Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6430.0000,14.0003,20.4013,0.0000,86700.3000,-86700.3000,4.0922,0.0000,14329.9160,14329.9160,199.8548,101030.2160,0.0000,-101030.2160,13.9820,19.6653,0.0000,8046.3000,-8046.3000,0.4272,0.0000,1318.1203,1318.1203,20.8637,9364.4203,0.0000,-9364.4203,20.3952,13.5509,16.9731,1.7675,119305.3459,20.4013,20.4520,20.4266,-0.4148,1.2217,20.2481,20.3446,20.2964,-1.1691,1.6489,20.4013,20.4243,20.4128,-0.5091,-2.8705,13.9820,14.4643,14.2231,-21.4105,-1.2217,13.5509,13.9820,13.7664,-24.2560,-1.6489,13.5509,13.8028,13.6768,-24.7688,2.8705,0.1000,7.8141,-94746.6000,119305.3459
6431.0000,13.9305,20.3345,0.0000,73407.2000,-73407.2000,3.4623,0.0000,12112.7686,12112.7686,169.0928,85519.9686,0.0000,-85519.9686,13.8735,19.5586,0.0000,14656.5000,-14656.5000,0.7777,0.0000,2397.2055,2397.2055,37.9830,17053.7055,0.0000,-17053.7055,20.2661,13.4598,16.8629,1.6490,111309.9247,20.3345,20.3919,20.3632,-0.7136,0.8949,20.0044,20.1273,20.0659,-3.3150,1.6726,20.3345,20.3565,20.3455,-0.8383,-2.5674,13.8735,14.5097,14.1916,-21.3286,-0.8949,13.4598,13.8735,13.6666,-24.6928,-1.6726,13.4598,13.7286,13.5942,-24.9664,2.5674,0.1000,7.8141,-88063.7000,111309.9247
6432.0000,13.8689,20.2743,1.1000,59059.2000,-59058.1000,2.7843,0.2262,9731.0478,9731.2740,135.9827,68790.2478,0.8738,-68789.3740,13.8068,19.4937,0.0000,11514.9000,-11514.9000,0.6108,0.0000,1881.5576,1881.5576,29.8282,13396.4576,0.0000,-13396.4576,20.2019,13.2557,16.7288,1.3475,90958.8006,20.2743,20.3468,20.3105,-0.9709,0.7245,19.9566,20.0461,20.0013,-3.3177,1.3353,20.2743,20.3029,20.2886,-1.1300,-2.0598,13.8068,14.5645,14.1857,-21.0550,-0.7245,13.2557,13.8068,13.5313,-25.6728,-1.3353,13.2557,13.6242,13.4400,-26.1864,2.0598,0.1000,7.8141,-70573.0000,90958.8006
6433.0000,13.7972,20.2039,0.0000,58390.7000,-58390.7000,2.7517,0.0000,9604.6374,9604.6374,134.3864,67995.3374,0.0000,-67995.3374,13.7207,19.4081,0.0000,11384.5000,-11384.5000,0.6037,0.0000,1857.9524,1857.9524,29.4824,13242.4524,0.0000,-13242.4524,20.1403,13.1781,16.6592,1.3348,90101.5645,20.2039,20.2971,20.2505,-1.3709,0.7160,19.8904,19.9850,19.9377,-3.5416,1.3197,20.2039,20.2410,20.2224,-1.5851,-2.0357,13.7207,14.5391,14.1299,-21.4879,-0.7160,13.1781,13.7207,13.4494,-25.9784,-1.3197,13.1781,13.5362,13.3572,-26.4653,2.0357,0.1000,7.8141,-69775.2000,90101.5645
6434.0000,13.7531,20.1618,0.0000,53488.2000,-53488.2000,2.5194,0.0000,8789.0795,8789.0795,123.0455,62277.2795,0.0000,-62277.2795,13.7053,19.3945,0.0000,6507.3000,-6507.3000,0.3449,0.0000,1061.7587,1061.7587,16.8460,7569.0587,0.0000,-7569.0587,20.1277,13.0242,16.5759,1.1627,78479.0116,20.1618,20.2504,20.2061,-1.5893,0.7248,19.9744,20.0077,19.9911,-2.4395,1.0698,20.1618,20.1992,20.1805,-1.7508,-1.7946,13.7053,14.4968,14.1010,-21.5503,-0.7248,13.0242,13.7053,13.3647,-26.4078,-1.0698,13.0242,13.4527,13.2384,-27.2839,1.7946,0.1000,7.8141,-59995.5000,78479.0116
6435.0000,13.7090,20.1187,0.0000,48921.7000,-48921.7000,2.3037,0.0000,8030.3946,8030.3946,112.5081,56952.0946,0.0000,-56952.0946,13.6652,19.3544,0.0000,6002.1000,-6002.1000,0.3181,0.0000,978.7687,978.7687,15.5372,6980.8687,0.0000,-6980.8687,20.1057,12.9203,16.5130,1.0765,72661.9271,20.1187,20.2176,20.1682,-1.7651,0.6618,19.9374,20.0113,19.9743,-2.4599,0.9800,20.1187,20.1621,20.1404,-1.9443,-1.6418,13.6652,14.5140,14.0896,-21.4401,-0.6618,12.9203,13.6652,13.2927,-26.7163,-0.9800,12.9203,13.3845,13.1524,-27.6779,1.6418,0.1000,7.8141,-54923.8000,72661.9271
6436.0000,13.6237,20.0331,1.8000,68697.0000,-68695.2000,3.2340,0.3717,11253.8855,11254.2572,157.9457,79950.8855,1.4283,-79949.4572,13.5747,19.2637,0.0000,4597.8000,-4597.8000,0.2437,0.0000,748.8052,748.8052,11.9001,5346.6052,0.0000,-5346.6052,20.0559,13.0354,16.5457,1.3951,94170.4434,20.0331,20.1404,20.0868,-2.4929,0.9968,19.9682,20.0068,19.9875,-2.1132,1.2405,20.0331,20.0832,20.0582,-2.6713,-2.2373,13.5747,14.2678,13.9212,-23.2774,-0.9968,13.0354,13.5747,13.3051,-26.0492,-1.2405,13.0354,13.3368,13.1861,-26.6797,2.2373,0.1000,7.8141,-73293.0000,94170.4434
6437.0000,13.6070,20.0199,0.0000,78368.1000,-78368.1000,3.6872,0.0000,12833.1582,12833.1582,180.0756,91201.2582,0.0000,-91201.2582,13.5730,19.2641,0.0000,4545.4000,-4545.4000,0.2408,0.0000,740.2533,740.2533,11.7602,5285.6533,0.0000,-5285.6533,20.0313,13.1169,16.5741,1.5519,104753.1617,20.0199,20.0913,20.0556,-2.5389,1.1488,19.9479,19.9949,19.9714,-2.1935,1.3896,20.0199,20.0512,20.0356,-2.6053,-2.5384,13.5730,14.1358,13.8544,-23.5991,-1.1488,13.1169,13.5730,13.3450,-25.2407,-1.3896,13.1169,13.3677,13.2423,-25.6737,2.5384,0.1000,7.8141,-82913.5000,104753.1617
6438.0000,13.7384,20.1548,0.0000,156604.3000,-156604.3000,7.3673,0.0000,25724.0489,25724.0489,359.8088,182328.3489,0.0000,-182328.3489,13.7156,19.4083,0.0000,304.7000,-304.7000,0.0161,0.0000,49.7235,49.7235,0.7883,354.4235,0.0000,-354.4235,20.1355,13.5490,16.8422,2.7788,187571.4191,20.1548,20.1466,20.1507,-1.1268,2.4504,20.1418,20.1112,20.1265,-0.1910,2.4665,20.1548,20.1477,20.1513,-0.9559,-4.9169,13.7156,13.9655,13.8406,-23.3482,-2.4504,13.5490,13.7156,13.6323,-21.5981,-2.4665,13.5490,13.6252,13.5871,-21.3610,4.9169,0.1000,7.8141,-156909.0000,187571.4191
6439.0000,13.9652,20.3809,0.0000,201968.2000,-201968.2000,9.5096,0.0000,33353.7377,33353.7377,464.4336,235321.9377,0.0000,-235321.9377,13.9561,19.6483,0.0000,1180.6000,-1180.6000,0.0626,0.0000,193.3294,193.3294,3.0563,1373.9294,0.0000,-1373.9294,20.3310,13.8483,17.0896,3.5458,239342.0619,20.3809,20.3355,20.3582,1.3589,3.1490,20.3221,20.2802,20.3012,1.7012,3.2116,20.3809,20.3566,20.3688,1.6052,-6.3606,13.9561,14.0968,14.0264,-20.8098,-3.1490,13.8483,13.9561,13.9022,-18.7547,-3.2116,13.8483,13.9000,13.8741,-18.4336,6.3606,0.1000,7.8141,-203148.8000,239342.0619
6440.0000,14.2499,20.6623,0.0000,228459.9000,-228459.9000,10.7730,0.0000,37985.1194,37985.1194,526.1338,266445.0194,0.0000,-266445.0194,14.2382,19.9282,0.0000,22613.8000,-22613.8000,1.1998,0.0000,3718.4983,3718.4983,58.5985,26332.2983,0.0000,-26332.2983,20.5373,14.1817,17.3595,4.3481,293496.4643,20.6623,20.5852,20.6238,4.1779,3.1910,20.4057,20.3807,20.3932,2.3834,4.3909,20.6623,20.6280,20.6452,4.5126,-7.5819,14.2382,14.3401,14.2892,-17.8046,-3.1910,14.1817,14.2382,14.2099,-15.7232,-4.3909,14.1817,14.2120,14.1968,-15.3147,7.5819,0.1000,7.8141,-251073.7000,293496.4643
6441.0000,14.4352,20.8396,0.0000,243585.3000,-243585.3000,11.5078,0.0000,40679.8990,40679.8990,562.0224,284265.1990,0.0000,-284265.1990,14.4252,20.1108,0.0000,24887.4000,-24887.4000,1.3220,0.0000,4103.7890,4103.7890,64.5652,28991.1890,0.0000,-28991.1890,20.7114,14.3664,17.5389,4.6516,313984.6597,20.8396,20.7688,20.8042,5.6532,3.3953,20.5844,20.5434,20.5639,4.0534,4.7173,20.8396,20.8092,20.8244,5.9276,-8.1125,14.4252,14.5204,14.4728,-16.1405,-3.3953,14.3664,14.4252,14.3958,-14.4208,-4.7173,14.3664,14.3995,14.3829,-14.0916,8.1125,0.1000,7.8141,-268472.7000,313984.6597
6442.0000,14.6528,21.0541,0.0000,261138.5000,-261138.5000,12.3523,0.0000,43840.3222,43840.3222,603.2641,304978.8222,0.0000,-304978.8222,14.6430,20.3268,0.0000,38977.0000,-38977.0000,2.0721,0.0000,6448.2777,6448.2777,101.1973,45425.2777,0.0000,-45425.2777,20.8928,14.6055,17.7491,5.1822,349795.3341,21.0541,20.9667,21.0104,7.4233,3.4267,20.7256,20.6875,20.7066,5.2167,5.4988,21.0541,21.0193,21.0367,7.7473,-8.9255,14.6430,14.7192,14.6811,-14.2405,-3.4267,14.6055,14.6430,14.6242,-12.5259,-5.4988,14.6055,14.6273,14.6164,-12.1862,8.9255,0.1000,7.8141,-300115.5000,349795.3341
6443.0000,14.8908,21.2882,0.0000,275534.1000,-275534.1000,13.0521,0.0000,46524.2921,46524.2921,637.4449,322058.3921,0.0000,-322058.3921,14.8823,20.5638,0.0000,58019.7000,-58019.7000,3.0873,0.0000,9633.9690,9633.9690,150.7781,67653.6690,0.0000,-67653.6690,21.0889,14.8598,17.9743,5.7446,387758.5335,21.2882,21.1805,21.2344,9.3075,3.3216,20.8834,20.8443,20.8639,6.5190,6.4089,21.2882,21.2499,21.2690,9.7035,-9.7305,14.8823,14.9414,14.9119,-12.1920,-3.3216,14.8598,14.8823,14.8710,-10.5000,-6.4089,14.8598,14.8735,14.8667,-10.1633,9.7305,0.1000,7.8141,-333553.8000,387758.5335
6444.0000,15.0968,21.4886,0.0000,291307.8000,-291307.8000,13.8214,0.0000,49434.8871,49434.8871,675.0148,340742.6871,0.0000,-340742.6871,15.0896,20.7678,0.0000,66824.8000,-66824.8000,3.5595,0.0000,11131.8623,11131.8623,173.8398,77956.6623,0.0000,-77956.6623,21.2790,15.0716,18.1753,6.1649,416130.0830,21.4886,21.3769,21.4327,10.7757,3.4206,21.0663,21.0230,21.0446,8.0353,6.9801,21.4886,21.4508,21.4697,11.1630,-10.4008,15.0896,15.1393,15.1144,-10.6165,-3.4206,15.0716,15.0896,15.0806,-9.0258,-6.9801,15.0716,15.0828,15.0772,-8.7148,10.4008,0.1000,7.8141,-358132.6000,416130.0830
6445.0000,15.3404,21.7288,0.0000,306397.5000,-306397.5000,14.5576,0.0000,52306.3232,52306.3232,710.9686,358703.8232,0.0000,-358703.8232,15.3355,21.0117,0.0000,87680.8000,-87680.8000,4.6747,0.0000,14662.8697,14662.8697,228.3024,102343.6697,0.0000,-102343.6697,21.4895,15.3289,18.4092,6.7701,456980.6537,21.7288,21.5938,21.6613,12.5853,3.2943,21.2523,21.2092,21.2308,9.5206,7.9690,21.7288,21.6877,21.7083,13.0663,-11.2633,15.3355,15.3664,15.3509,-8.6653,-3.2943,15.3289,15.3355,15.3322,-7.0400,-7.9690,15.3289,15.3328,15.3308,-6.7336,11.2633,0.1000,7.8141,-394078.3000,456980.6537
6446.0000,15.5390,21.9215,0.0000,320227.4000,-320227.4000,15.2398,0.0000,54934.9581,54934.9581,744.2894,375162.3581,0.0000,-375162.3581,15.5350,21.2076,0.0000,95968.7000,-95968.7000,5.1221,0.0000,16100.1191,16100.1191,250.1555,112068.8191,0.0000,-112068.8191,21.6776,15.5296,18.6036,7.1532,482844.3051,21.9215,21.7854,21.8534,13.8610,3.3726,21.4370,21.3925,21.4147,10.9072,8.4947,21.9215,21.8817,21.9016,14.3174,-11.8673,15.5350,15.5608,15.5479,-7.3015,-3.3726,15.5296,15.5350,15.5323,-5.7810,-8.4947,15.5296,15.5328,15.5312,-5.4974,11.8673,0.1000,7.8141,-416196.1000,482844.3051
6447.0000,15.6835,22.0606,0.0000,329099.6000,-329099.6000,15.6833,0.0000,56658.6859,56658.6859,765.9487,385758.2859,0.0000,-385758.2859,15.6794,21.3488,0.0000,97840.5000,-97840.5000,5.2267,0.0000,16452.4476,16452.4476,255.2639,114292.9476,0.0000,-114292.9476,21.8209,15.6726,18.7468,7.3461,495863.3464,22.0606,21.9312,21.9959,14.5500,3.4855,21.5818,21.5381,21.5600,11.7789,8.7123,22.0606,22.0229,22.0418,14.9512,-12.1978,15.6794,15.7066,15.6930,-6.5564,-3.4855,15.6726,15.6794,15.6760,-5.1636,-8.7123,15.6726,15.6769,15.6747,-4.9021,12.1978,0.1000,7.8141,-426940.1000,495863.3464
6448.0000,15.7482,22.1205,0.0000,327545.0000,-327545.0000,15.6247,0.0000,56481.4092,56481.4092,763.0861,384026.4092,0.0000,-384026.4092,15.7428,21.4093,0.0000,92880.8000,-92880.8000,4.9650,0.0000,15634.5278,15634.5278,242.4836,108515.3278,0.0000,-108515.3278,21.8922,15.7299,18.8110,7.2500,489375.7964,22.1205,22.0055,22.0630,14.4183,3.5532,21.6580,21.6172,21.6376,11.8746,8.5183,22.1205,22.0862,22.1034,14.7387,-12.0715,15.7428,15.7812,15.7620,-6.6409,-3.5532,15.7299,15.7428,15.7363,-5.4372,-8.5183,15.7299,15.7385,15.7342,-5.2023,12.0715,0.1000,7.8141,-420425.8000,489375.7964
6449.0000,15.7630,22.1329,0.0000,333910.0000,-333910.0000,15.9354,0.0000,57600.1188,57600.1188,778.2609,391510.1188,0.0000,-391510.1188,15.7569,21.4220,0.0000,77050.0000,-77050.0000,4.1200,0.0000,12972.7310,12972.7310,201.2126,90022.7310,0.0000,-90022.7310,21.9325,15.7380,18.8353,7.0987,479164.1408,22.1329,22.0382,22.0855,13.9335,3.9385,21.7232,21.6806,21.7019,11.9526,8.0585,22.1329,22.1017,22.1173,14.1486,-11.9969,15.7569,15.8018,15.7793,-7.1634,-3.9385,15.7380,15.7569,15.7475,-6.0888,-8.0585,15.7380,15.7503,15.7442,-5.8797,11.9969,0.1000,7.8141,-410960.0000,479164.1408
6450.0000,15.3590,21.7188,0.0000,243069.9000,-243069.9000,11.6014,0.0000,41514.4021,41514.4021,566.5931,284584.3021,0.0000,-284584.3021,15.3434,21.0027,0.0000,41455.5000,-41455.5000,2.2168,0.0000,6933.4850,6933.4850,108.2662,48388.9850,0.0000,-48388.9850,21.5961,15.2402,18.4182,5.0186,338753.1626,21.7188,21.7072,21.7130,8.8606,3.1282,21.4150,21.4053,21.4102,7.8254,5.3450,21.7188,21.7165,21.7177,8.7606,-8.4732,15.3434,15.5021,15.4228,-12.0077,-3.1282,15.2402,15.3434,15.2918,-12.1688,-5.3450,15.2402,15.3062,15.2732,-12.1529,8.4732,0.1000,7.8141,-284525.4000,338753.1626
6451.0000,15.1342,21.5066,0.0000,231388.5000,-231388.5000,11.0133,0.0000,39302.3920,39302.3920,537.8736,270690.8920,0.0000,-270690.8920,15.1198,20.7869,0.0000,27847.2000,-27847.2000,1.4863,0.0000,4641.0620,4641.0620,72.5901,32488.2620,0.0000,-32488.2620,21.4053,15.0147,18.2100,4.5644,308097.8750,21.5066,21.4881,21.4973,6.5785,3.1757,21.2645,21.2476,21.2561,6.1297,4.6620,21.5066,21.4991,21.5028,6.5465,-7.8377,15.1198,15.2743,15.1971,-14.4121,-3.1757,15.0147,15.1198,15.0673,-14.3999,-4.6620,15.0147,15.0774,15.0461,-14.3927,7.8377,0.1000,7.8141,-259235.7000,308097.8750
6452.0000,14.7695,21.1434,0.0000,163246.7000,-163246.7000,7.7581,0.0000,27483.5267,27483.5267,378.8955,190730.2267,0.0000,-190730.2267,14.7602,20.4284,0.0000,11439.1000,-11439.1000,0.6100,0.0000,1895.8556,1895.8556,29.7890,13334.9556,0.0000,-13334.9556,21.1180,14.5217,17.8199,3.1541,212900.3279,21.1434,21.1834,21.1634,3.0066,2.3827,21.0295,21.0361,21.0328,3.7048,2.9927,21.1434,21.1636,21.1535,2.8130,-5.3754,14.7602,15.0190,14.8896,-17.6326,-2.3827,14.5217,14.7602,14.6410,-18.9977,-2.9927,14.5217,14.6590,14.5903,-19.3328,5.3754,0.1000,7.8141,-174685.8000,212900.3279
6453.0000,14.5538,20.9387,0.0000,153254.8000,-153254.8000,7.2654,0.0000,25667.3634,25667.3634,354.8307,178922.1634,0.0000,-178922.1634,14.5448,20.2192,0.0000,6849.2000,-6849.2000,0.3646,0.0000,1131.4305,1131.4305,17.8083,7980.6305,0.0000,-7980.6305,20.9272,14.3025,17.6148,2.8883,194958.0119,20.9387,20.9709,20.9548,1.3205,2.3003,20.8680,20.8770,20.8725,2.2853,2.6649,20.9387,20.9541,20.9464,1.1912,-4.9652,14.5448,14.8110,14.6779,-19.3833,-2.3003,14.3025,14.5448,14.4236,-20.5502,-2.6649,14.3025,14.4347,14.3686,-20.8739,4.9652,0.1000,7.8141,-160104.0000,194958.0119
6454.0000,14.3742,20.7644,0.0000,123195.3000,-123195.3000,5.8319,0.0000,20544.1691,20544.1691,284.8224,143739.4691,0.0000,-143739.4691,14.3601,20.0376,0.0000,9308.0000,-9308.0000,0.4951,0.0000,1533.3398,1533.3398,24.1789,10841.3398,0.0000,-10841.3398,20.7507,14.0581,17.4044,2.4196,163320.0636,20.7644,20.8114,20.7879,0.1114,1.7790,20.6429,20.6867,20.6648,0.3211,2.2740,20.7644,20.7866,20.7755,-0.0454,-4.0530,14.3601,14.6999,14.5300,-20.3593,-1.7790,14.0581,14.3601,14.2091,-22.1913,-2.2740,14.0581,14.2313,14.1447,-22.5880,4.0530,0.1000,7.8141,-132503.3000,163320.0636
6455.0000,14.2199,20.6144,0.0000,106960.8000,-106960.8000,5.0574,0.0000,17771.2115,17771.2115,246.9933,124732.0115,0.0000,-124732.0115,14.2058,19.8859,0.0000,7324.5000,-7324.5000,0.3893,0.0000,1203.8266,1203.8266,19.0116,8528.3266,0.0000,-8528.3266,20.6133,13.8439,17.2286,2.1068,142210.1970,20.6144,20.6761,20.6453,-0.8524,1.5560,20.5180,20.5586,20.5383,-0.5171,1.9453,20.6144,20.6437,20.6290,-1.0320,-3.5013,14.2058,14.6007,14.4032,-21.1609,-1.5560,13.8439,14.2058,14.0249,-23.4692,-1.9453,13.8439,14.0507,13.9473,-23.9825,3.5013,0.1000,7.8141,-114285.3000,142210.1970
6456.0000,14.0898,20.4880,0.0000,86182.4000,-86182.4000,4.0707,0.0000,14274.6385,14274.6385,198.8084,100457.0385,0.0000,-100457.0385,14.0708,19.7530,0.0000,7724.0000,-7724.0000,0.4102,0.0000,1266.9660,1266.9660,20.0356,8990.9660,0.0000,-8990.9660,20.4926,13.6208,17.0567,1.7595,118767.6704,20.4880,20.5701,20.5291,-1.5408,1.2202,20.3645,20.4339,20.3992,-1.5775,1.6304,20.4880,20.5263,20.5071,-1.7675,-2.8506,14.0708,14.5645,14.3177,-21.5198,-1.2202,13.6208,14.0708,13.8458,-24.7190,-1.6304,13.6208,13.8866,13.7537,-25.3567,2.8506,0.1000,7.8141,-93906.4000,118767.6704
6457.0000,13.9928,20.3944,0.0000,82564.4000,-82564.4000,3.8965,0.0000,13643.9060,13643.9060,190.2986,96208.3060,0.0000,-96208.3060,13.9627,19.6468,0.0000,8139.1000,-8139.1000,0.4320,0.0000,1332.9478,1332.9478,21.1006,9472.0478,0.0000,-9472.0478,20.3938,13.5184,16.9561,1.7005,114786.3479,20.3944,20.4803,20.4373,-1.9926,1.1548,20.2534,20.3261,20.2897,-2.2628,1.5869,20.3944,20.4330,20.4137,-2.2144,-2.7417,13.9627,14.4963,14.2295,-22.0060,-1.1548,13.5184,13.9627,13.7405,-25.0852,-1.5869,13.5184,13.7807,13.6495,-25.6503,2.7417,0.1000,7.8141,-90703.5000,114786.3479
6458.0000,13.9370,20.3415,0.0000,74058.7000,-74058.7000,3.4929,0.0000,12222.1696,12222.1696,170.5852,86280.8696,0.0000,-86280.8696,13.8829,19.5686,0.0000,12880.4000,-12880.4000,0.6834,0.0000,2106.9945,2106.9945,33.3775,14987.3945,0.0000,-14987.3945,20.2991,13.4575,16.8783,1.6326,110203.2414,20.3415,20.4274,20.3845,-2.0439,0.9365,20.0651,20.1781,20.1216,-3.6964,1.6199,20.3415,20.3757,20.3586,-2.2725,-2.5564,13.8829,14.5075,14.1952,-21.8761,-0.9365,13.4575,13.8829,13.6702,-25.1694,-1.6199,13.4575,13.7280,13.5928,-25.5380,2.5564,0.1000,7.8141,-86939.1000,110203.2414
6459.0000,13.8970,20.3030,0.0000,67188.4000,-67188.4000,3.1677,0.0000,11077.8517,11077.8517,154.7035,78266.2517,0.0000,-78266.2517,13.8270,19.5139,0.0000,14435.4000,-14435.4000,0.7657,0.0000,2359.4593,2359.4593,37.3948,16794.8593,0.0000,-16794.8593,20.2296,13.3875,16.8085,1.5378,103800.8870,20.3030,20.3920,20.3475,-2.0100,0.8007,19.9628,20.0685,20.0156,-4.2685,1.5663,20.3030,20.3362,20.3196,-2.2464,-2.3670,13.8270,14.5360,14.1815,-21.6225,-0.8007,13.3875,13.8270,13.6072,-25.2927,-1.5663,13.3875,13.6809,13.5342,-25.6131,2.3670,0.1000,7.8141,-81623.8000,103800.8870
6460.0000,13.8645,20.2714,0.0000,89717.1000,-89717.1000,4.2287,0.0000,14780.9368,14780.9368,206.5224,104498.0368,0.0000,-104498.0368,13.8052,19.4932,0.0000,12739.2000,-12739.2000,0.6756,0.0000,2081.5631,2081.5631,32.9933,14820.7631,0.0000,-14820.7631,20.2094,13.4751,16.8423,1.8872,127383.3327,20.2714,20.3371,20.3043,-2.1362,1.1844,20.0306,20.0665,20.0485,-3.2319,1.8599,20.2714,20.2967,20.2841,-2.2630,-3.0443,13.8052,14.3460,14.0756,-22.5840,-1.1844,13.4751,13.8052,13.6402,-24.3373,-1.8599,13.4751,13.6771,13.5761,-24.5538,3.0443,0.1000,7.8141,-102456.3000,127383.3327
6461.0000,13.8593,20.2676,0.0000,97005.9000,-97005.9000,4.5713,0.0000,15979.8416,15979.8416,223.2529,112985.7416,0.0000,-112985.7416,13.8168,19.5054,0.0000,11851.6000,-11851.6000,0.6284,0.0000,1936.8542,1936.8542,30.6918,13788.4542,0.0000,-13788.4542,20.2090,13.5052,16.8571,1.9918,134445.7080,20.2676,20.3118,20.2897,-1.9493,1.3143,20.0509,20.0819,20.0664,-2.6775,1.9427,20.2676,20.2848,20.2762,-1.9999,-3.2570,13.8168,14.2729,14.0449,-22.5070,-1.3143,13.5052,13.8168,13.6610,-23.7667,-1.9427,13.5052,13.6925,13.5988,-23.9778,3.2570,0.1000,7.8141,-108857.5000,134445.7080
6462.0000,13.9985,20.4099,0.0000,178928.1000,-178928.1000,8.4314,0.0000,29572.1946,29572.1946,411.7779,208500.2946,0.0000,-208500.2946,13.9828,19.6730,0.0000,669.0000,-669.0000,0.0355,0.0000,109.5948,109.5948,1.7326,778.5948,0.0000,-778.5948,20.3731,13.8410,17.1070,3.1603,213319.0423,20.4099,20.3923,20.4011,-0.3219,2.7987,20.3833,20.3217,20.3525,1.0005,2.8341,20.4099,20.3990,20.4044,-0.1816,-5.6328,13.9828,14.1775,14.0802,-21.7303,-2.7987,13.8410,13.9828,13.9119,-20.5182,-2.8341,13.8410,13.9096,13.8753,-20.4308,5.6328,0.1000,7.8141,-179597.1000,213319.0423
6463.0000,14.2310,20.6416,0.0000,227706.9000,-227706.9000,10.7398,0.0000,37842.8419,37842.8419,524.5148,265549.7419,0.0000,-265549.7419,14.2243,19.9135,0.0000,1885.5000,-1885.5000,0.1001,0.0000,309.9782,309.9782,4.8864,2195.4782,0.0000,-2195.4782,20.5858,14.1375,17.3617,3.9941,269598.8991,20.6416,20.5934,20.6175,2.2729,3.5466,20.5747,20.5253,20.5500,2.9936,3.6466,20.6416,20.6165,20.6291,2.4738,-7.1932,14.2243,14.3351,14.2797,-19.1472,-3.5466,14.1375,14.2243,14.1809,-17.5836,-3.6466,14.1375,14.1797,14.1586,-17.3797,7.1932,0.1000,7.8141,-229592.4000,269598.8991
6464.0000,14.5244,20.9315,0.0000,252713.1000,-252713.1000,11.9375,0.0000,42294.8270,42294.8270,583.0099,295007.9270,0.0000,-295007.9270,14.5153,20.2023,0.0000,26215.5000,-26215.5000,1.3925,0.0000,4328.6528,4328.6528,68.0068,30544.1528,0.0000,-30544.1528,20.8015,14.4721,17.6368,4.8211,325422.1698,20.9315,20.8526,20.8921,5.2034,3.5150,20.6681,20.6376,20.6529,3.7082,4.9075,20.9315,20.8970,20.9143,5.4974,-8.4225,14.5153,14.5934,14.5543,-16.0809,-3.5150,14.4721,14.5153,14.4937,-14.4343,-4.9075,14.4721,14.4956,14.4838,-14.1373,8.4225,0.1000,7.8141,-278928.6000,325422.1698
6465.0000,14.7108,21.1096,0.0000,265488.6000,-265488.6000,12.5655,0.0000,44633.0781,44633.0781,613.6780,310121.6781,0.0000,-310121.6781,14.7026,20.3849,0.0000,30309.2000,-30309.2000,1.6119,0.0000,5018.8556,5018.8556,78.7228,35328.0556,0.0000,-35328.0556,20.9736,14.6563,17.8150,5.1177,345442.4773,21.1096,21.0365,21.0730,6.6825,3.6512,20.8369,20.7951,20.8160,5.2267,5.2631,21.1096,21.0790,21.0943,6.9242,-8.9143,14.7026,14.7787,14.7407,-14.4532,-3.6512,14.6563,14.7026,14.6795,-13.1042,-5.2631,14.6563,14.6829,14.6696,-12.8634,8.9143,0.1000,7.8141,-295797.8000,345442.4773
6466.0000,14.8664,21.2607,0.0000,275978.2000,-275978.2000,13.0782,0.0000,46571.6886,46571.6886,638.7204,322549.8886,0.0000,-322549.8886,14.8583,20.5381,0.0000,35453.1000,-35453.1000,1.8870,0.0000,5884.6859,5884.6859,92.1570,41337.7859,0.0000,-41337.7859,21.1164,14.8174,17.9669,5.3864,363582.9274,21.2607,21.1857,21.2232,7.7860,3.7304,20.9682,20.9272,20.9477,6.2467,5.6174,21.2607,21.2301,21.2454,8.0173,-9.3478,14.8583,14.9292,14.8938,-13.2650,-3.7304,14.8174,14.8583,14.8379,-12.0313,-5.6174,14.8174,14.8413,14.8294,-11.8079,9.3478,0.1000,7.8141,-311431.3000,363582.9274
6467.0000,15.0416,21.4332,0.0000,287390.2000,-287390.2000,13.6333,0.0000,48704.5112,48704.5112,665.8276,336094.7112,0.0000,-336094.7112,15.0340,20.7121,0.0000,47079.5000,-47079.5000,2.5075,0.0000,7835.8271,7835.8271,122.4611,54915.3271,0.0000,-54915.3271,21.2653,15.0048,18.1350,5.7740,389743.9971,21.4332,21.3463,21.3898,9.1048,3.7086,21.0905,21.0504,21.0705,7.1497,6.2161,21.4332,21.3998,21.4165,9.3745,-9.9247,15.0340,15.0932,15.0636,-11.8705,-3.7086,15.0048,15.0340,15.0194,-10.6331,-6.2161,15.0048,15.0224,15.0136,-10.4030,9.9247,0.1000,7.8141,-334469.7000,389743.9971
6468.0000,15.2166,21.6046,0.0000,301472.6000,-301472.6000,14.3182,0.0000,51309.7263,51309.7263,699.2797,352782.3263,0.0000,-352782.3263,15.2100,20.8860,0.0000,55658.5000,-55658.5000,2.9667,0.0000,9289.3044,9289.3044,144.8876,64947.8044,0.0000,-64947.8044,21.4227,15.1880,18.3054,6.1578,415654.0217,21.6046,21.5104,21.5575,10.3901,3.7839,21.2360,21.1930,21.2145,8.3041,6.7505,21.6046,21.5699,21.5873,10.6748,-10.5344,15.2100,15.2587,15.2343,-10.5238,-3.7839,15.1880,15.2100,15.1990,-9.3039,-6.7505,15.1880,15.2015,15.1947,-9.0789,10.5344,0.1000,7.8141,-357131.1000,415654.0217
6469.0000,15.4387,21.8242,0.0000,314447.3000,-314447.3000,14.9522,0.0000,53810.2799,53810.2799,730.2400,368257.5799,0.0000,-368257.5799,15.4338,21.1083,0.0000,76932.9000,-76932.9000,4.1038,0.0000,12885.6785,12885.6785,200.4239,89818.5785,0.0000,-89818.5785,21.6078,15.4245,18.5161,6.7329,454469.5489,21.8242,21.7074,21.7658,12.1242,3.6161,21.3889,21.3467,21.3678,9.5111,7.7199,21.8242,21.7856,21.8049,12.5021,-11.3361,15.4338,15.4652,15.4495,-8.6869,-3.6161,15.4245,15.4338,15.4291,-7.3958,-7.7199,15.4245,15.4302,15.4273,-7.1616,11.3361,0.1000,7.8141,-391380.2000,454469.5489
6470.0000,15.6435,22.0241,0.0000,328973.0000,-328973.0000,15.6666,0.0000,56580.9626,56580.9626,765.1290,385553.9626,0.0000,-385553.9626,15.6400,21.3115,0.0000,89657.8000,-89657.8000,4.7874,0.0000,15066.8630,15066.8630,233.8085,104724.6630,0.0000,-104724.6630,21.7941,15.6347,18.7144,7.1988,485917.0910,22.0241,21.8989,21.9615,13.5905,3.6264,21.5647,21.5203,21.5425,10.9190,8.4138,22.0241,21.9854,22.0047,13.9855,-12.0402,15.6400,15.6622,15.6511,-7.1441,-3.6264,15.6347,15.6400,15.6373,-5.8839,-8.4138,15.6347,15.6379,15.6363,-5.6603,12.0402,0.1000,7.8141,-418630.8000,485917.0910
6471.0000,15.7523,22.1265,0.0000,333658.6000,-333658.6000,15.9120,0.0000,57541.4462,57541.4462,777.1157,391200.0462,0.0000,-391200.0462,15.7479,21.4155,0.0000,87187.3000,-87187.3000,4.6598,0.0000,14677.3626,14677.3626,227.5786,101864.6626,0.0000,-101864.6626,21.9069,15.7369,18.8219,7.2527,489557.9835,22.1265,22.0148,22.0707,13.9667,3.7507,21.6828,21.6398,21.6613,11.5697,8.4105,22.1265,22.0916,22.1090,14.2756,-12.1613,15.7479,15.7789,15.7634,-6.7296,-3.7507,15.7369,15.7479,15.7424,-5.6491,-8.4105,15.7369,15.7441,15.7405,-5.4514,12.1613,0.1000,7.8141,-420845.9000,489557.9835
6472.0000,15.8259,22.1971,0.0000,333647.6000,-333647.6000,15.9234,0.0000,57644.6482,57644.6482,777.6712,391292.2482,0.0000,-391292.2482,15.8209,21.4868,0.0000,87361.5000,-87361.5000,4.6714,0.0000,14724.2216,14724.2216,228.1459,102085.7216,0.0000,-102085.7216,21.9800,15.8080,18.8940,7.2632,490264.6963,22.1971,22.0899,22.1435,14.0415,3.7506,21.7554,21.7147,21.7350,11.7375,8.4221,22.1971,22.1635,22.1803,14.3230,-12.1727,15.8209,15.8563,15.8386,-6.6240,-3.7506,15.8080,15.8209,15.8145,-5.6369,-8.4221,15.8080,15.8166,15.8123,-5.4533,12.1727,0.1000,7.8141,-421009.1000,490264.6963
6473.0000,15.8402,22.2084,0.0000,339552.2000,-339552.2000,16.2134,0.0000,58685.4972,58685.4972,791.8353,398237.6972,0.0000,-398237.6972,15.8345,21.4987,0.0000,72302.6000,-72302.6000,3.8675,0.0000,12188.8534,12188.8534,188.8829,84491.4534,0.0000,-84491.4534,22.0185,15.8150,18.9167,7.1181,480474.0815,22.2084,22.1200,22.1642,13.6133,4.1153,21.8190,21.7763,21.7976,11.8786,7.9828,22.2084,22.1783,22.1933,13.7968,-12.0981,15.8345,15.8771,15.8558,-7.0924,-4.1153,15.8150,15.8345,15.8248,-6.2316,-7.9828,15.8150,15.8276,15.8213,-6.0722,12.0981,0.1000,7.8141,-411854.8000,480474.0815
6474.0000,15.4124,21.7701,0.0000,241308.9000,-241308.9000,11.5235,0.0000,41267.7335,41267.7335,562.7872,282576.6335,0.0000,-282576.6335,15.3978,21.0557,0.0000,37759.1000,-37759.1000,2.0199,0.0000,6320.7251,6320.7251,98.6478,44079.8251,0.0000,-44079.8251,21.6607,15.2867,18.4737,4.9327,332957.2566,21.7701,21.7667,21.7684,8.3260,3.1679,21.4899,21.4831,21.4865,7.5798,5.1877,21.7701,21.7709,21.7705,8.1925,-8.3556,15.3978,15.5590,15.4784,-12.1443,-3.1679,15.2867,15.3978,15.3422,-12.5781,-5.1877,15.2867,15.3569,15.3218,-12.6288,8.3556,0.1000,7.8141,-279068.0000,332957.2566
6475.0000,15.1959,21.5673,0.0000,234464.0000,-234464.0000,11.1638,0.0000,39884.8635,39884.8635,545.2213,274348.8635,0.0000,-274348.8635,15.1829,20.8494,0.0000,25271.6000,-25271.6000,1.3492,0.0000,4215.9866,4215.9866,65.8923,29487.5866,0.0000,-29487.5866,21.4751,15.0774,18.2763,4.5744,308770.5764,21.5673,21.5512,21.5593,6.2236,3.2715,21.3463,21.3291,21.3377,6.0355,4.6207,21.5673,21.5606,21.5640,6.1787,-7.8923,15.1829,15.3321,15.2575,-14.4135,-3.2715,15.0774,15.1829,15.1302,-14.5573,-4.6207,15.0774,15.1394,15.1084,-14.5947,7.8923,0.1000,7.8141,-259735.6000,308770.5764
6476.0000,14.8354,21.2081,0.0000,165392.1000,-165392.1000,7.8634,0.0000,27889.1702,27889.1702,384.0356,193281.2702,0.0000,-193281.2702,14.8277,20.4951,0.0000,10698.5000,-10698.5000,0.5706,0.0000,1774.9534,1774.9534,27.8681,12473.4534,0.0000,-12473.4534,21.1881,14.5904,17.8892,3.1796,214624.7952,21.2081,21.2494,21.2287,2.7473,2.4309,21.1060,21.1142,21.1101,3.6052,3.0015,21.2081,21.2290,21.2185,2.5435,-5.4325,14.8277,15.0797,14.9537,-17.5507,-2.4309,14.5904,14.8277,14.7090,-19.0517,-3.0015,14.5904,14.7261,14.6582,-19.4257,5.4325,0.1000,7.8141,-176090.6000,214624.7952
6477.0000,14.6234,21.0069,0.0000,156142.7000,-156142.7000,7.4056,0.0000,26194.8725,26194.8725,361.6771,182337.5725,0.0000,-182337.5725,14.6152,20.2889,0.0000,6654.3000,-6654.3000,0.3544,0.0000,1100.4098,1100.4098,17.3066,7754.7098,0.0000,-7754.7098,20.9979,14.3778,17.6879,2.9355,198143.0034,21.0069,21.0397,21.0233,1.1406,2.3504,20.9413,20.9517,20.9465,2.1952,2.7048,21.0069,21.0227,21.0148,1.0005,-5.0552,14.6152,14.8737,14.7445,-19.2471,-2.3504,14.3778,14.6152,14.4965,-20.5189,-2.7048,14.3778,14.5069,14.4424,-20.8669,5.0552,0.1000,7.8141,-162797.0000,198143.0034
6478.0000,14.4478,20.8366,0.0000,126590.3000,-126590.3000,5.9954,0.0000,21147.5802,21147.5802,292.8075,147737.8802,0.0000,-147737.8802,14.4332,20.1098,0.0000,9992.4000,-9992.4000,0.5316,0.0000,1647.8873,1647.8873,25.9646,11640.2873,0.0000,-11640.2873,20.8207,14.1443,17.4825,2.4900,168078.3125,20.8366,20.8831,20.8598,0.0031,1.8213,20.7084,20.7538,20.7311,0.1829,2.3529,20.8366,20.8584,20.8475,-0.1636,-4.1742,14.4332,14.7624,14.5978,-20.1912,-1.8213,14.1443,14.4332,14.2887,-22.0598,-2.3529,14.1443,14.3105,14.2274,-22.4554,4.1742,0.1000,7.8141,-136582.7000,168078.3125
6479.0000,14.2933,20.6862,0.0000,110682.6000,-110682.6000,5.2359,0.0000,18421.8158,18421.8158,255.7127,129104.4158,0.0000,-129104.4158,14.2787,19.9579,0.0000,7864.4000,-7864.4000,0.4181,0.0000,1293.9609,1293.9609,20.4193,9158.3609,0.0000,-9158.3609,20.6828,13.9333,17.3081,2.1806,147190.0824,20.6862,20.7476,20.7169,-0.9411,1.6059,20.5845,20.6246,20.6046,-0.6057,2.0240,20.6862,20.7152,20.7007,-1.1321,-3.6300,14.2787,14.6594,14.4691,-21.0017,-1.6059,13.9333,14.2787,14.1060,-23.3121,-2.0240,13.9333,14.1313,14.0323,-23.8188,3.6300,0.1000,7.8141,-118547.0000,147190.0824
6480.0000,14.1580,20.5546,0.0000,91345.5000,-91345.5000,4.3167,0.0000,15154.4022,15154.4022,210.8213,106499.9022,0.0000,-106499.9022,14.1418,19.8231,0.0000,7383.7000,-7383.7000,0.3923,0.0000,1212.4111,1212.4111,19.1587,8596.1111,0.0000,-8596.1111,20.5626,13.7131,17.1379,1.8430,124405.2103,20.5546,20.6359,20.5952,-1.6699,1.3081,20.4484,20.5092,20.4788,-1.4679,1.7004,20.5546,20.5929,20.5737,-1.9040,-3.0086,14.1418,14.6051,14.3735,-21.4625,-1.3081,13.7131,14.1418,13.9275,-24.5451,-1.7004,13.7131,13.9636,13.8384,-25.1891,3.0086,0.1000,7.8141,-98729.2000,124405.2103
6481.0000,14.0659,20.4662,0.0000,88581.1000,-88581.1000,4.1823,0.0000,14663.5998,14663.5998,204.2582,103244.6998,0.0000,-103244.6998,14.0342,19.7174,0.0000,9380.6000,-9380.6000,0.4981,0.0000,1537.8729,1537.8729,24.3263,10918.4729,0.0000,-10918.4729,20.4584,13.6344,17.0464,1.8250,123190.3106,20.4662,20.5469,20.5065,-2.0505,1.2281,20.3076,20.3841,20.3458,-2.4335,1.7262,20.4662,20.5019,20.4840,-2.2722,-2.9543,14.0342,14.5347,14.2844,-21.9240,-1.2281,13.6344,14.0342,13.8343,-24.7536,-1.7262,13.6344,13.8710,13.7527,-25.2472,2.9543,0.1000,7.8141,-97961.7000,123190.3106
6482.0000,14.0061,20.4090,0.0000,80376.9000,-80376.9000,3.7927,0.0000,13286.6237,13286.6237,185.2275,93663.5237,0.0000,-93663.5237,13.9609,19.6458,0.0000,12091.2000,-12091.2000,0.6417,0.0000,1980.1346,1980.1346,31.3416,14071.3346,0.0000,-14071.3346,20.3731,13.5557,16.9644,1.7274,116601.2784,20.4090,20.4898,20.4494,-2.1316,1.0503,20.1697,20.2611,20.2154,-3.3516,1.6920,20.4090,20.4423,20.4256,-2.3509,-2.7424,13.9609,14.5220,14.2414,-21.8739,-1.0503,13.5557,13.9609,13.7583,-24.9178,-1.6920,13.5557,13.8085,13.6821,-25.3257,2.7424,0.1000,7.8141,-92468.1000,116601.2784
6483.0000,13.9696,20.3743,0.0000,74150.1000,-74150.1000,3.4975,0.0000,12246.7070,12246.7070,170.8107,86396.8070,0.0000,-86396.8070,13.9021,19.5881,0.0000,16763.6000,-16763.6000,0.8895,0.0000,2742.9791,2742.9791,43.4399,19506.5791,0.0000,-19506.5791,20.2920,13.5227,16.9073,1.6969,114539.2598,20.3743,20.4556,20.4149,-2.0388,0.8693,20.0169,20.1248,20.0709,-4.4287,1.7588,20.3743,20.4039,20.3891,-2.2686,-2.6281,13.9021,14.5538,14.2280,-21.5811,-0.8693,13.5227,13.9021,13.7124,-24.8233,-1.7588,13.5227,13.7764,13.6495,-25.0647,2.6281,0.1000,7.8141,-90913.7000,114539.2598
6484.0000,13.9621,20.3681,0.0000,97071.3000,-97071.3000,4.5775,0.0000,16029.5415,16029.5415,223.5578,113100.8415,0.0000,-113100.8415,13.9027,19.5900,0.0000,16961.6000,-16961.6000,0.8998,0.0000,2775.3996,2775.3996,43.9424,19736.9996,0.0000,-19736.9996,20.2771,13.6269,16.9520,2.0813,140490.0294,20.3681,20.4175,20.3928,-1.8916,1.2259,20.0672,20.1064,20.0868,-3.5269,2.1257,20.3681,20.3854,20.3768,-1.9877,-3.3516,13.9027,14.4029,14.1528,-22.1478,-1.2259,13.6269,13.9027,13.7648,-23.6575,-2.1257,13.6269,13.8009,13.7139,-23.7729,3.3516,0.1000,7.8141,-114032.9000,140490.0294
6485.0000,13.9731,20.3797,0.0000,105237.8000,-105237.8000,4.9624,0.0000,17382.6315,17382.6315,242.3535,122620.4315,0.0000,-122620.4315,13.9265,19.6141,0.0000,17241.7000,-17241.7000,0.9146,0.0000,2822.2071,2822.2071,44.6682,20063.9071,0.0000,-20063.9071,20.2849,13.6712,16.9781,2.2210,149915.4449,20.3797,20.4087,20.3942,-1.5364,1.3492,20.0877,20.1176,20.1026,-2.9246,2.2639,20.3797,20.3898,20.3847,-1.5626,-3.6131,13.9265,14.3525,14.1395,-21.9040,-1.3492,13.6712,13.9265,13.7989,-22.9742,-2.2639,13.6712,13.8315,13.7513,-23.0782,3.6131,0.1000,7.8141,-122479.5000,149915.4449
6486.0000,14.1043,20.5132,0.0000,186538.3000,-186538.3000,8.7966,0.0000,30907.4909,30907.4909,429.6127,217445.7909,0.0000,-217445.7909,14.0905,19.7795,0.0000,1096.8000,-1096.8000,0.0582,0.0000,179.9599,179.9599,2.8418,1276.7599,0.0000,-1276.7599,20.4700,13.9541,17.2121,3.2969,222537.8302,20.5132,20.4935,20.5033,0.0272,2.9128,20.4795,20.4073,20.4434,1.4622,2.9710,20.5132,20.5017,20.5074,0.1496,-5.8838,14.0905,14.2711,14.1808,-21.1058,-2.9128,13.9541,14.0905,14.0223,-20.1048,-2.9710,13.9541,14.0217,13.9879,-20.0704,5.8838,0.1000,7.8141,-187635.1000,222537.8302
6487.0000,14.3376,20.7460,0.0000,237294.5000,-237294.5000,11.1998,0.0000,39536.7502,39536.7502,546.9806,276831.2502,0.0000,-276831.2502,14.3314,20.0193,0.0000,2284.0000,-2284.0000,0.1213,0.0000,376.0902,376.0902,5.9217,2660.0902,0.0000,-2660.0902,20.6880,14.2515,17.4697,4.1637,281052.1146,20.7460,20.6969,20.7214,2.6343,3.6929,20.6753,20.6236,20.6495,3.4833,3.8141,20.7460,20.7207,20.7333,2.8171,-7.5070,14.3314,14.4332,14.3823,-18.5347,-3.6929,14.2515,14.3314,14.2914,-17.1382,-3.8141,14.2515,14.2905,14.2710,-16.9718,7.5070,0.1000,7.8141,-239578.5000,281052.1146
6488.0000,14.6324,21.0374,0.0000,260417.2000,-260417.2000,12.3101,0.0000,43697.7629,43697.7629,601.2077,304114.9629,0.0000,-304114.9629,14.6240,20.3098,0.0000,28399.5000,-28399.5000,1.5092,0.0000,4697.0036,4697.0036,73.7054,33096.5036,0.0000,-33096.5036,20.9039,14.5849,17.7444,4.9897,336807.4224,21.0374,20.9575,20.9975,5.5764,3.6003,20.7662,20.7350,20.7506,4.1330,5.1095,21.0374,21.0029,21.0202,5.8574,-8.7098,14.6240,14.6954,14.6597,-15.4580,-3.6003,14.5849,14.6240,14.6045,-13.9734,-5.1095,14.5849,14.6064,14.5956,-13.7146,8.7098,0.1000,7.8141,-288816.7000,336807.4224
6489.0000,14.8158,21.2124,0.0000,271773.0000,-271773.0000,12.8722,0.0000,45805.8309,45805.8309,628.6580,317578.8309,0.0000,-317578.8309,14.8080,20.4890,0.0000,33044.5000,-33044.5000,1.7582,0.0000,5480.6428,5480.6428,85.8671,38525.1428,0.0000,-38525.1428,21.0721,14.7651,17.9186,5.2726,355900.0548,21.2124,21.1384,21.1754,7.0146,3.7047,20.9294,20.8879,20.9086,5.5743,5.4629,21.2124,21.1819,21.1971,7.2445,-9.1675,14.8080,14.8794,14.8437,-13.8778,-3.7047,14.7651,14.8080,14.7866,-12.6806,-5.4629,14.7651,14.7901,14.7776,-12.4733,9.1675,0.1000,7.8141,-304817.5000,355900.0548
6490.0000,14.9779,21.3702,0.0000,283384.0000,-283384.0000,13.4387,0.0000,47951.0753,47951.0753,656.3227,331335.0753,0.0000,-331335.0753,14.9702,20.6488,0.0000,39349.6000,-39349.6000,2.0953,0.0000,6542.7774,6542.7774,102.3321,45892.3774,0.0000,-45892.3774,21.2192,14.9341,18.0766,5.5788,376567.7402,21.3702,21.2926,21.3314,8.1950,3.7811,21.0631,21.0220,21.0425,6.6234,5.8764,21.3702,21.3391,21.3547,8.4228,-9.6576,14.9702,15.0350,15.0026,-12.6264,-3.7811,14.9341,14.9702,14.9522,-11.5081,-5.8764,14.9341,14.9555,14.9448,-11.3105,9.6576,0.1000,7.8141,-322733.6000,376567.7402
6491.0000,15.1563,21.5457,0.0000,295126.3000,-295126.3000,14.0108,0.0000,50155.6324,50155.6324,684.2644,345281.9324,0.0000,-345281.9324,15.1493,20.8261,0.0000,51258.1000,-51258.1000,2.7314,0.0000,8546.7175,8546.7175,133.3954,59804.8175,0.0000,-59804.8175,21.3719,15.1237,18.2478,5.9774,403473.6172,21.5457,21.4565,21.5011,9.5451,3.7598,21.1912,21.1506,21.1709,7.5915,6.4912,21.5457,21.5121,21.5289,9.8104,-10.2510,15.1493,15.2026,15.1760,-11.2071,-3.7598,15.1237,15.1493,15.1365,-10.0823,-6.4912,15.1237,15.1393,15.1315,-9.8789,10.2510,0.1000,7.8141,-346384.4000,403473.6172
6492.0000,15.2906,21.6754,0.0000,305978.6000,-305978.6000,14.5435,0.0000,52171.1483,52171.1483,710.2826,358149.7483,0.0000,-358149.7483,15.2842,20.9583,0.0000,52557.0000,-52557.0000,2.8028,0.0000,8781.9645,8781.9645,136.8835,61338.9645,0.0000,-61338.9645,21.5035,15.2587,18.3811,6.1897,417804.1597,21.6754,21.5892,21.6323,10.3830,3.9136,21.3259,21.2824,21.3042,8.6040,6.7164,21.6754,21.6431,21.6593,10.6170,-10.6300,15.2842,15.3349,15.3095,-10.3254,-3.9136,15.2587,15.2842,15.2714,-9.2985,-6.7164,15.2587,15.2743,15.2665,-9.1153,10.6300,0.1000,7.8141,-358535.6000,417804.1597
6493.0000,15.4712,21.8542,0.0000,316225.8000,-316225.8000,15.0443,0.0000,54157.8939,54157.8939,734.7399,370383.6939,0.0000,-370383.6939,15.4658,21.1388,0.0000,69183.8000,-69183.8000,3.6917,0.0000,11593.6898,11593.6898,180.2957,80777.4898,0.0000,-80777.4898,21.6542,15.4517,18.5530,6.6404,448226.3689,21.8542,21.7505,21.8024,11.7284,3.7842,21.4485,21.4070,21.4278,9.4705,7.4759,21.8542,21.8183,21.8363,12.0342,-11.2601,15.4658,15.5029,15.4843,-8.9110,-3.7842,15.4517,15.4658,15.4587,-7.8187,-7.4759,15.4517,15.4605,15.4561,-7.6234,11.2601,0.1000,7.8141,-385409.6000,448226.3689
6494.0000,15.5750,21.9526,0.0000,322357.4000,-322357.4000,15.3549,0.0000,55349.4628,55349.4628,749.9087,377706.8628,0.0000,-377706.8628,15.5694,21.2392,0.0000,68031.3000,-68031.3000,3.6331,0.0000,11419.5456,11419.5456,177.4368,79450.8456,0.0000,-79450.8456,21.7600,15.5507,18.6554,6.7370,454750.1021,21.9526,21.8581,21.9053,12.1895,3.9073,21.5599,21.5173,21.5386,10.1772,7.5404,21.9526,21.9199,21.9363,12.4360,-11.4477,15.5694,15.6112,15.5903,-8.4104,-3.9073,15.5507,15.5694,15.5601,-7.4652,-7.5404,15.5507,15.5627,15.5567,-7.2949,11.4477,0.1000,7.8141,-390388.7000,454750.1021
6495.0000,15.6625,22.0376,0.0000,329356.5000,-329356.5000,15.6994,0.0000,56673.5277,56673.5277,766.7356,386030.0277,0.0000,-386030.0277,15.6571,21.3253,0.0000,68160.2000,-68160.2000,3.6417,0.0000,11457.3848,11457.3848,177.8564,79617.5848,0.0000,-79617.5848,21.8482,15.6388,18.7435,6.8625,463217.9791,22.0376,21.9456,21.9916,12.5405,4.0192,21.6507,21.6085,21.6296,10.6590,7.6610,22.0376,22.0055,22.0216,12.7668,-11.6802,15.6571,15.6977,15.6774,-8.0472,-4.0192,15.6388,15.6571,15.6479,-7.1498,-7.6610,15.6388,15.6504,15.6446,-6.9893,11.6802,0.1000,7.8141,-397516.7000,463217.9791
6496.0000,15.7650,22.1387,0.0000,336830.0000,-336830.0000,16.0653,0.0000,58106.6936,58106.6936,784.6045,394936.6936,0.0000,-394936.6936,15.7602,21.4275,0.0000,73512.6000,-73512.6000,3.9293,0.0000,12377.8009,12377.8009,191.8995,85890.4009,0.0000,-85890.4009,21.9427,15.7457,18.8442,7.0801,477907.3933,22.1387,22.0420,22.0903,13.1088,4.0453,21.7392,21.6972,21.7182,11.1503,7.9746,22.1387,22.1055,22.1221,13.3515,-12.0200,15.7602,15.7951,15.7776,-7.4562,-4.0453,15.7457,15.7602,15.7529,-6.5514,-7.9746,15.7457,15.7549,15.7503,-6.3914,12.0200,0.1000,7.8141,-410342.6000,477907.3933
6497.0000,15.8015,22.1715,0.0000,340565.3000,-340565.3000,16.2549,0.0000,58804.2173,58804.2173,793.8647,399369.5173,0.0000,-399369.5173,15.7962,21.4614,0.0000,65142.4000,-65142.4000,3.4835,0.0000,10974.9094,10974.9094,170.1300,76117.3094,0.0000,-76117.3094,21.9933,15.7756,18.8844,7.0127,473357.6377,22.1715,22.0878,22.1296,12.9656,4.2571,21.8059,21.7633,21.7846,11.3925,7.7407,22.1715,22.1416,22.1566,13.1407,-11.9978,15.7962,15.8377,15.8170,-7.5956,-4.2571,15.7756,15.7962,15.7859,-6.8191,-7.7407,15.7756,15.7887,15.7821,-6.6820,11.9978,0.1000,7.8141,-405707.7000,473357.6377
6498.0000,15.3968,21.7558,0.0000,243406.7000,-243406.7000,11.6205,0.0000,41610.5079,41610.5079,567.5286,285017.2079,0.0000,-285017.2079,15.3836,21.0424,0.0000,34847.1000,-34847.1000,1.8638,0.0000,5831.9505,5831.9505,91.0240,40679.0505,0.0000,-40679.0505,21.6540,15.2720,18.4630,4.9174,331922.1037,21.7558,21.7524,21.7541,7.9402,3.2523,21.4937,21.4864,21.4901,7.3325,5.1160,21.7558,21.7564,21.7561,7.8175,-8.3683,15.3836,15.5390,15.4613,-12.3755,-3.2523,15.2720,15.3836,15.3278,-12.8639,-5.1160,15.2720,15.3415,15.3067,-12.9399,8.3683,0.1000,7.8141,-278253.8000,331922.1037
6499.0000,15.1977,21.5699,0.0000,237115.4000,-237115.4000,11.2888,0.0000,40337.7434,40337.7434,551.3280,277453.1434,0.0000,-277453.1434,15.1856,20.8525,0.0000,24377.2000,-24377.2000,1.3014,0.0000,4066.9523,4066.9523,63.5562,28444.1523,0.0000,-28444.1523,21.4806,15.0819,18.2812,4.6033,310724.3780,21.5699,21.5530,21.5615,6.0247,3.3292,21.3562,21.3393,21.3477,5.8658,4.6305,21.5699,21.5628,21.5664,5.9866,-7.9597,15.1856,15.3299,15.2578,-14.4569,-3.3292,15.0819,15.1856,15.1338,-14.6514,-4.6305,15.0819,15.1425,15.1122,-14.7042,7.9597,0.1000,7.8141,-261492.6000,310724.3780
6500.0000,14.8475,21.2204,0.0000,168466.5000,-168466.5000,8.0097,0.0000,28415.9259,28415.9259,391.1792,196882.4259,0.0000,-196882.4259,14.8405,20.5081,0.0000,10486.1000,-10486.1000,0.5593,0.0000,1740.0588,1740.0588,27.3152,12226.1588,0.0000,-12226.1588,21.2012,14.6086,17.9049,3.2280,217890.1064,21.2204,21.2600,21.2402,2.6343,2.4835,21.1218,21.1298,21.1258,3.5030,3.0428,21.2204,21.2405,21.2305,2.4368,-5.5262,14.8405,15.0851,14.9628,-17.5213,-2.4835,14.6086,14.8405,14.7246,-19.0380,-3.0428,14.6086,14.7407,14.6746,-19.4187,5.5262,0.1000,7.8141,-178952.6000,217890.1064
6501.0000,14.6443,21.0279,0.0000,159864.0000,-159864.0000,7.5827,0.0000,26832.7391,26832.7391,370.3270,186696.7391,0.0000,-186696.7391,14.6368,20.3105,0.0000,6524.1000,-6524.1000,0.3474,0.0000,1079.2337,1079.2337,16.9689,7603.3337,0.0000,-7603.3337,21.0185,14.4069,17.7127,2.9960,202227.4730,21.0279,21.0584,21.0431,1.1060,2.4118,20.9642,20.9733,20.9688,2.1681,2.7592,21.0279,21.0426,21.0352,0.9713,-5.1710,14.6368,14.8860,14.7614,-19.1498,-2.4118,14.4069,14.6368,14.5219,-20.4200,-2.7592,14.4069,14.5316,14.4692,-20.7690,5.1710,0.1000,7.8141,-166388.1000,202227.4730
6502.0000,14.4751,20.8636,0.0000,131488.0000,-131488.0000,6.2283,0.0000,21980.1626,21980.1626,304.1788,153468.1626,0.0000,-153468.1626,14.4622,20.1387,0.0000,9603.0000,-9603.0000,0.5110,0.0000,1584.3602,1584.3602,24.9550,11187.3602,0.0000,-11187.3602,20.8484,14.1849,17.5166,2.5660,173205.7215,20.8636,20.9064,20.8850,0.0114,1.9058,20.7441,20.7849,20.7645,0.2812,2.4167,20.8636,20.8838,20.8737,-0.1465,-4.3225,14.4622,14.7743,14.6182,-20.0776,-1.9058,14.1849,14.4622,14.3235,-21.8792,-2.4167,14.1849,14.3431,14.2640,-22.2738,4.3225,0.1000,7.8141,-141091.0000,173205.7215
6503.0000,14.3269,20.7194,0.0000,116303.1000,-116303.1000,5.5028,0.0000,19372.8633,19372.8633,268.7468,135675.9633,0.0000,-135675.9633,14.3134,19.9923,0.0000,7932.4000,-7932.4000,0.4218,0.0000,1305.8227,1305.8227,20.5984,9238.2227,0.0000,-9238.2227,20.7140,13.9887,17.3514,2.2767,153679.4077,20.7194,20.7752,20.7473,-0.8873,1.6937,20.6191,20.6567,20.6379,-0.5307,2.1154,20.7194,20.7459,20.7326,-1.0661,-3.8091,14.3134,14.6714,14.4924,-20.8708,-1.6937,13.9887,14.3134,14.1511,-23.0404,-2.1154,13.9887,14.1737,14.0812,-23.5225,3.8091,0.1000,7.8141,-124235.5000,153679.4077
6504.0000,14.1881,20.5839,0.0000,97669.6000,-97669.6000,4.6166,0.0000,16215.1921,16215.1921,225.4673,113884.7921,0.0000,-113884.7921,14.1792,19.8601,0.0000,5863.4000,-5863.4000,0.3116,0.0000,963.3068,963.3068,15.2162,6826.7068,0.0000,-6826.7068,20.5999,13.7651,17.1825,1.9246,129913.8230,20.5839,20.6596,20.6217,-1.6803,1.4350,20.5170,20.5621,20.5395,-1.0692,1.7466,20.5839,20.6206,20.6022,-1.8984,-3.1816,14.1792,14.6028,14.3910,-21.4162,-1.4350,13.7651,14.1792,13.9722,-24.3140,-1.7466,13.7651,14.0010,13.8831,-24.9847,3.1816,0.1000,7.8141,-103533.0000,129913.8230
6505.0000,14.1164,20.5165,0.0000,95280.5000,-95280.5000,4.4995,0.0000,15791.5682,15791.5682,219.7499,111072.0682,0.0000,-111072.0682,14.0780,19.7609,0.0000,13019.3000,-13019.3000,0.6914,0.0000,2135.7784,2135.7784,33.7676,15155.0784,0.0000,-15155.0784,20.4842,13.7421,17.1131,1.9998,134988.0031,20.5165,20.5837,20.5501,-1.8536,1.2694,20.2935,20.3849,20.3392,-2.9049,1.9608,20.5165,20.5445,20.5305,-2.0504,-3.2302,14.0780,14.5525,14.3152,-21.7119,-1.2694,13.7421,14.0780,13.9101,-24.1648,-1.9608,13.7421,13.9451,13.8436,-24.4976,3.2302,0.1000,7.8141,-108299.8000,134988.0031
6506.0000,14.0504,20.4522,0.0000,87207.1000,-87207.1000,4.1163,0.0000,14430.8577,14430.8577,201.0346,101637.9577,0.0000,-101637.9577,14.0141,19.6986,0.0000,11015.8000,-11015.8000,0.5848,0.0000,1805.4197,1805.4197,28.5592,12821.2197,0.0000,-12821.2197,20.4179,13.6260,17.0220,1.8245,123152.0718,20.4522,20.5241,20.4881,-2.0259,1.1772,20.2501,20.3096,20.2799,-2.8554,1.7620,20.4522,20.4829,20.4675,-2.2208,-2.9391,14.0141,14.5158,14.2649,-21.7744,-1.1772,13.6260,14.0141,13.8200,-24.5711,-1.7620,13.6260,13.8641,13.7450,-25.0149,2.9391,0.1000,7.8141,-98222.9000,123152.0718
6507.0000,13.9749,20.3777,0.0000,80637.2000,-80637.2000,3.8046,0.0000,13319.7792,13319.7792,185.8085,93956.9792,0.0000,-93956.9792,13.9533,19.6387,0.0000,6453.5000,-6453.5000,0.3425,0.0000,1056.7523,1056.7523,16.7267,7510.2523,0.0000,-7510.2523,20.3770,13.4818,16.9294,1.6339,110289.5344,20.3777,20.4613,20.4195,-2.3488,1.1540,20.2731,20.3069,20.2900,-2.1583,1.4965,20.3777,20.4165,20.3971,-2.5532,-2.6505,13.9533,14.4704,14.2119,-21.9551,-1.1540,13.4818,13.9533,13.7176,-25.1680,-1.4965,13.4818,13.7591,13.6204,-25.8576,2.6505,0.1000,7.8141,-87090.7000,110289.5344
6508.0000,13.9792,20.3853,0.0000,105632.3000,-105632.3000,4.9814,0.0000,17450.2938,17450.2938,243.2824,123082.5938,0.0000,-123082.5938,13.9337,19.6202,0.0000,14683.5000,-14683.5000,0.7791,0.0000,2403.7181,2403.7181,38.0485,17087.2181,0.0000,-17087.2181,20.3271,13.6751,17.0011,2.1895,147794.5364,20.3853,20.4276,20.4065,-2.0249,1.4008,20.1391,20.2054,20.1722,-3.2217,2.1798,20.3853,20.4011,20.3932,-2.1060,-3.5806,13.9337,14.3684,14.1510,-22.2672,-1.4008,13.6751,13.9337,13.8044,-23.4810,-2.1798,13.6751,13.8269,13.7510,-23.5838,3.5806,0.1000,7.8141,-120315.8000,147794.5364
6509.0000,13.9975,20.4039,0.0000,114671.7000,-114671.7000,5.4078,0.0000,18951.8288,18951.8288,264.1086,133623.5288,0.0000,-133623.5288,13.9669,19.6543,0.0000,12109.4000,-12109.4000,0.6424,0.0000,1983.2910,1983.2910,31.3759,14092.6910,0.0000,-14092.6910,20.3418,13.7096,17.0257,2.2929,154768.5978,20.4039,20.4266,20.4152,-1.5660,1.5885,20.2042,20.2207,20.2125,-2.2278,2.2309,20.4039,20.4126,20.4082,-1.5813,-3.8194,13.9669,14.3260,14.1465,-21.9066,-1.5885,13.7096,13.9669,13.8383,-22.8201,-2.2309,13.7096,13.8609,13.7853,-22.9743,3.8194,0.1000,7.8141,-126781.1000,154768.5978
6510.0000,14.1699,20.5792,0.0000,197114.2000,-197114.2000,9.2968,0.0000,32710.8892,32710.8892,454.0427,229825.0892,0.0000,-229825.0892,14.1578,19.8466,0.0000,1984.4000,-1984.4000,0.1053,0.0000,325.9171,325.9171,5.1423,2310.3171,0.0000,-2310.3171,20.5310,14.0410,17.2860,3.4867,235354.3913,20.5792,20.5499,20.5645,0.4801,3.0638,20.5265,20.4680,20.4972,1.4572,3.1691,20.5792,20.5631,20.5712,0.6144,-6.2330,14.1578,14.3161,14.2370,-20.5199,-3.0638,14.0410,14.1578,14.0994,-19.4994,-3.1691,14.0410,14.0980,14.0695,-19.3957,6.2330,0.1000,7.8141,-199098.6000,235354.3913
6511.0000,14.4196,20.8270,0.0000,249011.8000,-249011.8000,11.7579,0.0000,41570.5922,41570.5922,574.2387,290582.3922,0.0000,-290582.3922,14.4143,20.1016,0.0000,2509.3000,-2509.3000,0.1332,0.0000,413.7013,413.7013,6.5077,2923.0013,0.0000,-2923.0013,20.7653,14.3438,17.5546,4.3632,294517.5539,20.8270,20.7739,20.8004,3.2239,3.8749,20.7515,20.6973,20.7244,3.8289,4.0081,20.8270,20.7999,20.8134,3.4016,-7.8830,14.4143,14.5036,14.4589,-17.7997,-3.8749,14.3438,14.4143,14.3790,-16.4822,-4.0081,14.3438,14.3782,14.3610,-16.2925,7.8830,0.1000,7.8141,-251521.1000,294517.5539
6512.0000,14.7289,21.1326,0.0000,271238.4000,-271238.4000,12.8287,0.0000,45619.7423,45619.7423,626.5311,316858.1423,0.0000,-316858.1423,14.7215,20.4065,0.0000,31341.9000,-31341.9000,1.6661,0.0000,5191.3643,5191.3643,81.3702,36533.2643,0.0000,-36533.2643,20.9930,14.6894,17.8412,5.2209,352411.4807,21.1326,21.0485,21.0906,6.2650,3.7209,20.8500,20.8174,20.8337,4.5761,5.3870,21.1326,21.0968,21.1147,6.5475,-9.1078,14.7215,14.7826,14.7521,-14.6206,-3.7209,14.6894,14.7215,14.7055,-13.2133,-5.3870,14.6894,14.7070,14.6982,-12.9465,9.1078,0.1000,7.8141,-302580.3000,352411.4807
