Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6513.0000,14.9572,21.3528,0.0000,285166.4000,-285166.4000,13.5153,0.0000,48228.4559,48228.4559,660.0658,333394.8559,0.0000,-333394.8559,14.9503,20.6307,0.0000,43099.6000,-43099.6000,2.2941,0.0000,7164.0791,7164.0791,112.0425,50263.6791,0.0000,-50263.6791,21.1908,14.9211,18.0559,5.6638,382308.2935,21.3528,21.2661,21.3094,8.1317,3.7404,21.0245,20.9835,21.0040,6.1517,6.0345,21.3528,21.3188,21.3358,8.4016,-9.7749,14.9503,15.0063,14.9783,-12.6098,-3.7404,14.9211,14.9503,14.9357,-11.3991,-6.0345,14.9211,14.9384,14.9298,-11.1676,9.7749,0.1000,7.8141,-328266.0000,382308.2935
6514.0000,15.1972,21.5885,0.0000,300325.3000,-300325.3000,14.2556,0.0000,51090.3053,51090.3053,696.2216,351415.6053,0.0000,-351415.6053,15.1913,20.8691,0.0000,61154.4000,-61154.4000,3.2584,0.0000,10203.5558,10203.5558,159.1359,71357.9558,0.0000,-71357.9558,21.3944,15.1747,18.2846,6.2244,420149.2040,21.5885,21.4852,21.5368,10.0518,3.6657,21.1953,21.1540,21.1746,7.6137,6.9242,21.5885,21.5516,21.5700,10.3778,-10.5899,15.1913,15.2331,15.2122,-10.5862,-3.6657,15.1747,15.1913,15.1830,-9.3728,-6.9242,15.1747,15.1849,15.1798,-9.1417,10.5899,0.1000,7.8141,-361479.7000,420149.2040
6515.0000,15.4139,21.7997,0.0000,312780.0000,-312780.0000,14.8709,0.0000,53492.4269,53492.4269,726.2727,366272.4269,0.0000,-366272.4269,15.4090,21.0837,0.0000,74821.3000,-74821.3000,3.9908,0.0000,12527.0407,12527.0407,194.9066,87348.3407,0.0000,-87348.3407,21.5870,15.3977,18.4923,6.6707,450274.1495,21.7997,21.6870,21.7433,11.6361,3.6267,21.3709,21.3282,21.3495,9.0533,7.6175,21.7997,21.7623,21.7810,11.9853,-11.2442,15.4090,15.4422,15.4256,-8.9087,-3.6267,15.3977,15.4090,15.4033,-7.7498,-7.6175,15.3977,15.4048,15.4012,-7.5330,11.2442,0.1000,7.8141,-387601.3000,450274.1495
6516.0000,15.5711,21.9511,0.0000,324616.8000,-324616.8000,15.4565,0.0000,55731.9877,55731.9877,754.8698,380348.7877,0.0000,-380348.7877,15.5664,21.2376,0.0000,75973.0000,-75973.0000,4.0562,0.0000,12751.9965,12751.9965,198.0994,88724.9965,0.0000,-88724.9965,21.7430,15.5540,18.6485,6.9006,465788.2053,21.9511,21.8443,21.8977,12.5633,3.8001,21.5310,21.4867,21.5089,10.2401,7.8563,21.9511,21.9157,21.9334,12.8604,-11.6564,15.5664,15.5992,15.5828,-7.9480,-3.8001,15.5540,15.5664,15.5602,-6.9034,-7.8563,15.5540,15.5619,15.5579,-6.7096,11.6564,0.1000,7.8141,-400589.8000,465788.2053
6517.0000,15.7567,22.1342,0.0000,335407.3000,-335407.3000,15.9874,0.0000,57849.3735,57849.3735,780.8007,393256.6735,0.0000,-393256.6735,15.7534,21.4230,0.0000,90088.0000,-90088.0000,4.8132,0.0000,15167.0509,15167.0509,235.0713,105255.0509,0.0000,-105255.0509,21.9080,15.7482,18.8281,7.3213,494190.4530,22.1342,22.0134,22.0738,13.8214,3.7247,21.6806,21.6372,21.6589,11.2961,8.5380,22.1342,22.0965,22.1153,14.1748,-12.2627,15.7534,15.7744,15.7639,-6.6292,-3.7247,15.7482,15.7534,15.7508,-5.5498,-8.5380,15.7482,15.7514,15.7498,-5.3569,12.2627,0.1000,7.8141,-425495.3000,494190.4530
6518.0000,15.8867,22.2591,0.0000,343640.7000,-343640.7000,16.4008,0.0000,59460.8072,59460.8072,800.9877,403101.5072,0.0000,-403101.5072,15.8834,21.5499,0.0000,91616.3000,-91616.3000,4.8991,0.0000,15457.1342,15457.1342,239.2635,107073.4342,0.0000,-107073.4342,22.0363,15.8763,18.9563,7.4973,506067.8299,22.2591,22.1440,22.2015,14.4665,3.8339,21.8107,21.7670,21.7889,12.1038,8.7330,22.2591,22.2234,22.2412,14.7746,-12.5669,15.8834,15.9059,15.8947,-5.9528,-3.8339,15.8763,15.8834,15.8798,-4.9767,-8.7330,15.8763,15.8809,15.8786,-4.8012,12.5669,0.1000,7.8141,-435257.0000,506067.8299
6519.0000,15.9984,22.3676,0.0000,351190.3000,-351190.3000,16.7761,0.0000,60936.0418,60936.0418,819.3189,412126.3418,0.0000,-412126.3418,15.9952,21.6598,0.0000,93890.2000,-93890.2000,5.0237,0.0000,15869.9370,15869.9370,245.3490,109760.1370,0.0000,-109760.1370,22.1457,15.9886,19.0671,7.6696,517696.1369,22.3676,22.2541,22.3108,14.9654,3.9175,21.9202,21.8770,21.8986,12.6923,8.9412,22.3676,22.3325,22.3500,15.2556,-12.8586,15.9952,16.0164,16.0058,-5.4371,-3.9175,15.9886,15.9952,15.9919,-4.5076,-8.9412,15.9886,15.9928,15.9907,-4.3416,12.8586,0.1000,7.8141,-445080.5000,517696.1369
6520.0000,16.0713,22.4373,0.0000,350923.1000,-350923.1000,16.7763,0.0000,61000.3695,61000.3695,819.3277,411923.4695,0.0000,-411923.4695,16.0676,21.7303,0.0000,95158.2000,-95158.2000,5.0942,0.0000,16103.5385,16103.5385,248.7917,111261.7385,0.0000,-111261.7385,22.2163,16.0589,19.1376,7.6949,519407.1715,22.4373,22.3274,22.3824,15.0724,3.8940,21.9890,21.9479,21.9684,12.8434,8.9882,22.4373,22.4036,22.4204,15.3408,-12.8823,16.0676,16.0930,16.0803,-5.2980,-3.8940,16.0589,16.0676,16.0633,-4.4557,-8.9882,16.0589,16.0647,16.0618,-4.3024,12.8823,0.1000,7.8141,-446081.3000,519407.1715
6521.0000,16.0961,22.4595,0.0000,358479.1000,-358479.1000,17.1462,0.0000,62352.4654,62352.4654,837.3923,420831.5654,0.0000,-420831.5654,16.0919,21.7530,0.0000,82354.4000,-82354.4000,4.4102,0.0000,13942.3726,13942.3726,215.3890,96296.7726,0.0000,-96296.7726,22.2607,16.0786,19.1697,7.6148,514001.1572,22.4595,22.3655,22.4125,14.7862,4.2453,22.0534,22.0106,22.0320,13.0156,8.6556,22.4595,22.4285,22.4440,14.9696,-12.9009,16.0919,16.1229,16.1074,-5.6267,-4.2453,16.0786,16.0919,16.0852,-4.8814,-8.6556,16.0786,16.0873,16.0829,-4.7453,12.9009,0.1000,7.8141,-440833.5000,514001.1572
6522.0000,15.6912,22.0440,0.0000,266289.2000,-266289.2000,12.7389,0.0000,45853.7681,45853.7681,622.1478,312142.9681,0.0000,-312142.9681,15.6773,21.3321,0.0000,48900.1000,-48900.1000,2.6190,0.0000,8222.5497,8222.5497,127.9074,57122.6497,0.0000,-57122.6497,21.9122,15.5912,18.7517,5.5470,374423.2997,22.0440,22.0272,22.0356,9.7232,3.3733,21.7234,21.7129,21.7182,8.6908,5.9923,22.0440,22.0396,22.0418,9.6097,-9.3656,15.6773,15.8137,15.7455,-10.5039,-3.3733,15.5912,15.6773,15.6343,-10.8549,-5.9923,15.5912,15.6470,15.6191,-10.8778,9.3656,0.1000,7.8141,-315189.3000,374423.2997
6523.0000,15.4688,21.8344,0.0000,253894.2000,-253894.2000,12.1120,0.0000,43480.2783,43480.2783,591.5320,297374.4783,0.0000,-297374.4783,15.4552,21.1180,0.0000,36880.4000,-36880.4000,1.9715,0.0000,6179.3025,6179.3025,96.2826,43059.7025,0.0000,-43059.7025,21.7158,15.3708,18.5433,5.1061,344663.3781,21.8344,21.8094,21.8219,7.5287,3.3802,21.5547,21.5380,21.5464,6.8787,5.3516,21.8344,21.8247,21.8295,7.4855,-8.7318,15.4552,15.5881,15.5217,-12.8467,-3.3802,15.3708,15.4552,15.4130,-13.0105,-5.3516,15.3708,15.4226,15.3967,-13.0266,8.7318,0.1000,7.8141,-290774.6000,344663.3781
6524.0000,15.0915,21.4581,0.0000,184163.1000,-184163.1000,8.7721,0.0000,31248.3627,31248.3627,428.4168,215411.4627,0.0000,-215411.4627,15.0763,20.7399,0.0000,20280.0000,-20280.0000,1.0830,0.0000,3377.5960,3377.5960,52.8910,23657.5960,0.0000,-23657.5960,21.4011,14.8898,18.1454,3.6667,247502.2748,21.4581,21.4897,21.4739,3.8335,2.5631,21.2670,21.2779,21.2725,3.9412,3.6460,21.4581,21.4733,21.4657,3.6208,-6.2091,15.0763,15.3080,15.1921,-16.3102,-2.5631,14.8898,15.0763,14.9830,-17.6253,-3.6460,14.8898,15.0021,14.9459,-17.8817,6.2091,0.1000,7.8141,-204443.1000,247502.2748
6525.0000,14.8678,21.2458,0.0000,175089.7000,-175089.7000,8.3186,0.0000,29547.6555,29547.6555,406.2656,204637.3555,0.0000,-204637.3555,14.8536,20.5241,0.0000,13851.8000,-13851.8000,0.7385,0.0000,2299.0248,2299.0248,36.0651,16150.8248,0.0000,-16150.8248,21.2023,14.6655,17.9339,3.3829,228347.9367,21.2458,21.2686,21.2572,2.1202,2.5267,21.1002,21.1065,21.1034,2.5841,3.2652,21.2458,21.2562,21.2510,1.9771,-5.7919,14.8536,15.0853,14.9695,-18.1285,-2.5267,14.6655,14.8536,14.7596,-19.2176,-3.2652,14.6655,14.7730,14.7192,-19.4658,5.7919,0.1000,7.8141,-188941.5000,228347.9367
6526.0000,14.6740,21.0574,0.0000,147284.2000,-147284.2000,6.9870,0.0000,24738.9867,24738.9867,341.2324,172023.1867,0.0000,-172023.1867,14.6567,20.3302,0.0000,14173.4000,-14173.4000,0.7549,0.0000,2345.3082,2345.3082,36.8665,16518.7082,0.0000,-16518.7082,21.0169,14.4256,17.7213,2.9158,196815.9790,21.0574,21.0929,21.0751,0.7943,2.0774,20.8896,20.9185,20.9040,0.8393,2.8322,21.0574,21.0736,21.0655,0.6299,-4.9096,14.6567,14.9405,14.7986,-19.3228,-2.0774,14.4256,14.6567,14.5411,-20.8654,-2.8322,14.4256,14.5613,14.4935,-21.1723,4.9096,0.1000,7.8141,-161457.6000,196815.9790
6527.0000,14.5036,20.8915,0.0000,132807.3000,-132807.3000,6.2920,0.0000,22215.9365,22215.9365,307.2919,155023.2365,0.0000,-155023.2365,14.4883,20.1646,0.0000,10080.2000,-10080.2000,0.5364,0.0000,1663.7464,1663.7464,26.1974,11743.9464,0.0000,-11743.9464,20.8707,14.2140,17.5423,2.5973,175319.5140,20.8915,20.9388,20.9151,-0.2992,1.9185,20.7696,20.7942,20.7819,0.1178,2.4549,20.8915,20.9136,20.9025,-0.4779,-4.3735,14.4883,14.8044,14.6464,-20.3472,-1.9185,14.2140,14.4883,14.3512,-22.1751,-2.4549,14.2140,14.3716,14.2928,-22.5783,4.3735,0.1000,7.8141,-142887.5000,175319.5140
6528.0000,14.3357,20.7272,0.0000,113990.6000,-113990.6000,5.3944,0.0000,18991.6624,18991.6624,263.4533,132982.2624,0.0000,-132982.2624,14.3309,20.0094,0.0000,5033.2000,-5033.2000,0.2676,0.0000,828.7757,828.7757,13.0714,5861.9757,0.0000,-5861.9757,20.7437,13.9675,17.3556,2.1923,147981.7404,20.7272,20.7946,20.7609,-1.3564,1.7089,20.6883,20.7123,20.7003,-0.2035,1.9766,20.7272,20.7605,20.7439,-1.5689,-3.6855,14.3309,14.6932,14.5120,-21.1926,-1.7089,13.9675,14.3309,14.1492,-23.6609,-1.9766,13.9675,14.1700,14.0687,-24.2903,3.6855,0.1000,7.8141,-119023.8000,147981.7404
6529.0000,14.2450,20.6417,0.0000,109937.4000,-109937.4000,5.1968,0.0000,18276.7189,18276.7189,253.8020,128214.1189,0.0000,-128214.1189,14.2201,19.9011,0.0000,10677.6000,-10677.6000,0.5674,0.0000,1755.3012,1755.3012,27.7116,12432.9012,0.0000,-12432.9012,20.6252,13.9080,17.2666,2.2125,149341.3100,20.6417,20.6997,20.6707,-1.6510,1.5431,20.4850,20.5522,20.5186,-1.8359,2.1105,20.6417,20.6674,20.6545,-1.8314,-3.6537,14.2201,14.6148,14.4175,-21.5965,-1.5431,13.9080,14.2201,14.0640,-23.7088,-2.1105,13.9080,14.0889,13.9984,-24.0903,3.6537,0.1000,7.8141,-120615.0000,149341.3100
6530.0000,14.1698,20.5687,0.0000,99957.5000,-99957.5000,4.7222,0.0000,16587.8020,16587.8020,230.6236,116545.3020,0.0000,-116545.3020,14.1408,19.8235,0.0000,11262.0000,-11262.0000,0.5982,0.0000,1849.2048,1849.2048,29.2147,13111.2048,0.0000,-13111.2048,20.5394,13.7999,17.1696,2.0489,138298.5434,20.5687,20.6303,20.5995,-1.8414,1.3747,20.3857,20.4441,20.4149,-2.3671,1.9729,20.5687,20.5956,20.5821,-2.0235,-3.3475,14.1408,14.5727,14.3568,-21.6806,-1.3747,13.7999,14.1408,13.9704,-24.0688,-1.9729,13.7999,14.0044,13.9021,-24.4734,3.3475,0.1000,7.8141,-111219.5000,138298.5434
6531.0000,14.0978,20.4983,0.0000,91417.2000,-91417.2000,4.3166,0.0000,15144.5743,15144.5743,210.8143,106561.7743,0.0000,-106561.7743,14.0660,19.7496,0.0000,10636.2000,-10636.2000,0.5648,0.0000,1744.5295,1744.5295,27.5823,12380.7295,0.0000,-12380.7295,20.4704,13.6898,17.0801,1.8913,127659.7850,20.4983,20.5684,20.5334,-2.0603,1.2506,20.3137,20.3714,20.3426,-2.5963,1.8154,20.4983,20.5290,20.5136,-2.2589,-3.0660,14.0660,14.5400,14.3030,-21.7871,-1.2506,13.6898,14.0660,13.8779,-24.4868,-1.8154,13.6898,13.9175,13.8036,-24.9472,3.0660,0.1000,7.8141,-102053.4000,127659.7850
6532.0000,14.0451,20.4475,0.0000,87627.4000,-87627.4000,4.1357,0.0000,14498.5775,14498.5775,201.9787,102125.9775,0.0000,-102125.9775,14.0040,19.6887,0.0000,12171.3000,-12171.3000,0.6461,0.0000,1994.5048,1994.5048,31.5534,14165.8048,0.0000,-14165.8048,20.4065,13.6358,17.0211,1.8500,124872.3209,20.4475,20.5180,20.4827,-2.1477,1.1632,20.2218,20.2907,20.2563,-3.0821,1.8093,20.4475,20.4769,20.4622,-2.3423,-2.9725,14.0040,14.5114,14.2577,-21.8570,-1.1632,13.6358,14.0040,13.8199,-24.5306,-1.8093,13.6358,13.8627,13.7493,-24.9223,2.9725,0.1000,7.8141,-99798.7000,124872.3209
6533.0000,14.0048,20.4085,0.0000,82051.4000,-82051.4000,3.8711,0.0000,13562.9939,13562.9939,189.0605,95614.3939,0.0000,-95614.3939,13.9557,19.6413,0.0000,13416.6000,-13416.6000,0.7120,0.0000,2197.0258,2197.0258,34.7729,15613.6258,0.0000,-15613.6258,20.3520,13.5788,16.9654,1.7738,119730.2635,20.4085,20.4803,20.4444,-2.1492,1.0530,20.1419,20.2156,20.1788,-3.4729,1.7650,20.4085,20.4373,20.4229,-2.3445,-2.8181,13.9557,14.5050,14.2303,-21.7639,-1.0530,13.5788,13.9557,13.7672,-24.6037,-1.7650,13.5788,13.8179,13.6983,-24.9655,2.8181,0.1000,7.8141,-95468.0000,119730.2635
6534.0000,13.9626,20.2384,999.9000,87966.6000,-86966.7000,4.2014,205.3194,14526.2418,14731.5611,205.1910,102492.8418,794.5806,-101698.2611,13.9604,19.6471,0.0000,1019.3000,-1019.3000,0.0541,0.0000,166.9261,166.9261,2.6413,1186.2261,0.0000,-1186.2261,20.3024,13.5055,16.9040,1.6528,111560.8768,20.2384,20.3589,20.2986,-3.5072,1.3824,20.3321,20.3046,20.3183,-1.2687,1.4365,20.2384,20.3013,20.2698,-3.7802,-2.8190,13.9604,14.3939,14.1771,-22.0511,-1.3824,13.5055,13.9604,13.7329,-24.5151,-1.4365,13.5055,13.7511,13.6283,-25.3024,2.8190,0.1000,7.8141,-87986.0000,111560.8768
6535.0000,13.9454,20.3513,0.0000,124346.4000,-124346.4000,5.8634,0.0000,20525.3843,20525.3843,286.3599,144871.7843,0.0000,-144871.7843,13.9378,13.9378,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3570,13.6427,16.9999,2.2496,151844.7424,20.3513,20.3648,20.3580,-2.2046,1.9545,20.3648,20.3616,20.3632,-0.6595,1.9545,20.3513,20.3547,20.3530,-2.1692,-3.9089,13.9378,14.2590,14.0984,-22.6323,-1.9545,13.6427,13.9378,13.7903,-23.3935,-1.9545,13.6427,13.7886,13.7157,-23.7402,3.9089,0.1000,7.8141,-124346.4000,151844.7424
6536.0000,13.9961,20.4038,0.0000,138768.3000,-138768.3000,6.5427,0.0000,22933.4800,22933.4800,319.5362,161701.7800,0.0000,-161701.7800,13.9895,19.6770,0.0000,1809.5000,-1809.5000,0.0960,0.0000,296.4593,296.4593,4.6886,2105.9593,0.0000,-2105.9593,20.3966,13.7514,17.0740,2.5208,170154.6818,20.4038,20.4087,20.4063,-1.3696,2.1489,20.3774,20.3790,20.3782,-0.4409,2.2449,20.4038,20.4055,20.4047,-1.3270,-4.3938,13.9895,14.2493,14.1194,-21.9573,-2.1489,13.7514,13.9895,13.8704,-22.2241,-2.2449,13.7514,13.8722,13.8118,-22.3980,4.3938,0.1000,7.8141,-140577.8000,170154.6818
6537.0000,14.1362,20.5448,0.0000,175476.7000,-175476.7000,8.2762,0.0000,29096.7742,29096.7742,404.1979,204573.4742,0.0000,-204573.4742,14.1256,19.8135,0.0000,5509.2000,-5509.2000,0.2923,0.0000,904.3996,904.3996,14.2778,6413.5996,0.0000,-6413.5996,20.4973,13.9825,17.2399,3.1898,215309.3274,20.5448,20.5179,20.5313,0.2631,2.6613,20.4481,20.4339,20.4410,0.3697,2.9536,20.5448,20.5307,20.5378,0.3815,-5.6149,14.1256,14.3069,14.2162,-20.5471,-2.6613,13.9825,14.1256,14.0540,-19.9722,-2.9536,13.9825,14.0552,14.0189,-19.8971,5.6149,0.1000,7.8141,-180985.9000,215309.3274
6538.0000,14.2621,20.6675,0.0000,194406.6000,-194406.6000,9.1775,0.0000,32332.5701,32332.5701,448.2153,226739.1701,0.0000,-226739.1701,14.2545,19.9407,0.0000,6946.0000,-6946.0000,0.3688,0.0000,1142.4411,1142.4411,18.0115,8088.4411,0.0000,-8088.4411,20.6079,14.1305,17.3692,3.5333,238498.6005,20.6675,20.6326,20.6501,1.5819,2.9362,20.5554,20.5276,20.5415,1.5298,3.3050,20.6675,20.6504,20.6590,1.7030,-6.2413,14.2545,14.4039,14.3292,-19.1807,-2.9362,14.1305,14.2545,14.1925,-18.5755,-3.3050,14.1305,14.1953,14.1629,-18.4947,6.2413,0.1000,7.8141,-201352.6000,238498.6005
6539.0000,14.3512,20.7533,0.0000,199676.6000,-199676.6000,9.4342,0.0000,33279.9265,33279.9265,460.7492,232956.5265,0.0000,-232956.5265,14.3432,20.0275,0.0000,10123.0000,-10123.0000,0.5378,0.0000,1667.1777,1667.1777,26.2638,11790.1777,0.0000,-11790.1777,20.6843,14.2248,17.4545,3.6806,248440.8331,20.7533,20.7176,20.7354,2.3782,2.9655,20.6116,20.5879,20.5998,2.0438,3.5032,20.7533,20.7364,20.7449,2.4864,-6.4687,14.3432,14.4880,14.4156,-18.2951,-2.9655,14.2248,14.3432,14.2840,-17.8264,-3.5032,14.2248,14.2885,14.2567,-17.7607,6.4687,0.1000,7.8141,-209799.6000,248440.8331
6540.0000,14.4160,20.8157,0.0000,204876.6000,-204876.6000,9.6856,0.0000,34199.6411,34199.6411,473.0277,239076.2411,0.0000,-239076.2411,14.4082,20.0912,0.0000,10592.5000,-10592.5000,0.5629,0.0000,1746.1986,1746.1986,27.4922,12338.6986,0.0000,-12338.6986,20.7452,14.2930,17.5191,3.7785,255047.9644,20.8157,20.7804,20.7981,2.8836,3.0409,20.6728,20.6457,20.6592,2.5779,3.6038,20.8157,20.7992,20.8075,2.9784,-6.6447,14.4082,14.5488,14.4785,-17.7403,-3.0409,14.2930,14.4082,14.3506,-17.3562,-3.6038,14.2930,14.3552,14.3241,-17.3088,6.6447,0.1000,7.8141,-215469.1000,255047.9644
6541.0000,14.4618,20.8598,0.0000,209509.9000,-209509.9000,9.9089,0.0000,35011.5559,35011.5559,483.9336,244521.4559,0.0000,-244521.4559,14.4553,20.1373,0.0000,9053.9000,-9053.9000,0.4813,0.0000,1493.6125,1493.6125,23.5053,10547.5125,0.0000,-10547.5125,20.7950,14.3398,17.5674,3.8325,258691.3848,20.8598,20.8261,20.8429,3.1908,3.1425,20.7346,20.7038,20.7192,3.1018,3.6238,20.8598,20.8439,20.8518,3.2713,-6.7663,14.4553,14.5915,14.5234,-17.3996,-3.1425,14.3398,14.4553,14.3976,-17.0844,-3.6238,14.3398,14.4016,14.3707,-17.0612,6.7663,0.1000,7.8141,-218563.8000,258691.3848
6542.0000,14.4633,20.8594,0.0000,213175.9000,-213175.9000,10.0853,0.0000,35625.4704,35625.4704,492.5517,248801.3704,0.0000,-248801.3704,14.4627,20.1436,0.0000,326.2000,-326.2000,0.0173,0.0000,53.8188,53.8188,0.8470,380.0188,0.0000,-380.0188,20.8273,14.3290,17.5782,3.7513,253213.6635,20.8594,20.8352,20.8473,3.0394,3.3560,20.8317,20.7873,20.8095,3.9727,3.3733,20.8594,20.8474,20.8534,3.0808,-6.7293,14.4627,14.5969,14.5298,-17.5015,-3.3560,14.3290,14.4627,14.3958,-17.3554,-3.3733,14.3290,14.3967,14.3629,-17.4190,6.7293,0.1000,7.8141,-213502.1000,253213.6635
6543.0000,14.3431,20.7364,0.0000,168965.5000,-168965.5000,7.9938,0.0000,28155.8252,28155.8252,390.4056,197121.3252,0.0000,-197121.3252,14.3481,20.0274,0.0000,33.4000,-33.4000,0.0018,0.0000,5.5011,5.5011,0.0867,38.9011,0.0000,-38.9011,20.7362,14.1289,17.4325,3.0187,203763.7819,20.7364,20.7417,20.7391,1.6177,2.6640,20.7413,20.7287,20.7350,2.7773,2.6658,20.7364,20.7399,20.7382,1.5763,-5.3298,14.3481,14.5453,14.4467,-18.6033,-2.6640,14.1289,14.3481,14.2385,-19.3901,-2.6658,14.1289,14.2420,14.1854,-19.6938,5.3298,0.1000,7.8141,-168998.9000,203763.7819
6544.0000,14.2964,20.6938,0.0000,169697.9000,-169697.9000,8.0221,0.0000,28246.3173,28246.3173,391.7844,197944.2173,0.0000,-197944.2173,14.2969,14.2969,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.6882,14.0985,17.3933,3.0206,203892.0134,20.6938,20.6912,20.6925,1.2078,2.6740,20.6912,20.6797,20.6854,2.1716,2.6740,20.6938,20.6924,20.6931,1.1982,-5.3480,14.2969,14.4924,14.3946,-19.1158,-2.6740,14.0985,14.2969,14.1977,-19.6494,-2.6740,14.0985,14.1984,14.1484,-19.8680,5.3480,0.1000,7.8141,-169697.9000,203892.0134
6545.0000,14.2648,20.6635,0.0000,166416.9000,-166416.9000,7.8645,0.0000,27679.2700,27679.2700,384.0905,194096.1700,0.0000,-194096.1700,14.2660,14.2660,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.6570,14.0629,17.3599,2.9633,200020.5118,20.6635,20.6598,20.6616,0.9957,2.6215,20.6598,20.6476,20.6537,1.8621,2.6215,20.6635,20.6616,20.6626,0.9927,-5.2430,14.2660,14.4630,14.3645,-19.3201,-2.6215,14.0629,14.2660,14.1644,-19.8692,-2.6215,14.0629,14.1656,14.1143,-20.0890,5.2430,0.1000,7.8141,-166416.9000,200020.5118
6546.0000,14.2145,20.6135,0.0000,153083.1000,-153083.1000,7.2329,0.0000,25431.0162,25431.0162,353.2421,178514.1162,0.0000,-178514.1162,14.2157,19.8982,0.0000,1352.9000,-1352.9000,0.0719,0.0000,222.3900,222.3900,3.5102,1575.2900,0.0000,-1575.2900,20.6088,13.9865,17.2976,2.7641,186577.2257,20.6135,20.6172,20.6154,0.5877,2.3870,20.5962,20.5952,20.5957,1.2526,2.4589,20.6135,20.6156,20.6146,0.5652,-4.8459,14.2157,14.4372,14.3264,-19.6295,-2.3870,13.9865,14.2157,14.1011,-20.4663,-2.4589,13.9865,14.1049,14.0457,-20.7412,4.8459,0.1000,7.8141,-154436.0000,186577.2257
6547.0000,14.1913,20.5919,0.0000,147744.5000,-147744.5000,6.9783,0.0000,24530.5456,24530.5456,340.8098,172275.0456,0.0000,-172275.0456,14.1839,19.8672,0.0000,6154.8000,-6154.8000,0.3269,0.0000,1011.2514,1011.2514,15.9659,7166.0514,0.0000,-7166.0514,20.5645,13.9697,17.2671,2.7528,185817.1241,20.5919,20.5917,20.5918,0.4893,2.2171,20.4986,20.5135,20.5060,0.3337,2.5440,20.5919,20.5918,20.5918,0.4809,-4.7612,14.1839,14.4205,14.3022,-19.7514,-2.2171,13.9697,14.1839,14.0768,-20.5302,-2.5440,13.9697,14.0846,14.0271,-20.7197,4.7612,0.1000,7.8141,-153899.3000,185817.1241
6548.0000,14.0519,20.4504,0.0000,89178.2000,-89178.2000,4.2114,0.0000,14757.5241,14757.5241,205.6803,103935.7241,0.0000,-103935.7241,14.0616,19.7442,0.0000,4340.3000,-4340.3000,0.2305,0.0000,711.8427,711.8427,11.2575,5052.1427,0.0000,-5052.1427,20.4645,13.5886,17.0266,1.7452,117802.6051,20.4504,20.5082,20.4793,-0.7072,1.3270,20.3951,20.4340,20.4146,-0.5013,1.5575,20.4504,20.4810,20.4657,-0.8796,-2.8845,14.0616,14.4679,14.2648,-20.0463,-1.3270,13.5886,14.0616,13.8251,-23.3817,-1.5575,13.5886,13.8604,13.7245,-24.1888,2.8845,0.1000,7.8141,-93518.5000,117802.6051
6549.0000,13.9478,20.3500,0.0000,82144.6000,-82144.6000,3.8757,0.0000,13560.0756,13560.0756,189.2837,95704.6756,0.0000,-95704.6756,13.9358,19.6198,0.0000,5447.1000,-5447.1000,0.2891,0.0000,891.7283,891.7283,14.1210,6338.8283,0.0000,-6338.8283,20.3669,13.4701,16.9185,1.6413,110789.4233,20.3500,20.4228,20.3864,-1.4939,1.1955,20.2664,20.3335,20.2999,-1.5510,1.4847,20.3500,20.3854,20.3677,-1.6991,-2.6802,13.9358,14.4252,14.1805,-20.8826,-1.1955,13.4701,13.9358,13.7030,-24.2231,-1.4847,13.4701,13.7348,13.6025,-24.9251,2.6802,0.1000,7.8141,-87591.7000,110789.4233
6550.0000,13.8847,20.2899,0.0000,70645.2000,-70645.2000,3.3309,0.0000,11644.3980,11644.3980,162.6745,82289.5980,0.0000,-82289.5980,13.8664,19.5525,0.0000,6146.7000,-6146.7000,0.3261,0.0000,1005.2465,1005.2465,15.9264,7151.9465,0.0000,-7151.9465,20.2972,13.3435,16.8203,1.4531,98081.2527,20.2899,20.3669,20.3284,-1.8121,1.0016,20.1669,20.2471,20.2070,-2.2488,1.3277,20.2899,20.3257,20.3078,-2.0161,-2.3293,13.8664,14.4274,14.1469,-20.9994,-1.0016,13.3435,13.8664,13.6050,-24.8153,-1.3277,13.3435,13.6513,13.4974,-25.5511,2.3293,0.1000,7.8141,-76791.9000,98081.2527
6551.0000,13.8288,20.2355,0.0000,64692.4000,-64692.4000,3.0489,0.0000,10649.1254,10649.1254,148.9052,75341.5254,0.0000,-75341.5254,13.8258,19.5130,0.0000,3421.6000,-3421.6000,0.1815,0.0000,559.2490,559.2490,8.8630,3980.8490,0.0000,-3980.8490,20.2601,13.2084,16.7342,1.3017,87861.4102,20.2355,20.3195,20.2775,-2.0796,0.9558,20.1908,20.2297,20.2103,-1.7731,1.1373,20.2355,20.2765,20.2560,-2.2768,-2.0931,13.8258,14.4128,14.1193,-21.0900,-0.9558,13.2084,13.8258,13.5171,-25.3224,-1.1373,13.2084,13.5621,13.3852,-26.3048,2.0931,0.1000,7.8141,-68114.0000,87861.4102
6552.0000,13.7845,20.1927,0.0000,57176.9000,-57176.9000,2.6937,0.0000,9402.1715,9402.1715,131.5582,66579.0715,0.0000,-66579.0715,13.7764,19.4640,0.0000,4200.5000,-4200.5000,0.2228,0.0000,686.0697,686.0697,10.8788,4886.5697,0.0000,-4886.5697,20.2222,13.0988,16.6605,1.1871,80129.9680,20.1927,20.2863,20.2395,-2.2128,0.8237,20.1112,20.1944,20.1528,-2.2076,1.0464,20.1927,20.2377,20.2152,-2.4305,-1.8701,13.7764,14.4431,14.1097,-20.9892,-0.8237,13.0988,13.7764,13.4376,-25.7543,-1.0464,13.0988,13.4945,13.2967,-26.7664,1.8701,0.1000,7.8141,-61377.4000,80129.9680
6553.0000,13.7578,20.1672,0.0000,50251.1000,-50251.1000,2.3668,0.0000,8258.0870,8258.0870,115.5892,58509.1870,0.0000,-58509.1870,13.7484,19.4368,0.0000,4167.2000,-4167.2000,0.2209,0.0000,680.3575,680.3575,10.7904,4847.5575,0.0000,-4847.5575,20.1928,12.9870,16.5899,1.0655,71920.0239,20.1672,20.2643,20.2158,-2.2057,0.7153,20.0691,20.1571,20.1131,-2.3831,0.9362,20.1672,20.2131,20.1902,-2.4244,-1.6515,13.7484,14.4913,14.1198,-20.6983,-0.7153,12.9870,13.7484,13.3677,-26.0931,-0.9362,12.9870,13.4401,13.2136,-27.1993,1.6515,0.1000,7.8141,-54418.3000,71920.0239
6554.0000,13.7577,20.1682,0.0000,41522.0000,-41522.0000,1.9553,0.0000,6823.5646,6823.5646,95.4935,48345.5646,0.0000,-48345.5646,13.7578,19.4470,0.0000,3825.9000,-3825.9000,0.2028,0.0000,624.7197,624.7197,9.9056,4450.6197,0.0000,-4450.6197,20.1839,12.8426,16.5132,0.9053,61107.9150,20.1682,20.2585,20.2134,-1.9852,0.5842,20.0494,20.1386,20.0940,-2.3288,0.7870,20.1682,20.2098,20.1890,-2.1760,-1.3711,13.7578,14.5928,14.1753,-19.9232,-0.5842,12.8426,13.7578,13.3002,-26.4298,-0.7870,12.8426,13.4019,13.1223,-27.7547,1.3711,0.1000,7.8141,-45347.9000,61107.9150
6555.0000,13.7664,20.1771,0.0000,35375.0000,-35375.0000,1.6658,0.0000,5814.5807,5814.5807,81.3564,41189.5807,0.0000,-41189.5807,13.7717,19.4608,0.0000,3558.6000,-3558.6000,0.1887,0.0000,581.1887,581.1887,9.2139,4139.7887,0.0000,-4139.7887,20.1844,12.7115,16.4480,0.7919,53451.7903,20.1771,20.2617,20.2194,-1.7276,0.4924,20.0399,20.1304,20.0851,-2.2018,0.6811,20.1771,20.2157,20.1964,-1.8960,-1.1734,13.7717,14.7106,14.2411,-19.1489,-0.4924,12.7115,13.7717,13.2416,-26.6751,-0.6811,12.7115,13.3702,13.0409,-28.1830,1.1734,0.1000,7.8141,-38933.6000,53451.7903
6556.0000,13.7430,20.1529,0.0000,34368.1000,-34368.1000,1.6185,0.0000,5645.9630,5645.9630,79.0452,40014.0630,0.0000,-40014.0630,13.7340,19.4224,0.0000,3516.1000,-3516.1000,0.1864,0.0000,573.9379,573.9379,9.1043,4090.0379,0.0000,-4090.0379,20.1740,12.6420,16.4080,0.7768,52434.2387,20.1529,20.2611,20.2070,-1.7444,0.4774,20.0256,20.1198,20.0727,-2.1635,0.6638,20.1529,20.2054,20.1791,-1.9687,-1.1411,13.7340,14.7652,14.2496,-19.1549,-0.4774,12.6420,13.7340,13.1880,-26.8855,-0.6638,12.6420,13.3154,12.9787,-28.3945,1.1411,0.1000,7.8141,-37884.2000,52434.2387
6557.0000,13.7422,20.1531,0.0000,31480.1000,-31480.1000,1.4823,0.0000,5171.4331,5171.4331,72.3919,36651.5331,0.0000,-36651.5331,13.7330,19.4222,0.0000,3449.7000,-3449.7000,0.1829,0.0000,563.0907,563.0907,8.9310,4012.7907,0.0000,-4012.7907,20.1668,12.5683,16.3675,0.7230,48801.1030,20.1531,20.2549,20.2040,-1.6405,0.4331,20.0077,20.1102,20.0589,-2.1592,0.6160,20.1531,20.2000,20.1765,-1.8468,-1.0491,13.7330,14.8255,14.2792,-18.8437,-0.4331,12.5683,13.7330,13.1506,-26.9235,-0.6160,12.5683,13.2951,12.9317,-28.4681,1.0491,0.1000,7.8141,-34929.8000,48801.1030
6558.0000,13.7250,19.1845,3685.3000,40563.5000,-36878.2000,2.1037,759.6862,6660.9196,7420.6057,102.7429,47224.4196,2925.6138,-44298.8057,13.6473,19.3356,0.0000,3349.7000,-3349.7000,0.1776,0.0000,546.0997,546.0997,8.6721,3895.7997,0.0000,-3895.7997,19.7888,12.9652,16.3770,0.8895,60040.9773,19.1845,20.0233,19.6039,-8.7636,0.6421,19.8743,20.0405,19.9574,-3.2244,0.8196,19.1845,19.6477,19.4161,-10.8976,-1.4617,13.6473,14.6076,14.1274,-20.7455,-0.6421,12.9652,13.6473,13.3062,-24.6764,-0.8196,12.9652,13.3373,13.1513,-25.3747,1.4617,0.1000,7.8141,-40227.9000,60040.9773
6559.0000,13.6473,20.0568,0.0000,52396.1000,-52396.1000,2.4668,0.0000,8588.2365,8588.2365,120.4763,60984.3365,0.0000,-60984.3365,13.6105,19.3004,0.0000,3641.3000,-3641.3000,0.1930,0.0000,593.3290,593.3290,9.4238,4234.6290,0.0000,-4234.6290,19.9273,12.8855,16.4064,1.0702,72240.5113,20.0568,19.9004,19.9786,-2.9241,0.7580,19.7786,19.9423,19.8605,-4.0641,0.9509,20.0568,19.9189,19.9879,-2.3494,-1.7089,13.6105,14.4287,14.0196,-21.7634,-0.7580,12.8855,13.6105,13.2480,-25.4255,-0.9509,12.8855,13.3007,13.0931,-26.2017,1.7089,0.1000,7.8141,-56037.4000,72240.5113
6560.0000,13.5820,19.8788,638.9000,63627.7000,-62988.8000,3.0278,132.0126,10413.2449,10545.2575,147.8709,74040.9449,506.8874,-73534.0575,13.5379,19.2278,0.0000,4086.2000,-4086.2000,0.2165,0.0000,665.1389,665.1389,10.5736,4751.3389,0.0000,-4751.3389,19.9336,12.9775,16.4556,1.2895,87043.1659,19.8788,19.9977,19.9382,-3.4884,0.9371,19.8532,19.9175,19.8854,-3.3625,1.1536,19.8788,19.9425,19.9106,-3.5940,-2.0907,13.5379,14.2441,13.8910,-22.9521,-0.9371,12.9775,13.5379,13.2577,-25.1278,-1.1536,12.9775,13.2853,13.1314,-25.5831,2.0907,0.1000,7.8141,-67075.0000,87043.1659
6561.0000,13.5533,19.9668,0.0000,74868.9000,-74868.9000,3.5216,0.0000,12244.7141,12244.7141,171.9883,87113.6141,0.0000,-87113.6141,13.5336,19.2251,0.0000,1695.1000,-1695.1000,0.0898,0.0000,275.9066,275.9066,4.3850,1971.0066,0.0000,-1971.0066,19.9770,13.0216,16.4993,1.4353,96881.2030,19.9668,20.0068,19.9868,-2.7389,1.1439,19.9499,19.9671,19.9585,-2.2801,1.2337,19.9668,19.9821,19.9744,-2.6779,-2.3776,13.5336,14.0979,13.8158,-23.3931,-1.1439,13.0216,13.5336,13.2776,-24.7624,-1.2337,13.0216,13.2912,13.1564,-25.2221,2.3776,0.1000,7.8141,-76564.0000,96881.2030
6562.0000,13.5563,19.9711,0.0000,81379.1000,-81379.1000,3.8271,0.0000,13310.3985,13310.3985,186.9085,94689.4985,0.0000,-94689.4985,13.5380,19.2296,0.0000,2599.6000,-2599.6000,0.1377,0.0000,423.1553,423.1553,6.7248,3022.7553,0.0000,-3022.7553,19.9908,13.0929,16.5418,1.5627,105482.6833,19.9711,20.0215,19.9963,-2.5807,1.2298,19.9418,19.9826,19.9622,-2.2238,1.3675,19.9711,19.9951,19.9831,-2.5730,-2.5973,13.5380,14.0402,13.7891,-23.2910,-1.2298,13.0929,13.5380,13.3154,-24.2292,-1.3675,13.0929,13.3272,13.2100,-24.5380,2.5973,0.1000,7.8141,-83978.7000,105482.6833
6563.0000,13.6379,20.0543,0.0000,88823.2000,-88823.2000,4.1772,0.0000,14555.7781,14555.7781,204.0099,103378.9781,0.0000,-103378.9781,13.5789,19.2709,0.0000,18010.3000,-18010.3000,0.9540,0.0000,2933.3626,2933.3626,46.5908,20943.6626,0.0000,-20943.6626,19.9576,13.3255,16.6415,1.9446,131258.0957,20.0543,20.0658,20.0601,-1.7533,1.0744,19.6920,19.8069,19.7494,-4.7375,2.0284,20.0543,20.0561,20.0552,-1.6651,-3.1028,13.5789,14.0959,13.8374,-22.3876,-1.0744,13.3255,13.5789,13.4522,-22.5667,-2.0284,13.3255,13.4793,13.4024,-22.2581,3.1028,0.1000,7.8141,-106833.5000,131258.0957
6564.0000,13.7511,20.1665,0.0000,94195.1000,-94195.1000,4.4322,0.0000,15477.2478,15477.2478,216.4631,109672.3478,0.0000,-109672.3478,13.6862,19.3785,0.0000,29294.5000,-29294.5000,1.5519,0.0000,4778.5178,4778.5178,75.7943,34073.0178,0.0000,-34073.0178,19.9757,13.4972,16.7365,2.2153,149531.4665,20.1665,20.1363,20.1514,-0.7082,0.9601,19.6681,19.7288,19.6985,-4.8564,2.5120,20.1665,20.1544,20.1605,-0.4824,-3.4721,13.6862,14.1971,13.9417,-21.0052,-0.9601,13.4972,13.6862,13.5917,-21.1103,-2.5120,13.4972,13.6278,13.5625,-20.6941,3.4721,0.1000,7.8141,-123489.6000,149531.4665
6565.0000,13.8081,20.2200,0.0000,98048.9000,-98048.9000,4.6170,0.0000,16132.1302,16132.1302,225.4859,114181.0302,0.0000,-114181.0302,13.7453,19.4358,0.0000,28214.8000,-28214.8000,1.4954,0.0000,4606.2836,4606.2836,73.0321,32821.0836,0.0000,-32821.0836,20.0301,13.5430,16.7865,2.2657,152936.2907,20.2200,20.1966,20.2083,-0.1973,1.0405,19.7479,19.7733,19.7606,-3.7258,2.5359,20.2200,20.2122,20.2161,-0.0321,-3.5764,13.7453,14.2330,13.9891,-20.5211,-1.0405,13.5430,13.7453,13.6441,-20.8360,-2.5359,13.5430,13.6845,13.6137,-20.5485,3.5764,0.1000,7.8141,-126263.7000,152936.2907
6566.0000,13.8589,20.2694,0.0000,104194.4000,-104194.4000,4.9082,0.0000,17163.8146,17163.8146,239.7083,121358.2146,0.0000,-121358.2146,13.7988,19.4886,0.0000,30646.5000,-30646.5000,1.6247,0.0000,5007.1255,5007.1255,79.3453,35653.6255,0.0000,-35653.6255,20.0743,13.6172,16.8457,2.4104,162703.0404,20.2694,20.2422,20.2558,0.2009,1.0945,19.7919,19.8134,19.8027,-3.0976,2.7192,20.2694,20.2604,20.2649,0.3590,-3.8137,13.7988,14.2574,14.0281,-20.1405,-1.0945,13.6172,13.7988,13.7080,-20.3328,-2.7192,13.6172,13.7445,13.6808,-20.0715,3.8137,0.1000,7.8141,-134840.9000,162703.0404
6567.0000,13.8949,20.3042,0.0000,108363.8000,-108363.8000,5.1063,0.0000,17865.8622,17865.8622,249.3833,126229.6622,0.0000,-126229.6622,13.8391,19.5281,0.0000,29825.9000,-29825.9000,1.5815,0.0000,4875.8777,4875.8777,77.2375,34701.7777,0.0000,-34701.7777,20.1165,13.6575,16.8870,2.4683,166610.2084,20.3042,20.2784,20.2913,0.4577,1.1749,19.8479,19.8610,19.8545,-2.4338,2.7564,20.3042,20.2956,20.2999,0.5915,-3.9314,13.8391,14.2677,14.0534,-19.9303,-1.1749,13.6575,13.8391,13.7483,-20.1137,-2.7564,13.6575,13.7835,13.7205,-19.9107,3.9314,0.1000,7.8141,-138189.7000,166610.2084
6568.0000,13.9181,20.2216,963.1000,104685.0000,-103721.9000,4.9846,197.9065,17268.8113,17466.7178,243.4399,121953.8113,765.1935,-121188.6178,13.8656,19.5540,0.0000,26005.9000,-26005.9000,1.3792,0.0000,4253.0205,4253.0205,67.3562,30258.9205,0.0000,-30258.9205,20.0963,13.6671,16.8817,2.3378,157804.3760,20.2216,20.2526,20.2371,-0.3496,1.2018,19.8793,19.8937,19.8865,-2.0823,2.5810,20.2216,20.2345,20.2281,-0.4409,-3.7828,13.8656,14.2829,14.0742,-19.7583,-1.2018,13.6671,13.8656,13.7664,-20.1200,-2.5810,13.6671,13.8023,13.7347,-19.9994,3.7828,0.1000,7.8141,-129727.8000,157804.3760
6569.0000,13.8845,19.9936,2294.6000,86094.0000,-83799.4000,4.1787,471.7740,14190.7590,14662.5331,204.0819,100284.7590,1822.8260,-98461.9331,13.8512,19.5388,0.0000,10668.7000,-10668.7000,0.5659,0.0000,1744.4021,1744.4021,27.6353,12413.1021,0.0000,-12413.1021,20.0125,13.5149,16.7637,1.7616,118905.0872,19.9936,20.1237,20.0586,-2.4716,1.2043,19.9367,19.9428,19.9398,-1.4827,1.7701,19.9936,20.0540,20.0238,-2.8478,-2.9744,13.8512,14.2830,14.0671,-19.9146,-1.2043,13.5149,13.8512,13.6831,-21.2898,-1.7701,13.5149,13.7232,13.6191,-21.5786,2.9744,0.1000,7.8141,-94468.1000,118905.0872
6570.0000,13.7974,20.0601,896.0000,70899.4000,-70003.4000,3.3885,184.4822,11662.2252,11846.7073,165.4865,82561.6252,711.5178,-81850.1073,13.7987,19.4860,0.0000,3261.2000,-3261.2000,0.1730,0.0000,532.8243,532.8243,8.4470,3794.0243,0.0000,-3794.0243,20.0469,13.2510,16.6489,1.3830,93350.8988,20.0601,20.0959,20.0780,-1.8659,1.0718,20.0112,20.0001,20.0056,-0.7888,1.2448,20.0601,20.0720,20.0661,-1.9039,-2.3166,13.7987,14.2960,14.0473,-20.1651,-1.0718,13.2510,13.7987,13.5248,-23.1300,-1.2448,13.2510,13.5666,13.4088,-23.9988,2.3166,0.1000,7.8141,-73264.6000,93350.8988
6571.0000,13.7555,19.8711,1662.5000,63430.9000,-61768.4000,3.0751,342.5356,10423.4503,10765.9860,150.1825,73854.3503,1319.9644,-72534.3860,13.7668,19.4549,0.0000,1066.2000,-1066.2000,0.0565,0.0000,174.1190,174.1190,2.7610,1240.3190,0.0000,-1240.3190,19.9759,13.1644,16.5701,1.2189,82274.5053,19.8711,20.0235,19.9473,-3.2972,1.0062,19.9932,20.0169,20.0050,-0.9582,1.0627,19.8711,19.9548,19.9130,-3.6209,-2.0689,13.7668,14.2978,14.0323,-20.3075,-1.0062,13.1644,13.7668,13.4656,-23.5073,-1.0627,13.1644,13.4918,13.3281,-24.5131,2.0689,0.1000,7.8141,-62834.6000,82274.5053
6572.0000,13.8936,18.9493,5836.7000,43062.4000,-37225.7000,2.3346,1199.8591,7099.4353,8299.2944,114.0185,50161.8353,4636.8409,-45524.9944,13.8703,19.5603,0.0000,4361.9000,-4361.9000,0.2313,0.0000,713.3958,713.3958,11.2942,5075.2958,0.0000,-5075.2958,19.5739,13.3562,16.4651,0.9116,61534.2094,18.9493,19.7603,19.3548,-10.0784,0.7011,19.7107,19.9120,19.8114,-3.3615,0.9324,18.9493,19.3810,19.1652,-12.2357,-1.6335,13.8703,14.4610,14.1656,-18.6418,-0.7011,13.3562,13.8703,13.6132,-21.4410,-0.9324,13.3562,13.6500,13.5031,-22.0140,1.6335,0.1000,7.8141,-41587.6000,61534.2094
6573.0000,13.8948,19.5123,3215.3000,43197.9000,-39982.6000,2.2046,660.9602,7121.9899,7782.9501,107.6686,50319.8899,2554.3398,-47765.5501,13.8527,19.5402,0.0000,7770.3000,-7770.3000,0.4121,0.0000,1270.5220,1270.5220,20.1279,9040.8220,0.0000,-9040.8220,19.6062,13.2459,16.4260,0.9510,64192.5383,19.5123,19.6048,19.5585,-6.2081,0.5975,19.5784,19.7688,19.6736,-4.6600,1.0096,19.5123,19.5040,19.5081,-6.3486,-1.6071,13.8527,14.5924,14.2225,-18.1868,-0.5975,13.2459,13.8527,13.5493,-22.3489,-1.0096,13.2459,13.6355,13.4407,-22.9019,1.6071,0.1000,7.8141,-47752.9000,64192.5383
6574.0000,13.9292,19.2078,3971.5000,36002.1000,-32030.6000,1.9051,815.9522,5940.4529,6756.4051,93.0413,41942.5529,3155.5478,-38787.0051,13.8989,19.5873,0.0000,4824.2000,-4824.2000,0.2559,0.0000,789.3324,789.3324,12.4955,5613.5324,0.0000,-5613.5324,19.5558,13.1647,16.3602,0.7892,53268.3215,19.2078,19.6679,19.4379,-7.3405,0.5497,19.6423,19.7527,19.6975,-3.9101,0.8056,19.2078,19.4387,19.3233,-8.3702,-1.3553,13.8989,14.6718,14.2853,-17.6447,-0.5497,13.1647,13.8989,13.5318,-22.4631,-0.8056,13.1647,13.6280,13.3963,-23.3331,1.3553,0.1000,7.8141,-36854.8000,53268.3215
6575.0000,13.9675,18.9047,4761.6000,31916.9000,-27155.3000,1.7541,977.6694,5271.1562,6248.8256,85.6690,37188.0562,3783.9306,-33404.1256,13.9274,19.6151,0.0000,4854.0000,-4854.0000,0.2575,0.0000,794.5370,794.5370,12.5751,5648.5370,0.0000,-5648.5370,19.4272,13.1906,16.3089,0.7169,48388.1417,18.9047,19.5825,19.2436,-9.1558,0.4989,19.5936,19.7492,19.6714,-4.0154,0.7564,18.9047,19.2331,19.0689,-10.8119,-1.2552,13.9274,14.7597,14.3436,-17.1800,-0.4989,13.1906,13.9274,13.5590,-22.0397,-0.7564,13.1906,13.6526,13.4216,-22.8706,1.2552,0.1000,7.8141,-32009.3000,48388.1417
6576.0000,13.9875,18.8484,4653.0000,29397.0000,-24744.0000,1.6298,955.0587,4857.2980,5812.3568,79.5976,34254.2980,3697.9413,-30556.3568,13.9220,19.6089,0.0000,6899.0000,-6899.0000,0.3660,0.0000,1129.1878,1129.1878,17.8751,8028.1878,0.0000,-8028.1878,19.3548,13.1968,16.2758,0.7023,47403.0692,18.8484,19.5016,19.1750,-9.2395,0.4213,19.5515,19.7164,19.6339,-4.2589,0.7873,18.8484,19.1192,18.9838,-10.9197,-1.2085,13.9220,14.8806,14.4013,-16.7311,-0.4213,13.1968,13.9220,13.5594,-22.0265,-0.7873,13.1968,13.6762,13.4365,-22.6436,1.2085,0.1000,7.8141,-31643.0000,47403.0692
6577.0000,14.0399,18.6404,5104.7000,26774.6000,-21669.9000,1.5299,1046.8798,4429.4966,5476.3763,74.7162,31204.0966,4057.8202,-27146.2763,13.9718,19.6594,0.0000,5736.2000,-5736.2000,0.3043,0.0000,939.5472,939.5472,14.8620,6675.7472,0.0000,-6675.7472,19.2716,13.2057,16.2387,0.6357,42912.9072,18.6404,19.4515,19.0459,-10.1974,0.4085,19.5402,19.7020,19.6211,-4.1892,0.7128,18.6404,18.9981,18.8192,-12.1760,-1.1213,13.9718,14.9394,14.4556,-16.3338,-0.4085,13.2057,13.9718,13.5887,-21.6491,-0.7128,13.2057,13.7122,13.4589,-22.3538,1.1213,0.1000,7.8141,-27406.1000,42912.9072
6578.0000,14.0932,18.3500,5718.8000,24180.0000,-18461.2000,1.4397,1171.8041,4005.3241,5177.1282,70.3141,28185.3241,4546.9959,-23638.3282,14.0209,19.7080,0.0000,5660.2000,-5660.2000,0.3003,0.0000,927.7640,927.7640,14.6681,6587.9640,0.0000,-6587.9640,19.1578,13.2541,16.2059,0.5870,39622.6607,18.3500,19.3880,18.8690,-11.6648,0.3798,19.5293,19.6938,19.6115,-4.1230,0.6801,18.3500,18.8139,18.5820,-14.2173,-1.0599,14.0209,15.0161,14.5185,-15.8362,-0.3798,13.2541,14.0209,13.6375,-21.0932,-0.6801,13.2541,13.7625,13.5083,-21.7724,1.0599,0.1000,7.8141,-24121.4000,39622.6607
6579.0000,14.2883,16.8641,6367.0000,21640.1000,-15273.1000,1.3538,1300.5029,3601.3116,4901.8145,66.1178,25241.4116,5066.4971,-20174.9145,14.1751,19.8628,0.0000,4213.5000,-4213.5000,0.2236,0.0000,692.2001,692.2001,10.9212,4905.7001,0.0000,-4905.7001,18.4442,13.9254,16.1848,0.5821,39291.5623,16.8641,18.7784,17.8212,-23.5108,0.6024,19.0720,19.5162,19.2941,-7.7993,0.8260,16.8641,17.8244,17.3442,-28.1381,-1.4283,14.1751,14.8661,14.5206,-16.0962,-0.6024,13.9254,14.1751,14.0502,-16.2134,-0.8260,13.9254,14.0446,13.9850,-16.1089,1.4283,0.1000,7.8141,-19486.6000,39291.5623
6580.0000,14.3261,18.8345,5816.0000,28682.1000,-22866.1000,1.6580,1187.2315,4777.5498,5964.7813,80.9737,33459.6498,4628.7685,-28830.8813,14.3411,20.0272,0.0000,3152.7000,-3152.7000,0.1674,0.0000,519.2087,519.2087,8.1769,3671.9087,0.0000,-3671.9087,18.7906,13.5315,16.1611,0.5486,37027.4475,18.8345,18.5042,18.6694,-10.6397,0.4969,18.8881,19.3695,19.1288,-9.0290,0.6643,18.8345,18.4594,18.6470,-9.2663,-1.1611,14.3411,14.9669,14.6540,-14.6623,-0.4969,13.5315,14.3411,13.9363,-18.4650,-0.6643,13.5315,14.0519,13.7917,-19.4388,1.1611,0.1000,7.8141,-26018.8000,37027.4475
6581.0000,14.0491,19.9360,1739.8000,37261.7000,-35521.9000,1.8517,356.7472,6165.8005,6522.5476,90.4348,43427.5005,1383.0528,-42044.4476,14.0732,19.7521,0.0000,3641.0000,-3641.0000,0.1935,0.0000,597.2530,597.2530,9.4499,4238.2530,0.0000,-4238.2530,19.4275,12.9533,16.1904,0.7566,51071.3736,19.9360,19.1412,19.5386,-0.4478,0.5527,19.2996,19.3620,19.3308,-5.8392,0.7462,19.9360,19.4651,19.7006,2.5087,-1.2990,14.0732,14.9750,14.5241,-16.6249,-0.5527,12.9533,14.0732,13.5132,-23.7675,-0.7462,12.9533,13.6552,13.3042,-25.4127,1.2990,0.1000,7.8141,-39162.9000,51071.3736
6582.0000,13.6319,19.7688,2435.5000,105105.7000,-102670.2000,5.0863,502.8221,17221.6128,17724.4349,248.4052,122327.3128,1932.6779,-120394.6349,13.5889,19.2685,0.0000,38.9000,-38.9000,0.0021,0.0000,6.3366,6.3366,0.1008,45.2366,0.0000,-45.2366,19.7108,13.1713,16.4410,1.9014,128342.3814,19.7688,19.7038,19.7363,0.2940,1.6947,19.7032,19.6278,19.6655,-1.7591,1.6968,19.7688,19.7523,19.7606,0.9524,-3.3915,13.5889,14.1612,13.8750,-24.4194,-1.6947,13.1713,13.5889,13.3801,-24.6664,-1.6968,13.1713,13.3674,13.2693,-24.9496,3.3915,0.1000,7.8141,-102709.1000,128342.3814
6583.0000,13.6431,20.0565,0.0000,153884.9000,-153884.9000,7.2406,0.0000,25220.7831,25220.7831,353.6181,179105.6831,0.0000,-179105.6831,13.6231,13.6231,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9741,13.4117,16.6929,2.7151,183267.1361,20.0565,19.9695,20.0130,2.5592,2.4135,19.9695,19.9014,19.9355,0.9413,2.4135,20.0565,20.0104,20.0334,3.1241,-4.8271,13.6231,13.9091,13.7661,-24.4440,-2.4135,13.4117,13.6231,13.5174,-22.4295,-2.4135,13.4117,13.5101,13.4609,-22.1653,4.8271,0.1000,7.8141,-153884.9000,183267.1361
6584.0000,13.8749,20.2927,0.0000,183827.6000,-183827.6000,8.6501,0.0000,30293.1760,30293.1760,422.4557,214120.7760,0.0000,-214120.7760,13.8539,19.5470,0.0000,17371.2000,-17371.2000,0.9204,0.0000,2840.4145,2840.4145,44.9528,20211.6145,0.0000,-20211.6145,20.1628,13.7562,16.9595,3.5036,236490.5611,20.2927,20.2024,20.2476,4.2855,2.5765,20.0299,20.0086,20.0192,1.1964,3.4970,20.2927,20.2517,20.2722,4.8409,-6.0735,13.8539,14.0341,13.9440,-21.4677,-2.5765,13.7562,13.8539,13.8050,-18.9229,-3.4970,13.7562,13.8074,13.7818,-18.4056,6.0735,0.1000,7.8141,-201198.8000,236490.5611
6585.0000,14.1004,20.5134,0.0000,204740.0000,-204740.0000,9.6487,0.0000,33920.2454,33920.2454,471.2285,238660.2454,0.0000,-238660.2454,14.0833,19.7739,0.0000,27029.7000,-27029.7000,1.4335,0.0000,4434.4886,4434.4886,70.0120,31464.1886,0.0000,-31464.1886,20.3552,14.0108,17.1830,4.0176,271186.1705,20.5134,20.4169,20.4651,5.8402,2.7384,20.1959,20.1601,20.1780,2.5809,4.1719,20.5134,20.4729,20.4931,6.3744,-6.9103,14.0833,14.2221,14.1527,-18.8302,-2.7384,14.0108,14.0833,14.0471,-16.5157,-4.1719,14.0108,14.0522,14.0315,-16.0454,6.9103,0.1000,7.8141,-231769.7000,271186.1705
6586.0000,14.3781,20.7876,0.0000,226313.3000,-226313.3000,10.6813,0.0000,37743.7142,37743.7142,521.6550,264057.0142,0.0000,-264057.0142,14.3631,20.0516,0.0000,49528.9000,-49528.9000,2.6293,0.0000,8159.4401,8159.4401,128.4100,57688.3401,0.0000,-57688.3401,20.5754,14.3256,17.4505,4.7534,320857.1580,20.7876,20.6610,20.7243,7.9155,2.6840,20.3594,20.3242,20.3418,3.9406,5.3133,20.7876,20.7422,20.7649,8.5478,-7.9973,14.3631,14.4665,14.4148,-15.9436,-2.6840,14.3256,14.3631,14.3443,-13.6401,-5.3133,14.3256,14.3484,14.3370,-13.1636,7.9973,0.1000,7.8141,-275842.2000,320857.1580
6587.0000,14.6395,21.0430,0.0000,242596.2000,-242596.2000,11.4708,0.0000,40714.4084,40714.4084,560.2163,283310.6084,0.0000,-283310.6084,14.6273,20.3124,0.0000,67676.1000,-67676.1000,3.5968,0.0000,11193.5336,11193.5336,175.6637,78869.6336,0.0000,-78869.6336,20.8001,14.6026,17.7014,5.3359,360174.9760,21.0430,20.8981,20.9706,9.7396,2.6247,20.5595,20.5195,20.5395,5.6474,6.2215,21.0430,20.9975,21.0203,10.4153,-8.8462,14.6273,14.7103,14.6688,-13.4894,-2.6247,14.6026,14.6273,14.6150,-11.3412,-6.2215,14.6026,14.6185,14.6106,-10.9044,8.8462,0.1000,7.8141,-310272.3000,360174.9760
6588.0000,14.8184,21.2147,0.0000,256854.2000,-256854.2000,12.1662,0.0000,43294.0773,43294.0773,594.1766,300148.2773,0.0000,-300148.2773,14.8071,20.4881,0.0000,67878.4000,-67878.4000,3.6116,0.0000,11257.9192,11257.9192,176.3865,79136.3192,0.0000,-79136.3192,20.9827,14.7803,17.8815,5.5917,377442.8878,21.2147,21.0847,21.1497,10.7168,2.8515,20.7513,20.7074,20.7294,7.1461,6.4632,21.2147,21.1737,21.1942,11.2663,-9.3147,14.8071,14.8853,14.8462,-12.1481,-2.8515,14.7803,14.8071,14.7937,-10.2576,-6.4632,14.7803,14.7979,14.7891,-9.8794,9.3147,0.1000,7.8141,-324732.6000,377442.8878
6589.0000,15.0754,21.4699,0.0000,275335.2000,-275335.2000,13.0572,0.0000,46699.9901,46699.9901,637.6926,322035.1901,0.0000,-322035.1901,15.0681,20.7480,0.0000,90285.4000,-90285.4000,4.8076,0.0000,15034.9533,15034.9533,234.7943,105320.3533,0.0000,-105320.3533,21.2055,15.0593,18.1324,6.2741,423503.5799,21.4699,21.3069,21.3884,12.5116,2.7499,20.9513,20.9077,20.9295,8.7140,7.5575,21.4699,21.4239,21.4469,13.1976,-10.3073,15.0681,15.1157,15.0919,-9.9616,-2.7499,15.0593,15.0681,15.0637,-7.9774,-7.5575,15.0593,15.0647,15.0620,-7.6035,10.3073,0.1000,7.8141,-365620.6000,423503.5799
6590.0000,15.2937,21.6820,0.0000,291402.5000,-291402.5000,13.8431,0.0000,49689.6180,49689.6180,676.0762,341092.1180,0.0000,-341092.1180,15.2882,20.9643,0.0000,99802.4000,-99802.4000,5.3204,0.0000,16677.4531,16677.4531,259.8399,116479.8531,0.0000,-116479.8531,21.4134,15.2818,18.3476,6.7143,453215.9723,21.6820,21.5168,21.5994,13.8844,2.8409,21.1567,21.1110,21.1339,10.2666,8.1613,21.6820,21.6377,21.6599,14.5371,-11.0022,15.2882,15.3249,15.3065,-8.3144,-2.8409,15.2818,15.2882,15.2850,-6.4533,-8.1613,15.2818,15.2857,15.2837,-6.1097,11.0022,0.1000,7.8141,-391204.9000,453215.9723
6591.0000,15.4705,21.8534,0.0000,303697.6000,-303697.6000,14.4486,0.0000,52011.3709,52011.3709,705.6459,355708.9709,0.0000,-355708.9709,15.4656,21.1385,0.0000,104458.5000,-104458.5000,5.5741,0.0000,17504.9054,17504.9054,272.2278,121963.4054,0.0000,-121963.4054,21.5870,15.4599,18.5234,7.0101,473182.1527,21.8534,21.6930,21.7732,14.8145,2.9582,21.3308,21.2855,21.3082,11.4005,8.5322,21.8534,21.8108,21.8321,15.4064,-11.4904,15.4656,15.4978,15.4817,-7.1804,-2.9582,15.4599,15.4656,15.4627,-5.4499,-8.5322,15.4599,15.4634,15.4616,-5.1328,11.4904,0.1000,7.8141,-408156.1000,473182.1527
6592.0000,15.6021,21.9804,0.0000,308916.7000,-308916.7000,14.7146,0.0000,53077.1523,53077.1523,718.6378,361993.8523,0.0000,-361993.8523,15.5972,21.2674,0.0000,106994.2000,-106994.2000,5.7139,0.0000,17967.7980,17967.7980,279.0582,124961.9980,0.0000,-124961.9980,21.7164,15.5903,18.6533,7.1510,482690.8108,21.9804,21.8259,21.9031,15.2819,3.0002,21.4596,21.4162,21.4379,12.0146,8.7141,21.9804,21.9397,21.9600,15.8222,-11.7144,15.5972,15.6308,15.6140,-6.5277,-3.0002,15.5903,15.5972,15.5938,-4.9423,-8.7141,15.5903,15.5948,15.5926,-4.6492,11.7144,0.1000,7.8141,-415910.9000,482690.8108
6593.0000,15.6251,21.9981,0.0000,311903.1000,-311903.1000,14.8703,0.0000,53620.6465,53620.6465,726.2393,365523.7465,0.0000,-365523.7465,15.6181,21.2852,0.0000,89033.8000,-89033.8000,4.7576,0.0000,14956.7127,14956.7127,232.3531,103990.5127,0.0000,-103990.5127,21.7667,15.6009,18.6838,6.9152,466778.7289,21.9981,21.8794,21.9388,14.7243,3.3709,21.5316,21.4886,21.5101,12.0195,8.1285,21.9981,21.9632,21.9807,15.0641,-11.4994,15.6181,15.6678,15.6430,-7.0353,-3.3709,15.6009,15.6181,15.6095,-5.7116,-8.1285,15.6009,15.6126,15.6067,-5.4560,11.4994,0.1000,7.8141,-400936.9000,466778.7289
6594.0000,15.1677,21.5292,0.0000,212786.5000,-212786.5000,10.1464,0.0000,36172.3672,36172.3672,495.5329,248958.8672,0.0000,-248958.8672,15.1465,20.8068,0.0000,42799.3000,-42799.3000,2.2872,0.0000,7135.9960,7135.9960,111.7047,49935.2960,0.0000,-49935.2960,21.3932,15.0239,18.2085,4.5252,305448.0047,21.5292,21.5220,21.5256,8.9943,2.6197,21.1886,21.1838,21.1862,7.3938,4.9069,21.5292,21.5297,21.5294,8.8872,-7.5267,15.1465,15.3479,15.2472,-12.4268,-2.6197,15.0239,15.1465,15.0852,-12.7146,-4.9069,15.0239,15.1050,15.0644,-12.6888,7.5267,0.1000,7.8141,-255585.8000,305448.0047
6595.0000,14.9233,21.2993,0.0000,204028.3000,-204028.3000,9.6985,0.0000,34477.6738,34477.6738,473.6572,238505.9738,0.0000,-238505.9738,14.9050,20.5743,0.0000,26224.1000,-26224.1000,1.3985,0.0000,4355.9487,4355.9487,68.2992,30580.0487,0.0000,-30580.0487,21.1933,14.7810,17.9871,4.0660,274452.5497,21.2993,21.2828,21.2910,6.4541,2.7667,21.0449,21.0278,21.0364,5.7445,4.1651,21.2993,21.2927,21.2960,6.4365,-6.9318,14.9050,15.0927,14.9988,-15.0619,-2.7667,14.7810,14.9050,14.8430,-15.0768,-4.1651,14.7810,14.8558,14.8184,-15.0732,6.9318,0.1000,7.8141,-230252.4000,274452.5497
6596.0000,14.5790,20.9578,0.0000,136239.9000,-136239.9000,6.4655,0.0000,22831.5282,22831.5282,315.7626,159071.4282,0.0000,-159071.4282,14.5643,20.2354,0.0000,12468.5000,-12468.5000,0.6642,0.0000,2060.3007,2060.3007,32.4391,14528.8007,0.0000,-14528.8007,20.9195,14.2862,17.6029,2.7024,182409.8299,20.9578,20.9996,20.9787,3.1357,1.9337,20.8042,20.8167,20.8105,3.2610,2.5980,20.9578,20.9784,20.9681,2.9616,-4.5317,14.5643,14.8782,14.7212,-17.8577,-1.9337,14.2862,14.5643,14.4252,-19.5053,-2.5980,14.2862,14.4514,14.3688,-19.8713,4.5317,0.1000,7.8141,-148708.4000,182409.8299
