Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6597.0000,14.3703,20.7593,0.0000,127253.2000,-127253.2000,6.0250,0.0000,21218.8722,21218.8722,294.2536,148472.0722,0.0000,-148472.0722,14.3554,20.0324,0.0000,7918.7000,-7918.7000,0.4212,0.0000,1304.3844,1304.3844,20.5717,9223.0844,0.0000,-9223.0844,20.7370,14.0695,17.4032,2.4560,165776.9883,20.7593,20.7949,20.7771,1.4687,1.8679,20.6546,20.6665,20.6605,1.9511,2.2892,20.7593,20.7759,20.7676,1.3557,-4.1571,14.3554,14.6825,14.5190,-19.5195,-1.8679,14.0695,14.3554,14.2124,-20.9876,-2.2892,14.0695,14.2300,14.1497,-21.3591,4.1571,0.1000,7.8141,-135171.9000,165776.9883
6598.0000,14.1996,20.5938,0.0000,100397.1000,-100397.1000,4.7469,0.0000,16672.5907,16672.5907,231.8304,117069.6907,0.0000,-117069.6907,14.1866,19.8666,0.0000,7149.7000,-7149.7000,0.3800,0.0000,1174.7639,1174.7639,18.5575,8324.4639,0.0000,-8324.4639,20.5831,13.8056,17.1944,1.9855,134019.5827,20.5938,20.6446,20.6192,0.3076,1.4556,20.4835,20.5206,20.5021,0.5459,1.8356,20.5938,20.6179,20.6058,0.1718,-3.2913,14.1866,14.5939,14.3902,-20.2884,-1.4556,13.8056,14.1866,13.9961,-22.6470,-1.8356,13.8056,14.0252,13.9154,-23.1901,3.2913,0.1000,7.8141,-107546.8000,134019.5827
6599.0000,14.0602,20.4586,0.0000,84587.0000,-84587.0000,3.9948,0.0000,14000.5327,14000.5327,195.1019,98587.5327,0.0000,-98587.5327,14.0485,19.7308,0.0000,5632.6000,-5632.6000,0.2991,0.0000,923.6117,923.6117,14.6095,6556.2117,0.0000,-6556.2117,20.4617,13.5832,17.0225,1.6877,113922.0749,20.4586,20.5239,20.4912,-0.5402,1.2319,20.3689,20.4110,20.3899,-0.2408,1.5310,20.4586,20.4899,20.4742,-0.6977,-2.7629,14.0485,14.5295,14.2890,-20.8299,-1.2319,13.5832,14.0485,13.8158,-23.8688,-1.5310,13.5832,13.8510,13.7171,-24.5676,2.7629,0.1000,7.8141,-90219.6000,113922.0749
6600.0000,13.9553,20.3573,0.0000,65234.9000,-65234.9000,3.0781,0.0000,10770.6066,10770.6066,150.3274,76005.5066,0.0000,-76005.5066,13.9565,19.6410,0.0000,4054.0000,-4054.0000,0.2152,0.0000,663.8675,663.8675,10.5090,4717.8675,0.0000,-4717.8675,20.3754,13.3219,16.8486,1.3273,89593.8726,20.3573,20.4367,20.3970,-1.0364,0.9543,20.2903,20.3379,20.3141,-0.6311,1.1695,20.3573,20.3960,20.3767,-1.2132,-2.1238,13.9565,14.5411,14.2488,-20.7147,-0.9543,13.3219,13.9565,13.6392,-25.0909,-1.1695,13.3219,13.6921,13.5070,-26.1220,2.1238,0.1000,7.8141,-69288.9000,89593.8726
6601.0000,13.8588,20.2632,0.0000,63191.9000,-63191.9000,2.9796,0.0000,10409.5104,10409.5104,145.5189,73601.4104,0.0000,-73601.4104,13.8462,19.5316,0.0000,4068.4000,-4068.4000,0.2159,0.0000,665.1618,665.1618,10.5423,4733.5618,0.0000,-4733.5618,20.2922,13.2153,16.7538,1.2922,87221.9393,20.2632,20.3556,20.3094,-1.5314,0.9212,20.1992,20.2638,20.2315,-1.1779,1.1371,20.2632,20.3079,20.2856,-1.7301,-2.0584,13.8462,14.4896,14.1679,-21.2430,-0.9212,13.2153,13.8462,13.5308,-25.4977,-1.1371,13.2153,13.5765,13.3959,-26.4518,2.0584,0.1000,7.8141,-67260.3000,87221.9393
6602.0000,13.8074,20.2147,0.0000,54970.8000,-54970.8000,2.5903,0.0000,9044.2755,9044.2755,126.5071,64015.0755,0.0000,-64015.0755,13.7651,19.4521,0.0000,7473.2000,-7473.2000,0.3963,0.0000,1220.4040,1220.4040,19.3564,8693.6040,0.0000,-8693.6040,20.2111,13.1383,16.6747,1.2070,81475.3596,20.2147,20.3062,20.2605,-1.6018,0.7313,20.0060,20.1399,20.0730,-2.6517,1.1277,20.2147,20.2542,20.2345,-1.8071,-1.8590,13.7651,14.5268,14.1459,-21.0468,-0.7313,13.1383,13.7651,13.4517,-25.6804,-1.1277,13.1383,13.5244,13.3313,-26.3932,1.8590,0.1000,7.8141,-62444.0000,81475.3596
6603.0000,13.7783,20.1872,0.0000,49300.0000,-49300.0000,2.3223,0.0000,8105.7093,8105.7093,113.4184,57405.7093,0.0000,-57405.7093,13.7227,19.4112,0.0000,7717.1000,-7717.1000,0.4091,0.0000,1259.4697,1259.4697,19.9816,8976.5697,0.0000,-8976.5697,20.1569,13.0520,16.6044,1.1089,74852.0261,20.1872,20.2740,20.2306,-1.5380,0.6377,19.9368,20.0508,19.9938,-3.0168,1.0469,20.1872,20.2228,20.2050,-1.7217,-1.6846,13.7227,14.5663,14.1445,-20.7211,-0.6377,13.0520,13.7227,13.3873,-25.7979,-1.0469,13.0520,13.4800,13.2660,-26.5080,1.6846,0.1000,7.8141,-57017.1000,74852.0261
6604.0000,13.7071,20.1157,0.0000,64271.4000,-64271.4000,3.0270,0.0000,10549.5388,10549.5388,147.8331,74820.9388,0.0000,-74820.9388,13.6508,19.3394,0.0000,6151.0000,-6151.0000,0.3261,0.0000,1002.8440,1002.8440,15.9238,7153.8440,0.0000,-7153.8440,20.1105,13.1142,16.6124,1.3405,90480.5304,20.1157,20.2119,20.1638,-2.0037,0.9003,19.9799,20.0266,20.0032,-2.3949,1.2264,20.1157,20.1589,20.1373,-2.1879,-2.1267,13.6508,14.3662,14.0085,-22.1190,-0.9003,13.1142,13.6508,13.3825,-25.2824,-1.2264,13.1142,13.4281,13.2712,-25.8514,2.1267,0.1000,7.8141,-70422.4000,90480.5304
6605.0000,13.6769,20.0878,0.0000,72441.3000,-72441.3000,3.4102,0.0000,11882.0962,11882.0962,166.5475,84323.3962,0.0000,-84323.3962,13.6362,19.3263,0.0000,5605.2000,-5605.2000,0.2970,0.0000,913.6685,913.6685,14.5066,6518.8685,0.0000,-6518.8685,20.0833,13.1639,16.6236,1.4658,98938.5982,20.0878,20.1604,20.1241,-2.1112,1.0377,19.9748,20.0193,19.9970,-2.1679,1.3347,20.0878,20.1194,20.1036,-2.2135,-2.3725,13.6362,14.2355,13.9358,-22.5327,-1.0377,13.1639,13.6362,13.4001,-24.6635,-1.3347,13.1639,13.4325,13.2982,-25.1208,2.3725,0.1000,7.8141,-78046.5000,98938.5982
6606.0000,13.7841,20.1986,0.0000,152137.1000,-152137.1000,7.1604,0.0000,25017.1733,25017.1733,349.7045,177154.2733,0.0000,-177154.2733,13.7594,19.4512,0.0000,211.2000,-211.2000,0.0112,0.0000,34.4870,34.4870,0.5466,245.6870,0.0000,-245.6870,20.1786,13.5909,16.8848,2.6996,182224.1298,20.1986,20.1930,20.1958,-0.9198,2.3831,20.1895,20.1504,20.1699,0.1546,2.3943,20.1986,20.1928,20.1957,-0.7806,-4.7774,13.7594,14.0166,13.8880,-22.6772,-2.3831,13.5909,13.7594,13.6752,-21.0696,-2.3943,13.5909,13.6681,13.6295,-20.8636,4.7774,0.1000,7.8141,-152348.3000,182224.1298
6607.0000,14.0209,20.4359,0.0000,205055.1000,-205055.1000,9.6578,0.0000,33908.3048,33908.3048,471.6730,238963.4048,0.0000,-238963.4048,14.0119,14.0119,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3855,13.9139,17.1497,3.5714,241069.3425,20.4359,20.3870,20.4115,1.7616,3.2193,20.3870,20.3374,20.3622,2.3043,3.2193,20.4359,20.4096,20.4228,1.9964,-6.4386,14.0119,14.1426,14.0773,-20.0145,-3.2193,13.9139,14.0119,13.9629,-17.9237,-3.2193,13.9139,13.9600,13.9370,-17.5971,6.4386,0.1000,7.8141,-205055.1000,241069.3425
6608.0000,14.3047,20.7159,0.0000,228957.0000,-228957.0000,10.8004,0.0000,38117.5722,38117.5722,527.4721,267074.5722,0.0000,-267074.5722,14.2937,19.9831,0.0000,22081.0000,-22081.0000,1.1718,0.0000,3633.8839,3633.8839,57.2310,25714.8839,0.0000,-25714.8839,20.5901,14.2416,17.4158,4.3430,293152.8094,20.7159,20.6359,20.6759,4.6155,3.2095,20.4613,20.4339,20.4476,2.9173,4.3813,20.7159,20.6802,20.6980,4.9386,-7.5909,14.2937,14.3881,14.3409,-16.9582,-3.2095,14.2416,14.2937,14.2677,-14.9081,-4.3813,14.2416,14.2694,14.2555,-14.5106,7.5909,0.1000,7.8141,-251038.0000,293152.8094
6609.0000,14.4811,20.8842,0.0000,238463.0000,-238463.0000,11.2699,0.0000,39868.3616,39868.3616,550.4033,278331.3616,0.0000,-278331.3616,14.4710,20.1558,0.0000,26782.3000,-26782.3000,1.4230,0.0000,4419.2888,4419.2888,69.4973,31201.5888,0.0000,-31201.5888,20.7487,14.4148,17.5817,4.5939,310086.4143,20.8842,20.8096,20.8469,6.0217,3.2823,20.6119,20.5722,20.5920,4.3081,4.7053,20.8842,20.8527,20.8684,6.2923,-7.9876,14.4710,14.5643,14.5176,-15.3497,-3.2823,14.4148,14.4710,14.4429,-13.7023,-4.7053,14.4148,14.4469,14.4308,-13.3842,7.9876,0.1000,7.8141,-265245.3000,310086.4143
6610.0000,14.6055,21.0039,0.0000,246480.4000,-246480.4000,11.6625,0.0000,41332.3927,41332.3927,569.5760,287812.7927,0.0000,-287812.7927,14.5959,20.2780,0.0000,27646.7000,-27646.7000,1.4700,0.0000,4570.5428,4570.5428,71.7939,32217.2428,0.0000,-32217.2428,20.8703,14.5399,17.7051,4.7503,320648.5371,21.0039,20.9332,20.9686,6.8288,3.3975,20.7353,20.6940,20.7146,5.3144,4.8675,21.0039,20.9742,20.9890,7.0619,-8.2650,14.5959,14.6871,14.6415,-14.4327,-3.3975,14.5399,14.5959,14.5679,-13.0086,-4.8675,14.5399,14.5720,14.5560,-12.7377,8.2650,0.1000,7.8141,-274127.1000,320648.5371
6611.0000,14.7252,21.1209,0.0000,255788.9000,-255788.9000,12.1130,0.0000,43017.4252,43017.4252,591.5777,298806.3252,0.0000,-298806.3252,14.7160,20.3966,0.0000,30565.9000,-30565.9000,1.6261,0.0000,5062.4032,5062.4032,79.4168,35628.3032,0.0000,-35628.3032,20.9818,14.6666,17.8242,4.9578,334651.8365,21.1209,21.0473,21.0841,7.6190,3.4956,20.8407,20.7992,20.8200,6.0836,5.1217,21.1209,21.0903,21.1056,7.8496,-8.6173,14.7160,14.7994,14.7577,-13.5702,-3.4956,14.6666,14.7160,14.6913,-12.2299,-5.1217,14.6666,14.6951,14.6809,-11.9751,8.6173,0.1000,7.8141,-286354.8000,334651.8365
6612.0000,14.8140,21.2065,0.0000,263790.2000,-263790.2000,12.5019,0.0000,44458.3933,44458.3933,610.5718,308248.5933,0.0000,-308248.5933,14.8057,20.4845,0.0000,28384.5000,-28384.5000,1.5108,0.0000,4707.5881,4707.5881,73.7871,33092.0881,0.0000,-33092.0881,21.0754,14.7554,17.9154,5.0604,341577.7541,21.2065,21.1369,21.1717,8.0892,3.6637,20.9464,20.9017,20.9240,6.8411,5.1745,21.2065,21.1771,21.1918,8.2894,-8.8382,14.8057,14.8856,14.8457,-13.0425,-3.6637,14.7554,14.8057,14.7806,-11.8293,-5.1745,14.7554,14.7843,14.7698,-11.6065,8.8382,0.1000,7.8141,-292174.7000,341577.7541
6613.0000,14.9202,21.3114,0.0000,269592.1000,-269592.1000,12.7845,0.0000,45553.5004,45553.5004,624.3726,315145.6004,0.0000,-315145.6004,14.9119,20.5898,0.0000,35343.5000,-35343.5000,1.8820,0.0000,5871.3522,5871.3522,91.9130,41214.8522,0.0000,-41214.8522,21.1649,14.8701,18.0175,5.2754,356087.5233,21.3114,21.2343,21.2728,8.7768,3.6342,21.0144,20.9741,20.9942,7.1807,5.5161,21.3114,21.2800,21.2957,9.0019,-9.1503,14.9119,14.9849,14.9484,-12.2904,-3.6342,14.8701,14.9119,14.8910,-11.0953,-5.5161,14.8701,14.8945,14.8823,-10.8682,9.1503,0.1000,7.8141,-304935.6000,356087.5233
6614.0000,15.0129,21.4016,0.0000,277408.4000,-277408.4000,13.1645,0.0000,46980.0205,46980.0205,642.9347,324388.4205,0.0000,-324388.4205,15.0050,20.6815,0.0000,37682.6000,-37682.6000,2.0075,0.0000,6268.9907,6268.9907,98.0412,43951.5907,0.0000,-43951.5907,21.2518,14.9657,18.1088,5.4497,367853.2452,21.4016,21.3240,21.3628,9.3207,3.7190,21.0988,21.0562,21.0775,7.7338,5.7265,21.4016,21.3704,21.3860,9.5377,-9.4455,15.0050,15.0739,15.0394,-11.6967,-3.7190,14.9657,15.0050,14.9854,-10.5651,-5.7265,14.9657,14.9889,14.9773,-10.3513,9.4455,0.1000,7.8141,-315091.0000,367853.2452
6615.0000,15.0947,21.4812,0.0000,283476.9000,-283476.9000,13.4609,0.0000,48103.5277,48103.5277,657.4103,331580.4277,0.0000,-331580.4277,15.0871,20.7622,0.0000,40164.9000,-40164.9000,2.1406,0.0000,6690.5182,6690.5182,104.5421,46855.4182,0.0000,-46855.4182,21.3286,15.0499,18.1892,5.5973,377820.3412,21.4812,21.4033,21.4423,9.7526,3.7735,21.1713,21.1292,21.1502,8.1527,5.9140,21.4812,21.4503,21.4658,9.9637,-9.6875,15.0871,15.1531,15.1201,-11.2187,-3.7735,15.0499,15.0871,15.0685,-10.1443,-5.9140,15.0499,15.0720,15.0609,-9.9415,9.6875,0.1000,7.8141,-323641.8000,377820.3412
6616.0000,15.1530,21.5372,0.0000,286525.8000,-286525.8000,13.6132,0.0000,48690.0463,48690.0463,664.8486,335215.8463,0.0000,-335215.8463,15.1454,20.8193,0.0000,40419.5000,-40419.5000,2.1549,0.0000,6739.0881,6739.0881,105.2427,47158.5881,0.0000,-47158.5881,21.3866,15.1070,18.2468,5.6579,381909.5310,21.5372,21.4620,21.4996,9.9421,3.8194,21.2301,21.1885,21.2093,8.4239,5.9744,21.5372,21.5074,21.5223,10.1359,-9.7938,15.1454,15.2120,15.1787,-10.9860,-3.8194,15.1070,15.1454,15.1262,-9.9970,-5.9744,15.1070,15.1299,15.1185,-9.8113,9.7938,0.1000,7.8141,-326945.3000,381909.5310
6617.0000,15.1897,21.5723,0.0000,290867.4000,-290867.4000,13.8250,0.0000,49472.2617,49472.2617,675.1890,340339.6617,0.0000,-340339.6617,15.1826,20.8555,0.0000,36644.9000,-36644.9000,1.9542,0.0000,6113.3291,6113.3291,95.4391,42758.2291,0.0000,-42758.2291,21.4320,15.1417,18.2868,5.6716,382830.3299,21.5723,21.5022,21.5373,9.9484,3.9569,21.2884,21.2452,21.2668,8.7084,5.9111,21.5723,21.5439,21.5581,10.1145,-9.8680,15.1826,15.2495,15.2160,-10.9597,-3.9569,15.1417,15.1826,15.1621,-10.0468,-5.9111,15.1417,15.1658,15.1537,-9.8807,9.8680,0.1000,7.8141,-327512.3000,382830.3299
6618.0000,14.8169,21.1895,0.0000,194414.2000,-194414.2000,9.2428,0.0000,32768.3473,32768.3473,451.4052,227182.5473,0.0000,-227182.5473,14.8104,20.4776,0.0000,13279.9000,-13279.9000,0.7083,0.0000,2202.6390,2202.6390,34.5923,15482.5390,0.0000,-15482.5390,21.1438,14.6308,17.8873,3.7034,249978.9021,21.1895,21.2021,21.1958,5.4449,2.8448,21.0577,21.0472,21.0525,5.7305,3.5531,21.1895,21.1975,21.1935,5.3305,-6.3980,14.8104,15.0039,14.9072,-15.0459,-2.8448,14.6308,14.8104,14.7206,-15.7813,-3.5531,14.6308,14.7338,14.6823,-15.9846,6.3980,0.1000,7.8141,-207694.1000,249978.9021
6619.0000,14.6381,21.0228,0.0000,188281.5000,-188281.5000,8.9288,0.0000,31597.7817,31597.7817,436.0669,219879.2817,0.0000,-219879.2817,14.6312,20.3055,0.0000,7060.7000,-7060.7000,0.3760,0.0000,1167.8984,1167.8984,18.3622,8228.5984,0.0000,-8228.5984,20.9868,14.4647,17.7257,3.4677,234067.9250,21.0228,21.0203,21.0215,3.7620,2.8509,20.9370,20.9214,20.9292,4.4120,3.2269,21.0228,21.0215,21.0222,3.7280,-6.0778,14.6312,14.8178,14.7245,-16.8733,-2.8509,14.4647,14.6312,14.5479,-17.2625,-3.2269,14.4647,14.5538,14.5092,-17.4178,6.0778,0.1000,7.8141,-195342.2000,234067.9250
6620.0000,14.3586,20.7448,0.0000,117487.3000,-117487.3000,5.5649,0.0000,19584.9587,19584.9587,271.7788,137072.2587,0.0000,-137072.2587,14.3703,20.0458,0.0000,2261.4000,-2261.4000,0.1203,0.0000,372.5853,372.5853,5.8765,2633.9853,0.0000,-2633.9853,20.7702,13.9880,17.3791,2.2032,148718.8450,20.7448,20.7987,20.7717,1.2266,1.8148,20.7519,20.7631,20.7575,2.5991,1.9352,20.7448,20.7739,20.7593,1.0500,-3.7500,14.3703,14.6928,14.5315,-18.7168,-1.8148,13.9880,14.3703,14.1791,-21.1548,-1.9352,13.9880,14.1968,14.0924,-21.8663,3.7500,0.1000,7.8141,-119748.7000,148718.8450
6621.0000,14.1797,20.5739,0.0000,107344.8000,-107344.8000,5.0750,0.0000,17817.8996,17817.8996,247.8543,125162.6996,0.0000,-125162.6996,14.1870,19.8666,0.0000,737.3000,-737.3000,0.0392,0.0000,121.1460,121.1460,1.9138,858.4460,0.0000,-858.4460,20.6119,13.7907,17.2013,1.9933,134549.2862,20.5739,20.6284,20.6011,-0.1137,1.6786,20.6110,20.6312,20.6211,1.3936,1.7178,20.5739,20.6021,20.5880,-0.2640,-3.3964,14.1870,14.5479,14.3674,-20.0866,-1.6786,13.7907,14.1870,13.9889,-22.4451,-1.7178,13.7907,13.9977,13.8942,-23.1422,3.3964,0.1000,7.8141,-108082.1000,134549.2862
6622.0000,14.0503,20.4493,0.0000,82615.5000,-82615.5000,3.9012,0.0000,13671.0065,13671.0065,190.5294,96286.5065,0.0000,-96286.5065,14.0631,19.7457,0.0000,2092.3000,-2092.3000,0.1111,0.0000,343.1609,343.1609,5.4269,2435.4609,0.0000,-2435.4609,20.4903,13.5448,17.0176,1.5924,107485.9542,20.4493,20.5154,20.4824,-0.8406,1.2634,20.4531,20.5040,20.4786,0.1556,1.3745,20.4493,20.4832,20.4663,-1.0061,-2.6379,14.0631,14.5140,14.2886,-20.3921,-1.2634,13.5448,14.0631,13.8040,-23.7804,-1.3745,13.5448,13.8282,13.6865,-24.6813,2.6379,0.1000,7.8141,-84707.8000,107485.9542
6623.0000,13.9532,20.3537,12.0000,70996.0000,-70984.0000,3.3503,2.4645,11721.2175,11723.6819,163.6232,82717.2175,9.5355,-82707.6819,13.9652,18.5547,232.7000,1838.4000,-1605.7000,0.1104,47.9494,301.0876,349.0370,5.3931,2139.4876,184.7506,-1954.7370,20.3808,13.3719,16.8763,1.3860,93555.5949,20.3537,20.4289,20.3913,-1.3083,1.0800,20.2550,20.3595,20.3073,-1.3706,1.1904,20.3537,20.3920,20.3728,-1.4831,-2.2703,13.9652,14.4895,14.2274,-20.6126,-1.0800,13.3719,13.9652,13.6685,-24.5330,-1.1904,13.3719,13.6981,13.5350,-25.5389,2.2703,0.1000,7.8141,-72589.7000,93555.5949
6624.0000,13.8879,20.2775,86.1000,63674.6000,-63588.5000,3.0068,17.7013,10496.2398,10513.9412,146.8487,74170.8398,68.3987,-74102.4412,13.8886,17.8535,548.6000,2553.5000,-2004.9000,0.1658,113.1772,417.7400,530.9171,8.0984,2971.2400,435.4228,-2535.8171,20.2681,13.2683,16.7682,1.2690,85655.9625,20.2775,20.3612,20.3193,-1.6175,0.9470,19.9875,20.1737,20.0806,-3.4581,1.1128,20.2775,20.3190,20.2983,-1.8073,-2.0598,13.8886,14.4791,14.1839,-20.6977,-0.9470,13.2683,13.8886,13.5784,-24.8238,-1.1128,13.2683,13.6161,13.4422,-25.7776,2.0598,0.1000,7.8141,-65593.4000,85655.9625
6625.0000,13.8484,20.2152,201.9000,57484.5000,-57282.6000,2.7199,41.5355,9467.0117,9508.5472,132.8343,66951.5117,160.3645,-66791.1472,13.8579,16.6012,648.7000,1485.7000,-837.0000,0.1147,133.8919,242.9453,376.8372,5.6028,1728.6453,514.8081,-1213.8372,20.1858,13.1641,16.6750,1.1373,76768.8159,20.2152,20.3053,20.2603,-1.8369,0.8684,19.8731,20.0452,19.9592,-4.0963,0.9831,20.2152,20.2605,20.2378,-2.0264,-1.8515,13.8579,14.4794,14.1687,-20.5115,-0.8684,13.1641,13.8579,13.5110,-24.9593,-0.9831,13.1641,13.5525,13.3583,-26.0541,1.8515,0.1000,7.8141,-58119.6000,76768.8159
6626.0000,13.8429,20.1818,317.7000,52197.2000,-51879.5000,2.4761,65.3642,8595.1306,8660.4949,120.9301,60792.3306,252.3358,-60539.9949,13.8329,15.0491,1662.6000,1914.7000,-252.1000,0.1937,343.2947,312.9835,656.2782,9.4576,2227.6835,1319.3053,-908.3782,20.0460,13.1565,16.6013,1.0510,70943.4511,20.1818,20.2681,20.2250,-1.8240,0.7608,19.2092,19.7282,19.4687,-9.2936,0.9545,20.1818,20.2228,20.2023,-2.0024,-1.7153,13.8329,14.5161,14.1745,-20.1631,-0.7608,13.1565,13.8329,13.4947,-24.5753,-0.9545,13.1565,13.5443,13.3504,-25.4953,1.7153,0.1000,7.8141,-52131.6000,70943.4511
6627.0000,14.0793,20.3886,440.8000,48056.0000,-47615.2000,2.2874,90.3420,7957.6659,8048.0079,111.7119,56013.6659,350.4580,-55663.2079,20.3105,21.0376,2282.5000,2149.0000,133.5000,0.2405,431.2787,393.1046,824.3833,11.7438,2542.1046,1851.2213,-690.8833,20.1794,12.8494,16.5144,0.8573,57870.1413,20.3886,20.3105,20.3495,0.0432,0.8426,20.3105,19.8228,20.0667,-0.6361,0.6022,20.3886,20.3280,20.3583,0.2531,-1.4448,16.0024,15.2060,15.6042,-2.7220,-0.8426,12.8494,13.9916,13.4205,-25.0433,-0.6022,12.8494,13.4222,13.1358,-27.6276,1.4448,0.1000,7.8141,-47481.7000,57870.1413
6628.0000,14.1876,20.5635,171.2000,64438.0000,-64266.8000,3.0498,35.0258,10697.9212,10732.9470,148.9465,75135.9212,136.1742,-74999.7470,20.4484,21.1248,3748.1000,3388.0000,360.1000,0.3712,707.0742,621.4604,1328.5346,18.1282,4009.4604,3041.0258,-968.4346,20.4062,12.6731,16.5396,1.1836,79893.4004,20.5635,20.4484,20.5059,1.9314,1.1403,20.4484,20.2033,20.3258,2.0855,0.7691,20.5635,20.4879,20.5257,2.2176,-1.9095,16.1407,15.9452,16.0430,-0.1782,-1.1403,12.6731,13.7354,13.2042,-27.1874,-0.7691,12.6731,13.1379,12.9055,-29.6300,1.9095,0.1000,7.8141,-63906.7000,79893.4004
6629.0000,13.9719,20.3354,209.3000,71211.2000,-71001.9000,3.3738,42.9711,11761.9425,11804.9136,164.7701,82973.1425,166.3289,-82806.8136,13.6663,15.3868,6434.3000,9104.2000,-2669.9000,0.8170,1332.0196,1484.6547,2816.6743,39.8998,10588.8547,5102.2804,-5486.5743,19.7781,13.4263,16.6022,1.5210,102669.0729,20.3354,20.4128,20.3741,0.0942,0.8523,17.9529,18.8805,18.4167,-21.5218,1.6692,20.3354,20.3723,20.3538,-0.1497,-2.5215,13.6663,15.2734,14.4698,-21.3520,-0.8523,13.4263,13.6663,13.5463,-22.2974,-1.6692,13.4263,13.5320,13.4791,-21.7557,2.5215,0.1000,7.8141,-73671.8000,102669.0729
6630.0000,13.8688,20.2727,0.0000,143643.5000,-143643.5000,6.7738,0.0000,23667.7702,23667.7702,330.8198,167311.2702,0.0000,-167311.2702,20.3010,18.8013,1775.9000,589.5000,1186.4000,0.1300,335.5937,107.8135,443.4072,6.3472,697.3135,1440.3063,742.9928,20.1515,13.5073,16.8294,2.5223,170256.4670,20.2727,20.3010,20.2869,-0.7670,2.3012,20.3010,19.8743,20.0877,2.2992,2.1713,20.2727,20.2860,20.2793,-0.8018,-4.4725,14.0311,14.3504,14.1908,-22.7570,-2.3012,13.5073,13.7456,13.6265,-21.5574,-2.1713,13.5073,13.6210,13.5642,-21.3064,4.4725,0.1000,7.8141,-142457.1000,170256.4670
6631.0000,13.9879,20.3987,0.0000,197227.3000,-197227.3000,9.2943,0.0000,32588.3626,32588.3626,453.9191,229815.6626,0.0000,-229815.6626,20.3758,16.1300,565.6000,0.0000,565.6000,0.0280,106.7892,0.0000,106.7892,1.3683,0.0000,458.8108,458.8108,20.3579,13.8411,17.0995,3.4505,232910.4843,20.3987,20.3758,20.3872,0.7306,3.1074,20.3758,20.3020,20.3389,3.7398,3.0794,20.3987,20.3857,20.3922,0.8431,-6.1869,13.9708,14.1805,14.0757,-22.8372,-3.1074,13.8411,13.9511,13.8961,-18.4648,-3.0794,13.8411,13.8911,13.8661,-17.9771,6.1869,0.1000,7.8141,-196661.7000,232910.4843
6632.0000,14.2180,20.6287,0.0000,213208.0000,-213208.0000,10.0553,0.0000,35422.2117,35422.2117,491.0827,248630.2117,0.0000,-248630.2117,14.1997,19.6915,0.0000,17096.7000,-17096.7000,0.9367,0.0000,2809.6946,2809.6946,45.7477,19906.3946,0.0000,-19906.3946,20.5055,14.1320,17.3188,4.0031,270209.6727,20.6287,20.5654,20.5970,3.2283,3.0395,20.3595,20.3396,20.3495,2.8451,3.9762,20.6287,20.5995,20.6141,3.4625,-7.0157,14.1997,14.3345,14.2671,-19.6310,-3.0395,14.1320,14.1997,14.1659,-15.7806,-3.9762,14.1320,14.1675,14.1498,-15.2731,7.0157,0.1000,7.8141,-230304.7000,270209.6727
6633.0000,14.3799,20.7844,0.0000,228626.0000,-228626.0000,10.7988,0.0000,38131.0575,38131.0575,527.3953,266757.0575,0.0000,-266757.0575,14.3665,20.0524,0.0000,19780.1000,-19780.1000,1.0506,0.0000,3258.7613,3258.7613,51.3072,23038.8613,0.0000,-23038.8613,20.6667,14.2989,17.4828,4.3116,291030.0709,20.7844,20.7219,20.7532,4.7109,3.2494,20.5583,20.5086,20.5335,4.5735,4.3000,20.7844,20.7568,20.7706,4.9132,-7.5494,14.3665,14.4819,14.4242,-17.6003,-3.2494,14.2989,14.3665,14.3327,-14.5618,-4.3000,14.2989,14.3360,14.3174,-14.1558,7.5494,0.1000,7.8141,-248406.1000,291030.0709
6634.0000,14.5687,20.9706,0.0000,246067.3000,-246067.3000,11.6351,0.0000,41226.5604,41226.5604,568.2387,287293.8604,0.0000,-287293.8604,14.5565,20.2406,0.0000,29816.3000,-29816.3000,1.5847,0.0000,4926.2776,4926.2776,77.3939,34742.5776,0.0000,-34742.5776,20.8275,14.5099,17.6687,4.7723,322128.2858,20.9706,20.8935,20.9321,6.3797,3.3501,20.6839,20.6414,20.6627,5.4875,4.9348,20.9706,20.9384,20.9545,6.6221,-8.2850,14.5565,14.6495,14.6030,-15.5984,-3.3501,14.5099,14.5565,14.5332,-12.8797,-4.9348,14.5099,14.5361,14.5230,-12.4827,8.2850,0.1000,7.8141,-275883.6000,322128.2858
6635.0000,14.7611,21.1592,0.0000,257113.7000,-257113.7000,12.1727,0.0000,43277.7803,43277.7803,594.4955,300391.4803,0.0000,-300391.4803,14.7499,20.4318,0.0000,43458.7000,-43458.7000,2.3116,0.0000,7201.4742,7201.4742,112.8961,50660.1742,0.0000,-50660.1742,20.9852,14.7161,17.8507,5.1885,350225.8374,21.1592,21.0678,21.1135,7.9577,3.2870,20.8052,20.7645,20.7849,6.3495,5.5987,21.1592,21.1242,21.1417,8.2469,-8.8857,14.7499,14.8288,14.7893,-13.7298,-3.2870,14.7161,14.7499,14.7330,-11.2841,-5.5987,14.7161,14.7361,14.7261,-10.9061,8.8857,0.1000,7.8141,-300572.4000,350225.8374
6636.0000,14.8715,21.2638,0.0000,265723.1000,-265723.1000,12.5965,0.0000,44846.6842,44846.6842,615.1938,310569.7842,0.0000,-310569.7842,14.8612,20.5399,0.0000,39869.0000,-39869.0000,2.1224,0.0000,6617.9545,6617.9545,103.6568,46486.9545,0.0000,-46486.9545,21.1035,14.8211,17.9623,5.2839,356661.2363,21.2638,21.1837,21.2237,8.5884,3.4914,20.9403,20.8941,20.9172,7.3449,5.6138,21.2638,21.2327,21.2482,8.8068,-9.1052,14.8612,14.9406,14.9009,-12.9222,-3.4914,14.8211,14.8612,14.8412,-10.8515,-5.6138,14.8211,14.8450,14.8331,-10.5361,9.1052,0.1000,7.8141,-305592.1000,356661.2363
6637.0000,15.0297,21.4209,0.0000,276841.0000,-276841.0000,13.1333,0.0000,46903.1226,46903.1226,641.4092,323744.1226,0.0000,-323744.1226,15.0204,20.6983,0.0000,52096.4000,-52096.4000,2.7747,0.0000,8668.9959,8668.9959,135.5126,60765.3959,0.0000,-60765.3959,21.2360,14.9944,18.1152,5.6736,382969.8352,21.4209,21.3251,21.3730,9.7686,3.4529,21.0458,21.0035,21.0247,8.0146,6.2276,21.4209,21.3856,21.4032,10.0481,-9.6804,15.0204,15.0847,15.0526,-11.5892,-3.4529,14.9944,15.0204,15.0074,-9.5787,-6.2276,14.9944,15.0101,15.0023,-9.2598,9.6804,0.1000,7.8141,-328937.4000,382969.8352
6638.0000,15.1480,21.5350,0.0000,286093.8000,-286093.8000,13.5867,0.0000,48610.7268,48610.7268,663.5545,334704.5268,0.0000,-334704.5268,15.1394,20.8149,0.0000,53923.9000,-53923.9000,2.8740,0.0000,8989.8182,8989.8182,140.3638,62913.7182,0.0000,-62913.7182,21.3510,15.1130,18.2320,5.8674,396049.5398,21.5350,21.4421,21.4885,10.4820,3.5709,21.1624,21.1177,21.1400,8.8079,6.4449,21.5350,21.5012,21.5181,10.7334,-10.0158,15.1394,15.2005,15.1700,-10.7585,-3.5709,15.1130,15.1394,15.1262,-8.9460,-6.4449,15.1130,15.1293,15.1211,-8.6580,10.0158,0.1000,7.8141,-340017.7000,396049.5398
6639.0000,15.2575,21.6419,0.0000,294726.9000,-294726.9000,14.0079,0.0000,50211.9293,50211.9293,684.1250,344938.8293,0.0000,-344938.8293,15.2496,20.9235,0.0000,57199.4000,-57199.4000,3.0502,0.0000,9552.4578,9552.4578,148.9680,66751.8578,0.0000,-66751.8578,21.4554,15.2260,18.3407,6.0719,409850.9942,21.6419,21.5479,21.5949,11.1161,3.6526,21.2638,21.2194,21.2416,9.4250,6.7028,21.6419,21.6081,21.6250,11.3628,-10.3554,15.2496,15.3056,15.2776,-10.0333,-3.6526,15.2260,15.2496,15.2378,-8.3396,-6.7028,15.2260,15.2406,15.2333,-8.0688,10.3554,0.1000,7.8141,-351926.3000,409850.9942
6640.0000,15.3348,21.7162,0.0000,295421.6000,-295421.6000,14.0514,0.0000,50425.7270,50425.7270,686.2475,345847.3270,0.0000,-345847.3270,15.3268,20.9989,0.0000,59788.8000,-59788.8000,3.1899,0.0000,9997.1158,9997.1158,155.7879,69785.9158,0.0000,-69785.9158,21.5278,15.3017,18.4148,6.1338,414029.5557,21.7162,21.6238,21.6700,11.3965,3.6205,21.3311,21.2891,21.3101,9.6613,6.8104,21.7162,21.6836,21.6999,11.6306,-10.4309,15.3268,15.3848,15.3558,-9.6535,-3.6205,15.3017,15.3268,15.3143,-8.1222,-6.8104,15.3017,15.3175,15.3096,-7.8736,10.4309,0.1000,7.8141,-355210.4000,414029.5557
6641.0000,15.3513,21.7297,0.0000,301952.9000,-301952.9000,14.3696,0.0000,51561.4153,51561.4153,701.7883,353514.3153,0.0000,-353514.3153,15.3436,21.0140,0.0000,46564.8000,-46564.8000,2.4852,0.0000,7788.0489,7788.0489,121.3728,54352.8489,0.0000,-54352.8489,21.5709,15.3101,18.4405,6.0298,407010.4292,21.7297,21.6542,21.6920,11.1040,3.9615,21.4074,21.3611,21.3842,10.0354,6.4467,21.7297,21.7009,21.7153,11.2526,-10.4081,15.3436,15.4061,15.3749,-9.9316,-3.9615,15.3101,15.3436,15.3269,-8.5899,-6.4467,15.3101,15.3305,15.3203,-8.3812,10.4081,0.1000,7.8141,-348517.7000,407010.4292
6642.0000,14.9295,21.2976,0.0000,202000.5000,-202000.5000,9.6141,0.0000,34140.1472,34140.1472,469.5352,236140.6472,0.0000,-236140.6472,14.9214,20.5859,0.0000,14985.9000,-14985.9000,0.7999,0.0000,2489.8623,2489.8623,39.0642,17475.7623,0.0000,-17475.7623,21.2482,14.7493,17.9987,3.8672,261036.0676,21.2976,21.3128,21.3052,6.0180,2.9381,21.1572,21.1432,21.1502,6.7111,3.7379,21.2976,21.3070,21.3023,5.8565,-6.6760,14.9214,15.1135,15.0174,-14.6139,-2.9381,14.7493,14.9214,14.8354,-14.9710,-3.7379,14.7493,14.8486,14.7990,-15.1320,6.6760,0.1000,7.8141,-216986.4000,261036.0676
6643.0000,14.7278,21.1097,0.0000,194423.8000,-194423.8000,9.2270,0.0000,32699.3571,32699.3571,450.6340,227123.1571,0.0000,-227123.1571,14.7198,20.3925,0.0000,7684.1000,-7684.1000,0.4094,0.0000,1272.7348,1272.7348,19.9930,8956.8348,0.0000,-8956.8348,21.0717,14.5606,17.8161,3.5852,242003.2686,21.1097,21.1079,21.1088,4.1277,2.9392,21.0205,21.0020,21.0112,5.1705,3.3486,21.1097,21.1088,21.1093,4.0615,-6.2878,14.7198,14.9030,14.8114,-16.6370,-2.9392,14.5606,14.7198,14.6402,-16.6654,-3.3486,14.5606,14.6459,14.6033,-16.7829,6.2878,0.1000,7.8141,-202107.9000,242003.2686
6644.0000,14.4292,20.8131,0.0000,122773.6000,-122773.6000,5.8187,0.0000,20500.8536,20500.8536,284.1781,143274.4536,0.0000,-143274.4536,14.4382,20.1124,0.0000,2377.8000,-2377.8000,0.1266,0.0000,392.1624,392.1624,6.1813,2769.9624,0.0000,-2769.9624,20.8372,14.0750,17.4561,2.2973,155064.9231,20.8131,20.8671,20.8401,1.4277,1.8974,20.8199,20.8274,20.8236,3.1643,2.0240,20.8131,20.8423,20.8277,1.2251,-3.9214,14.4382,14.7525,14.5953,-18.6740,-1.8974,14.0750,14.4382,14.2566,-20.6796,-2.0240,14.0750,14.2728,14.1739,-21.3278,3.9214,0.1000,7.8141,-125151.4000,155064.9231
6645.0000,14.2417,20.6343,0.0000,112608.7000,-112608.7000,5.3264,0.0000,18719.3230,18719.3230,260.1305,131328.0230,0.0000,-131328.0230,14.2462,19.9249,0.0000,860.5000,-860.5000,0.0457,0.0000,141.5131,141.5131,2.2343,1002.0131,0.0000,-1002.0131,20.6688,13.8740,17.2714,2.0858,140790.0180,20.6343,20.6866,20.6604,0.0447,1.7602,20.6673,20.6835,20.6754,1.8332,1.8060,20.6343,20.6613,20.6478,-0.1225,-3.5662,14.2462,14.5938,14.4200,-20.0876,-1.7602,13.8740,14.2462,14.0601,-21.9944,-1.8060,13.8740,14.0679,13.9710,-22.6166,3.5662,0.1000,7.8141,-113469.2000,140790.0180
6646.0000,14.1036,20.5012,0.0000,87238.5000,-87238.5000,4.1212,0.0000,14454.3166,14454.3166,201.2737,101692.8166,0.0000,-101692.8166,14.1089,19.7905,0.0000,2917.1000,-2917.1000,0.1550,0.0000,478.7584,478.7584,7.5681,3395.8584,0.0000,-3395.8584,20.5346,13.6325,17.0835,1.6865,113838.8296,20.5012,20.5654,20.5333,-0.7301,1.3221,20.4841,20.5361,20.5101,0.3435,1.4770,20.5012,20.5338,20.5175,-0.9142,-2.7991,14.1089,14.5467,14.3278,-20.4795,-1.3221,13.6325,14.1089,13.8707,-23.3499,-1.4770,13.6325,13.8944,13.7634,-24.1262,2.7991,0.1000,7.8141,-90155.6000,113838.8296
6647.0000,13.9931,20.3941,0.0000,74597.3000,-74597.3000,3.5208,0.0000,12327.4234,12327.4234,171.9513,86924.7234,0.0000,-86924.7234,13.9954,19.6790,0.0000,3122.8000,-3122.8000,0.1658,0.0000,511.6676,511.6676,8.0971,3634.4676,0.0000,-3634.4676,20.4293,13.4448,16.9370,1.4713,99315.1793,20.3941,20.4704,20.4323,-1.2704,1.1183,20.3682,20.4234,20.3958,-0.4423,1.2841,20.3941,20.4325,20.4133,-1.4722,-2.4025,13.9954,14.5117,14.2535,-20.7834,-1.1183,13.4448,13.9954,13.7201,-24.2588,-1.2841,13.4448,13.7517,13.5982,-25.1363,2.4025,0.1000,7.8141,-77720.1000,99315.1793
6648.0000,13.9052,20.3043,27.0000,66502.1000,-66475.1000,3.1379,5.5494,10966.8084,10972.3577,153.2488,77468.9084,21.4506,-77447.4577,13.9154,19.6007,0.0000,1998.6000,-1998.6000,0.1061,0.0000,327.0880,327.0880,5.1797,2325.6880,0.0000,-2325.6880,20.3516,13.2809,16.8163,1.3106,88467.3100,20.3043,20.3910,20.3476,-1.6838,1.0106,20.3159,20.3574,20.3366,-0.6017,1.1167,20.3043,20.3486,20.3264,-1.8928,-2.1273,13.9154,14.4810,14.1982,-20.9385,-1.0106,13.2809,13.9154,13.5982,-24.8888,-1.1167,13.2809,13.6316,13.4563,-25.9346,2.1273,0.1000,7.8141,-68473.7000,88467.3100
6649.0000,13.8420,20.2273,109.7000,60178.0000,-60068.3000,2.8423,22.5702,9909.1072,9931.6774,138.8137,70087.1072,87.1298,-69999.9774,13.8483,19.2539,68.4000,2318.3000,-2249.9000,0.1268,14.1199,379.0417,393.1616,6.1912,2697.3417,54.2801,-2643.0616,20.2775,13.1709,16.7242,1.2057,81382.7361,20.2273,20.3253,20.2763,-1.9953,0.9052,20.1937,20.2786,20.2362,-1.3706,1.0319,20.2273,20.2769,20.2521,-2.2228,-1.9371,13.8483,14.4709,14.1596,-20.9639,-0.9052,13.1709,13.8483,13.5096,-25.1912,-1.0319,13.1709,13.5482,13.3596,-26.2501,1.9371,0.1000,7.8141,-62318.2000,81382.7361
6650.0000,13.8121,20.1807,187.9000,54487.7000,-54299.8000,2.5771,38.6784,8965.7874,9004.4658,125.8631,63453.4874,149.2216,-63304.2658,13.8321,16.0525,434.4000,776.6000,-342.2000,0.0653,89.6963,126.9443,216.6406,3.1869,903.5443,344.7037,-558.8406,20.2037,13.0770,16.6403,1.0761,72633.5090,20.1807,20.2751,20.2279,-2.0809,0.8373,19.9698,20.1553,20.0626,-2.9825,0.9025,20.1807,20.2288,20.2048,-2.2783,-1.7398,13.8321,14.4755,14.1538,-20.6625,-0.8373,13.0770,13.8321,13.4546,-25.1866,-0.9025,13.0770,13.4928,13.2849,-26.4131,1.7398,0.1000,7.8141,-54642.0000,72633.5090
6651.0000,13.8124,20.1503,314.7000,50329.6000,-50014.9000,2.3874,64.7793,8281.6471,8346.4263,116.5977,58611.2471,249.9207,-58361.3263,13.7825,16.6591,1495.4000,3662.7000,-2167.3000,0.2771,309.0140,598.2831,907.2972,13.5338,4260.9831,1186.3860,-3074.5972,20.0384,13.1346,16.5865,1.0511,70951.2424,20.1503,20.2463,20.1983,-2.0112,0.7034,19.2325,19.7701,19.5013,-9.1037,0.9805,20.1503,20.1946,20.1725,-2.2310,-1.6840,13.7825,14.5308,14.1566,-20.3599,-0.7034,13.1346,13.7825,13.4585,-24.5816,-0.9805,13.1346,13.5123,13.3235,-25.3058,1.6840,0.1000,7.8141,-52182.2000,70951.2424
6652.0000,13.8443,20.2326,127.4000,66976.3000,-66848.9000,3.1618,26.2109,11029.1389,11055.3498,154.4159,78005.4389,101.1891,-77904.2498,20.2420,17.6925,3386.4000,535.3000,2851.1000,0.2162,640.3720,97.7857,738.1577,10.5604,633.0857,2746.0280,2112.9423,20.1373,13.0258,16.5815,1.1969,80793.5025,20.2326,20.2420,20.2373,-1.1878,1.1260,20.2420,19.9255,20.0837,-0.5487,0.9098,20.2326,20.2319,20.2322,-1.1431,-2.0358,14.5238,14.6648,14.5943,-14.8813,-1.1260,13.0258,13.7706,13.3982,-24.9299,-0.9098,13.0258,13.3905,13.2082,-26.3349,2.0358,0.1000,7.8141,-63997.8000,80793.5025
6653.0000,14.0325,20.4248,130.6000,73168.8000,-73038.2000,3.4544,26.7869,12102.6725,12129.4594,168.7059,85271.4725,103.8131,-85167.6594,20.3479,20.9640,3682.9000,3249.1000,433.8000,0.3605,695.5821,594.7841,1290.3663,17.6055,3843.8841,2987.3179,-856.5663,20.3221,12.8567,16.5894,1.3198,89086.0634,20.4248,20.3479,20.3864,0.7857,1.2716,20.3479,20.1999,20.2739,1.3969,0.9111,20.4248,20.3731,20.3990,1.0103,-2.1828,15.7413,15.4159,15.5786,-3.7310,-1.2716,12.8567,13.6750,13.2659,-26.1101,-0.9111,12.8567,13.2266,13.0416,-27.8115,2.1828,0.1000,7.8141,-72604.4000,89086.0634
6654.0000,13.8446,20.2454,0.0000,146741.3000,-146741.3000,6.9226,0.0000,24164.3863,24164.3863,338.0891,170905.6863,0.0000,-170905.6863,20.2820,19.8877,933.1000,542.2000,390.9000,0.0759,176.3679,99.1252,275.4931,3.7062,641.3252,756.7321,115.4069,20.2678,13.4751,16.8714,2.6575,179380.2313,20.2454,20.2820,20.2637,-0.8365,2.3328,20.2820,20.2699,20.2759,1.0176,2.2569,20.2454,20.2667,20.2561,-0.9057,-4.5898,13.8604,14.4371,14.1488,-23.2855,-2.3328,13.4751,13.6577,13.5664,-21.9156,-2.2569,13.4751,13.5435,13.5093,-21.4682,4.5898,0.1000,7.8141,-146350.4000,179380.2313
6655.0000,14.0092,20.4215,0.0000,201204.9000,-201204.9000,9.4803,0.0000,33262.4043,33262.4043,463.0002,234467.3043,0.0000,-234467.3043,20.3891,16.1445,22.4000,0.0000,22.4000,0.0011,4.2286,0.0000,4.2286,0.0542,0.0000,18.1714,18.1714,20.3878,13.8900,17.1389,3.5195,237566.4609,20.4215,20.3891,20.4053,1.1110,3.1605,20.3891,20.3564,20.3728,2.0458,3.1593,20.4215,20.4035,20.4125,1.2376,-6.3198,13.9762,14.1724,14.0743,-22.4230,-3.1605,13.8900,13.9754,13.9327,-17.7354,-3.1593,13.8900,13.9276,13.9088,-17.1483,6.3198,0.1000,7.8141,-201182.5000,237566.4609
6656.0000,14.2539,20.6645,0.0000,216931.1000,-216931.1000,10.2323,0.0000,36071.6384,36071.6384,499.7283,253002.7384,0.0000,-253002.7384,14.2379,19.7298,0.0000,17597.9000,-17597.9000,0.9643,0.0000,2893.6991,2893.6991,47.0925,20491.5991,0.0000,-20491.5991,20.5401,14.1759,17.3580,4.0717,274838.0406,20.6645,20.5958,20.6301,3.6858,3.0893,20.3898,20.3762,20.3830,1.9220,4.0536,20.6645,20.6331,20.6488,3.9250,-7.1429,14.2379,14.3586,14.2983,-18.8597,-3.0893,14.1759,14.2379,14.2069,-15.1887,-4.0536,14.1759,14.2085,14.1922,-14.6689,7.1429,0.1000,7.8141,-234529.0000,274838.0406
6657.0000,14.4156,20.8194,0.0000,231502.5000,-231502.5000,10.9373,0.0000,38643.8595,38643.8595,534.1576,270146.3595,0.0000,-270146.3595,14.4032,20.0886,0.0000,20503.4000,-20503.4000,1.0891,0.0000,3379.7793,3379.7793,53.1918,23883.1793,0.0000,-23883.1793,20.7008,14.3392,17.5200,4.3717,295090.0291,20.8194,20.7544,20.7869,5.0965,3.2827,20.5885,20.5431,20.5658,3.9981,4.3718,20.8194,20.7909,20.8051,5.2950,-7.6545,14.4032,14.5117,14.4575,-16.9218,-3.2827,14.3392,14.4032,14.3712,-14.0877,-4.3718,14.3392,14.3743,14.3568,-13.6789,7.6545,0.1000,7.8141,-252005.9000,295090.0291
6658.0000,14.5846,20.9853,0.0000,246314.0000,-246314.0000,11.6495,0.0000,41283.6338,41283.6338,568.9434,287597.6338,0.0000,-287597.6338,14.5731,20.2566,0.0000,28133.0000,-28133.0000,1.4955,0.0000,4649.3309,4649.3309,73.0359,32782.3309,0.0000,-32782.3309,20.8485,14.5244,17.6864,4.7502,320635.3614,20.9853,20.9107,20.9480,6.5074,3.3847,20.7103,20.6701,20.6902,5.0623,4.8801,20.9853,20.9538,20.9695,6.7272,-8.2648,14.5731,14.6648,14.6190,-15.2099,-3.3847,14.5244,14.5731,14.5487,-12.7228,-4.8801,14.5244,14.5517,14.5380,-12.3393,8.2648,0.1000,7.8141,-274447.0000,320635.3614
6659.0000,14.7900,21.1881,0.0000,260143.3000,-260143.3000,12.3174,0.0000,43818.3635,43818.3635,601.5641,303961.6635,0.0000,-303961.6635,14.7796,20.4615,0.0000,44494.1000,-44494.1000,2.3669,0.0000,7376.4058,7376.4058,115.5940,51870.5058,0.0000,-51870.5058,21.0125,14.7495,17.8810,5.2552,354723.2171,21.1881,21.0936,21.1408,8.2321,3.3169,20.8303,20.7917,20.8110,6.0505,5.6837,21.1881,21.1520,21.1700,8.5249,-9.0006,14.7796,14.8522,14.8159,-13.2363,-3.3169,14.7495,14.7796,14.7645,-10.9133,-5.6837,14.7495,14.7671,14.7583,-10.5320,9.0006,0.1000,7.8141,-304637.4000,354723.2171
6660.0000,14.9525,21.3453,0.0000,273203.6000,-273203.6000,12.9536,0.0000,46199.9268,46199.9268,632.6352,319403.5268,0.0000,-319403.5268,14.9432,20.6222,0.0000,48895.6000,-48895.6000,2.6033,0.0000,8126.6090,8126.6090,127.1417,57022.2090,0.0000,-57022.2090,21.1649,14.9153,18.0401,5.5555,374996.8256,21.3453,21.2510,21.2982,9.4084,3.4501,20.9806,20.9365,20.9585,7.3282,6.0534,21.3453,21.3103,21.3278,9.6789,-9.5035,14.9432,15.0085,14.9759,-11.8922,-3.4501,14.9153,14.9432,14.9292,-9.8240,-6.0534,14.9153,14.9321,14.9237,-9.4833,9.5035,0.1000,7.8141,-322099.2000,374996.8256
6661.0000,15.1309,21.5208,0.0000,285230.2000,-285230.2000,13.5387,0.0000,48443.7447,48443.7447,661.2066,333673.9447,0.0000,-333673.9447,15.1229,20.8001,0.0000,61313.6000,-61313.6000,3.2668,0.0000,10219.1291,10219.1291,159.5452,71532.7291,0.0000,-71532.7291,21.3195,15.1044,18.2119,5.9682,402850.7721,21.5208,21.4140,21.4674,10.7217,3.4240,21.1142,21.0714,21.0928,8.3611,6.6908,21.5208,21.4835,21.5022,11.0363,-10.1147,15.1229,15.1756,15.1493,-10.4284,-3.4240,15.1044,15.1229,15.1137,-8.4600,-6.6908,15.1044,15.1157,15.1101,-8.1316,10.1147,0.1000,7.8141,-346543.8000,402850.7721
6662.0000,15.2801,21.6657,0.0000,297629.7000,-297629.7000,14.1443,0.0000,50734.4848,50734.4848,690.7829,348364.1848,0.0000,-348364.1848,15.2731,20.9477,0.0000,65951.5000,-65951.5000,3.5167,0.0000,11018.1657,11018.1657,171.7491,76969.6657,0.0000,-76969.6657,21.4615,15.2565,18.3590,6.2619,422675.7757,21.6657,21.5589,21.6123,11.6944,3.5425,21.2544,21.2095,21.2320,9.4257,7.0592,21.6657,21.6293,21.6475,11.9908,-10.6017,15.2731,15.3200,15.2965,-9.3548,-3.5425,15.2565,15.2731,15.2648,-7.5392,-7.0592,15.2565,15.2668,15.2616,-7.2367,10.6017,0.1000,7.8141,-363581.2000,422675.7757
6663.0000,15.3883,21.7699,0.0000,305008.8000,-305008.8000,14.5096,0.0000,52130.5778,52130.5778,708.6267,357139.3778,0.0000,-357139.3778,15.3815,21.0538,0.0000,66654.5000,-66654.5000,3.5565,0.0000,11154.8112,11154.8112,173.6956,77809.3112,0.0000,-77809.3112,21.5697,15.3637,18.4667,6.4065,432442.0305,21.7699,21.6680,21.7190,12.2183,3.6510,21.3649,21.3206,21.3427,10.1107,7.2076,21.7699,21.7351,21.7525,12.4795,-10.8586,15.3815,15.4283,15.4049,-8.7529,-3.6510,15.3637,15.3815,15.3726,-7.1027,-7.2076,15.3637,15.3749,15.3693,-6.8268,10.8586,0.1000,7.8141,-371663.3000,432442.0305
6664.0000,15.4352,21.8132,0.0000,302728.7000,-302728.7000,14.4118,0.0000,51800.5389,51800.5389,703.8479,354529.2389,0.0000,-354529.2389,15.4277,21.0978,0.0000,63570.0000,-63570.0000,3.3936,0.0000,10646.4500,10646.4500,165.7381,74216.4500,0.0000,-74216.4500,21.6221,15.4039,18.5130,6.3265,427036.4906,21.8132,21.7210,21.7671,12.1057,3.6727,21.4217,21.3800,21.4009,10.1885,7.0663,21.8132,21.7813,21.7973,12.3181,-10.7391,15.4277,15.4827,15.4552,-8.7922,-3.6727,15.4039,15.4277,15.4158,-7.3527,-7.0663,15.4039,15.4190,15.4114,-7.1087,10.7391,0.1000,7.8141,-366298.7000,427036.4906
6665.0000,15.4540,21.8304,0.0000,311169.4000,-311169.4000,14.8183,0.0000,53269.4488,53269.4488,723.7042,364438.8488,0.0000,-364438.8488,15.4469,21.1160,0.0000,51301.5000,-51301.5000,2.7392,0.0000,8594.4079,8594.4079,133.7797,59895.9079,0.0000,-59895.9079,21.6649,15.4185,18.5417,6.2667,423004.6248,21.8304,21.7511,21.7907,11.8428,4.0264,21.4940,21.4483,21.4711,10.5233,6.7656,21.8304,21.8007,21.8156,11.9900,-10.7920,15.4469,15.5027,15.4748,-9.0658,-4.0264,15.4185,15.4469,15.4327,-7.7478,-6.7656,15.4185,15.4358,15.4272,-7.5322,10.7920,0.1000,7.8141,-362470.9000,423004.6248
6666.0000,15.0275,21.3932,0.0000,211109.5000,-211109.5000,10.0546,0.0000,35764.7300,35764.7300,491.0522,246874.2300,0.0000,-246874.2300,15.0175,20.6806,0.0000,18951.2000,-18951.2000,1.0120,0.0000,3153.3908,3153.3908,49.4236,22104.5908,0.0000,-22104.5908,21.3309,14.8629,18.0969,4.0901,276079.8498,21.3932,21.4034,21.3983,6.6772,3.0142,21.2217,21.2098,21.2157,6.9527,4.0262,21.3932,21.4001,21.3967,6.5134,-7.0404,15.0175,15.1998,15.1086,-13.8711,-3.0142,14.8629,15.0175,14.9402,-14.1523,-4.0262,14.8629,14.9537,14.9083,-14.2656,7.0404,0.1000,7.8141,-230060.7000,276079.8498
6667.0000,14.8161,21.1957,0.0000,203008.7000,-203008.7000,9.6408,0.0000,34216.2775,34216.2775,470.8430,237224.9775,0.0000,-237224.9775,14.8072,20.4786,0.0000,10032.2000,-10032.2000,0.5347,0.0000,1663.8847,1663.8847,26.1135,11696.0847,0.0000,-11696.0847,21.1485,14.6612,17.9048,3.7720,254607.1398,21.1957,21.1908,21.1933,4.6827,3.0354,21.0841,21.0651,21.0746,5.4364,3.5701,21.1957,21.1935,21.1946,4.6104,-6.6055,14.8072,14.9806,14.8939,-16.0007,-3.0354,14.6612,14.8072,14.7342,-15.9878,-3.5701,14.6612,14.7406,14.7009,-16.0748,6.6055,0.1000,7.8141,-213040.9000,254607.1398
6668.0000,14.4985,20.8802,0.0000,131005.4000,-131005.4000,6.2126,0.0000,21911.8521,21911.8521,303.4117,152917.2521,0.0000,-152917.2521,14.5043,20.1771,0.0000,3102.6000,-3102.6000,0.1652,0.0000,512.2108,512.2108,8.0686,3614.8108,0.0000,-3614.8108,20.8987,14.1704,17.5346,2.4520,165509.1874,20.8802,20.9314,20.9058,1.7685,2.0158,20.8743,20.8813,20.8778,3.3483,2.1810,20.8802,20.9077,20.8939,1.5570,-4.1968,14.5043,14.8020,14.6532,-18.3268,-2.0158,14.1704,14.5043,14.3374,-20.1500,-2.1810,14.1704,14.3528,14.2616,-20.7295,4.1968,0.1000,7.8141,-134108.0000,165509.1874
6669.0000,14.3028,20.6937,0.0000,120403.1000,-120403.1000,5.6977,0.0000,20044.2245,20044.2245,278.2644,140447.3245,0.0000,-140447.3245,14.3046,19.9824,0.0000,1390.1000,-1390.1000,0.0739,0.0000,228.8068,228.8068,3.6104,1618.9068,0.0000,-1618.9068,20.7217,13.9643,17.3430,2.2285,150425.1245,20.6937,20.7414,20.7175,0.3222,1.8746,20.7126,20.7285,20.7205,1.9467,1.9485,20.6937,20.7182,20.7059,0.1534,-3.8231,14.3046,14.6301,14.4674,-19.8180,-1.8746,13.9643,14.3046,14.1345,-21.5143,-1.9485,13.9643,14.1422,14.0533,-22.0636,3.8231,0.1000,7.8141,-121793.2000,150425.1245
6670.0000,14.1618,20.5580,0.0000,93982.2000,-93982.2000,4.4416,0.0000,15593.2144,15593.2144,216.9203,109575.4144,0.0000,-109575.4144,14.1524,19.8331,0.0000,6030.5000,-6030.5000,0.3204,0.0000,990.3676,990.3676,15.6492,7020.8676,0.0000,-7020.8676,20.5686,13.7470,17.1578,1.8562,125292.7194,20.5580,20.6159,20.5870,-0.4586,1.3737,20.4679,20.5368,20.5024,-0.1394,1.6942,20.5580,20.5861,20.5720,-0.6465,-3.0679,14.1524,14.5748,14.3636,-20.3084,-1.3737,13.7470,14.1524,13.9497,-22.7904,-1.6942,13.7470,13.9768,13.8619,-23.3610,3.0679,0.1000,7.8141,-100012.7000,125292.7194
6671.0000,14.0508,20.4506,0.0000,80164.4000,-80164.4000,3.7850,0.0000,13265.5645,13265.5645,184.8548,93429.9645,0.0000,-93429.9645,14.0283,19.7113,0.0000,7546.1000,-7546.1000,0.4007,0.0000,1237.0155,1237.0155,19.5698,8783.1155,0.0000,-8783.1155,20.4465,13.5774,17.0119,1.6429,110896.7681,20.4506,20.5199,20.4853,-0.9813,1.1281,20.3080,20.3833,20.3456,-1.3041,1.5288,20.4506,20.4828,20.4667,-1.1918,-2.6569,14.0283,14.5393,14.2838,-20.6359,-1.1281,13.5774,14.0283,13.8029,-23.6521,-1.5288,13.5774,13.8434,13.7104,-24.2311,2.6569,0.1000,7.8141,-87710.5000,110896.7681
6672.0000,13.9601,20.3594,18.4000,64639.3000,-64620.9000,3.0507,3.7784,10673.4843,10677.2627,148.9926,75312.7843,14.6216,-75298.1627,13.9503,19.6353,0.0000,4963.4000,-4963.4000,0.2634,0.0000,812.7148,812.7148,12.8653,5776.1148,0.0000,-5776.1148,20.3700,13.3466,16.8583,1.3301,89778.5693,20.3594,20.4441,20.4017,-1.3653,0.9291,20.2654,20.3165,20.2909,-1.2521,1.1925,20.3594,20.4001,20.3798,-1.5961,-2.1216,13.9503,14.5438,14.2471,-20.5325,-0.9291,13.3466,13.9503,13.6485,-24.6806,-1.1925,13.3466,13.7045,13.5255,-25.5879,2.1216,0.1000,7.8141,-69584.3000,89778.5693
6673.0000,13.8707,20.2706,25.3000,63120.9000,-63095.6000,2.9777,5.2029,10400.7377,10405.9406,145.4247,73521.6377,20.0971,-73501.5406,13.8676,19.5534,0.0000,2837.6000,-2837.6000,0.1506,0.0000,464.0759,464.0759,7.3528,3301.6759,0.0000,-3301.6759,20.3074,13.2233,16.7654,1.2663,85473.6209,20.2706,20.3663,20.3184,-1.8130,0.9424,20.2543,20.2870,20.2707,-0.9727,1.0929,20.2706,20.3184,20.2945,-2.0470,-2.0353,13.8676,14.4838,14.1757,-20.9716,-0.9424,13.2233,13.8676,13.5454,-25.0955,-1.0929,13.2233,13.5868,13.4051,-26.1254,2.0353,0.1000,7.8141,-65933.2000,85473.6209
6674.0000,13.8185,20.2008,122.5000,56897.0000,-56774.5000,2.6877,25.2135,9363.6345,9388.8480,131.2640,66260.6345,97.2865,-66163.3480,13.8310,19.3043,38.4000,1721.6000,-1683.2000,0.0934,7.9291,281.4110,289.3401,4.5634,2003.0110,30.4709,-1972.5401,20.2541,13.1041,16.6791,1.1363,76697.6653,20.2008,20.3032,20.2520,-2.0857,0.8648,20.2058,20.2563,20.2310,-1.0729,0.9582,20.2008,20.2530,20.2269,-2.3158,-1.8230,13.8310,14.4707,14.1509,-20.8385,-0.8648,13.1041,13.8310,13.4676,-25.3067,-0.9582,13.1041,13.5091,13.3066,-26.5008,1.8230,0.1000,7.8141,-58457.7000,76697.6653
6675.0000,13.8034,20.1634,222.1000,52028.2000,-51806.1000,2.4627,45.7248,8559.3179,8605.0427,120.2730,60587.5179,176.3752,-60411.1427,13.8128,14.8053,911.6000,954.5000,-42.9000,0.1011,188.2868,155.9806,344.2674,4.9396,1110.4806,723.3132,-387.1674,20.1487,13.0666,16.6077,1.0375,70032.4272,20.1634,20.2593,20.2113,-2.0964,0.7872,19.6383,20.0308,19.8345,-5.5142,0.8883,20.1634,20.2112,20.1873,-2.2990,-1.6755,13.8128,14.4883,14.1506,-20.5043,-0.7872,13.0666,13.8128,13.4397,-25.0078,-0.8883,13.0666,13.4816,13.2741,-26.1648,1.6755,0.1000,7.8141,-51849.0000,70032.4272
6676.0000,13.8099,20.1987,124.7000,68498.9000,-68374.2000,3.2332,25.6699,11270.7036,11296.3735,157.9026,79769.6036,99.0301,-79670.5735,13.7554,15.7052,2794.8000,4424.3000,-1629.5000,0.3896,577.7701,722.4058,1300.1759,19.0252,5146.7058,2217.0299,-2929.6759,19.9200,13.3505,16.6353,1.3599,91795.4732,20.1987,20.2386,20.2186,-1.6031,0.9479,18.9181,19.4189,19.1685,-12.5078,1.3374,20.1987,20.2133,20.2060,-1.6602,-2.2853,13.7554,14.3816,14.0685,-21.2526,-0.9479,13.3505,13.7554,13.5529,-23.1528,-1.3374,13.3505,13.5728,13.4616,-23.3469,2.2853,0.1000,7.8141,-70003.7000,91795.4732
6677.0000,13.9122,20.2987,162.4000,74380.5000,-74218.1000,3.5123,33.3747,12268.0645,12301.4391,171.5373,86648.5645,129.0253,-86519.5391,20.2799,17.5398,5423.7000,710.5000,4713.2000,0.3387,1025.1743,129.8884,1155.0627,16.5405,840.3884,4398.5257,3558.1373,20.1401,13.0760,16.6080,1.2811,86471.0401,20.2987,20.2799,20.2893,-0.4808,1.2837,20.2799,19.8023,20.0411,-0.0490,0.9450,20.2987,20.2834,20.2911,-0.3805,-2.2287,14.7912,14.7564,14.7738,-12.3860,-1.2837,13.0760,13.8062,13.4411,-24.3768,-0.9450,13.0760,13.4260,13.2510,-25.8688,2.2287,0.1000,7.8141,-69504.9000,86471.0401
6678.0000,13.8509,20.2569,0.0000,148277.1000,-148277.1000,6.9895,0.0000,24420.8901,24420.8901,341.3573,172697.9901,0.0000,-172697.9901,20.2704,17.9127,1999.1000,428.6000,1570.5000,0.1225,377.9067,78.3387,456.2454,5.9841,506.9387,1621.1933,1114.2546,20.2453,13.5245,16.8849,2.6371,178007.2702,20.2569,20.2704,20.2637,-0.7208,2.3707,20.2704,20.2062,20.2383,1.6194,2.2482,20.2569,20.2643,20.2606,-0.7126,-4.6188,13.9480,14.3208,14.1344,-21.2983,-2.3707,13.5245,13.7319,13.6282,-21.7240,-2.2482,13.5245,13.6097,13.5671,-21.4980,4.6188,0.1000,7.8141,-146706.6000,178007.2702
6679.0000,14.0403,20.4530,0.0000,204772.5000,-204772.5000,9.6487,0.0000,33877.1776,33877.1776,471.2290,238649.6776,0.0000,-238649.6776,20.4138,16.1697,775.3000,0.0000,775.3000,0.0384,146.3178,0.0000,146.3178,1.8766,0.0000,628.9822,628.9822,20.4098,13.9185,17.1641,3.5646,240610.8163,20.4530,20.4138,20.4334,1.4839,3.2291,20.4138,20.3656,20.3897,2.8947,3.1906,20.4530,20.4317,20.4423,1.6303,-6.4197,14.0343,14.2031,14.1187,-20.7111,-3.2291,13.9185,14.0085,13.9635,-17.7859,-3.1906,13.9185,13.9584,13.9385,-17.3076,6.4197,0.1000,7.8141,-203997.2000,240610.8163
6680.0000,14.3057,20.7162,0.0000,224498.8000,-224498.8000,10.5914,0.0000,37376.3036,37376.3036,517.2674,261875.1036,0.0000,-261875.1036,14.2915,19.7834,0.0000,19567.5000,-19567.5000,1.0723,0.0000,3220.1308,3220.1308,52.3709,22787.6308,0.0000,-22787.6308,20.5816,14.2379,17.4098,4.2279,285382.6127,20.7162,20.6415,20.6788,4.2300,3.1730,20.4247,20.4053,20.4150,2.6837,4.2454,20.7162,20.6825,20.6993,4.4868,-7.4184,14.2915,14.3984,14.3450,-17.6067,-3.1730,14.2379,14.2915,14.2647,-14.8030,-4.2454,14.2379,14.2661,14.2520,-14.3257,7.4184,0.1000,7.8141,-244066.3000,285382.6127
