Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6681.0000,14.5448,20.9493,0.0000,240540.9000,-240540.9000,11.3682,0.0000,40277.4701,40277.4701,555.2033,280818.3701,0.0000,-280818.3701,14.5330,20.2187,0.0000,37185.5000,-37185.5000,1.9757,0.0000,6141.6435,6141.6435,96.4917,43327.1435,0.0000,-43327.1435,20.7823,14.4939,17.6381,4.7948,323648.5003,20.9493,20.8590,20.9041,6.3939,3.1308,20.6113,20.5705,20.5909,4.5147,5.1065,20.9493,20.9136,20.9314,6.6939,-8.2374,14.5330,14.6193,14.5762,-15.0479,-3.1308,14.4939,14.5330,14.5135,-12.6842,-5.1065,14.4939,14.5165,14.5052,-12.2565,8.2374,0.1000,7.8141,-277726.4000,323648.5003
6682.0000,14.7735,21.1728,0.0000,255728.6000,-255728.6000,12.1052,0.0000,43057.5052,43057.5052,591.1985,298786.1052,0.0000,-298786.1052,14.7632,20.4459,0.0000,52283.6000,-52283.6000,2.7808,0.0000,8665.6022,8665.6022,135.8077,60949.2022,0.0000,-60949.2022,20.9762,14.7366,17.8564,5.3074,358249.2269,21.1728,21.0676,21.1202,8.2921,3.1081,20.7740,20.7334,20.7537,5.9666,5.8889,21.1728,21.1351,21.1540,8.6349,-8.9971,14.7632,14.8337,14.7984,-12.8963,-3.1081,14.7366,14.7632,14.7499,-10.7742,-5.8889,14.7366,14.7527,14.7446,-10.3815,8.9971,0.1000,7.8141,-308012.2000,358249.2269
6683.0000,14.9774,21.3715,0.0000,269074.8000,-269074.8000,12.7565,0.0000,45529.3293,45529.3293,623.0052,314604.1293,0.0000,-314604.1293,14.9686,20.6482,0.0000,63369.6000,-63369.6000,3.3737,0.0000,10536.3796,10536.3796,164.7663,73905.9796,0.0000,-73905.9796,21.1582,14.9483,18.0533,5.7236,386344.0933,21.3715,21.2578,21.3147,9.8344,3.1276,20.9415,20.8988,20.9201,7.3764,6.5013,21.3715,21.3334,21.3525,10.1922,-9.6289,14.9686,15.0281,14.9983,-11.1784,-3.1276,14.9483,14.9686,14.9584,-9.2503,-6.5013,14.9483,14.9609,14.9546,-8.8934,9.6289,0.1000,7.8141,-332444.4000,386344.0933
6684.0000,15.1118,21.5003,0.0000,280724.2000,-280724.2000,13.3270,0.0000,47656.3140,47656.3140,650.8705,328380.5140,0.0000,-328380.5140,15.1035,20.7798,0.0000,60581.4000,-60581.4000,3.2281,0.0000,10094.0219,10094.0219,157.6574,70675.4219,0.0000,-70675.4219,21.2996,15.0801,18.1898,5.8836,397140.7934,21.5003,21.3978,21.4490,10.6176,3.3663,21.0953,21.0497,21.0725,8.5475,6.5944,21.5003,21.4651,21.4827,10.8961,-9.9607,15.1035,15.1623,15.1329,-10.3206,-3.3663,15.0801,15.1035,15.0918,-8.6327,-6.5944,15.0801,15.0948,15.0874,-8.3225,9.9607,0.1000,7.8141,-341305.6000,397140.7934
6685.0000,15.2870,21.6735,0.0000,293986.8000,-293986.8000,13.9693,0.0000,50121.9602,50121.9602,682.2400,344108.7602,0.0000,-344108.7602,15.2804,20.9555,0.0000,72343.7000,-72343.7000,3.8572,0.0000,12087.4754,12087.4754,188.3794,84431.1754,0.0000,-84431.1754,21.4553,15.2673,18.3613,6.3033,425474.9872,21.6735,21.5567,21.6151,11.8637,3.3707,21.2359,21.1915,21.2137,9.5602,7.2279,21.6735,21.6353,21.6544,12.1992,-10.5986,15.2804,15.3234,15.3019,-8.9809,-3.3707,15.2673,15.2804,15.2738,-7.2981,-7.2279,15.2673,15.2754,15.2713,-6.9941,10.5986,0.1000,7.8141,-366330.5000,425474.9872
6686.0000,15.4644,21.8475,0.0000,310540.8000,-310540.8000,14.7735,0.0000,53175.4213,53175.4213,721.5129,363716.2213,0.0000,-363716.2213,15.4595,21.1325,0.0000,80397.5000,-80397.5000,4.2900,0.0000,13471.4957,13471.4957,209.5154,93868.9957,0.0000,-93868.9957,21.6219,15.4515,18.5367,6.7214,453696.8185,21.8475,21.7247,21.7861,13.1236,3.4945,21.3984,21.3516,21.3750,10.8094,7.7845,21.8475,21.8085,21.8280,13.4693,-11.2790,15.4595,15.4905,15.4750,-7.6527,-3.4945,15.4515,15.4595,15.4555,-6.0198,-7.7845,15.4515,15.4563,15.4539,-5.7312,11.2790,0.1000,7.8141,-390938.3000,453696.8185
6687.0000,15.6435,22.0229,0.0000,325465.5000,-325465.5000,15.5022,0.0000,55977.6131,55977.6131,757.1042,381443.1131,0.0000,-381443.1131,15.6400,21.3108,0.0000,89751.8000,-89751.8000,4.7930,0.0000,15082.6565,15082.6565,234.0807,104834.4565,0.0000,-104834.4565,21.7893,15.6366,18.7129,7.1352,481625.9820,22.0229,21.8936,21.9583,14.3591,3.5698,21.5596,21.5124,21.5360,11.9990,8.3627,22.0229,21.9833,22.0031,14.7210,-11.9325,15.6400,15.6606,15.6503,-6.3471,-3.5698,15.6366,15.6400,15.6383,-4.7567,-8.3627,15.6366,15.6383,15.6375,-4.4812,11.9325,0.1000,7.8141,-415217.3000,481625.9820
6688.0000,15.7649,22.1393,0.0000,329424.3000,-329424.3000,15.7100,0.0000,56828.8927,56828.8927,767.2534,386253.1927,0.0000,-386253.1927,15.7612,21.4290,0.0000,93359.4000,-93359.4000,4.9897,0.0000,15719.7979,15719.7979,243.6892,109079.1979,0.0000,-109079.1979,21.9058,15.7555,18.8306,7.2746,491032.2464,22.1393,22.0139,22.0766,14.9129,3.5734,21.6731,21.6280,21.6506,12.5913,8.5632,22.1393,22.1017,22.1205,15.2439,-12.1366,15.7612,15.7848,15.7730,-5.7173,-3.5734,15.7555,15.7612,15.7583,-4.2763,-8.5632,15.7555,15.7590,15.7572,-4.0232,12.1366,0.1000,7.8141,-422783.7000,491032.2464
6689.0000,15.8097,22.1799,0.0000,336640.7000,-336640.7000,16.0676,0.0000,58138.3887,58138.3887,784.7154,394779.0887,0.0000,-394779.0887,15.8050,21.4703,0.0000,80361.5000,-80361.5000,4.2974,0.0000,13540.8981,13540.8981,209.8782,93902.3981,0.0000,-93902.3981,21.9714,15.7929,18.8822,7.1897,485304.4577,22.1799,22.0758,22.1278,14.7388,3.9234,21.7592,21.7132,21.7362,12.8995,8.2208,22.1799,22.1462,22.1630,14.9537,-12.1442,15.8050,15.8377,15.8214,-5.9112,-3.9234,15.7929,15.8050,15.7990,-4.6488,-8.2208,15.7929,15.8007,15.7968,-4.4234,12.1442,0.1000,7.8141,-417002.2000,485304.4577
6690.0000,15.3100,21.6666,0.0000,229085.7000,-229085.7000,10.9375,0.0000,39078.9789,39078.9789,534.1678,268164.6789,0.0000,-268164.6789,15.2958,20.9531,0.0000,32048.4000,-32048.4000,1.7142,0.0000,5356.0821,5356.0821,83.7169,37404.4821,0.0000,-37404.4821,21.5706,15.1686,18.3696,4.6282,312400.6758,21.6666,21.6717,21.6691,8.5782,3.0744,21.4144,21.4048,21.4096,8.3134,4.7886,21.6666,21.6716,21.6691,8.3758,-7.8630,15.2958,15.4694,15.3826,-11.8084,-3.0744,15.1686,15.2958,15.2322,-12.1477,-4.7886,15.1686,15.2477,15.2081,-12.1970,7.8630,0.1000,7.8141,-261134.1000,312400.6758
6691.0000,15.0451,21.4176,0.0000,216211.1000,-216211.1000,10.2875,0.0000,36644.7624,36644.7624,502.4252,252855.8624,0.0000,-252855.8624,15.0331,20.7003,0.0000,17776.1000,-17776.1000,0.9486,0.0000,2958.5802,2958.5802,46.3276,20734.6802,0.0000,-20734.6802,21.3463,14.9061,18.1262,4.1349,279104.5264,21.4176,21.4103,21.4139,5.9886,3.1130,21.2444,21.2257,21.2350,6.4347,4.0616,21.4176,21.4146,21.4161,5.8854,-7.1745,15.0331,15.1988,15.1159,-14.5570,-3.1130,14.9061,15.0331,14.9696,-14.6424,-4.0616,14.9061,14.9784,14.9423,-14.6968,7.1745,0.1000,7.8141,-233987.2000,279104.5264
6692.0000,14.6796,21.0554,0.0000,141830.0000,-141830.0000,6.7363,0.0000,23826.0484,23826.0484,328.9890,165656.0484,0.0000,-165656.0484,14.6756,20.3449,0.0000,7466.5000,-7466.5000,0.3980,0.0000,1235.8573,1235.8573,19.4364,8702.3573,0.0000,-8702.3573,21.0512,14.3866,17.7189,2.7169,183388.1757,21.0554,21.1054,21.0804,2.5951,2.1128,20.9849,20.9959,20.9904,3.8309,2.5107,21.0554,21.0812,21.0683,2.3488,-4.6235,14.6756,14.9630,14.8193,-17.4844,-2.1128,14.3866,14.6756,14.5311,-19.2121,-2.5107,14.3866,14.5501,14.4683,-19.6743,4.6235,0.1000,7.8141,-149296.5000,183388.1757
6693.0000,14.4516,20.8381,0.0000,129401.6000,-129401.6000,6.1309,0.0000,21619.2370,21619.2370,299.4228,151020.8370,0.0000,-151020.8370,14.4486,20.1240,0.0000,3309.3000,-3309.3000,0.1761,0.0000,545.8765,545.8765,8.6012,3855.1765,0.0000,-3855.1765,20.8510,14.1417,17.4963,2.4180,163212.4236,20.8381,20.8839,20.8610,0.8870,1.9849,20.8219,20.8316,20.8268,2.4669,2.1610,20.8381,20.8611,20.8496,0.6962,-4.1460,14.4486,14.7563,14.6025,-19.2217,-1.9849,14.1417,14.4486,14.2951,-20.8610,-2.1610,14.1417,14.3058,14.2237,-21.3470,4.1460,0.1000,7.8141,-132710.9000,163212.4236
6694.0000,14.2833,20.6758,0.0000,100096.5000,-100096.5000,4.7352,0.0000,16655.8961,16655.8961,231.2614,116752.3961,0.0000,-116752.3961,14.2774,19.2567,389.2000,5011.9000,-4622.7000,0.2878,79.8120,824.6119,904.4239,14.0556,5836.5119,309.3880,-5527.1239,20.6612,13.8878,17.2745,1.9441,131227.9085,20.6758,20.7324,20.7041,-0.0997,1.4825,20.4925,20.5832,20.5378,-0.4100,1.7703,20.6758,20.7037,20.6897,-0.3019,-3.2528,14.2774,14.6704,14.4739,-19.8955,-1.4825,13.8878,14.2774,14.0826,-22.3544,-1.7703,13.8878,14.1068,13.9973,-22.9509,3.2528,0.1000,7.8141,-104719.2000,131227.9085
6695.0000,14.1909,20.5866,14.9000,83880.8000,-83865.9000,3.9645,3.0482,13926.8999,13929.9481,193.6181,97807.6999,11.8518,-97795.8481,14.1726,17.1953,1895.1000,4993.0000,-3097.9000,0.3695,389.2489,820.2273,1209.4762,18.0436,5813.2273,1505.8511,-4307.3762,20.4313,13.7575,17.0944,1.6527,111558.7296,20.5866,20.6357,20.6111,-0.4085,1.1983,19.8249,20.1174,19.9712,-6.3455,1.5678,20.5866,20.6092,20.5979,-0.5743,-2.7661,14.1726,14.6355,14.4040,-19.9971,-1.1983,13.7575,14.1726,13.9650,-22.7483,-1.5678,13.7575,13.9983,13.8779,-23.3056,2.7661,0.1000,7.8141,-86963.8000,111558.7296
6696.0000,14.2935,20.6709,153.7000,66371.6000,-66217.9000,3.1424,31.3916,11046.8199,11078.2115,153.4701,77418.4199,122.3084,-77296.1115,20.6351,19.1618,4645.9000,1574.1000,3071.8000,0.3395,874.5684,289.8240,1164.3924,16.5800,1863.9240,3771.3316,1907.4076,20.5399,13.2336,16.8867,1.1702,78987.4639,20.6709,20.6351,20.6530,0.7620,1.1606,20.6351,20.2875,20.4613,1.2029,0.8211,20.6709,20.6444,20.6576,0.8252,-1.9818,15.6404,15.3075,15.4739,-6.5027,-1.1606,13.2336,14.1846,13.7091,-24.9993,-0.8211,13.2336,13.6996,13.4666,-27.3918,1.9818,0.1000,7.8141,-63146.1000,78987.4639
6697.0000,14.5416,20.8909,315.0000,64336.8000,-64021.8000,3.0568,64.0788,10772.0741,10836.1529,149.2869,75108.8741,250.9212,-74857.9529,20.7520,20.0322,7563.9000,3820.3000,3743.6000,0.5823,1421.9783,705.0606,2127.0389,28.4364,4525.3606,6141.9217,1616.5611,20.7161,12.8307,16.7734,1.1150,75259.3778,20.8909,20.7520,20.8215,3.1271,1.2130,20.7520,20.4941,20.6231,3.0376,0.6307,20.8909,20.7921,20.8415,3.3498,-1.8438,16.9590,16.3329,16.6460,5.8426,-1.2130,12.8307,14.1221,13.4764,-26.7617,-0.6307,12.8307,13.3632,13.0970,-30.4656,1.8438,0.1000,7.8141,-60278.2000,75259.3778
6698.0000,14.7836,21.1014,423.2000,58239.5000,-57816.3000,2.7787,85.7566,9808.2934,9894.0500,135.7066,68047.7934,337.4434,-67710.3500,20.9066,19.3211,11420.9000,3842.2000,7578.7000,0.7725,2143.3427,711.3324,2854.6751,37.7292,4553.5324,9277.5573,4724.0249,20.8665,12.4723,16.6694,0.9623,64952.4245,21.1014,20.9066,21.0040,5.2422,1.1837,20.9066,20.5337,20.7201,3.9714,0.4112,21.1014,20.9523,21.0268,5.4586,-1.5949,17.5722,17.0474,17.3098,10.6790,-1.1837,12.4723,14.2865,13.3794,-26.8315,-0.4112,12.4723,13.1034,12.7879,-32.6421,1.5949,0.1000,7.8141,-50237.6000,64952.4245
6699.0000,15.0414,19.2276,549.6000,53102.5000,-52552.9000,2.5460,110.9149,8999.3165,9110.2313,124.3433,62101.8165,438.6851,-61663.1313,19.9015,19.5983,11480.4000,6939.1000,4541.3000,0.9444,2179.6929,1259.0802,3438.7730,46.1252,8198.1802,9300.7071,1102.5270,19.9019,13.3642,16.6331,1.0738,72484.8596,19.2276,19.9015,19.5645,-12.4679,1.5878,19.9015,20.4530,20.1772,-2.8253,0.6434,19.2276,19.7430,19.4853,-13.5095,-2.2312,17.3346,17.2247,17.2796,7.3366,-1.5878,13.3642,14.0115,13.6879,-22.2351,-0.6434,13.3642,13.4877,13.4260,-23.3893,2.2312,0.1000,7.8141,-48011.6000,72484.8596
6700.0000,15.1780,19.3372,694.4000,51920.3000,-51225.9000,2.5015,139.8348,8828.3484,8968.1832,122.1709,60748.6484,554.5652,-60194.0832,19.5575,18.9934,12488.1000,6737.6000,5750.5000,0.9908,2380.8478,1214.3236,3595.1714,48.3907,7951.9236,10107.2522,2155.3286,19.6241,13.5212,16.5727,0.9630,65002.3158,19.3372,19.5575,19.4473,-11.0894,1.5810,19.5575,20.1166,19.8370,-5.9217,0.5902,19.3372,19.4902,19.4137,-11.3880,-2.1713,17.2164,17.1688,17.1926,4.6407,-1.5810,13.5212,14.2332,13.8772,-19.9948,-0.5902,13.5212,13.7283,13.6248,-21.3252,2.1713,0.1000,7.8141,-45475.4000,65002.3158
6701.0000,15.1170,19.2200,1002.4000,48830.3000,-47827.9000,2.3726,202.0526,8290.5799,8492.6325,115.8735,57120.8799,800.3474,-56320.5325,19.4480,18.4169,12370.1000,5399.5000,6970.6000,0.9148,2361.4982,971.0937,3332.5918,44.6776,6370.5937,10008.6018,3638.0082,19.4983,13.5439,16.5211,0.8996,60724.4395,19.2200,19.4480,19.3340,-10.8456,1.4912,19.4480,19.8977,19.6728,-6.7124,0.5764,19.2200,19.3870,19.3035,-11.1078,-2.0677,16.8458,16.9470,16.8964,0.1076,-1.4912,13.5439,14.3524,13.9481,-19.3943,-0.5764,13.5439,13.7972,13.6706,-21.1191,2.0677,0.1000,7.8141,-40857.3000,60724.4395
6702.0000,14.4082,20.3256,2346.6000,56031.4000,-53684.8000,2.7827,478.3820,9351.4660,9829.8480,135.9040,65382.8660,1868.2180,-63514.6480,19.9205,16.6425,4127.9000,386.1000,3741.8000,0.2284,783.5540,70.0830,853.6371,11.1566,456.1830,3344.3460,2888.1629,19.9995,13.0278,16.5137,1.0175,68684.4000,20.3256,19.9205,20.1231,-0.1033,1.0037,19.9205,19.8720,19.8963,-3.0207,0.7753,20.3256,20.0551,20.1904,0.8200,-1.7790,14.6759,15.9778,15.3268,-18.9940,-1.0037,13.0278,14.0965,13.5622,-24.2329,-0.7753,13.0278,13.5227,13.2753,-26.0447,1.7790,0.1000,7.8141,-49943.0000,68684.4000
6703.0000,13.8580,20.1441,721.4000,82004.2000,-81282.8000,3.9157,148.3855,13508.1736,13656.5591,191.2354,95512.3736,573.0145,-94939.3591,20.1473,15.9308,2416.6000,0.0000,2416.6000,0.1205,457.4887,0.0000,457.4887,5.8833,0.0000,1959.1113,1959.1113,20.1283,13.0877,16.6080,1.5268,103061.0106,20.1441,20.1473,20.1457,-0.6196,1.3454,20.1473,20.0653,20.1063,-0.3267,1.2249,20.1441,20.1583,20.1512,-0.6320,-2.5703,13.8992,14.8108,14.3550,-27.8558,-1.3454,13.0877,13.6994,13.3936,-25.5272,-1.2249,13.0877,13.3593,13.2235,-25.8873,2.5703,0.1000,7.8141,-78866.2000,103061.0106
6704.0000,13.7234,20.0673,514.0000,95363.1000,-94849.1000,4.5206,105.9586,15658.9299,15764.8885,220.7798,111022.0299,408.0414,-110613.9885,13.6509,13.6509,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.1016,13.2578,16.6797,1.7679,119330.0455,20.0673,20.1126,20.0900,-1.5185,1.5069,20.1126,20.1171,20.1149,-0.4327,1.5069,20.0673,20.0939,20.0806,-1.6746,-3.0137,13.6509,14.2877,13.9693,-29.2982,-1.5069,13.2578,13.6509,13.4543,-24.0623,-1.5069,13.2578,13.4412,13.3495,-23.8402,3.0137,0.1000,7.8141,-94849.1000,119330.0455
6705.0000,13.7563,20.1650,35.0000,125471.5000,-125436.5000,5.9090,7.2112,20618.8052,20626.0163,288.5880,146090.3052,27.7888,-146062.5163,13.7194,19.4104,0.0000,269.8000,-269.8000,0.0143,0.0000,44.0306,44.0306,0.6983,313.8306,0.0000,-313.8306,20.1529,13.4666,16.8097,2.2631,152758.1260,20.1650,20.1546,20.1598,-0.6040,1.9649,20.1492,20.1423,20.1457,-0.0885,1.9792,20.1650,20.1582,20.1616,-0.5876,-3.9441,13.7194,14.0992,13.9093,-27.5855,-1.9649,13.4666,13.7194,13.5930,-22.0758,-1.9792,13.4666,13.5854,13.5260,-21.6173,3.9441,0.1000,7.8141,-125706.3000,152758.1260
6706.0000,13.8839,20.2972,0.0000,145953.2000,-145953.2000,6.8730,0.0000,24056.9238,24056.9238,335.6642,170010.1238,0.0000,-170010.1238,13.8512,19.5421,0.0000,8621.5000,-8621.5000,0.4570,0.0000,1409.6717,1409.6717,22.3192,10031.1717,0.0000,-10031.1717,20.2286,13.6868,16.9577,2.7400,184948.8691,20.2972,20.2592,20.2782,0.7640,2.1387,20.1330,20.1375,20.1352,-0.2440,2.5957,20.2972,20.2786,20.2879,0.8689,-4.7343,13.8512,14.1344,13.9928,-25.0338,-2.1387,13.6868,13.8512,13.7690,-19.9804,-2.5957,13.6868,13.7707,13.7288,-19.3886,4.7343,0.1000,7.8141,-154574.7000,184948.8691
6707.0000,14.0315,20.4426,0.0000,154722.5000,-154722.5000,7.2920,0.0000,25591.6725,25591.6725,356.1295,180314.1725,0.0000,-180314.1725,13.9976,19.6872,0.0000,21571.2000,-21571.2000,1.1440,0.0000,3534.5340,3534.5340,55.8729,25105.7340,0.0000,-25105.7340,20.3102,13.8769,17.0935,3.1011,209325.2011,20.4426,20.3815,20.4120,2.1561,2.0493,20.1327,20.1348,20.1338,-0.2176,3.1934,20.4426,20.4170,20.4298,2.3407,-5.2427,13.9976,14.2503,14.1240,-22.5980,-2.0493,13.8769,13.9976,13.9372,-18.2380,-3.1934,13.8769,13.9460,13.9114,-17.6340,5.2427,0.1000,7.8141,-176293.7000,209325.2011
6708.0000,14.1340,20.5411,0.0000,162862.8000,-162862.8000,7.6831,0.0000,27003.7788,27003.7788,375.2303,189866.5788,0.0000,-189866.5788,14.1032,19.7907,0.0000,24185.3000,-24185.3000,1.2834,0.0000,3968.9969,3968.9969,62.6813,28154.2969,0.0000,-28154.2969,20.3975,13.9880,17.1928,3.2840,221668.5289,20.5411,20.4806,20.5108,3.0016,2.1332,20.2214,20.2035,20.2125,0.7858,3.4167,20.5411,20.5170,20.5290,3.1664,-5.5499,14.1032,14.3359,14.2196,-21.0519,-2.1332,13.9880,14.1032,14.0456,-17.3591,-3.4167,13.9880,14.0564,14.0222,-16.8535,5.5499,0.1000,7.8141,-187048.1000,221668.5289
6709.0000,14.2306,20.6355,0.0000,174175.8000,-174175.8000,8.2223,0.0000,28946.1626,28946.1626,401.5662,203121.9626,0.0000,-203121.9626,14.2031,19.8892,0.0000,26684.0000,-26684.0000,1.4167,0.0000,4385.5018,4385.5018,69.1874,31069.5018,0.0000,-31069.5018,20.4859,14.1022,17.2941,3.5160,237331.5866,20.6355,20.5713,20.6034,3.7645,2.2686,20.3091,20.2852,20.2972,1.7026,3.6852,20.6355,20.6102,20.6228,3.9298,-5.9538,14.2031,14.4097,14.3064,-19.8125,-2.2686,14.1022,14.2031,14.1527,-16.4756,-3.6852,14.1022,14.1624,14.1323,-16.0193,5.9538,0.1000,7.8141,-200859.8000,237331.5866
6710.0000,14.3168,20.7194,0.0000,188373.0000,-188373.0000,8.8982,0.0000,31370.0902,31370.0902,434.5759,219743.0902,0.0000,-219743.0902,14.2940,19.9789,0.0000,25056.0000,-25056.0000,1.3308,0.0000,4123.5012,4123.5012,64.9931,29179.5012,0.0000,-29179.5012,20.5791,14.2008,17.3900,3.7281,251647.0184,20.7194,20.6566,20.6880,4.4197,2.5225,20.4226,20.3890,20.4058,2.8167,3.8533,20.7194,20.6940,20.7067,4.5642,-6.3758,14.2940,14.4718,14.3829,-18.8268,-2.5225,14.2008,14.2940,14.2474,-15.7550,-3.8533,14.2008,14.2554,14.2281,-15.3540,6.3758,0.1000,7.8141,-213429.0000,251647.0184
6711.0000,14.2736,20.6717,0.0000,153007.7000,-153007.7000,7.2318,0.0000,25454.3782,25454.3782,353.1898,178462.0782,0.0000,-178462.0782,14.2440,19.9262,0.0000,26253.3000,-26253.3000,1.3949,0.0000,4317.3337,4317.3337,68.1247,30570.6337,0.0000,-30570.6337,20.5330,14.0997,17.3163,3.1712,214056.7142,20.6717,20.6330,20.6523,3.6211,1.9456,20.3378,20.3355,20.3367,1.6804,3.3405,20.6717,20.6578,20.6647,3.6828,-5.2862,14.2440,14.4998,14.3719,-18.9773,-1.9456,14.0997,14.2440,14.1719,-17.0870,-3.3405,14.0997,14.1904,14.1450,-16.8287,5.2862,0.1000,7.8141,-179261.0000,214056.7142
6712.0000,14.2774,20.6773,0.0000,160931.5000,-160931.5000,7.6041,0.0000,26774.9706,26774.9706,371.3742,187706.4706,0.0000,-187706.4706,14.2487,19.9321,0.0000,24348.1000,-24348.1000,1.2934,0.0000,4004.3032,4004.3032,63.1677,28352.4032,0.0000,-28352.4032,20.5410,14.1208,17.3309,3.2641,220328.4050,20.6773,20.6332,20.6553,3.5221,2.1036,20.3663,20.3484,20.3573,1.9233,3.3970,20.6773,20.6600,20.6687,3.6033,-5.5006,14.2487,14.4837,14.3662,-18.9540,-2.1036,14.1208,14.2487,14.1848,-17.0158,-3.3970,14.1208,14.1984,14.1596,-16.7618,5.5006,0.1000,7.8141,-185279.6000,220328.4050
6713.0000,14.2161,20.6146,0.0000,155322.4000,-155322.4000,7.3393,0.0000,25803.9663,25803.9663,358.4392,181126.3663,0.0000,-181126.3663,14.1966,19.8793,0.0000,12261.5000,-12261.5000,0.6514,0.0000,2014.9787,2014.9787,31.8113,14276.4787,0.0000,-14276.4787,20.5315,14.0205,17.2760,2.9729,200667.4664,20.6146,20.5939,20.6042,2.8000,2.2293,20.4323,20.3987,20.4155,2.5667,2.8807,20.6146,20.6063,20.6104,2.7945,-5.1100,14.1966,14.4346,14.3156,-19.4510,-2.2293,14.0205,14.1966,14.1086,-18.0434,-2.8807,14.0205,14.1207,14.0706,-17.9720,5.1100,0.1000,7.8141,-167583.9000,200667.4664
6714.0000,14.0909,20.4893,0.0000,133624.5000,-133624.5000,6.3115,0.0000,22133.2031,22133.2031,308.2416,155757.7031,0.0000,-155757.7031,14.0892,19.7718,0.0000,957.3000,-957.3000,0.0508,0.0000,157.0681,157.0681,2.4831,1114.3681,0.0000,-1114.3681,20.4750,13.8094,17.1422,2.4233,163569.7823,20.4893,20.4982,20.4937,1.4952,2.0869,20.4809,20.4351,20.4580,2.9306,2.1377,20.4893,20.4952,20.4922,1.4105,-4.2246,14.0892,14.3638,14.2265,-20.3168,-2.0869,13.8094,14.0892,13.9493,-19.8874,-2.1377,13.8094,13.9562,13.8828,-20.1584,4.2246,0.1000,7.8141,-134581.8000,163569.7823
6715.0000,14.0050,20.4069,0.0000,123395.2000,-123395.2000,5.8235,0.0000,20397.1989,20397.1989,284.4096,143792.3989,0.0000,-143792.3989,14.0043,19.6884,0.0000,19.7000,-19.7000,0.0010,0.0000,3.2282,3.2282,0.0511,22.9282,0.0000,-22.9282,20.4095,13.7022,17.0558,2.2323,150682.9563,20.4069,20.4186,20.4127,0.7375,1.9408,20.4183,20.4018,20.4100,2.1909,1.9419,20.4069,20.4134,20.4101,0.6614,-3.8827,14.0043,14.3026,14.1534,-20.8681,-1.9408,13.7022,14.0043,13.8532,-20.7047,-1.9419,13.7022,13.8563,13.7792,-21.0149,3.8827,0.1000,7.8141,-123414.9000,150682.9563
6716.0000,13.9085,20.3119,0.0000,70884.1000,-70884.1000,3.3434,0.0000,11690.3708,11690.3708,163.2860,82574.4708,0.0000,-82574.4708,13.9460,18.9306,25.8000,333.8000,-308.0000,0.0191,5.3178,54.6535,59.9713,0.9348,388.4535,20.4822,-367.9713,20.3337,13.3130,16.8234,1.3490,91054.8105,20.3119,20.3499,20.3309,0.0148,1.1081,20.3258,20.3342,20.3300,1.2352,1.1272,20.3119,20.3335,20.3227,-0.1149,-2.2353,13.9460,14.4081,14.1771,-20.2224,-1.1081,13.3130,13.9460,13.6295,-23.0463,-1.1272,13.3130,13.6609,13.4869,-24.1498,2.2353,0.1000,7.8141,-71192.1000,91054.8105
6717.0000,13.8493,20.2553,0.4000,63883.7000,-63883.3000,3.0113,0.0823,10521.0962,10521.1785,147.0679,74404.7962,0.3177,-74404.4785,20.2933,20.8397,422.8000,368.8000,54.0000,0.0430,79.9041,67.4394,147.3435,2.0976,436.2394,342.8959,-93.3435,20.2806,13.1301,16.7053,1.2128,81866.0315,20.2553,20.2933,20.2743,-0.3599,1.0181,20.2933,20.2893,20.2913,0.9236,0.9751,20.2553,20.2763,20.2658,-0.4741,-1.9932,14.1412,14.5242,14.3327,-18.1561,-1.0181,13.1301,13.8461,13.4881,-24.1017,-0.9751,13.1301,13.5045,13.3173,-25.3910,1.9932,0.1000,7.8141,-63829.3000,81866.0315
6718.0000,13.8201,20.2255,12.5000,54266.8000,-54254.3000,2.5576,2.5727,8931.1234,8933.6961,124.9112,63197.9234,9.9273,-63187.9961,20.2584,17.9093,1011.8000,218.2000,793.6000,0.0621,191.2958,39.8726,231.1685,3.0316,258.0726,820.5042,562.4315,20.2483,12.9599,16.6041,1.0393,70153.4290,20.2255,20.2584,20.2419,-0.4607,0.8732,20.2584,20.2580,20.2582,0.6746,0.8112,20.2255,20.2436,20.2345,-0.5498,-1.6844,14.1048,14.6202,14.3625,-17.9550,-0.8732,12.9599,13.8137,13.3868,-24.6832,-0.8112,12.9599,13.4053,13.1826,-26.2412,1.6844,0.1000,7.8141,-53460.7000,70153.4290
6719.0000,13.7864,20.1840,46.4000,48816.2000,-48769.8000,2.3022,9.5553,8027.6925,8037.2478,112.4337,56843.8925,36.8447,-56807.0478,20.2284,16.1823,1737.5000,31.8000,1705.7000,0.0879,328.6153,5.8075,334.4228,4.2914,37.6075,1408.8847,1371.2772,20.2168,12.8313,16.5240,0.9345,63076.3778,20.1840,20.2284,20.2062,-0.6489,0.7967,20.2284,20.2314,20.2299,0.4840,0.7088,20.1840,20.2099,20.1970,-0.7542,-1.5055,14.0606,14.6534,14.3570,-18.1029,-0.7967,12.8313,13.7976,13.3145,-24.9717,-0.7088,12.8313,13.3276,13.0795,-26.7583,1.5055,0.1000,7.8141,-47064.1000,63076.3778
6720.0000,13.8375,20.1967,191.5000,42405.1000,-42213.6000,2.0073,39.4031,6981.8071,7021.2102,98.0341,49386.9071,152.0969,-49234.8102,20.2129,15.9741,4211.5000,0.0000,4211.5000,0.2089,796.6700,0.0000,796.6700,10.2008,0.0000,3414.8300,3414.8300,20.2064,12.6746,16.4405,0.7740,52245.8257,20.1967,20.2129,20.2048,-0.4337,0.7387,20.2129,20.2105,20.2117,0.4125,0.5299,20.1967,20.2047,20.2007,-0.4683,-1.2686,14.4920,14.8013,14.6467,-14.6071,-0.7387,12.6746,13.9078,13.2912,-24.7389,-0.5299,12.6746,13.2762,12.9754,-27.3545,1.2686,0.1000,7.8141,-38002.1000,52245.8257
6721.0000,14.0441,18.2562,311.2000,37284.7000,-36973.5000,1.7730,63.8170,6168.8703,6232.6873,86.5908,43453.5703,247.3830,-43206.1873,19.4185,15.1899,5933.2000,0.0000,5933.2000,0.2943,1133.0794,0.0000,1133.0794,14.3746,0.0000,4800.1206,4800.1206,19.3163,13.4783,16.3973,0.7890,53256.9930,18.2562,19.4185,18.8373,-16.7785,0.9846,19.4185,20.0022,19.7103,-5.5084,0.6903,18.2562,19.0336,18.6449,-19.0910,-1.6749,14.2915,14.7834,14.5374,-16.4925,-0.9846,13.4783,13.9085,13.6934,-19.5000,-0.6903,13.4783,13.6095,13.5439,-19.8553,1.6749,0.1000,7.8141,-31040.3000,53256.9930
6722.0000,14.2719,18.3981,640.6000,32668.5000,-32027.9000,1.5748,130.8816,5434.5095,5565.3911,76.9088,38103.0095,509.7184,-37593.2911,18.9302,14.7634,9530.9000,0.0000,9530.9000,0.4791,1831.1972,0.0000,1831.1972,23.3984,0.0000,7699.7028,7699.7028,18.9974,13.6389,16.3182,0.5766,38918.0128,18.3981,18.9302,18.6642,-15.9733,0.9471,18.9302,19.7935,19.3618,-8.6092,0.4680,18.3981,18.7341,18.5661,-16.7651,-1.4151,14.5235,14.8465,14.6850,-14.7482,-0.9471,13.6389,14.2780,13.9585,-16.8400,-0.4680,13.6389,13.8873,13.7631,-17.9435,1.4151,0.1000,7.8141,-22497.0000,38918.0128
6723.0000,14.4286,18.3925,1182.3000,28217.6000,-27035.3000,1.3948,240.9467,4711.7305,4952.6772,68.1210,32929.3305,941.3533,-31987.9772,18.8342,14.7027,13591.4000,0.0000,13591.4000,0.6888,2614.5113,0.0000,2614.5113,33.6419,0.0000,10976.8887,10976.8887,18.9102,13.5828,16.2465,0.4272,28837.1035,18.3925,18.8342,18.6134,-14.7779,0.9270,18.8342,19.7960,19.3151,-7.9007,0.2382,18.3925,18.7292,18.5608,-15.0244,-1.1652,14.7166,14.9883,14.8524,-13.0657,-0.9270,13.5828,14.7567,14.1697,-15.0116,-0.2382,13.5828,13.9833,13.7830,-18.3983,1.1652,0.1000,7.8141,-13443.9000,28837.1035
6724.0000,14.5058,18.2979,1795.5000,26813.0000,-25017.5000,1.3614,365.4595,4485.5004,4850.9598,66.4892,31298.5004,1430.0405,-29868.4598,18.7411,14.6174,17077.5000,0.0000,17077.5000,0.8669,3288.9916,0.0000,3288.9916,42.3393,0.0000,13788.5084,13788.5084,18.8029,13.5815,16.1922,0.3506,23667.0590,18.2979,18.7411,18.5195,-14.6968,0.9697,18.7411,20.0162,19.3786,-6.3242,0.1028,18.2979,18.6866,18.4922,-14.7056,-1.0724,14.6912,15.0420,14.8666,-13.4058,-0.9697,13.5815,15.3137,14.4476,-12.4244,-0.1028,13.5815,14.0209,13.8012,-18.5409,1.0724,0.1000,7.8141,-7940.0000,23667.0590
6725.0000,14.5713,18.1742,2293.5000,23769.6000,-21476.1000,1.2437,466.3327,3982.6442,4448.9770,60.7406,27752.2442,1827.1673,-25925.0770,18.6879,14.5714,19035.4000,0.0000,19035.4000,0.9678,3668.5440,0.0000,3668.5440,47.2678,0.0000,15366.8560,15366.8560,18.6387,13.6387,16.1387,0.2565,17312.6308,18.1742,18.6458,18.4100,-14.9896,0.9445,18.6387,20.3892,19.5140,-4.2859,-0.0234,18.1742,18.6387,18.4065,-14.7840,-0.9211,14.5714,15.0131,14.7923,-14.6038,-0.9445,14.5714,15.1274,14.8494,-8.5419,0.0234,13.6764,14.1182,13.8973,-17.6169,0.9211,0.1000,7.8141,-2440.7000,17312.6308
6726.0000,14.4471,17.3952,6962.0000,32510.9000,-25548.9000,1.8995,1418.3975,5431.0280,6849.4256,92.7687,37941.9280,5543.6025,-32398.3256,18.0989,13.9934,20691.8000,0.0000,20691.8000,1.0530,4018.2218,0.0000,4018.2218,51.4271,0.0000,16673.5782,16673.5782,18.2870,14.0064,16.1467,0.4394,29656.7319,17.3952,18.0989,17.7470,-22.0414,1.3008,18.0989,20.0376,19.0683,-9.6078,0.2477,17.3952,18.0070,17.7011,-22.4266,-1.5485,14.2707,14.7446,14.5077,-18.0776,-1.3008,14.0064,15.4493,14.7279,-11.3551,-0.2477,14.0064,14.1972,14.1018,-15.4842,1.5485,0.1000,7.8141,-4857.1000,29656.7319
6727.0000,14.4058,18.1628,3191.2000,44270.8000,-41079.6000,2.2598,650.5887,7388.2349,8038.8236,110.3641,51659.0349,2540.6113,-49118.4236,18.2584,14.1920,15591.7000,0.0000,15591.7000,0.8014,3021.5154,0.0000,3021.5154,39.1414,0.0000,12570.1846,12570.1846,18.4346,13.9340,16.1843,0.6656,44927.8346,18.1628,18.2584,18.2106,-14.4284,1.3970,18.2584,19.1439,18.7012,-12.9975,0.5956,18.1628,18.2225,18.1927,-14.4293,-1.9926,14.4899,14.7491,14.6195,-16.2092,-1.3970,13.9340,14.8907,14.4124,-15.6648,-0.5956,13.9340,14.1651,14.0496,-16.7150,1.9926,0.1000,7.8141,-25487.9000,44927.8346
6728.0000,14.1747,19.9536,3372.4000,58868.8000,-55496.4000,2.9591,690.1041,9770.3230,10460.4272,144.5185,68639.1230,2682.2959,-65956.8272,19.2527,15.6670,7848.5000,406.1000,7442.4000,0.4243,1501.9068,72.7622,1574.6690,20.7231,478.8622,6346.5932,5867.7310,19.3681,13.1112,16.2396,0.9062,61171.4570,19.9536,19.2527,19.6031,2.6240,1.1278,19.2527,19.1132,19.1830,-5.8542,0.7035,19.9536,19.4660,19.7098,4.0870,-1.8313,14.8984,15.0203,14.9594,-12.1034,-1.1278,13.1112,14.4348,13.7730,-23.1226,-0.7035,13.1112,13.6539,13.3825,-24.9831,1.8313,0.1000,7.8141,-48054.0000,61171.4570
6729.0000,13.7998,19.8886,2034.5000,73921.7000,-71887.2000,3.5967,418.8769,12160.0758,12578.9527,175.6551,86081.7758,1615.6231,-84466.1527,13.7510,16.0303,2007.3000,3647.7000,-1640.4000,0.2997,414.9982,595.5642,1010.5624,14.6392,4243.2642,1592.3018,-2650.9624,19.5777,13.1573,16.3675,1.4295,96489.8403,19.8886,19.7287,19.8086,2.6678,1.0990,18.9361,19.1358,19.0359,-7.8290,1.3987,19.8886,19.8253,19.8569,3.1567,-2.4977,13.7510,14.6330,14.1920,-22.0292,-1.0990,13.1573,13.7510,13.4542,-25.6525,-1.3987,13.1573,13.4333,13.2953,-24.8430,2.4977,0.1000,7.8141,-73527.6000,96489.8403
6730.0000,13.6705,19.8452,1664.9000,80702.3000,-79037.4000,3.8888,343.5095,13235.1019,13578.6114,189.9231,93937.4019,1321.3905,-92616.0114,13.6123,19.2712,28.7000,9843.2000,-9814.5000,0.5234,5.9465,1603.9341,1609.8806,25.5629,11447.1341,22.7535,-11424.3806,19.7048,13.2046,16.4547,1.6388,110619.8234,19.8452,19.8045,19.8249,1.4352,1.1218,19.6349,19.4870,19.5609,-1.1240,1.6452,19.8452,19.8343,19.8398,1.5051,-2.7670,13.6123,14.2764,13.9443,-23.7771,-1.1218,13.2046,13.6123,13.4085,-24.9546,-1.6452,13.2046,13.4248,13.3147,-23.8866,2.7670,0.1000,7.8141,-88851.9000,110619.8234
6731.0000,13.6942,19.9347,1302.0000,85769.3000,-84467.3000,4.1052,268.5295,14073.9478,14342.4773,200.4902,99843.2478,1033.4705,-98809.7773,13.6191,19.3098,0.0000,25440.7000,-25440.7000,1.3480,0.0000,4145.9217,4145.9217,65.8320,29586.6217,0.0000,-29586.6217,19.7621,13.3749,16.5685,1.9902,134341.6582,19.9347,19.8534,19.8940,1.4987,0.9191,19.5302,19.5583,19.5442,-2.1213,2.2670,19.9347,19.9072,19.9210,1.7546,-3.1861,13.6191,14.2627,13.9409,-22.7471,-0.9191,13.3749,13.6191,13.4970,-23.1237,-2.2670,13.3749,13.5302,13.4526,-21.8489,3.1861,0.1000,7.8141,-109908.0000,134341.6582
6732.0000,13.7615,20.0541,949.2000,89742.3000,-88793.1000,4.2742,195.5506,14749.2189,14944.7695,208.7459,104491.5189,753.6494,-103737.8695,13.6865,19.3779,0.0000,32683.5000,-32683.5000,1.7318,0.0000,5331.3537,5331.3537,84.5763,38014.8537,0.0000,-38014.8537,19.8279,13.4859,16.6569,2.1765,146913.1019,20.0541,19.9303,19.9922,2.0832,0.8475,19.5594,19.5758,19.5676,-2.1031,2.5792,20.0541,20.0176,20.0359,2.5264,-3.4267,13.6865,14.3085,13.9975,-21.4645,-0.8475,13.4859,13.6865,13.5862,-21.7466,-2.5792,13.4859,13.6262,13.5561,-20.6192,3.4267,0.1000,7.8141,-121476.6000,146913.1019
6733.0000,13.8223,20.1402,781.5000,95112.5000,-94331.0000,4.5201,160.8415,15654.2323,15815.0738,220.7539,110766.7323,620.6585,-110146.0738,13.7499,19.4404,0.0000,36514.3000,-36514.3000,1.9353,0.0000,5961.6322,5961.6322,94.5149,42475.9322,0.0000,-42475.9322,19.8969,13.5710,16.7339,2.3334,157503.2165,20.1402,20.0130,20.0766,2.5358,0.8616,19.6168,19.6224,19.6196,-1.6415,2.7969,20.1402,20.1067,20.1234,2.9728,-3.6585,13.7499,14.3410,14.0454,-20.6021,-0.8616,13.5710,13.7499,13.6604,-20.7804,-2.7969,13.5710,13.7001,13.6356,-19.8117,3.6585,0.1000,7.8141,-130845.3000,157503.2165
6734.0000,13.8771,20.1824,937.1000,101733.7000,-100796.6000,4.8419,192.6930,16765.6708,16958.3638,236.4716,118499.3708,744.4070,-117754.9638,13.8098,19.4996,0.0000,37019.8000,-37019.8000,1.9626,0.0000,6049.3730,6049.3730,95.8479,43069.1730,0.0000,-43069.1730,19.9547,13.6441,16.7994,2.4537,165622.7585,20.1824,20.0804,20.1314,2.6821,0.9598,19.6903,19.6869,19.6886,-0.9886,2.9223,20.1824,20.1564,20.1694,2.9807,-3.8821,13.8098,14.3379,14.0739,-20.1184,-0.9598,13.6441,13.8098,13.7270,-20.0150,-2.9223,13.6441,13.7631,13.7036,-19.1868,3.8821,0.1000,7.8141,-137816.4000,165622.7585
6735.0000,13.9325,20.2247,1100.0000,106864.4000,-105764.4000,5.0939,225.9850,17634.3059,17860.2909,248.7793,124498.7059,874.0150,-123624.6909,13.8706,19.5597,0.0000,39304.9000,-39304.9000,2.0842,0.0000,6428.4094,6428.4094,101.7889,45733.3094,0.0000,-45733.3094,20.0022,13.7201,16.8611,2.5767,173926.0361,20.2247,20.1289,20.1768,2.7993,1.0032,19.7446,19.7403,19.7425,-0.5612,3.0874,20.2247,20.1998,20.2122,3.0638,-4.0907,13.8706,14.3557,14.1131,-19.5562,-1.0032,13.7201,13.8706,13.7953,-19.2896,-3.0874,13.7201,13.8287,13.7744,-18.5487,4.0907,0.1000,7.8141,-145069.3000,173926.0361
6736.0000,13.9872,20.1449,2317.3000,103770.9000,-101453.6000,5.0136,475.6434,17146.0507,17621.6942,244.8575,120916.9507,1841.6566,-119075.2942,13.9272,19.6155,0.0000,39493.2000,-39493.2000,2.0947,0.0000,6464.5046,6464.5046,102.3018,45957.7046,0.0000,-45957.7046,19.9827,13.7785,16.8806,2.5200,170100.5798,20.1449,20.1186,20.1318,1.8875,0.9730,19.7751,19.7731,19.7741,-0.3966,3.0677,20.1449,20.1418,20.1434,1.8617,-4.0407,13.9272,14.4032,14.1652,-18.9043,-0.9730,13.7785,13.9272,13.8528,-18.7489,-3.0677,13.7785,13.8870,13.8327,-18.0901,4.0407,0.1000,7.8141,-140946.8000,170100.5798
6737.0000,13.9860,19.9117,3814.6000,86964.3000,-83149.7000,4.3010,782.9916,14368.6737,15151.6652,210.0535,101332.9737,3031.6084,-98301.3652,13.9232,19.6102,0.0000,27493.9000,-27493.9000,1.4586,0.0000,4500.1189,4500.1189,71.2357,31994.0189,0.0000,-31994.0189,19.8776,13.7061,16.7918,2.0311,137097.7398,19.9117,20.0129,19.9623,-0.3090,0.9475,19.7688,19.7756,19.7722,-0.5961,2.4061,19.9117,19.9507,19.9312,-0.8067,-3.3535,13.9232,14.4312,14.1772,-18.8054,-0.9475,13.7061,13.9232,13.8146,-19.3815,-2.4061,13.7061,13.8602,13.7831,-18.9341,3.3535,0.1000,7.8141,-110643.6000,137097.7398
6738.0000,13.8854,19.9212,2268.5000,68229.4000,-65960.9000,3.3365,466.4013,11246.3898,11712.7910,162.9489,79475.7898,1802.0987,-77673.6910,13.8755,19.5620,0.0000,4484.1000,-4484.1000,0.2379,0.0000,733.4372,733.4372,11.6180,5217.5372,0.0000,-5217.5372,19.8954,13.3469,16.6212,1.3375,90279.5155,19.9212,19.9465,19.9338,-0.4407,1.0329,19.8745,19.8347,19.8546,0.3054,1.2708,19.9212,19.9289,19.9250,-0.5644,-2.3036,13.8755,14.3854,14.1305,-19.3798,-1.0329,13.3469,13.8755,13.6112,-21.8353,-1.2708,13.3469,13.6612,13.5041,-22.3362,2.3036,0.1000,7.8141,-70445.0000,90279.5155
6739.0000,13.8367,19.6874,2976.9000,58223.1000,-55246.2000,2.9001,612.5351,9585.9966,10198.5317,141.6383,67809.0966,2364.3649,-65444.7317,13.8584,13.8584,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.8002,13.2233,16.5118,1.0899,73567.8998,19.6874,19.8416,19.7645,-2.3644,0.9667,19.8416,19.8479,19.8448,-0.0373,0.9667,19.6874,19.7763,19.7318,-2.7690,-1.9334,13.8584,14.3833,14.1209,-19.3802,-0.9667,13.2233,13.8584,13.5409,-22.2720,-0.9667,13.2233,13.5634,13.3933,-23.1435,1.9334,0.1000,7.8141,-55246.2000,73567.8998
6740.0000,13.9954,18.5988,7224.4000,37945.0000,-30720.6000,2.1669,1482.6642,6270.8696,7753.5339,105.8294,44215.8696,5741.7358,-38474.1339,14.0097,14.0097,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3430,13.4273,16.3851,0.7325,49442.3499,18.5988,19.4955,19.0471,-10.6290,0.7223,19.4955,19.7538,19.6246,-2.7914,0.7223,18.5988,19.1376,18.8682,-12.7404,-1.4446,14.0097,14.5302,14.2699,-17.4840,-0.7223,13.4273,14.0097,13.7185,-19.7786,-0.7223,13.4273,13.7280,13.5777,-20.4456,1.4446,0.1000,7.8141,-30720.6000,49442.3499
6741.0000,14.0342,19.2540,4428.5000,37917.0000,-33488.5000,2.0200,908.2871,6272.0153,7180.3025,98.6551,44189.0153,3520.2129,-40668.8025,19.3098,15.5037,22.7000,0.0000,22.7000,0.0013,4.3409,0.0000,4.3409,0.0612,0.0000,18.3591,18.3591,19.3560,13.2862,16.3211,0.7002,47262.3736,19.2540,19.3098,19.2819,-6.1473,0.6738,19.3098,19.6077,19.4588,-4.4094,0.6725,19.2540,19.2303,19.2422,-6.2495,-1.3463,14.0940,14.6497,14.3719,-16.4817,-0.6738,13.2862,14.0914,13.6888,-20.2912,-0.6725,13.2862,13.7262,13.5062,-21.4180,1.3463,0.1000,7.8141,-33465.8000,47262.3736
6742.0000,14.0829,18.8448,5215.4000,30604.2000,-25388.8000,1.7165,1068.8346,5068.2256,6137.0602,83.8296,35672.4256,4146.5654,-31525.8602,19.3620,15.1975,303.2000,0.0000,303.2000,0.0153,57.9430,0.0000,57.9430,0.7457,0.0000,245.2570,245.2570,19.2863,13.2247,16.2555,0.5892,39773.4843,18.8448,19.3620,19.1034,-7.9443,0.5772,19.3620,19.5476,19.4548,-3.9437,0.5620,18.8448,19.1575,19.0011,-8.9162,-1.1392,14.1842,14.7793,14.4817,-15.4472,-0.5772,13.2247,14.1567,13.6907,-20.2383,-0.5620,13.2247,13.7300,13.4774,-21.6254,1.1392,0.1000,7.8141,-25085.6000,39773.4843
6743.0000,14.2834,17.1657,6052.4000,26585.9000,-20533.5000,1.5708,1236.3423,4423.8623,5660.2046,76.7139,31009.7623,4816.0577,-26193.7046,18.6478,14.4883,803.0000,0.0000,803.0000,0.0404,154.8351,0.0000,154.8351,1.9732,0.0000,648.1649,648.1649,18.4571,13.9769,16.2170,0.5928,40015.9017,17.1657,18.6478,17.9067,-21.7224,0.7989,18.6478,19.3002,18.9740,-9.4637,0.7584,17.1657,18.0465,17.6061,-24.9920,-1.5573,14.2340,14.7410,14.4875,-15.7380,-0.7989,13.9769,14.2204,14.0987,-15.2868,-0.7584,13.9769,14.0486,14.0128,-15.0164,1.5573,0.1000,7.8141,-19730.5000,40015.9017
6744.0000,14.5354,17.0775,7009.2000,23173.5000,-16164.3000,1.4598,1425.9875,3879.4151,5305.4026,71.2925,27052.9151,5583.2125,-21469.7026,18.0843,13.9818,1501.2000,0.0000,1501.2000,0.0764,291.5799,0.0000,291.5799,3.7336,0.0000,1209.6201,1209.6201,18.0489,14.2690,16.1589,0.4564,30808.5702,17.0775,18.0843,17.5809,-22.8115,0.7554,18.0843,18.9567,18.5205,-13.7731,0.6789,17.0775,17.6191,17.3483,-24.8045,-1.4343,14.4660,14.8341,14.6500,-13.9753,-0.7554,14.2690,14.5205,14.3947,-12.5111,-0.6789,14.2690,14.3781,14.3235,-12.2548,1.4343,0.1000,7.8141,-14663.1000,30808.5702
6745.0000,14.6995,16.8539,8084.2000,20174.1000,-12089.9000,1.3736,1640.3731,3390.6766,5031.0497,67.0823,23564.7766,6443.8269,-17120.9497,17.8451,13.7849,2785.3000,0.0000,2785.3000,0.1432,542.7018,0.0000,542.7018,6.9940,0.0000,2242.5982,2242.5982,17.8243,14.3982,16.1112,0.3753,25333.6155,16.8539,17.8451,17.3495,-23.4492,0.7345,17.8451,18.7178,18.2814,-15.1206,0.5913,16.8539,17.4257,17.1398,-25.0697,-1.3258,14.5558,14.9491,14.7525,-13.1908,-0.7345,14.3982,14.7425,14.5704,-11.3671,-0.5913,14.3982,14.5611,14.4797,-11.4576,1.3258,0.1000,7.8141,-9304.6000,25333.6155
6746.0000,14.8041,16.5493,9318.0000,17806.4000,-8488.4000,1.3248,1887.5690,3000.3197,4887.8887,64.7015,20806.7197,7430.4310,-13376.2887,17.6103,13.5698,4557.4000,0.0000,4557.4000,0.2353,890.7717,0.0000,890.7717,11.4907,0.0000,3666.6283,3666.6283,17.6103,14.5303,16.0703,0.3083,20812.1380,16.5493,17.6103,17.0798,-24.9217,0.7408,17.6103,18.6036,18.1070,-15.8776,0.5056,16.5493,17.2074,16.8783,-26.4047,-1.2464,14.4850,14.9831,14.7341,-13.8640,-0.7408,14.5303,14.9110,14.7206,-10.4294,-0.5056,14.5303,14.6977,14.6140,-10.7349,1.2464,0.1000,7.8141,-3931.0000,20812.1380
6747.0000,14.8735,16.2075,10503.3000,15638.7000,-5135.4000,1.2827,2125.3283,2639.5052,4764.8335,62.6467,18278.2052,8377.9717,-9900.2335,17.3496,13.3288,6071.8000,0.0000,6071.8000,0.3147,1190.9525,0.0000,1190.9525,15.3708,0.0000,4880.8475,4880.8475,17.3835,14.6837,16.0336,0.2483,16758.9088,16.2075,17.3496,16.7786,-26.8471,0.7463,17.3496,18.5425,17.9461,-16.6368,0.4315,16.2075,16.9589,16.5832,-28.2275,-1.1778,14.3322,14.9341,14.6332,-15.3055,-0.7463,14.6837,15.0640,14.8739,-9.3970,-0.4315,14.6837,14.8351,14.7594,-9.7865,1.1778,0.1000,7.8141,936.4000,16758.9088
6748.0000,14.8986,16.1593,11690.9000,16666.1000,-4975.2000,1.3922,2364.6910,2814.6286,5179.3196,67.9940,19480.7286,9326.2090,-10154.5196,17.0998,13.1004,7363.1000,0.0000,7363.1000,0.3834,1449.1683,0.0000,1449.1683,18.7237,0.0000,5913.9317,5913.9317,17.1947,14.8210,16.0078,0.2313,15609.8453,16.1593,17.0998,16.6296,-26.9048,0.8239,17.0998,18.3922,17.7460,-17.9572,0.4405,16.1593,16.7775,16.4684,-27.8508,-1.2644,14.2130,14.8140,14.5135,-16.7043,-0.8239,14.8210,15.1814,15.0012,-8.6716,-0.4405,14.8210,14.9538,14.8874,-9.0388,1.2644,0.1000,7.8141,2387.9000,15609.8453
6749.0000,14.9039,15.9342,12823.5000,15982.8000,-3159.3000,1.4179,2593.5639,2699.5730,5293.1369,69.2481,18682.3730,10229.9361,-8452.4369,16.8983,12.9189,9153.7000,0.0000,9153.7000,0.4787,1806.5972,0.0000,1806.5972,23.3779,0.0000,7347.1028,7347.1028,17.0125,14.9504,15.9815,0.1942,13109.1610,15.9342,16.8983,16.4163,-28.0279,0.8685,16.8983,18.3147,17.6065,-18.5055,0.3898,15.9342,16.6091,16.2717,-28.8181,-1.2583,13.9906,14.6619,14.3262,-18.7412,-0.8685,14.9504,15.3065,15.1284,-7.9010,-0.3898,14.9504,15.0709,15.0106,-8.3147,1.2583,0.1000,7.8141,5994.4000,13109.1610
6750.0000,14.9233,16.2435,25120.6000,28704.7000,-3584.1000,2.6539,5079.0977,4850.6477,9929.7453,129.6137,33555.3477,20041.5023,-13513.8453,16.8175,12.8530,8604.0000,0.0000,8604.0000,0.4515,1700.0136,0.0000,1700.0136,22.0510,0.0000,6903.9864,6903.9864,16.9549,14.9955,15.9752,0.2466,16644.6730,16.2435,16.8175,16.5305,-25.2015,1.0351,16.8175,17.9273,17.3724,-20.2977,0.5836,16.2435,16.6043,16.4239,-25.5754,-1.6188,14.2499,14.6201,14.4350,-16.9592,-1.0351,14.9955,15.3305,15.1630,-8.2342,-0.5836,14.9955,15.1171,15.0563,-8.5068,1.6188,0.1000,7.8141,5019.9000,16644.6730
6751.0000,14.7365,18.1486,14751.2000,39987.3000,-25236.1000,2.6560,2991.4081,6726.7207,9718.1288,129.7144,46714.0207,11759.7919,-34954.2288,17.6422,13.6721,6016.4000,0.0000,6016.4000,0.3162,1175.4400,0.0000,1175.4400,15.4410,0.0000,4840.9600,4840.9600,17.8045,14.2259,16.0152,0.4785,32296.4162,18.1486,17.6422,17.8954,-7.9581,0.9907,17.6422,17.8909,17.7665,-14.3580,0.6746,18.1486,17.7695,17.9591,-6.3692,-1.6653,14.6782,14.8468,14.7625,-12.9961,-0.9907,14.2259,15.1497,14.6878,-14.5279,-0.6746,14.2259,14.6709,14.4484,-16.4220,1.6653,0.1000,7.8141,-19219.7000,32296.4162
6752.0000,14.6023,18.3519,15172.0000,48544.3000,-33372.3000,3.0836,3083.3555,8139.7838,11223.1393,150.5965,56684.0838,12088.6445,-44595.4393,18.2738,17.8207,2872.3000,1618.5000,1253.8000,0.2361,556.5114,284.6959,841.2073,11.5331,1903.1959,2315.7886,412.5927,18.2882,13.8610,16.0746,0.7203,48622.0662,18.3519,18.2738,18.3129,-5.0203,1.1066,18.2738,18.2357,18.2548,-8.4866,0.8704,18.3519,18.3114,18.3317,-4.3611,-1.9770,15.3479,15.2601,15.3040,-7.0897,-1.1066,13.8610,14.6770,14.2690,-19.0154,-0.8704,13.8610,14.2342,14.0476,-20.4341,1.9770,0.1000,7.8141,-32118.5000,48622.0662
6753.0000,14.1845,19.0176,10066.4000,62530.6000,-52464.2000,3.4817,2059.5877,10380.5034,12440.0911,170.0424,72911.1034,8006.8123,-64904.2911,14.1233,19.6895,0.0000,7216.2000,-7216.2000,0.3907,0.0000,1184.5844,1184.5844,19.0824,8400.7844,0.0000,-8400.7844,18.8433,13.5385,16.1909,1.1738,79232.7326,19.0176,18.7316,18.8746,0.1265,1.0303,18.9950,18.7908,18.8929,-1.5751,1.4211,19.0176,18.8737,18.9456,1.3154,-2.4514,14.1233,14.9544,14.5388,-17.7153,-1.0303,13.5385,14.1233,13.8309,-23.2892,-1.4211,13.5385,13.8610,13.6997,-23.5308,2.4514,0.1000,7.8141,-59680.4000,79232.7326
6754.0000,13.9739,18.9764,9917.1000,70296.3000,-60379.2000,3.8366,2036.0020,11611.3821,13647.3841,187.3740,81907.6821,7881.0980,-74026.5841,13.8879,19.5699,0.0000,21591.5000,-21591.5000,1.1464,0.0000,3532.2264,3532.2264,55.9880,25123.7264,0.0000,-25123.7264,19.0642,13.5675,16.3159,1.5651,105643.6487,18.9764,18.9472,18.9618,-0.7337,0.8967,19.2966,19.1929,19.2447,1.1263,2.0431,18.9764,18.9748,18.9756,-0.4177,-2.9399,13.8879,14.6337,14.2608,-20.2336,-0.8967,13.5675,13.8879,13.7277,-23.1827,-2.0431,13.5675,13.7726,13.6701,-22.6610,2.9399,0.1000,7.8141,-81970.7000,105643.6487
6755.0000,13.9552,19.0809,9638.0000,75736.1000,-66098.1000,4.0760,1979.3054,12504.3769,14483.6823,199.0659,88240.4769,7658.6946,-80581.7823,13.8730,19.5603,0.0000,31533.3000,-31533.3000,1.6726,0.0000,5157.5242,5157.5242,81.6885,36690.8242,0.0000,-36690.8242,19.1904,13.6510,16.4207,1.8196,122821.2175,19.0809,19.0399,19.0604,-0.7084,0.8011,19.3918,19.3521,19.3719,1.2385,2.4738,19.0809,19.0682,19.0745,-0.3803,-3.2749,13.8730,14.5507,14.2118,-19.9607,-0.8011,13.6510,13.8730,13.7620,-21.8611,-2.4738,13.6510,13.8095,13.7303,-21.2229,3.2749,0.1000,7.8141,-97631.4000,122821.2175
6756.0000,13.9727,19.1528,9448.2000,77958.5000,-68510.3000,4.1706,1939.7728,12876.6501,14816.4229,203.6857,90835.1501,7508.4272,-83326.7229,13.9007,19.5887,0.0000,25778.9000,-25778.9000,1.3673,0.0000,4218.0379,4218.0379,66.7774,29996.9379,0.0000,-29996.9379,19.2463,13.6678,16.4571,1.7653,119155.2211,19.1528,19.1267,19.1397,-0.6455,0.9344,19.4011,19.3900,19.3955,0.5173,2.3017,19.1528,19.1442,19.1485,-0.4017,-3.2362,13.9007,14.4655,14.1831,-19.7822,-0.9344,13.6678,13.9007,13.7843,-21.1185,-2.3017,13.6678,13.8304,13.7491,-20.6712,3.2362,0.1000,7.8141,-94289.2000,119155.2211
6757.0000,13.9838,19.1868,9545.2000,80474.5000,-70929.3000,4.2946,1959.3336,13295.7159,15255.0496,209.7407,93770.2159,7585.8664,-86184.3496,13.9234,19.6110,0.0000,21651.4000,-21651.4000,1.1485,0.0000,3543.8479,3543.8479,56.0919,25195.2479,0.0000,-25195.2479,19.2744,13.6853,16.4798,1.7383,117338.5972,19.1868,19.1842,19.1855,-0.8116,1.0487,19.4073,19.4048,19.4061,0.0048,2.1972,19.1868,19.1861,19.1865,-0.6724,-3.2459,13.9234,14.4146,14.1690,-19.5837,-1.0487,13.6853,13.9234,13.8043,-20.5833,-2.1972,13.6853,13.8446,13.7649,-20.2667,3.2459,0.1000,7.8141,-92580.7000,117338.5972
6758.0000,13.9928,19.2565,9633.7000,86110.9000,-76477.2000,4.5652,1977.2109,14229.9680,16207.1788,222.9572,100340.8680,7656.4891,-92684.3788,13.9398,19.6270,0.0000,21075.3000,-21075.3000,1.1181,0.0000,3450.3720,3450.3720,54.6045,24525.6720,0.0000,-24525.6720,19.3207,13.7150,16.5179,1.8204,122880.1012,19.2565,19.2415,19.2490,-0.6020,1.1490,19.4316,19.4279,19.4297,-0.1473,2.2671,19.2565,19.2496,19.2531,-0.4233,-3.4162,13.9398,14.3816,14.1607,-19.4150,-1.1490,13.7150,13.9398,13.8274,-20.1155,-2.2671,13.7150,13.8620,13.7885,-19.8390,3.4162,0.1000,7.8141,-97552.5000,122880.1012
6759.0000,14.0017,19.2840,9725.8000,88545.8000,-78820.0000,4.6850,1995.8228,14635.4399,16631.2627,228.8086,103181.2399,7729.9772,-95451.2627,13.9581,19.6452,0.0000,17136.5000,-17136.5000,0.9092,0.0000,2806.2754,2806.2754,44.4023,19942.7754,0.0000,-19942.7754,19.3436,13.7242,16.5339,1.7963,121248.6667,19.2840,19.2837,19.2838,-0.6839,1.2586,19.4353,19.4385,19.4369,-0.4124,2.1678,19.2840,19.2836,19.2838,-0.5675,-3.4264,13.9581,14.3562,14.1572,-19.2521,-1.2586,13.7242,13.9581,13.8412,-19.8326,-2.1678,13.7242,13.8715,13.7979,-19.6472,3.4264,0.1000,7.8141,-95956.5000,121248.6667
6760.0000,14.0026,19.2465,9829.9000,86188.0000,-76358.1000,4.5794,2017.1550,14246.0362,16263.1912,223.6511,100434.0362,7812.7450,-92621.2912,13.9881,19.6751,0.0000,4543.6000,-4543.6000,0.2411,0.0000,744.3847,744.3847,11.7738,5287.9847,0.0000,-5287.9847,19.3048,13.6814,16.4931,1.5489,104553.2181,19.2465,19.2783,19.2624,-1.3481,1.4461,19.3350,19.3836,19.3593,-1.6096,1.6872,19.2465,19.2623,19.2544,-1.3302,-3.1333,13.9881,14.3295,14.1588,-19.0737,-1.4461,13.6814,13.9881,13.8347,-19.8254,-1.6872,13.6814,13.8518,13.7666,-19.9603,3.1333,0.1000,7.8141,-80901.7000,104553.2181
6761.0000,14.2450,18.2941,17974.5000,67469.9000,-49495.4000,4.1227,3673.9852,11216.6318,14890.6169,201.3436,78686.5318,14300.5148,-64386.0169,14.2268,19.9160,0.0000,1988.1000,-1988.1000,0.1055,0.0000,326.8582,326.8582,5.1524,2314.9582,0.0000,-2314.9582,18.7441,14.0467,16.3954,1.1349,76605.7719,18.2941,18.7764,18.5353,-10.3596,1.3391,18.8596,19.1059,18.9828,-6.1864,1.4445,18.2941,18.5564,18.4253,-11.5626,-2.7836,14.2268,14.4746,14.3507,-16.6364,-1.3391,14.0467,14.2268,14.1368,-16.0814,-1.4445,14.0467,14.1346,14.0906,-15.9202,2.7836,0.1000,7.8141,-51483.5000,76605.7719
6762.0000,14.3334,18.3670,14699.7000,54698.0000,-39998.3000,3.3495,3000.3279,9112.5707,12112.8986,163.5841,63810.5707,11699.3721,-52111.1986,14.3455,20.0304,0.0000,834.8000,-834.8000,0.0443,0.0000,137.4896,137.4896,2.1656,972.2896,0.0000,-972.2896,18.6331,13.9935,16.3133,0.8998,60733.4967,18.3670,18.6142,18.4906,-9.6110,1.1017,18.6690,18.9272,18.7981,-7.7184,1.1461,18.3670,18.4832,18.4251,-10.0681,-2.2478,14.3455,14.6375,14.4915,-15.2273,-1.1017,13.9935,14.3455,14.1695,-16.2145,-1.1461,13.9935,14.1843,14.0889,-16.5068,2.2478,0.1000,7.8141,-40833.1000,60733.4967
6763.0000,14.3971,18.1162,15546.0000,49037.9000,-33491.9000,3.1262,3169.8015,8182.0970,11351.8985,152.6771,57219.9970,12376.1985,-44843.7985,14.4069,20.0897,0.0000,10.0000,-10.0000,0.0005,0.0000,1.6485,1.6485,0.0260,11.6485,0.0000,-11.6485,18.4745,14.0389,16.2567,0.7925,53491.8535,18.1162,18.4890,18.3026,-11.2155,1.0419,18.4898,18.7907,18.6402,-8.9391,1.0424,18.1162,18.3164,18.2163,-11.9131,-2.0843,14.4069,14.7330,14.5699,-14.6730,-1.0419,14.0389,14.4069,14.2229,-15.8621,-1.0424,14.0389,14.2293,14.1341,-16.2052,2.0843,0.1000,7.8141,-33501.9000,53491.8535
6764.0000,14.7067,16.5593,22002.5000,30958.8000,-8956.3000,2.6065,4464.0293,5204.1853,9668.2146,127.2952,36162.9853,17538.4707,-18624.5146,14.6740,14.6740,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.7370,14.5793,16.1581,0.4703,31744.5231,16.5593,17.8988,17.2291,-23.4084,0.8688,17.8988,18.5454,18.2221,-13.3001,0.8688,16.5593,17.3328,16.9460,-26.4209,-1.7376,14.6740,14.9098,14.7919,-12.3403,-0.8688,14.5793,14.6740,14.6267,-11.2540,-0.8688,14.5793,14.6052,14.5923,-10.9059,1.7376,0.1000,7.8141,-8956.3000,31744.5231
