Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6765.0000,14.8064,17.3577,16967.8000,31544.4000,-14576.6000,2.3707,3437.0831,5315.4182,8752.5013,115.7795,36859.8182,13530.7169,-23329.1013,14.8359,14.8359,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.7678,14.4544,16.1111,0.4489,30297.4095,17.3577,17.7159,17.5368,-17.0743,0.7902,17.7159,18.3242,18.0200,-14.4957,0.7902,17.3577,17.4897,17.4237,-17.6013,-1.5804,14.8359,15.0845,14.9602,-10.9460,-0.7902,14.4544,14.8359,14.6451,-11.9994,-0.7902,14.4544,14.6673,14.5608,-12.3479,1.5804,0.1000,7.8141,-14576.6000,30297.4095
6766.0000,14.8808,16.7671,17653.3000,25125.4000,-7472.1000,2.1010,3571.7057,4241.4258,7813.1315,102.6073,29366.8258,14081.5943,-15285.2315,14.9006,14.9006,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.6249,14.5049,16.0649,0.3746,25282.5021,16.7671,17.7199,17.2435,-19.8664,0.7003,17.7199,18.2548,17.9873,-13.7935,0.7003,16.7671,17.3100,17.0385,-21.6254,-1.4006,14.9006,15.2151,15.0579,-10.4490,-0.7003,14.5049,14.9006,14.7028,-11.8404,-0.7003,14.5049,14.7136,14.6093,-12.2432,1.4006,0.1000,7.8141,-7472.1000,25282.5021
6767.0000,14.9788,16.4135,18309.7000,21864.4000,-3554.7000,1.9793,3698.7489,3699.7355,7398.4843,96.6677,25564.1355,14610.9511,-10953.1843,14.9850,14.9850,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.4082,14.6402,16.0242,0.3131,21131.7961,16.4135,17.5054,16.9594,-22.1015,0.6598,17.5054,18.1928,17.8491,-14.7279,0.6598,16.4135,17.0160,16.7147,-24.1812,-1.3196,14.9850,15.3073,15.1462,-9.9699,-0.6598,14.6402,14.9850,14.8126,-10.9714,-0.6598,14.6402,14.8145,14.7274,-11.2351,1.3196,0.1000,7.8141,-3554.7000,21131.7961
6768.0000,15.0674,16.2925,17912.7000,19725.8000,-1813.1000,1.8564,3613.4740,3345.0682,6958.5422,90.6622,23070.8682,14299.2260,-8771.6422,15.0804,15.0804,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.2737,14.7096,15.9917,0.2720,18359.5202,16.2925,17.3490,16.8207,-22.4388,0.6188,17.3490,18.1003,17.7246,-15.4410,0.6188,16.2925,16.8605,16.5765,-24.3449,-1.2376,15.0804,15.3966,15.2385,-9.3951,-0.6188,14.7096,15.0804,14.8950,-10.4985,-0.6188,14.7096,14.9028,14.8062,-10.8026,1.2376,0.1000,7.8141,-1813.1000,18359.5202
6769.0000,16.8834,17.8315,18068.4000,17855.5000,212.9000,1.7745,3544.4196,3167.8184,6712.2380,86.6658,21023.3184,14523.9804,-6499.3380,15.9462,15.9462,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.0810,15.7579,15.9195,0.0328,2211.6472,17.7590,17.5329,17.6460,-11.3529,-0.5915,15.7579,17.7590,16.7585,-26.3231,-0.5915,15.7579,16.5586,16.1582,-28.1655,1.1830,17.8315,15.9462,16.8888,9.9902,0.5915,15.9462,15.3613,15.6538,-1.8368,0.5915,17.8315,16.4409,17.1362,16.8304,-1.1830,0.1000,7.8141,212.9000,2211.6472
6770.0000,16.7267,17.3645,18425.8000,16109.9000,2315.9000,1.6886,3623.0282,2846.8130,6469.8412,82.4674,18956.7130,14802.7718,-4153.9412,16.7934,16.7934,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.6697,15.1555,15.9126,0.1461,9861.5209,17.1492,17.8962,17.5227,-13.7518,-0.5629,15.1555,17.1492,16.1524,-31.1546,-0.5629,15.1555,16.1419,15.6487,-32.6318,1.1257,17.3645,16.7934,17.0789,8.5942,0.5629,16.7934,15.9229,16.3582,4.8035,0.5629,17.3645,17.0431,17.2038,12.6029,-1.1257,0.1000,7.8141,2315.9000,9861.5209
6771.0000,16.5521,16.8430,18838.3000,14416.5000,4421.8000,1.6295,3713.8973,2536.3726,6250.2699,79.5800,16952.8726,15124.4027,-1828.4699,16.8768,16.8768,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.7019,15.0979,15.8999,0.1494,10081.4561,16.7846,17.7962,17.2904,-16.5431,-0.5432,15.0979,16.7846,15.9412,-31.1119,-0.5432,15.0979,15.9300,15.5139,-32.1699,1.0863,16.8430,16.8768,16.8599,3.6730,0.5432,16.8768,16.3626,16.6197,5.5387,0.5432,16.8430,16.8716,16.8573,5.7332,-1.0863,0.1000,7.8141,4421.8000,10081.4561
6772.0000,16.1570,17.1598,17391.8000,17498.7000,-106.9000,1.7073,3449.3933,3048.2840,6497.6773,83.3838,20546.9840,13942.4067,-6604.5773,17.6900,13.7153,108.5000,0.0000,108.5000,0.0057,21.1844,0.0000,21.1844,0.2782,0.0000,87.3156,87.3156,16.8520,14.9396,15.8958,0.1859,12551.3845,17.1598,17.6900,17.4249,-14.3695,0.5710,17.6900,16.9780,17.3340,-12.3420,0.5653,17.1598,16.7893,16.9746,-12.9831,-1.1363,16.2420,16.6919,16.4669,-2.0452,-0.5710,14.9396,16.2674,15.6035,-8.6190,-0.5653,14.9396,15.8882,15.4139,-12.6951,1.1363,0.1000,7.8141,1.6000,12551.3845
6773.0000,15.4345,18.4084,10733.8000,23738.0000,-13004.2000,1.6754,2152.8245,4061.7903,6214.6148,81.8232,27799.7903,8580.9755,-19218.8148,17.9533,13.9190,458.8000,0.0000,458.8000,0.0237,89.2670,0.0000,89.2670,1.1599,0.0000,369.5330,369.5330,17.8504,14.0018,15.9261,0.3632,24516.6546,18.4084,17.9533,18.1808,-5.1812,0.5664,17.9533,17.7913,17.8723,-7.3791,0.5426,18.4084,17.8793,18.1439,-0.7616,-1.1090,15.5307,16.3773,15.9540,-8.2322,-0.5664,14.0018,15.6012,14.8015,-17.4272,-0.5426,14.0018,14.9531,14.4774,-21.9522,1.1090,0.1000,7.8141,-12545.4000,24516.6546
6774.0000,14.2568,19.2477,11681.7000,83167.3000,-71485.6000,4.5554,2387.2835,13830.1506,16217.4341,222.4762,96997.4506,9294.4165,-87703.0341,18.8774,14.8130,45.1000,0.0000,45.1000,0.0023,8.6709,0.0000,8.6709,0.1135,0.0000,36.4291,36.4291,18.8615,13.4535,16.1575,1.4070,94970.1493,19.2477,18.8774,19.0625,4.0557,1.5192,18.8774,18.5642,18.7208,1.3490,1.5169,19.2477,19.0100,19.1288,8.1270,-3.0361,14.2443,15.0788,14.6616,-23.0361,-1.5192,13.4535,14.2435,13.8485,-27.1524,-1.5169,13.4535,13.8454,13.6494,-29.3368,3.0361,0.1000,7.8141,-71440.5000,94970.1493
6775.0000,13.7339,19.8557,3167.4000,131677.6000,-128510.2000,6.3861,652.8312,21627.2644,22280.0956,311.8859,153304.8644,2514.5688,-150790.2956,13.7108,13.7108,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.5698,13.2738,16.4218,2.2974,155077.8604,19.8557,19.5796,19.7177,9.5605,2.1287,19.5796,19.3092,19.4444,7.7201,2.1287,19.8557,19.7001,19.7779,12.5573,-4.2574,13.7108,14.2272,13.9690,-28.5399,-2.1287,13.2738,13.7108,13.4923,-28.7505,-2.1287,13.2738,13.4873,13.3806,-29.6713,4.2574,0.1000,7.8141,-128510.2000,155077.8604
6776.0000,13.7057,20.1087,102.8000,159465.0000,-159362.2000,7.5135,21.1979,26173.7765,26194.9744,366.9491,185638.7765,81.6021,-185557.1744,13.6718,19.3608,0.0000,12197.8000,-12197.8000,0.6465,0.0000,1989.2936,1989.2936,31.5763,14187.0936,0.0000,-14187.0936,19.8921,13.4566,16.6743,3.0007,202548.2046,20.1087,19.9212,20.0149,10.6058,2.2890,19.7978,19.6707,19.7342,8.5849,2.9355,20.1087,20.0165,20.0626,12.8829,-5.2245,13.6718,14.0104,13.8411,-27.3380,-2.2890,13.4566,13.6718,13.5642,-25.8006,-2.9355,13.4566,13.5722,13.5144,-25.9720,5.2245,0.1000,7.8141,-171560.0000,202548.2046
6777.0000,13.8173,20.2313,0.0000,173018.9000,-173018.9000,8.1448,0.0000,28473.2369,28473.2369,397.7785,201492.1369,0.0000,-201492.1369,13.7925,19.4839,0.0000,14558.0000,-14558.0000,0.7715,0.0000,2378.3181,2378.3181,37.6802,16936.3181,0.0000,-16936.3181,20.0504,13.6320,16.8412,3.2701,220730.0014,20.2313,20.0911,20.1612,10.3605,2.4578,19.9460,19.8509,19.8985,8.5590,3.2293,20.2313,20.1636,20.1974,12.1491,-5.6870,13.7925,14.0375,13.9150,-24.7041,-2.4578,13.6320,13.7925,13.7123,-22.9604,-3.2293,13.6320,13.7221,13.6771,-23.0317,5.6870,0.1000,7.8141,-187576.9000,220730.0014
6778.0000,13.9355,20.3473,0.0000,186279.2000,-186279.2000,8.7754,0.0000,30741.2161,30741.2161,428.5774,217020.4161,0.0000,-217020.4161,13.9164,19.6064,0.0000,15071.0000,-15071.0000,0.7991,0.0000,2466.5317,2466.5317,39.0270,17537.5317,0.0000,-17537.5317,20.1812,13.7802,16.9807,3.5020,236385.4789,20.3473,20.2225,20.2849,10.3296,2.6588,20.0801,19.9941,20.0371,8.6932,3.4579,20.3473,20.2870,20.3172,11.8377,-6.1166,13.9164,14.1164,14.0164,-22.5446,-2.6588,13.7802,13.9164,13.8483,-20.8861,-3.4579,13.7802,13.8569,13.8185,-20.9317,6.1166,0.1000,7.8141,-201350.2000,236385.4789
6779.0000,14.0631,20.4727,0.0000,200136.2000,-200136.2000,9.4355,0.0000,33128.0600,33128.0600,460.8157,233264.2600,0.0000,-233264.2600,14.0461,19.7348,0.0000,17952.2000,-17952.2000,0.9524,0.0000,2943.6302,2943.6302,46.5114,20895.8302,0.0000,-20895.8302,20.3078,13.9350,17.1214,3.7827,255335.2240,20.4727,20.3520,20.4123,10.6123,2.8277,20.1965,20.1190,20.1578,8.8765,3.7801,20.4727,20.4158,20.4442,11.9431,-6.6078,14.0461,14.2149,14.1305,-20.6860,-2.8277,13.9350,14.0461,13.9906,-19.0512,-3.7801,13.9350,13.9981,13.9665,-19.0473,6.6078,0.1000,7.8141,-218088.4000,255335.2240
6780.0000,14.1662,20.5726,0.0000,209960.5000,-209960.5000,9.9070,0.0000,34839.6006,34839.6006,483.8422,244800.1006,0.0000,-244800.1006,14.1521,19.8389,0.0000,17266.9000,-17266.9000,0.9165,0.0000,2835.6693,2835.6693,44.7598,20102.5693,0.0000,-20102.5693,20.4184,14.0485,17.2335,3.9396,265921.0847,20.5726,20.4614,20.5170,10.7588,2.9968,20.3156,20.2387,20.2772,9.2216,3.9133,20.5726,20.5202,20.5464,11.9209,-6.9102,14.1521,14.3025,14.2273,-19.3275,-2.9968,14.0485,14.1521,14.1003,-17.8263,-3.9133,14.0485,14.1070,14.0778,-17.8199,6.9102,0.1000,7.8141,-227227.4000,265921.0847
6781.0000,14.2797,20.6843,0.0000,219981.9000,-219981.9000,10.3869,0.0000,36601.5061,36601.5061,507.2811,256583.4061,0.0000,-256583.4061,14.2659,19.9517,0.0000,21588.1000,-21588.1000,1.1463,0.0000,3551.2992,3551.2992,55.9858,25139.3992,0.0000,-25139.3992,20.5239,14.1796,17.3517,4.1810,282220.4097,20.6843,20.5720,20.6281,11.1137,3.0802,20.4038,20.3351,20.3694,9.3429,4.2265,20.6843,20.6331,20.6587,12.1826,-7.3067,14.2659,14.3998,14.3329,-18.0152,-3.0802,14.1796,14.2659,14.2227,-16.5304,-4.2265,14.1796,14.2291,14.2043,-16.4820,7.3067,0.1000,7.8141,-241570.0000,282220.4097
6782.0000,14.3776,20.7796,0.0000,229183.2000,-229183.2000,10.8295,0.0000,38221.9463,38221.9463,528.8967,267405.1463,0.0000,-267405.1463,14.3651,20.0494,0.0000,22879.3000,-22879.3000,1.2155,0.0000,3769.2741,3769.2741,59.3625,26648.5741,0.0000,-26648.5741,20.6215,14.2859,17.4537,4.3606,294341.2030,20.7796,20.6718,20.7257,11.3697,3.2047,20.5006,20.4327,20.4666,9.6439,4.4202,20.7796,20.7310,20.7553,12.3358,-7.6248,14.3651,14.4874,14.4263,-16.9809,-3.2047,14.2859,14.3651,14.3255,-15.5741,-4.4202,14.2859,14.3315,14.3087,-15.5162,7.6248,0.1000,7.8141,-252062.5000,294341.2030
6783.0000,14.4672,20.8669,0.0000,236770.6000,-236770.6000,11.1953,0.0000,39572.2069,39572.2069,546.7619,276342.8069,0.0000,-276342.8069,14.4553,20.1383,0.0000,24936.7000,-24936.7000,1.3253,0.0000,4113.7829,4113.7829,64.7276,29050.4829,0.0000,-29050.4829,20.7088,14.3829,17.5458,4.5258,305488.2184,20.8669,20.7616,20.8142,11.5901,3.2900,20.5826,20.5179,20.5503,9.8406,4.6153,20.8669,20.8202,20.8435,12.4777,-7.9053,14.4553,14.5688,14.5121,-16.1089,-3.2900,14.3829,14.4553,14.4191,-14.7632,-4.6153,14.3829,14.4249,14.4039,-14.6931,7.9053,0.1000,7.8141,-261707.3000,305488.2184
6784.0000,14.5506,20.9483,0.0000,242190.1000,-242190.1000,11.4584,0.0000,40559.2366,40559.2366,559.6101,282749.3366,0.0000,-282749.3366,14.5390,20.2208,0.0000,27951.3000,-27951.3000,1.4861,0.0000,4616.9212,4616.9212,72.5801,32568.2212,0.0000,-32568.2212,20.7866,14.4726,17.6296,4.6702,315239.8949,20.9483,20.8436,20.8960,11.7918,3.3241,20.6512,20.5900,20.6206,9.9459,4.8102,20.9483,20.9029,20.9256,12.6205,-8.1343,14.5390,14.6461,14.5926,-15.3450,-3.3241,14.4726,14.5390,14.5058,-14.0572,-4.8102,14.4726,14.5115,14.4921,-13.9754,8.1343,0.1000,7.8141,-270141.4000,315239.8949
6785.0000,14.6100,21.0055,0.0000,248024.7000,-248024.7000,11.7410,0.0000,41595.7860,41595.7860,573.4105,289620.4860,0.0000,-289620.4860,14.5995,20.2801,0.0000,25803.5000,-25803.5000,1.3724,0.0000,4266.0633,4266.0633,67.0268,30069.5633,0.0000,-30069.5633,20.8535,14.5325,17.6930,4.7363,319703.1747,21.0055,20.9079,20.9567,11.7940,3.4562,20.7294,20.6663,20.6979,10.2048,4.8286,21.0055,20.9626,20.9840,12.5400,-8.2848,14.5995,14.7024,14.6510,-14.8795,-3.4562,14.5325,14.5995,14.5660,-13.6826,-4.8286,14.5325,14.5714,14.5520,-13.6106,8.2848,0.1000,7.8141,-273828.2000,319703.1747
6786.0000,14.2848,20.6706,0.0000,153981.7000,-153981.7000,7.2921,0.0000,25623.2703,25623.2703,356.1329,179604.9703,0.0000,-179604.9703,14.2893,19.9645,0.0000,3267.8000,-3267.8000,0.1739,0.0000,537.7482,537.7482,8.4906,3805.5482,0.0000,-3805.5482,20.6229,14.0109,17.3169,2.8208,190401.0211,20.6706,20.6523,20.6615,7.5792,2.3727,20.6054,20.5477,20.5765,8.0952,2.5466,20.6706,20.6619,20.6662,8.0103,-4.9193,14.2893,14.5376,14.4134,-17.9711,-2.3727,14.0109,14.2893,14.1501,-19.0190,-2.5466,14.0109,14.1629,14.0869,-19.5418,4.9193,0.1000,7.8141,-157249.5000,190401.0211
6787.0000,14.1384,20.5348,0.0000,149809.8000,-149809.8000,7.0792,0.0000,24842.1123,24842.1123,345.7348,174651.9123,0.0000,-174651.9123,14.1365,19.8175,0.0000,862.1000,-862.1000,0.0458,0.0000,141.5466,141.5466,2.2370,1003.6466,0.0000,-1003.6466,20.4903,13.8897,17.1900,2.6873,181391.4541,20.5348,20.5007,20.5178,5.9614,2.3445,20.4876,20.4412,20.4644,6.5232,2.3903,20.5348,20.5151,20.5250,6.4283,-4.7347,14.1365,14.3853,14.2609,-19.4413,-2.3445,13.8897,14.1365,14.0131,-20.0137,-2.3903,13.8897,14.0161,13.9529,-20.4027,4.7347,0.1000,7.8141,-150671.9000,181391.4541
6788.0000,13.9689,20.3680,0.0000,84442.3000,-84442.3000,3.9864,0.0000,13946.3535,13946.3535,194.6893,98388.6535,0.0000,-98388.6535,14.0046,14.0046,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3388,13.4446,16.8917,1.5704,106001.4122,20.3680,20.3479,20.3579,4.2272,1.3288,20.3479,20.3068,20.3274,4.8469,1.3288,20.3680,20.3547,20.3613,4.6309,-2.6576,14.0046,14.4085,14.2066,-19.6145,-1.3288,13.4446,14.0046,13.7246,-22.9301,-1.3288,13.4446,13.7492,13.5969,-24.0926,2.6576,0.1000,7.8141,-84442.3000,106001.4122
6789.0000,13.8393,20.2426,0.0000,76665.8000,-76665.8000,3.6152,0.0000,12623.2116,12623.2116,176.5626,89289.0116,0.0000,-89289.0116,13.8614,13.8614,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.2213,13.2816,16.7514,1.4336,96767.5133,20.2426,20.2290,20.2358,3.0776,1.2051,20.2290,20.1994,20.2142,3.6388,1.2051,20.2426,20.2322,20.2374,3.4477,-2.4102,13.8614,14.3463,14.1039,-20.4815,-1.2051,13.2816,13.8614,13.5715,-23.8881,-1.2051,13.2816,13.5857,13.4336,-25.0086,2.4102,0.1000,7.8141,-76665.8000,96767.5133
6790.0000,13.7848,20.1924,0.0000,56975.8000,-56975.8000,2.6845,0.0000,9369.1518,9369.1518,131.1045,66344.9518,0.0000,-66344.9518,13.8217,19.5090,0.0000,1056.9000,-1056.9000,0.0561,0.0000,172.7366,172.7366,2.7377,1229.6366,0.0000,-1229.6366,20.1434,13.0653,16.6043,1.1084,74816.5670,20.1924,20.1517,20.1721,2.6536,0.8761,20.1130,20.1011,20.1071,2.5726,0.9322,20.1924,20.1652,20.1788,3.0736,-1.8083,13.8217,14.4055,14.1136,-19.9231,-0.8761,13.0653,13.8217,13.4435,-24.6349,-0.9322,13.0653,13.4840,13.2747,-26.0225,1.8083,0.1000,7.8141,-58032.7000,74816.5670
6791.0000,13.7350,20.1439,0.0000,48683.6000,-48683.6000,2.2929,0.0000,7996.1954,7996.1954,111.9837,56679.7954,0.0000,-56679.7954,13.7546,19.4421,0.0000,2454.5000,-2454.5000,0.1302,0.0000,400.7698,400.7698,6.3568,2855.2698,0.0000,-2855.2698,20.0787,12.9258,16.5022,0.9904,66850.8308,20.1439,20.0979,20.1209,2.3034,0.7209,19.9976,20.0111,20.0044,1.6111,0.8511,20.1439,20.1153,20.1296,2.7217,-1.5720,13.7546,14.4659,14.1103,-19.7118,-0.7209,12.9258,13.7546,13.3402,-25.1428,-0.8511,12.9258,13.3998,13.1628,-26.5041,1.5720,0.1000,7.8141,-51138.1000,66850.8308
6792.0000,13.7021,20.0999,47.4000,43736.2000,-43688.8000,2.0618,9.7747,7178.0288,7187.8035,100.6925,50914.2288,37.6253,-50876.6035,13.7189,19.2510,36.8000,2273.3000,-2236.5000,0.1226,7.6120,370.9935,378.6055,5.9857,2644.2935,29.1880,-2615.1055,20.0252,12.8142,16.4197,0.9000,60751.6717,20.0999,20.0547,20.0773,2.0004,0.6464,19.9266,19.9390,19.9328,1.0633,0.7690,20.0999,20.0720,20.0860,2.3948,-1.4154,13.7189,14.5017,14.1103,-19.5176,-0.6464,12.8142,13.7189,13.2665,-25.3571,-0.7690,12.8142,13.3369,13.0755,-26.7863,1.4154,0.1000,7.8141,-45925.3000,60751.6717
6793.0000,13.6931,20.0586,157.8000,39406.0000,-39248.2000,1.8633,32.5459,6465.9818,6498.5277,90.9996,45871.9818,125.2541,-45746.7277,13.7023,17.6889,442.0000,2091.3000,-1649.3000,0.1354,91.4506,341.2112,432.6618,6.6127,2432.5112,350.5494,-2081.9618,19.9526,12.7559,16.3543,0.8219,55478.9343,20.0586,20.0168,20.0377,1.7184,0.5760,19.5737,19.8075,19.6906,-1.5695,0.7114,20.0586,20.0328,20.0457,2.0850,-1.2873,13.7023,14.5507,14.1265,-19.1696,-0.5760,12.7559,13.7023,13.2291,-25.2187,-0.7114,12.7559,13.3094,13.0326,-26.6219,1.2873,0.1000,7.8141,-40897.5000,55478.9343
6794.0000,13.7229,20.0447,281.5000,35529.0000,-35247.5000,1.6872,58.0303,5833.9101,5891.9404,82.3996,41362.9101,223.4697,-41139.4404,13.7033,14.8452,1666.1000,1859.7000,-193.6000,0.1911,344.7138,303.4282,648.1420,9.3344,2163.1282,1321.3862,-841.7420,19.7972,12.8016,16.2994,0.7508,50680.9257,20.0447,19.9845,20.0146,1.6190,0.4987,18.5606,19.4325,18.9965,-9.3091,0.6898,20.0447,20.0089,20.0268,2.0206,-1.1885,13.7033,14.6290,14.1662,-18.5980,-0.4987,12.8016,13.7033,13.2525,-24.4594,-0.6898,12.8016,13.3427,13.0721,-25.5944,1.1885,0.1000,7.8141,-35441.1000,50680.9257
6795.0000,14.1109,18.2951,400.5000,31881.8000,-31481.3000,1.5221,82.0404,5283.3174,5365.3578,74.3348,37165.1174,318.4596,-36846.6578,19.3872,18.5652,3381.4000,1598.0000,1783.4000,0.2725,646.0026,287.0608,933.0634,13.3106,1885.0608,2735.3974,850.3366,19.1063,13.3869,16.2466,0.6571,44351.7045,18.2951,19.3872,18.8412,-12.4020,0.8519,19.3872,19.2581,19.3226,-3.6407,0.5793,18.2951,19.0448,18.6700,-14.2364,-1.4312,15.3953,14.9691,15.1822,-6.3258,-0.8519,13.3869,13.9041,13.6455,-19.4195,-0.5793,13.3869,13.6000,13.4935,-20.1932,1.4312,0.1000,7.8141,-29697.9000,44351.7045
6796.0000,14.3604,20.7217,188.8000,45458.2000,-45269.4000,2.1555,38.5188,7578.1450,7616.6638,105.2703,53036.3450,150.2812,-52886.0638,19.7011,18.7254,5842.0000,2615.6000,3226.4000,0.4363,1111.8400,472.7326,1584.5726,21.3086,3088.3326,4730.1600,1641.8274,19.7806,12.6710,16.2258,0.6984,47142.8703,20.7217,19.7011,20.2114,6.5920,0.8639,19.7011,19.4328,19.5669,-0.4623,0.4276,20.7217,19.8958,20.3087,8.3526,-1.2916,16.5081,15.8155,16.1618,3.4777,-0.8639,12.6710,14.2457,13.4583,-22.2269,-0.4276,12.6710,13.3871,13.0290,-26.3790,1.2916,0.1000,7.8141,-42043.0000,47142.8703
6797.0000,14.3073,20.6799,117.1000,54651.6000,-54534.5000,2.5899,23.9111,9099.1682,9123.0793,126.4868,63750.7682,93.1889,-63657.5793,20.3233,19.1397,7429.0000,3022.8000,4406.2000,0.5366,1403.5021,553.0850,1956.5872,26.2090,3575.8850,6025.4979,2449.6128,20.2466,12.2702,16.2584,0.9358,63168.5838,20.6799,20.3233,20.5016,8.5274,1.0422,20.3233,19.6605,19.9919,4.4192,0.5055,20.6799,20.4381,20.5590,9.4280,-1.5477,16.6284,16.3528,16.4906,4.4982,-1.0422,12.2702,13.9625,13.1164,-26.1550,-0.5055,12.2702,12.9299,12.6001,-30.7988,1.5477,0.1000,7.8141,-50128.3000,63168.5838
6798.0000,13.6204,20.0046,0.0000,126631.9000,-126631.9000,5.9848,0.0000,20743.1353,20743.1353,292.2879,147375.0353,0.0000,-147375.0353,20.0962,17.2351,1277.7000,188.9000,1088.8000,0.0736,242.0278,34.4074,276.4353,3.5952,223.3074,1035.6722,812.3647,20.0482,13.0862,16.5672,2.3515,158728.8993,20.0046,20.0962,20.0504,1.8949,2.0195,20.0962,20.0209,20.0585,4.3214,1.9459,20.0046,20.0616,20.0331,1.8096,-3.9653,13.5158,14.5075,14.0116,-27.6444,-2.0195,13.0862,13.3750,13.2306,-23.9616,-1.9459,13.0862,13.1687,13.1275,-23.1640,3.9653,0.1000,7.8141,-125543.1000,158728.8993
6799.0000,13.7205,20.1360,0.0000,178219.2000,-178219.2000,8.3849,0.0000,29262.2237,29262.2237,409.5064,207481.4237,0.0000,-207481.4237,20.0961,15.8679,60.4000,0.0000,60.4000,0.0030,11.4413,0.0000,11.4413,0.1466,0.0000,48.9587,48.9587,20.0934,13.5631,16.8283,3.1277,211119.7621,20.1360,20.0961,20.1161,2.9935,2.7960,20.0961,20.0559,20.0760,3.9850,2.7930,20.1360,20.1122,20.1241,3.3068,-5.5890,13.6712,13.9528,13.8120,-26.3655,-2.7960,13.5631,13.6689,13.6160,-19.1023,-2.7930,13.5631,13.6044,13.5837,-18.0203,5.5890,0.1000,7.8141,-178158.8000,211119.7621
6800.0000,13.9601,20.3764,0.0000,195963.1000,-195963.1000,9.2258,0.0000,32358.1250,32358.1250,450.5720,228321.2250,0.0000,-228321.2250,13.9362,19.4341,0.0000,15464.4000,-15464.4000,0.8459,0.0000,2531.6448,2531.6448,41.3118,17996.0448,0.0000,-17996.0448,20.2354,13.8604,17.0479,3.6688,247646.2953,20.3764,20.2853,20.3309,5.5171,2.7933,20.0875,20.0618,20.0747,3.6267,3.6392,20.3764,20.3336,20.3550,6.0036,-6.4325,13.9362,14.1014,14.0188,-21.9361,-2.7933,13.8604,13.9362,13.8983,-16.2861,-3.6392,13.8604,13.8987,13.8795,-15.4107,6.4325,0.1000,7.8141,-211427.5000,247646.2953
6801.0000,14.1182,20.5279,0.0000,209516.3000,-209516.3000,9.8793,0.0000,34726.1901,34726.1901,482.4913,244242.4901,0.0000,-244242.4901,14.1005,19.7893,0.0000,17931.1000,-17931.1000,0.9513,0.0000,2942.5138,2942.5138,46.4605,20873.6138,0.0000,-20873.6138,20.3925,14.0223,17.2074,3.9424,266109.1798,20.5279,20.4412,20.4846,6.8811,2.9760,20.2833,20.2230,20.2531,5.5642,3.9273,20.5279,20.4889,20.5084,7.3191,-6.9033,14.1005,14.2433,14.1719,-19.4611,-2.9760,14.0223,14.1005,14.0614,-15.1108,-3.9273,14.0223,14.0642,14.0432,-14.4443,6.9033,0.1000,7.8141,-227447.4000,266109.1798
6802.0000,14.2485,20.6544,0.0000,222189.9000,-222189.9000,10.4879,0.0000,36941.3724,36941.3724,512.2104,259131.2724,0.0000,-259131.2724,14.2337,19.9203,0.0000,18450.3000,-18450.3000,0.9795,0.0000,3033.6727,3033.6727,47.8381,21483.9727,0.0000,-21483.9727,20.5227,14.1622,17.3425,4.1677,281322.8547,20.6544,20.5694,20.6119,7.8460,3.1694,20.4162,20.3578,20.3870,6.6629,4.1490,20.6544,20.6162,20.6353,8.2526,-7.3184,14.2337,14.3590,14.2964,-17.8054,-3.1694,14.1622,14.2337,14.1980,-14.1732,-4.1490,14.1622,14.2007,14.1814,-13.6182,7.3184,0.1000,7.8141,-240640.2000,281322.8547
6803.0000,14.3922,20.7957,0.0000,236268.0000,-236268.0000,11.1620,0.0000,39417.2191,39417.2191,545.1341,275685.2191,0.0000,-275685.2191,14.3790,20.0641,0.0000,22939.8000,-22939.8000,1.2185,0.0000,3780.0233,3780.0233,59.5115,26719.8233,0.0000,-26719.8233,20.6532,14.3221,17.4876,4.4788,302318.1658,20.7957,20.7043,20.7500,8.9256,3.3145,20.5322,20.4759,20.5040,7.5092,4.5330,20.7957,20.7556,20.7756,9.3411,-7.8475,14.3790,14.4847,14.4319,-16.2324,-3.3145,14.3221,14.3790,14.3506,-12.9939,-4.5330,14.3221,14.3531,14.3376,-12.4871,7.8475,0.1000,7.8141,-259207.8000,302318.1658
6804.0000,14.5775,20.9790,0.0000,252227.2000,-252227.2000,11.9273,0.0000,42267.4979,42267.4979,582.5112,294494.6979,0.0000,-294494.6979,14.5655,20.2495,0.0000,35075.0000,-35075.0000,1.8643,0.0000,5795.9189,5795.9189,91.0486,40870.9189,0.0000,-40870.9189,20.8068,14.5289,17.6678,4.9474,333948.7514,20.9790,20.8715,20.9252,10.4056,3.3543,20.6493,20.5959,20.6226,8.3647,5.2186,20.9790,20.9351,20.9571,10.8762,-8.5730,14.5655,14.6493,14.6074,-14.3462,-3.3543,14.5289,14.5655,14.5472,-11.3117,-5.2186,14.5289,14.5494,14.5391,-10.8179,8.5730,0.1000,7.8141,-287302.2000,333948.7514
6805.0000,14.7387,21.1359,0.0000,261731.2000,-261731.2000,12.3920,0.0000,44031.0693,44031.0693,605.2073,305762.2693,0.0000,-305762.2693,14.7278,20.4092,0.0000,44154.0000,-44154.0000,2.3487,0.0000,7314.2112,7314.2112,114.7068,51468.2112,0.0000,-51468.2112,20.9473,14.6967,17.8220,5.2649,355378.5666,21.1359,21.0228,21.0793,11.5196,3.3478,20.7698,20.7168,20.7433,9.2251,5.6965,21.1359,21.0925,21.1142,11.9988,-9.0443,14.7278,14.8029,14.7653,-12.8684,-3.3478,14.6967,14.7278,14.7122,-10.1263,-5.6965,14.6967,14.7149,14.7058,-9.6753,9.0443,0.1000,7.8141,-305885.2000,355378.5666
6806.0000,14.8704,21.2636,0.0000,271724.1000,-271724.1000,12.8791,0.0000,45858.2427,45858.2427,628.9923,317582.3427,0.0000,-317582.3427,14.8603,20.5395,0.0000,48045.0000,-48045.0000,2.5575,0.0000,7975.0012,7975.0012,124.9019,56020.0012,0.0000,-56020.0012,21.0720,14.8316,17.9518,5.5044,371545.1910,21.2636,21.1516,21.2076,12.2993,3.4405,20.8906,20.8367,20.8637,10.0579,5.9980,21.2636,21.2215,21.2426,12.7548,-9.4385,14.8603,14.9298,14.8951,-11.8183,-3.4405,14.8316,14.8603,14.8460,-9.3220,-5.9980,14.8316,14.8487,14.8402,-8.9121,9.4385,0.1000,7.8141,-319769.1000,371545.1910
6807.0000,14.9745,21.3644,0.0000,278963.3000,-278963.3000,13.2339,0.0000,47199.1476,47199.1476,646.3215,326162.4476,0.0000,-326162.4476,14.9650,20.6422,0.0000,49580.9000,-49580.9000,2.6407,0.0000,8243.2966,8243.2966,128.9688,57824.1966,0.0000,-57824.1966,21.1744,14.9368,18.0556,5.6580,381917.1580,21.3644,21.2554,21.3099,12.7911,3.5311,20.9931,20.9397,20.9664,10.6588,6.1718,21.3644,21.3236,21.3440,13.2177,-9.7028,14.9650,15.0314,14.9982,-11.1042,-3.5311,14.9368,14.9650,14.9509,-8.8211,-6.1718,14.9368,14.9537,14.9453,-8.4472,9.7028,0.1000,7.8141,-328544.2000,381917.1580
6808.0000,15.0989,21.4872,0.0000,285100.7000,-285100.7000,13.5345,0.0000,48384.0206,48384.0206,661.0044,333484.7206,0.0000,-333484.7206,15.0903,20.7665,0.0000,59182.1000,-59182.1000,3.1535,0.0000,9858.8264,9858.8264,154.0135,69040.9264,0.0000,-69040.9264,21.2807,15.0692,18.1749,5.9232,399813.3590,21.4872,21.3682,21.4277,13.5238,3.4603,21.0813,21.0307,21.0560,11.1213,6.6139,21.4872,21.4449,21.4660,13.9886,-10.0742,15.0903,15.1482,15.1192,-10.1491,-3.4603,15.0692,15.0903,15.0797,-7.9626,-6.6139,15.0692,15.0820,15.0756,-7.6012,10.0742,0.1000,7.8141,-344282.8000,399813.3590
6809.0000,15.1545,21.5386,0.0000,292650.3000,-292650.3000,13.9046,0.0000,49732.6637,49732.6637,679.0791,342382.9637,0.0000,-342382.9637,15.1461,20.8199,0.0000,50140.1000,-50140.1000,2.6732,0.0000,8359.8913,8359.8913,130.5547,58499.9913,0.0000,-58499.9913,21.3550,15.1179,18.2364,5.9082,398804.3705,21.5386,21.4365,21.4876,13.5473,3.7438,21.1797,21.1246,21.1522,11.6930,6.4170,21.5386,21.5004,21.5195,13.9143,-10.1608,15.1461,15.2074,15.1768,-9.9988,-3.7438,15.1179,15.1461,15.1320,-8.0476,-6.4170,15.1179,15.1350,15.1264,-7.7317,10.1608,0.1000,7.8141,-342790.4000,398804.3705
6810.0000,14.7358,21.1081,0.0000,195461.5000,-195461.5000,9.2904,0.0000,32880.2554,32880.2554,453.7285,228341.7554,0.0000,-228341.7554,14.7290,20.3961,0.0000,11915.5000,-11915.5000,0.6354,0.0000,1973.8686,1973.8686,31.0332,13889.3686,0.0000,-13889.3686,21.0478,14.5491,17.7984,3.6858,248794.8325,21.1081,21.1019,21.1050,8.3424,2.8850,20.9745,20.9389,20.9567,8.7434,3.5204,21.1081,21.1076,21.1078,8.3565,-6.4054,14.7290,14.9239,14.8264,-14.6696,-2.8850,14.5491,14.7290,14.6391,-14.5675,-3.5204,14.5491,14.6511,14.6001,-14.6739,6.4054,0.1000,7.8141,-207377.0000,248794.8325
6811.0000,14.5418,20.9279,0.0000,187264.6000,-187264.6000,8.8757,0.0000,31354.3298,31354.3298,433.4756,218618.9298,0.0000,-218618.9298,14.5343,20.2094,0.0000,5521.6000,-5521.6000,0.2939,0.0000,911.9779,911.9779,14.3545,6433.5779,0.0000,-6433.5779,20.8770,14.3703,17.6237,3.4093,230126.7079,20.9279,20.9040,20.9159,6.4216,2.8606,20.8393,20.8031,20.8212,7.1065,3.1545,20.9279,20.9158,20.9218,6.5259,-6.0151,14.5343,14.7212,14.6277,-16.6430,-2.8606,14.3703,14.5343,14.4523,-16.2193,-3.1545,14.3703,14.4565,14.4134,-16.2747,6.0151,0.1000,7.8141,-192786.2000,230126.7079
6812.0000,14.2648,20.6531,0.0000,116210.2000,-116210.2000,5.5008,0.0000,19328.6818,19328.6818,268.6517,135538.8818,0.0000,-135538.8818,14.2769,19.9536,0.0000,1213.3000,-1213.3000,0.0645,0.0000,199.6237,199.6237,3.1516,1412.9237,0.0000,-1412.9237,20.6514,13.8992,17.2753,2.1473,144940.4575,20.6531,20.6714,20.6622,3.7985,1.8121,20.6467,20.6278,20.6372,5.0508,1.8766,20.6531,20.6635,20.6583,3.7998,-3.6887,14.2769,14.5952,14.4361,-18.4135,-1.8121,13.8992,14.2769,14.0881,-20.0519,-1.8766,13.8992,14.1025,14.0009,-20.6725,3.6887,0.1000,7.8141,-117423.5000,144940.4575
6813.0000,14.0909,20.4872,0.0000,107293.6000,-107293.6000,5.0694,0.0000,17771.8200,17771.8200,247.5821,125065.4200,0.0000,-125065.4200,14.0971,19.7778,0.0000,28.1000,-28.1000,0.0015,0.0000,4.6110,4.6110,0.0729,32.7110,0.0000,-32.7110,20.4919,13.7152,17.1035,1.9636,132540.8262,20.4872,20.5013,20.4942,2.4454,1.6893,20.5006,20.4877,20.4942,3.7068,1.6908,20.4872,20.4939,20.4906,2.4788,-3.3801,14.0971,14.4498,14.2735,-19.7323,-1.6893,13.7152,14.0971,13.9061,-21.2613,-1.6908,13.7152,13.9116,13.8134,-21.8436,3.3801,0.1000,7.8141,-107321.7000,132540.8262
6814.0000,13.9694,20.3704,0.0000,82392.7000,-82392.7000,3.8884,0.0000,13607.9777,13607.9777,189.9043,96000.6777,0.0000,-96000.6777,13.9761,19.6598,0.0000,2392.5000,-2392.5000,0.1270,0.0000,391.8988,391.8988,6.2032,2784.3988,0.0000,-2784.3988,20.3637,13.4884,16.9260,1.5775,106482.1697,20.3704,20.3840,20.3772,1.6860,1.2538,20.3174,20.3394,20.3284,2.1422,1.3808,20.3704,20.3764,20.3734,1.7319,-2.6346,13.9761,14.4202,14.1982,-19.9707,-1.2538,13.4884,13.9761,13.7323,-22.4990,-1.3808,13.4884,13.7548,13.6216,-23.2355,2.6346,0.1000,7.8141,-84785.2000,106482.1697
6815.0000,13.8742,20.2783,0.0000,69185.3000,-69185.3000,3.2625,0.0000,11400.9382,11400.9382,159.3353,80586.2382,0.0000,-80586.2382,13.8730,19.5582,0.0000,3479.4000,-3479.4000,0.1846,0.0000,569.0838,569.0838,9.0168,4048.4838,0.0000,-4048.4838,20.2605,13.3135,16.7870,1.3683,92363.4887,20.2783,20.2946,20.2865,1.1698,1.0260,20.1823,20.2142,20.1983,1.1123,1.2106,20.2783,20.2855,20.2819,1.2144,-2.2365,13.8730,14.4101,14.1415,-20.1217,-1.0260,13.3135,13.8730,13.5933,-23.3408,-1.2106,13.3135,13.6284,13.4709,-24.1447,2.2365,0.1000,7.8141,-72664.7000,92363.4887
6816.0000,13.8140,20.2173,17.0000,55484.6000,-55467.6000,2.6157,3.4993,9130.2347,9133.7340,127.7460,64614.8347,13.5007,-64601.3340,13.8388,19.5260,0.0000,1586.7000,-1586.7000,0.0842,0.0000,259.3894,259.3894,4.1102,1846.0894,0.0000,-1846.0894,20.1981,13.0951,16.6466,1.0958,73965.5781,20.2173,20.2284,20.2229,0.9125,0.8438,20.1647,20.1536,20.1591,1.1808,0.9280,20.2173,20.2214,20.2193,0.9767,-1.7718,13.8388,14.4436,14.1412,-19.6792,-0.8438,13.0951,13.8388,13.4669,-24.0909,-0.9280,13.0951,13.5142,13.3046,-25.3117,1.7718,0.1000,7.8141,-57054.3000,73965.5781
6817.0000,13.7449,20.1458,33.2000,54152.4000,-54119.2000,2.5528,6.8416,8896.5144,8903.3560,124.6723,63048.9144,26.3584,-63022.5560,13.7580,17.7524,264.1000,1256.3000,-992.2000,0.0813,54.5953,205.1381,259.7334,3.9686,1461.4381,209.5047,-1251.9334,20.1211,13.0151,16.5681,1.0695,72192.4182,20.1458,20.1694,20.1576,0.5570,0.8238,19.9524,20.0520,20.0022,-0.3357,0.9051,20.1458,20.1572,20.1515,0.5925,-1.7289,13.7580,14.4205,14.0893,-20.0119,-0.8238,13.0151,13.7580,13.3866,-24.3274,-0.9051,13.0151,13.4230,13.2190,-25.4896,1.7289,0.1000,7.8141,-55111.4000,72192.4182
6818.0000,13.7406,20.1131,164.6000,49469.1000,-49304.5000,2.3380,33.9219,8126.2775,8160.1994,114.1836,57595.3775,130.6781,-57464.6994,13.7164,16.0700,1451.8000,2761.1000,-1309.3000,0.2270,300.3141,450.5846,750.8987,11.0839,3211.6846,1151.4859,-2060.1987,19.9529,13.0557,16.5043,1.0109,68234.0960,20.1131,20.1239,20.1185,0.4877,0.7037,19.1353,19.6666,19.4009,-7.0401,0.9306,20.1131,20.1160,20.1145,0.5552,-1.6343,13.7164,14.4494,14.0829,-19.7664,-0.7037,13.0557,13.7164,13.3861,-23.7055,-0.9306,13.0557,13.4354,13.2455,-24.4632,1.6343,0.1000,7.8141,-50613.8000,68234.0960
6819.0000,13.8848,20.2047,371.8000,45205.1000,-44833.3000,2.1480,76.4424,7451.1435,7527.5860,104.9071,52656.2435,295.3576,-52360.8860,13.7943,15.7672,5528.6000,8845.7000,-3317.1000,0.7759,1142.2358,1445.1455,2587.3812,37.8952,10290.8455,4386.3642,-5904.4812,19.4513,13.4711,16.4612,0.9992,67443.7569,20.2047,20.0982,20.1515,1.2199,0.4574,17.3734,18.4824,17.9279,-23.2799,1.2333,20.2047,20.1582,20.1815,1.6964,-1.6907,13.7943,14.6491,14.2217,-17.8562,-0.4574,13.4711,13.7943,13.6327,-20.3100,-1.2333,13.4711,13.6780,13.5746,-20.0765,1.6907,0.1000,7.8141,-48150.4000,67443.7569
6820.0000,14.8138,21.2016,213.7000,61446.6000,-61232.9000,2.9072,43.2830,10355.9748,10399.2578,141.9816,71802.5748,170.4170,-71632.1578,20.6575,21.3400,8201.7000,7583.2000,618.5000,0.8570,1543.5378,1396.8523,2940.3901,41.8521,8980.0523,6658.1622,-2321.8901,20.3265,12.4985,16.4125,0.9171,61901.8673,21.2016,20.6575,20.9295,10.7650,1.2547,20.6575,18.4879,19.5727,0.3730,0.3978,21.2016,20.7691,20.9853,11.4838,-1.6525,19.1117,16.9561,18.0339,28.0454,-1.2547,12.4985,14.3111,13.4048,-23.2476,-0.3978,12.4985,13.1871,12.8428,-29.2502,1.6525,0.1000,7.8141,-60614.4000,61901.8673
6821.0000,15.0083,21.3520,300.6000,68407.2000,-68106.6000,3.2595,60.6959,11583.6924,11644.3883,159.1865,79990.8924,239.9041,-79750.9883,21.0260,20.9706,11040.5000,7396.0000,3644.5000,0.9496,2069.1917,1372.6140,3441.8057,46.3765,8768.6140,8971.3083,202.6943,20.8216,12.0484,16.4350,1.1580,78162.2113,21.3520,21.0260,21.1890,12.4486,1.4030,21.0260,19.6643,20.3452,8.3587,0.4534,21.3520,21.1043,21.2281,12.8799,-1.8564,18.7261,18.1200,18.4231,25.0129,-1.4030,12.0484,14.0256,13.0370,-27.2202,-0.4534,12.0484,12.6567,12.3525,-33.7478,1.8564,0.1000,7.8141,-64462.1000,78162.2113
6822.0000,13.8350,20.1934,0.0000,139007.7000,-139007.7000,6.6006,0.0000,22885.6678,22885.6678,322.3623,161893.3678,0.0000,-161893.3678,20.3923,17.2095,4325.9000,489.7000,3836.2000,0.2387,816.6046,89.7246,906.3292,11.6567,579.4246,3509.2954,2929.8708,20.3102,13.1729,16.7415,2.5946,175132.9595,20.1934,20.3923,20.2928,0.4403,2.2798,20.3923,20.3081,20.3502,6.5296,2.0411,20.1934,20.3112,20.2523,-0.1035,-4.3208,13.8018,15.0307,14.4163,-27.8874,-2.2798,13.1729,13.4034,13.2881,-23.1660,-2.0411,13.1729,13.2041,13.1885,-21.9256,4.3208,0.1000,7.8141,-135171.5000,175132.9595
6823.0000,13.8845,20.2945,0.0000,192480.4000,-192480.4000,9.0686,0.0000,31726.2751,31726.2751,442.8960,224206.6751,0.0000,-224206.6751,20.2822,16.0310,2230.5000,0.0000,2230.5000,0.1103,421.5925,0.0000,421.5925,5.3879,0.0000,1808.9075,1808.9075,20.2746,13.7170,16.9958,3.3567,226580.3407,20.2945,20.2822,20.2883,1.5472,3.0596,20.2822,20.2552,20.2687,4.6934,2.9493,20.2945,20.2842,20.2893,1.6515,-6.0090,13.8699,14.1684,14.0191,-27.2833,-3.0596,13.7170,13.7890,13.7530,-17.4935,-2.9493,13.7170,13.7400,13.7285,-16.1217,6.0090,0.1000,7.8141,-190249.9000,226580.3407
6824.0000,14.1248,20.5378,0.0000,212394.7000,-212394.7000,10.0101,0.0000,35208.8168,35208.8168,488.8773,247603.5168,0.0000,-247603.5168,14.0945,19.5880,0.0000,15907.8000,-15907.8000,0.8711,0.0000,2610.2586,2610.2586,42.5428,18518.0586,0.0000,-18518.0586,20.4088,14.0402,17.2245,3.9597,267282.2814,20.5378,20.4628,20.5003,4.5714,3.0463,20.2683,20.2422,20.2552,4.2169,3.9174,20.5378,20.5025,20.5202,4.8844,-6.9638,14.0945,14.2590,14.1767,-22.4836,-3.0463,14.0402,14.0945,14.0673,-14.4959,-3.9174,14.0402,14.0661,14.0531,-13.4508,6.9638,0.1000,7.8141,-228302.5000,267282.2814
6825.0000,14.3440,20.7517,0.0000,228612.5000,-228612.5000,10.7915,0.0000,38096.0437,38096.0437,527.0393,266708.5437,0.0000,-266708.5437,14.3236,20.0114,0.0000,30019.6000,-30019.6000,1.5937,0.0000,4942.5442,4942.5442,77.8332,34962.1442,0.0000,-34962.1442,20.5905,14.2795,17.4350,4.4663,301477.0771,20.7517,20.6590,20.7053,6.8650,3.0659,20.4375,20.3871,20.4123,5.9152,4.6596,20.7517,20.7132,20.7324,7.2254,-7.7256,14.3236,14.4473,14.3854,-18.7962,-3.0659,14.2795,14.3236,14.3015,-12.6223,-4.6596,14.2795,14.3030,14.2912,-11.7807,7.7256,0.1000,7.8141,-258632.1000,301477.0771
6826.0000,14.5580,20.9611,0.0000,243715.6000,-243715.6000,11.5211,0.0000,40821.9807,40821.9807,562.6738,284537.5807,0.0000,-284537.5807,14.5413,20.2262,0.0000,43531.6000,-43531.6000,2.3132,0.0000,7190.6767,7190.6767,112.9742,50722.2767,0.0000,-50722.2767,20.7700,14.5106,17.6403,4.9481,333997.3240,20.9611,20.8525,20.9068,8.8269,3.0693,20.5834,20.5344,20.5589,7.2205,5.3825,20.9611,20.9200,20.9406,9.2335,-8.4518,14.5413,14.6414,14.5913,-15.9771,-3.0693,14.5106,14.5413,14.5259,-10.8581,-5.3825,14.5106,14.5277,14.5191,-10.1325,8.4518,0.1000,7.8141,-287247.2000,333997.3240
6827.0000,14.7412,21.1393,0.0000,255591.1000,-255591.1000,12.0998,0.0000,43000.7340,43000.7340,590.9325,298591.8340,0.0000,-298591.8340,14.7270,20.4090,0.0000,52055.3000,-52055.3000,2.7687,0.0000,8622.9779,8622.9779,135.2194,60678.2779,0.0000,-60678.2779,20.9343,14.7015,17.8179,5.2954,357439.4759,21.1393,21.0242,21.0817,10.3012,3.1103,20.7345,20.6839,20.7092,8.4723,5.8791,21.1393,21.0981,21.1187,10.7135,-8.9894,14.7270,14.8132,14.7701,-13.9220,-3.1103,14.7015,14.7270,14.7142,-9.5552,-5.8791,14.7015,14.7162,14.7089,-8.9245,8.9894,0.1000,7.8141,-307646.4000,357439.4759
6828.0000,14.8556,21.2484,0.0000,265346.1000,-265346.1000,12.5770,0.0000,44765.7336,44765.7336,614.2388,310111.8336,0.0000,-310111.8336,14.8428,20.5218,0.0000,48061.1000,-48061.1000,2.5583,0.0000,7975.5150,7975.5150,124.9434,56036.6150,0.0000,-56036.6150,21.0585,14.8127,17.9356,5.4017,364613.0082,21.2484,21.1452,21.1968,10.9914,3.3396,20.8748,20.8207,20.8478,9.5128,5.8979,21.2484,21.2104,21.2294,11.3252,-9.2374,14.8428,14.9250,14.8839,-12.8647,-3.3396,14.8127,14.8428,14.8277,-9.1231,-5.8979,14.8127,14.8304,14.8216,-8.5837,9.2374,0.1000,7.8141,-313407.2000,364613.0082
6829.0000,14.9965,21.3876,0.0000,275652.2000,-275652.2000,13.0755,0.0000,46663.9680,46663.9680,638.5864,322316.1680,0.0000,-322316.1680,14.9855,20.6634,0.0000,56151.2000,-56151.2000,2.9904,0.0000,9338.6438,9338.6438,146.0482,65489.8438,0.0000,-65489.8438,21.1846,14.9643,18.0744,5.7103,385448.3039,21.3876,21.2745,21.3310,11.9772,3.3617,20.9868,20.9358,20.9613,10.2265,6.3521,21.3876,21.3473,21.3674,12.3483,-9.7138,14.9855,15.0537,15.0196,-11.5646,-3.3617,14.9643,14.9855,14.9749,-8.1400,-6.3521,14.9643,14.9767,14.9705,-7.6376,9.7138,0.1000,7.8141,-331803.4000,385448.3039
6830.0000,15.1122,21.4998,0.0000,285958.9000,-285958.9000,13.5773,0.0000,48545.3621,48545.3621,663.0929,334504.2621,0.0000,-334504.2621,15.1024,20.7782,0.0000,57551.4000,-57551.4000,3.0669,0.0000,9588.9975,9588.9975,149.7832,67140.3975,0.0000,-67140.3975,21.2990,15.0819,18.1905,5.9128,399113.1048,21.4998,21.3891,21.4445,12.6829,3.5035,21.1040,21.0514,21.0777,10.9990,6.5704,21.4998,21.4604,21.4801,13.0289,-10.0738,15.1024,15.1642,15.1333,-10.6237,-3.5035,15.0819,15.1024,15.0922,-7.5283,-6.5704,15.0819,15.0941,15.0880,-7.0727,10.0738,0.1000,7.8141,-343510.3000,399113.1048
6831.0000,15.1902,21.5746,0.0000,290962.0000,-290962.0000,13.8256,0.0000,49488.9011,49488.9011,675.2220,340450.9011,0.0000,-340450.9011,15.1808,20.8548,0.0000,56146.9000,-56146.9000,2.9936,0.0000,9366.5155,9366.5155,146.2030,65513.4155,0.0000,-65513.4155,21.3809,15.1581,18.2695,5.9806,403688.5193,21.5746,21.4702,21.5224,12.9796,3.6107,21.1912,21.1395,21.1654,11.4208,6.6043,21.5746,21.5370,21.5558,13.2885,-10.2150,15.1808,15.2423,15.2116,-10.1320,-3.6107,15.1581,15.1808,15.1694,-7.3453,-6.6043,15.1581,15.1717,15.1649,-6.9337,10.2150,0.1000,7.8141,-347108.9000,403688.5193
6832.0000,15.2204,21.6021,0.0000,291782.6000,-291782.6000,13.8720,0.0000,49665.1232,49665.1232,677.4844,341447.7232,0.0000,-341447.7232,15.2110,20.8834,0.0000,50111.3000,-50111.3000,2.6727,0.0000,8363.6231,8363.6231,130.5319,58474.9231,0.0000,-58474.9231,21.4237,15.1822,18.3029,5.9006,398287.1817,21.6021,21.5085,21.5553,12.8062,3.7331,21.2477,21.1965,21.2221,11.5195,6.4058,21.6021,21.5672,21.5846,13.0619,-10.1389,15.2110,15.2770,15.2440,-10.1525,-3.7331,15.1822,15.2110,15.1966,-7.6645,-6.4058,15.1822,15.1995,15.1908,-7.2986,10.1389,0.1000,7.8141,-341893.9000,398287.1817
6833.0000,15.2267,21.6073,0.0000,295101.6000,-295101.6000,14.0326,0.0000,50237.8767,50237.8767,685.3312,345339.4767,0.0000,-345339.4767,15.2179,20.8896,0.0000,41312.2000,-41312.2000,2.2037,0.0000,6895.7956,6895.7956,107.6261,48207.9956,0.0000,-48207.9956,21.4491,15.1841,18.3166,5.8124,392338.4384,21.6073,21.5238,21.5656,12.4804,3.9430,21.2965,21.2435,21.2700,11.5936,6.1467,21.6073,21.5743,21.5908,12.6901,-10.0897,15.2179,15.2851,15.2515,-10.3744,-3.9430,15.1841,15.2179,15.2010,-8.1074,-6.1467,15.1841,15.2039,15.1940,-7.7802,10.0897,0.1000,7.8141,-336413.8000,392338.4384
6834.0000,14.8089,21.1797,0.0000,195023.6000,-195023.6000,9.2741,0.0000,32864.6704,32864.6704,452.9339,227888.2704,0.0000,-227888.2704,14.8009,20.4671,0.0000,12164.3000,-12164.3000,0.6489,0.0000,2017.3064,2017.3064,31.6913,14181.6064,0.0000,-14181.6064,21.1261,14.6231,17.8746,3.6873,248890.8500,21.1797,21.1816,21.1806,7.4917,2.8751,21.0500,21.0231,21.0365,8.3304,3.5240,21.1797,21.1829,21.1813,7.4118,-6.3991,14.8009,14.9982,14.8996,-14.8408,-2.8751,14.6231,14.8009,14.7120,-14.3800,-3.5240,14.6231,14.7239,14.6735,-14.4517,6.3991,0.1000,7.8141,-207187.9000,248890.8500
6835.0000,14.6061,20.9905,0.0000,187128.0000,-187128.0000,8.8736,0.0000,31380.0053,31380.0053,433.3719,218508.0053,0.0000,-218508.0053,14.5978,20.2719,0.0000,5555.3000,-5555.3000,0.2958,0.0000,918.4267,918.4267,14.4466,6473.7267,0.0000,-6473.7267,20.9466,14.4336,17.6901,3.4125,230341.7632,20.9905,20.9754,20.9829,5.6227,2.8593,20.9094,20.8774,20.8934,6.7592,3.1551,20.9905,20.9830,20.9867,5.6328,-6.0143,14.5978,14.7875,14.6926,-16.7810,-2.8593,14.4336,14.5978,14.5157,-16.0473,-3.1551,14.4336,14.5199,14.4768,-16.0774,6.0143,0.1000,7.8141,-192683.3000,230341.7632
6836.0000,14.3226,20.7093,0.0000,116136.3000,-116136.3000,5.4997,0.0000,19343.0622,19343.0622,268.5961,135479.3622,0.0000,-135479.3622,14.3308,20.0066,0.0000,2001.9000,-2001.9000,0.1065,0.0000,329.6359,329.6359,5.2014,2331.5359,0.0000,-2331.5359,20.7138,13.9592,17.3365,2.1638,146056.3858,20.7093,20.7396,20.7245,3.0724,1.7977,20.6986,20.6898,20.6942,4.6287,1.9042,20.7093,20.7262,20.7178,2.9737,-3.7020,14.3308,14.6557,14.4932,-18.5386,-1.7977,13.9592,14.3308,14.1450,-19.8742,-1.9042,13.9592,14.1608,14.0600,-20.4434,3.7020,0.1000,7.8141,-118138.2000,146056.3858
6837.0000,14.1391,20.5340,0.0000,105695.3000,-105695.3000,4.9958,0.0000,17527.1700,17527.1700,243.9873,123222.4700,0.0000,-123222.4700,14.1432,19.8233,0.0000,440.7000,-440.7000,0.0234,0.0000,72.3649,72.3649,1.1437,513.0649,0.0000,-513.0649,20.5474,13.7564,17.1519,1.9477,131469.1847,20.5340,20.5622,20.5481,1.7248,1.6575,20.5519,20.5451,20.5485,3.3577,1.6809,20.5340,20.5486,20.5413,1.6572,-3.3383,14.1432,14.5063,14.3248,-19.8380,-1.6575,13.7564,14.1432,13.9498,-21.1763,-1.6809,13.7564,13.9568,13.8566,-21.7446,3.3383,0.1000,7.8141,-106136.0000,131469.1847
6838.0000,14.0129,20.3988,98.7000,80609.1000,-80510.4000,3.8106,20.2505,13327.1414,13347.3918,186.1040,93936.2414,78.4495,-93857.7918,14.0189,19.6223,19.2000,2335.7000,-2316.5000,0.1251,3.9530,382.8334,386.7864,6.1088,2718.5334,15.2470,-2703.2864,20.4086,13.5205,16.9646,1.5491,104561.1080,20.3988,20.4353,20.4170,0.8959,1.2285,20.3601,20.3920,20.3761,1.7891,1.3536,20.3988,20.4173,20.4081,0.8208,-2.5821,14.0189,14.4746,14.2468,-20.0337,-1.2285,13.5205,14.0189,13.7697,-22.4165,-1.3536,13.5205,13.7932,13.6568,-23.1577,2.5821,0.1000,7.8141,-82826.9000,104561.1080
6839.0000,13.9495,20.3136,241.6000,69239.2000,-68997.6000,3.2786,49.6207,11430.1694,11479.7901,160.1223,80669.3694,191.9793,-80477.3901,13.9428,16.1362,1208.1000,2131.7000,-923.6000,0.1799,249.0237,349.0094,598.0332,8.7841,2480.7094,959.0763,-1521.6332,20.2191,13.4232,16.8212,1.3430,90653.7762,20.3136,20.3447,20.3291,0.5185,1.0329,19.7206,20.0171,19.8688,-3.7212,1.2128,20.3136,20.3283,20.3209,0.4687,-2.2457,13.9428,14.4652,14.2040,-19.9571,-1.0329,13.4232,13.9428,13.6830,-22.5686,-1.2128,13.4232,13.7123,13.5678,-23.2616,2.2457,0.1000,7.8141,-69921.2000,90653.7762
6840.0000,14.2609,20.6052,375.6000,62203.6000,-61828.0000,2.9526,76.7528,10345.0614,10421.8142,144.1983,72548.6614,298.8472,-72249.8142,20.4376,20.5206,4506.8000,3227.7000,1279.1000,0.4205,850.3077,591.9286,1442.2363,20.5374,3819.6286,3656.4923,-163.1363,20.3715,12.9838,16.6777,1.0689,72148.7487,20.6052,20.4376,20.5214,3.4214,1.1244,20.4376,20.0698,20.2537,2.2829,0.7038,20.6052,20.4876,20.5464,3.7816,-1.8282,16.4446,15.5629,16.0037,2.2265,-1.1244,12.9838,14.0093,13.4966,-24.1099,-0.7038,12.9838,13.4602,13.2220,-26.6771,1.8282,0.1000,7.8141,-60548.9000,72148.7487
6841.0000,14.2600,20.5383,615.0000,56986.1000,-56371.1000,2.7244,125.6755,9477.1213,9602.7968,133.0567,66463.2213,489.3245,-65973.8968,20.4685,18.3121,6575.7000,1605.8000,4969.9000,0.4130,1240.2100,294.6705,1534.8805,20.1706,1900.4705,5335.4900,3435.0195,20.4267,12.7540,16.5903,1.0134,68403.4839,20.5383,20.4685,20.5034,3.1777,1.0458,20.4685,20.2433,20.3559,3.4517,0.6328,20.5383,20.4958,20.5171,3.3405,-1.6786,15.6536,15.8725,15.7630,-4.0139,-1.0458,12.7540,13.9184,13.3362,-25.2121,-0.6328,12.7540,13.2554,13.0047,-28.1121,1.6786,0.1000,7.8141,-51401.2000,68403.4839
6842.0000,14.9602,19.1107,879.2000,52089.6000,-51210.4000,2.5068,177.6601,8810.2274,8987.8874,122.4292,60899.8274,701.5399,-60198.2874,19.6503,20.0150,10293.3000,8201.1000,2092.2000,0.9581,1960.2042,1480.7654,3440.9696,46.7897,9681.8654,8333.0958,-1348.7696,19.6596,13.4057,16.5326,1.0014,67592.5369,19.1107,19.6503,19.3805,-10.2694,1.5728,19.6503,20.1360,19.8932,-2.2559,0.6147,19.1107,19.5257,19.3182,-11.0282,-2.1875,17.6495,16.9268,17.2881,13.3280,-1.5728,13.4057,13.9628,13.6842,-20.1718,-0.6147,13.4057,13.5462,13.4759,-21.2872,2.1875,0.1000,7.8141,-49118.2000,67592.5369
6843.0000,15.4178,19.4867,1272.9000,47725.8000,-46452.9000,2.3309,255.3662,8162.9583,8418.3245,113.8350,55888.7583,1017.5338,-54871.2245,19.5455,19.2856,14292.4000,8786.1000,5506.3000,1.1950,2725.2319,1583.1592,4308.3911,58.3630,10369.2592,11567.1681,1197.9089,19.5909,13.3169,16.4539,0.8250,55688.4011,19.4867,19.5455,19.5161,-6.2607,1.5638,19.5455,19.9578,19.7517,-3.0321,0.3687,19.4867,19.5209,19.5038,-6.2667,-1.9325,18.1285,17.6506,17.8896,16.7924,-1.5638,13.3169,14.3787,13.8478,-18.3736,-0.3687,13.3169,13.6110,13.4639,-21.6835,1.9325,0.1000,7.8141,-40946.6000,55688.4011
6844.0000,15.3293,21.5491,902.4000,64262.9000,-63360.5000,3.1059,181.2886,10967.6003,11148.8888,151.6868,75230.5003,721.1114,-74509.3888,20.7130,19.1435,17767.4000,5964.5000,11802.9000,1.2165,3341.6673,1099.9163,4441.5836,59.4095,7064.4163,14425.7327,7361.3164,20.6511,12.2094,16.4302,0.9114,61519.7013,21.5491,20.7130,21.1310,14.1506,1.4408,20.7130,19.5558,20.1344,2.3547,0.2243,21.5491,20.7987,21.1739,14.7795,-1.6651,18.5129,18.0443,18.2786,18.2577,-1.4408,12.2094,15.0938,13.6516,-21.0314,-0.2243,12.2094,12.9801,12.5948,-32.1088,1.6651,0.1000,7.8141,-51557.6000,61519.7013
6845.0000,14.4001,20.5759,1163.9000,70387.1000,-69223.2000,3.4089,237.3056,11745.1130,11982.4185,166.4852,82132.2130,926.5944,-81205.6185,20.6631,16.3851,19418.7000,0.0000,19418.7000,0.9554,3654.3107,0.0000,3654.3107,46.6600,0.0000,15764.3893,15764.3893,20.5465,12.3667,16.4566,1.1468,77406.9798,20.5759,20.6631,20.6195,5.3384,1.4548,20.6631,20.1250,20.3941,5.1700,0.4994,20.5759,20.6542,20.6150,5.2790,-1.9541,15.6079,16.5798,16.0939,-10.8193,-1.4548,12.3667,14.1210,13.2438,-25.6315,-0.4994,12.3667,12.7775,12.5721,-30.5087,1.9541,0.1000,7.8141,-49804.5000,77406.9798
6846.0000,13.7908,20.1556,233.2000,138012.5000,-137779.3000,6.5388,48.0199,22698.1372,22746.1571,319.3440,160710.6372,185.1801,-160525.4571,20.2467,15.9768,9015.6000,0.0000,9015.6000,0.4439,1704.7668,0.0000,1704.7668,21.6808,0.0000,7310.8332,7310.8332,20.2211,13.2415,16.7313,2.4307,164074.4762,20.1556,20.2467,20.2011,0.1942,2.3276,20.2467,20.2483,20.2475,2.8157,1.8836,20.1556,20.2089,20.1822,0.0016,-4.2112,13.9885,14.7035,14.3460,-29.2093,-2.3276,13.2415,13.5199,13.3807,-22.9670,-1.8836,13.2415,13.2864,13.2640,-21.1319,4.2112,0.1000,7.8141,-128763.7000,164074.4762
6847.0000,13.9105,20.3228,0.2000,188772.4000,-188772.2000,8.8913,0.0411,31134.1900,31134.2311,434.2387,219906.5900,0.1589,-219906.4311,20.2869,16.0459,5640.2000,0.0000,5640.2000,0.2796,1066.0096,0.0000,1066.0096,13.6571,0.0000,4574.1904,4574.1904,20.2856,13.6895,16.9876,3.2458,219093.5237,20.3228,20.2869,20.3049,2.1621,3.0570,20.2869,20.2534,20.2702,3.1342,2.7774,20.3228,20.3010,20.3119,2.3252,-5.8343,13.9994,14.2672,14.1333,-27.3163,-3.0570,13.6895,13.7934,13.7414,-18.3463,-2.7774,13.6895,13.7235,13.7065,-16.5158,5.8343,0.1000,7.8141,-183132.0000,219093.5237
6848.0000,14.1226,20.5346,0.0000,206375.7000,-206375.7000,9.7281,0.0000,34209.2851,34209.2851,475.1040,240584.9851,0.0000,-240584.9851,14.0842,19.5774,0.0000,15547.3000,-15547.3000,0.8514,0.0000,2550.7204,2550.7204,41.5799,18098.0204,0.0000,-18098.0204,20.4084,14.0243,17.2163,3.8594,260506.3955,20.5346,20.4605,20.4975,4.5961,2.9589,20.2632,20.2455,20.2544,2.9066,3.8103,20.5346,20.5001,20.5173,4.8815,-6.7692,14.0842,14.2865,14.1854,-24.1301,-2.9589,14.0243,14.0842,14.0542,-15.0681,-3.8103,14.0243,14.0510,14.0376,-13.6015,6.7692,0.1000,7.8141,-221923.0000,260506.3955
