Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6849.0000,14.2872,20.6938,0.0000,219811.0000,-219811.0000,10.3759,0.0000,36579.6652,36579.6652,506.7413,256390.6652,0.0000,-256390.6652,14.2643,19.9516,0.0000,20536.4000,-20536.4000,1.0902,0.0000,3378.2104,3378.2104,53.2434,23914.6104,0.0000,-23914.6104,20.5619,14.2015,17.3817,4.1672,281284.0276,20.6938,20.6156,20.6547,6.1931,3.0952,20.4426,20.3921,20.4174,4.8924,4.1854,20.6938,20.6594,20.6766,6.4653,-7.2807,14.2643,14.4136,14.3390,-20.8997,-3.0952,14.2015,14.2643,14.2329,-13.7098,-4.1854,14.2015,14.2335,14.2175,-12.5765,7.2807,0.1000,7.8141,-240347.4000,281284.0276
6850.0000,14.4653,20.8688,0.0000,235140.8000,-235140.8000,11.1116,0.0000,39298.0138,39298.0138,542.6725,274438.8138,0.0000,-274438.8138,14.4460,20.1312,0.0000,29822.3000,-29822.3000,1.5843,0.0000,4919.0615,4919.0615,77.3763,34741.3615,0.0000,-34741.3615,20.7130,14.4005,17.5568,4.5794,309109.2761,20.8688,20.7776,20.8232,7.7892,3.1758,20.5625,20.5163,20.5394,6.0464,4.7601,20.8688,20.8310,20.8499,8.0944,-7.9358,14.4460,14.5676,14.5068,-18.2542,-3.1758,14.4005,14.4460,14.4233,-12.1472,-4.7601,14.4005,14.4243,14.4124,-11.1736,7.9358,0.1000,7.8141,-264963.1000,309109.2761
6851.0000,14.6403,21.0401,0.0000,246891.3000,-246891.3000,11.6807,0.0000,41435.9616,41435.9616,570.4655,288327.2616,0.0000,-288327.2616,14.6235,20.3066,0.0000,40021.5000,-40021.5000,2.1278,0.0000,6619.1212,6619.1212,103.9183,46640.6212,0.0000,-46640.6212,20.8611,14.5891,17.7251,4.9488,334043.8288,21.0401,20.9379,20.9890,9.2312,3.1843,20.6850,20.6383,20.6617,7.1251,5.3121,21.0401,21.0005,21.0203,9.5674,-8.4964,14.6235,14.7267,14.6751,-16.0420,-3.1843,14.5891,14.6235,14.6063,-10.7156,-5.3121,14.5891,14.6078,14.5985,-9.8611,8.4964,0.1000,7.8141,-286912.8000,334043.8288
6852.0000,14.7287,21.1230,0.0000,253777.1000,-253777.1000,12.0205,0.0000,42682.6906,42682.6906,587.0612,296459.7906,0.0000,-296459.7906,14.7139,20.3938,0.0000,34150.0000,-34150.0000,1.8170,0.0000,5655.8270,5655.8270,88.7396,39805.8270,0.0000,-39805.8270,20.9640,14.6703,17.8172,4.9763,335901.5253,21.1230,21.0354,21.0792,9.6842,3.4012,20.8120,20.7591,20.7856,8.1617,5.2182,21.1230,21.0880,21.1055,9.9354,-8.6193,14.7139,14.8151,14.7645,-15.0576,-3.4012,14.6703,14.7139,14.6921,-10.4890,-5.2182,14.6703,14.6947,14.6825,-9.7721,8.6193,0.1000,7.8141,-287927.1000,335901.5253
6853.0000,14.8421,21.2352,0.0000,263630.3000,-263630.3000,12.4946,0.0000,44461.7901,44461.7901,610.2160,308092.0901,0.0000,-308092.0901,14.8287,20.5078,0.0000,39145.8000,-39145.8000,2.0836,0.0000,6494.6548,6494.6548,101.7607,45640.4548,0.0000,-45640.4548,21.0668,14.7947,17.9307,5.2248,352671.8663,21.2352,21.1408,21.1880,10.4536,3.4703,20.9033,20.8537,20.8785,8.7744,5.5539,21.2352,21.1980,21.2166,10.7269,-9.0243,14.8287,14.9162,14.8725,-13.8738,-3.4703,14.7947,14.8287,14.8117,-9.6919,-5.5539,14.7947,14.8136,14.8041,-9.0326,9.0243,0.1000,7.8141,-302776.1000,352671.8663
6854.0000,14.9894,21.3809,0.0000,278901.7000,-278901.7000,13.2284,0.0000,47205.8791,47205.8791,646.0559,326107.5791,0.0000,-326107.5791,14.9781,20.6562,0.0000,47519.0000,-47519.0000,2.5306,0.0000,7902.0908,7902.0908,123.5884,55421.0908,0.0000,-55421.0908,21.1968,14.9552,18.0760,5.6204,379376.5320,21.3809,21.2761,21.3285,11.5954,3.5660,21.0188,20.9679,20.9934,9.6752,6.0965,21.3809,21.3412,21.3610,11.9052,-9.6625,14.9781,15.0478,15.0129,-12.3934,-3.5660,14.9552,14.9781,14.9667,-8.4735,-6.0965,14.9552,14.9679,14.9615,-7.8539,9.6625,0.1000,7.8141,-326420.7000,379376.5320
6855.0000,15.1090,21.4969,0.0000,287616.2000,-287616.2000,13.6553,0.0000,48822.9598,48822.9598,666.9038,336439.1598,0.0000,-336439.1598,15.0988,20.7748,0.0000,51894.1000,-51894.1000,2.7653,0.0000,8645.9162,8645.9162,135.0552,60540.0162,0.0000,-60540.0162,21.3086,15.0773,18.1929,5.8467,394655.0952,21.4969,21.3920,21.4444,12.3654,3.6300,21.1251,21.0742,21.0997,10.4278,6.3953,21.4969,21.4581,21.4775,12.6655,-10.0253,15.0988,15.1628,15.1308,-11.3220,-3.6300,15.0773,15.0988,15.0881,-7.7349,-6.3953,15.0773,15.0895,15.0834,-7.1693,10.0253,0.1000,7.8141,-339510.3000,394655.0952
6856.0000,15.1975,21.5822,0.0000,289199.5000,-289199.5000,13.7416,0.0000,49197.9561,49197.9561,671.1176,338397.4561,0.0000,-338397.4561,15.1875,20.8616,0.0000,56155.0000,-56155.0000,2.9940,0.0000,9368.8562,9368.8562,146.2218,65523.8562,0.0000,-65523.8562,21.3890,15.1655,18.2772,5.9515,401724.9121,21.5822,21.4774,21.5298,12.7735,3.5825,21.1971,21.1488,21.1730,10.7707,6.5765,21.5822,21.5445,21.5633,13.0677,-10.1591,15.1875,15.2517,15.2196,-10.6448,-3.5825,15.1655,15.1875,15.1765,-7.3671,-6.5765,15.1655,15.1784,15.1719,-6.8484,10.1591,0.1000,7.8141,-345354.5000,401724.9121
6857.0000,15.2474,21.6294,0.0000,297068.0000,-297068.0000,14.1240,0.0000,50598.2649,50598.2649,689.7909,347666.2649,0.0000,-347666.2649,15.2380,20.9105,0.0000,49231.3000,-49231.3000,2.6259,0.0000,8220.2519,8220.2519,128.2435,57451.5519,0.0000,-57451.5519,21.4535,15.2122,18.3328,5.9736,403214.7799,21.6294,21.5354,21.5824,12.8413,3.8327,21.2814,21.2295,21.2554,11.2775,6.4586,21.6294,21.5940,21.6117,13.0749,-10.2913,15.2380,15.3017,15.2698,-10.4181,-3.8327,15.2122,15.2380,15.2251,-7.4092,-6.4586,15.2122,15.2272,15.2197,-6.9399,10.2913,0.1000,7.8141,-346299.3000,403214.7799
6858.0000,14.7683,21.1372,0.0000,186624.6000,-186624.6000,8.8760,0.0000,31418.3887,31418.3887,433.4885,218042.9887,0.0000,-218042.9887,14.7629,20.4281,0.0000,8277.9000,-8277.9000,0.4416,0.0000,1371.9921,1371.9921,21.5681,9649.8921,0.0000,-9649.8921,21.1044,14.5550,17.8297,3.4870,235372.2081,21.1372,21.1526,21.1449,7.0817,2.8115,21.0543,21.0236,21.0390,8.1779,3.2531,21.1372,21.1477,21.1425,6.9331,-6.0645,14.7629,14.9797,14.8713,-15.5376,-2.8115,14.5550,14.7629,14.6590,-14.7583,-3.2531,14.5550,14.6703,14.6126,-14.8145,6.0645,0.1000,7.8141,-194902.5000,235372.2081
6859.0000,14.5733,20.9587,0.0000,183514.0000,-183514.0000,8.6998,0.0000,30749.6532,30749.6532,424.8863,214263.6532,0.0000,-214263.6532,14.5635,20.2381,0.0000,4669.3000,-4669.3000,0.2486,0.0000,771.5481,771.5481,12.1406,5440.8481,0.0000,-5440.8481,20.9212,14.3968,17.6590,3.3360,225182.7832,20.9587,20.9453,20.9520,5.3090,2.8171,20.8880,20.8623,20.8751,6.3192,3.0657,20.9587,20.9519,20.9553,5.2919,-5.8828,14.5635,14.7623,14.6629,-17.4294,-2.8171,14.3968,14.5635,14.4801,-16.1310,-3.0657,14.3968,14.4828,14.4398,-16.0593,5.8828,0.1000,7.8141,-188183.3000,225182.7832
6860.0000,14.2960,20.6833,2.7000,111218.5000,-111215.8000,5.2658,0.5514,18512.1970,18512.7484,257.1729,129730.6970,2.1486,-129728.5484,14.3072,19.9836,0.0000,1007.6000,-1007.6000,0.0536,0.0000,165.8547,165.8547,2.6176,1173.4547,0.0000,-1173.4547,20.6961,13.9107,17.3034,2.0625,139216.9108,20.6833,20.7163,20.6998,2.8361,1.7374,20.6943,20.6846,20.6895,4.3852,1.7910,20.6833,20.7020,20.6926,2.7107,-3.5284,14.3072,14.6461,14.4767,-18.9835,-1.7374,13.9107,14.3072,14.1089,-19.9666,-1.7910,13.9107,14.1235,14.0171,-20.5120,3.5284,0.1000,7.8141,-112223.4000,139216.9108
6861.0000,14.1166,20.5020,88.5000,99914.5000,-99826.0000,4.7263,18.1271,16559.6661,16577.7931,230.8271,116474.1661,70.3729,-116403.7931,14.1219,14.1219,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.5265,13.7084,17.1175,1.8413,124290.1271,20.5020,20.5376,20.5198,1.4353,1.5754,20.5376,20.5377,20.5377,3.0355,1.5754,20.5020,20.5209,20.5115,1.3278,-3.1509,14.1219,14.5076,14.3148,-20.1949,-1.5754,13.7084,14.1219,13.9152,-21.2483,-1.5754,13.7084,13.9211,13.8148,-21.7942,3.1509,0.1000,7.8141,-99826.0000,124290.1271
6862.0000,14.3209,20.6736,369.0000,76737.7000,-76368.7000,3.6414,75.3311,12780.5252,12855.8563,177.8409,89518.2252,293.6689,-89224.5563,20.5702,19.6687,5883.4000,2687.4000,3196.0000,0.4670,1108.3443,494.1574,1602.5016,22.8094,3181.5574,4775.0557,1593.4984,20.5680,13.2412,16.9046,1.3290,89706.4920,20.6736,20.5702,20.6219,3.4246,1.3695,20.5702,20.4795,20.5248,3.4121,0.9024,20.6736,20.6032,20.6384,3.6378,-2.2719,15.9766,15.4849,15.7307,-2.3563,-1.3695,13.2412,14.0659,13.6536,-23.4718,-0.9024,13.2412,13.6193,13.4302,-25.4365,2.2719,0.1000,7.8141,-73172.7000,89706.4920
6863.0000,14.7798,21.0788,651.6000,66959.2000,-66307.6000,3.1988,132.0472,11275.7806,11407.8278,156.2218,78234.9806,519.5528,-77715.4278,20.8082,20.2114,10355.6000,5518.1000,4837.5000,0.8134,1945.5690,1019.5624,2965.1314,39.7239,6537.6624,8410.0310,1872.3686,20.7824,12.7120,16.7472,1.1000,74250.2564,21.0788,20.8082,20.9435,7.5205,1.3374,20.8082,20.4550,20.6316,5.0038,0.5240,21.0788,20.8745,20.9767,7.8974,-1.8614,17.8417,16.9111,17.3764,15.0786,-1.3374,12.7120,14.1634,13.4377,-25.0139,-0.5240,12.7120,13.2486,12.9803,-29.5187,1.8614,0.1000,7.8141,-61470.1000,74250.2564
6864.0000,14.9701,21.1588,1117.3000,60467.2000,-59349.9000,2.9244,225.7374,10229.6479,10455.3853,142.8222,70696.8479,891.5626,-69805.2853,20.9518,18.4313,17889.6000,3484.3000,14405.3000,1.0702,3355.6133,645.6674,4001.2808,52.2662,4129.9674,14533.9867,10404.0192,20.9008,12.3276,16.6142,0.9083,61313.1393,21.1588,20.9518,21.0553,8.3937,1.3315,20.9518,20.3681,20.6600,5.3157,0.2613,21.1588,20.9882,21.0735,8.5415,-1.5929,17.6810,17.3780,17.5295,12.4952,-1.3315,12.3276,14.6083,13.4679,-23.5945,-0.2613,12.3276,12.9572,12.6424,-31.9227,1.5929,0.1000,7.8141,-44944.6000,61313.1393
6865.0000,14.5301,18.5345,1875.4000,55123.9000,-53248.5000,2.7131,381.5731,9226.9841,9608.5572,132.5051,64350.8841,1493.8269,-62857.0572,19.4096,15.1286,23675.5000,0.0000,23675.5000,1.1603,4521.8652,0.0000,4521.8652,56.6659,0.0000,19153.6348,19153.6348,19.4452,13.6587,16.5520,0.9620,64935.0099,18.5345,19.4096,18.9721,-17.1578,1.7433,19.4096,20.3136,19.8616,-4.3560,0.5831,18.5345,19.2276,18.8811,-18.3226,-2.3264,14.7837,15.7224,15.2531,-17.5693,-1.7433,13.6587,14.0973,13.8780,-18.0692,-0.5831,13.6587,13.6367,13.6477,-18.1422,2.3264,0.1000,7.8141,-29573.0000,64935.0099
6866.0000,14.5133,18.3907,2697.3000,50037.6000,-47340.3000,2.5081,548.9470,8372.2203,8921.1674,122.4892,58409.8203,2148.3530,-56261.4674,18.7733,14.6089,28886.4000,0.0000,28886.4000,1.4523,5561.0224,0.0000,5561.0224,70.9267,0.0000,23325.3776,23325.3776,18.8878,13.9835,16.4356,0.6473,43691.4182,18.3907,18.7733,18.5820,-17.8450,1.7381,18.7733,20.1644,19.4689,-7.4791,0.2858,18.3907,18.7075,18.5491,-18.0882,-2.0240,14.5978,15.0262,14.8120,-19.8917,-1.7381,13.9835,14.5413,14.2624,-13.8415,-0.2858,13.9835,14.0729,14.0282,-14.5911,2.0240,0.1000,7.8141,-18453.9000,43691.4182
6867.0000,14.5238,18.2647,3396.0000,45523.9000,-42127.9000,2.3304,691.0284,7618.9094,8309.9379,113.8136,53142.8094,2704.9716,-50437.8379,18.5745,14.4572,31595.4000,0.0000,31595.4000,1.6056,6097.9546,0.0000,6097.9546,78.4135,0.0000,25497.4454,25497.4454,18.6410,14.0500,16.3455,0.4958,33468.4466,18.2647,18.5745,18.4196,-17.0691,1.7004,18.5745,20.3298,19.4522,-6.0856,0.0948,18.2647,18.5518,18.4083,-17.0633,-1.7952,14.4954,14.8388,14.6671,-19.6256,-1.7004,14.0500,15.1426,14.5963,-10.6763,-0.0948,14.0500,14.2254,14.1377,-14.3339,1.7952,0.1000,7.8141,-10532.5000,33468.4466
6868.0000,14.5194,18.1411,4082.5000,43749.3000,-39666.8000,2.2821,830.7785,7321.1335,8151.9120,111.4539,51070.4335,3251.7215,-47818.7120,18.4724,14.3702,34517.0000,0.0000,34517.0000,1.7599,6670.5612,0.0000,6670.5612,85.9531,0.0000,27846.4388,27846.4388,18.4326,14.1217,16.2772,0.4097,27654.2641,18.1411,18.4323,18.2867,-16.7398,1.7277,18.4326,20.6233,19.5279,-4.2411,-0.0323,18.1411,18.4326,18.2869,-16.6302,-1.6954,14.3702,14.7071,14.5387,-19.8845,-1.7277,14.3702,15.4688,14.9195,-7.8328,0.0323,14.1473,14.3280,14.2377,-13.8159,1.6954,0.1000,7.8141,-5149.8000,27654.2641
6869.0000,14.5591,17.9534,5282.1000,40240.2000,-34958.1000,2.1781,1074.2081,6740.3542,7814.5623,106.3757,46980.5542,4207.8919,-42772.6623,18.4391,14.3444,36761.8000,0.0000,36761.8000,1.8777,7107.4288,0.0000,7107.4288,91.7017,0.0000,29654.3712,29654.3712,18.2936,14.1423,16.2179,0.3296,22248.6754,17.9534,18.2685,18.1109,-17.3269,1.7149,18.2936,20.2370,19.2653,-6.9417,-0.1627,17.9534,18.2936,18.1235,-17.1021,-1.5522,14.3444,14.6499,14.4972,-19.3820,-1.7149,14.3444,15.5757,14.9600,-8.5391,0.1627,14.2925,14.4588,14.3756,-12.7134,1.5522,0.1000,7.8141,1803.7000,22248.6754
6870.0000,14.5191,17.8401,6585.0000,45758.2000,-39173.2000,2.5071,1340.0365,7657.2617,8997.2982,122.4419,53415.4617,5244.9635,-48170.4982,18.1632,14.0743,17894.6000,0.0000,17894.6000,0.9145,3472.1020,0.0000,3472.1020,44.6631,0.0000,14422.4980,14422.4980,18.3324,14.1805,16.2565,0.6752,45577.1593,17.8401,18.1632,18.0016,-17.2308,1.5584,18.1632,19.1755,18.6694,-13.2173,0.6439,17.8401,18.0859,17.9630,-17.6647,-2.2022,14.4647,14.7237,14.5942,-17.5084,-1.5584,14.1805,15.0193,14.5999,-13.6252,-0.6439,14.1805,14.3743,14.2774,-14.4960,2.2022,0.1000,7.8141,-21278.6000,45577.1593
6871.0000,14.2270,20.0397,3809.6000,70937.9000,-67128.3000,3.5547,778.9082,11788.1184,12567.0267,173.6056,82726.0184,3030.6918,-79695.3267,19.3411,15.2563,13462.3000,0.0000,13462.3000,0.6912,2573.3738,0.0000,2573.3738,33.7587,0.0000,10888.9262,10888.9262,19.4241,13.2269,16.3255,1.0140,68444.7676,20.0397,19.3411,19.6904,4.3498,1.4153,19.3411,19.1111,19.2261,-4.7176,0.7241,20.0397,19.5300,19.7849,5.6053,-2.1394,14.8861,14.9975,14.9418,-13.0386,-1.4153,13.2269,14.5327,13.8798,-22.0597,-0.7241,13.2269,13.7173,13.4721,-24.3582,2.1394,0.1000,7.8141,-53666.0000,68444.7676
6872.0000,13.8529,19.8221,3342.5000,86364.8000,-83022.3000,4.2537,687.5799,14224.7514,14912.3313,207.7421,100589.5514,2654.9201,-97934.6313,19.7399,15.5820,3647.2000,4.6000,3642.6000,0.1838,693.8053,0.8320,694.6373,8.9777,5.4320,2953.3947,2947.9627,19.7176,13.1788,16.4482,1.5206,102641.0724,19.8221,19.7399,19.7810,2.8785,1.4792,19.7399,19.5634,19.6516,0.3022,1.2953,19.8221,19.7896,19.8058,3.0614,-2.7745,14.0489,14.6254,14.3371,-20.7905,-1.4792,13.1788,13.8313,13.5051,-25.1010,-1.2953,13.1788,13.4410,13.3099,-24.8129,2.7745,0.1000,7.8141,-79379.7000,102641.0724
6873.0000,13.7462,19.9514,2072.3000,116215.3000,-114143.0000,5.5848,427.0344,19093.2133,19520.2477,272.7518,135308.5133,1645.2656,-133663.2477,13.7047,16.3269,999.2000,2141.1000,-1141.9000,0.1668,206.7288,349.3481,556.0769,8.1479,2490.4481,792.4712,-1697.9769,19.8048,13.4174,16.6111,2.0992,141698.6260,19.9514,19.8679,19.9097,3.2472,1.8060,19.5684,19.6018,19.5851,-1.2108,1.9728,19.9514,19.9108,19.9311,3.4211,-3.7788,13.7047,14.1713,13.9380,-24.5172,-1.8060,13.4174,13.7047,13.5610,-22.9809,-1.9728,13.4174,13.5431,13.4802,-21.7323,3.7788,0.1000,7.8141,-115284.9000,141698.6260
6874.0000,13.7829,20.0573,1599.1000,132674.2000,-131075.1000,6.3313,329.3252,21816.1061,22145.4312,309.2109,154490.3061,1269.7748,-153220.5312,13.7588,19.3975,36.8000,6996.6000,-6959.8000,0.3729,7.6073,1142.4703,1150.0776,18.2114,8139.0703,29.1927,-8109.8776,19.9467,13.5457,16.7462,2.4521,165518.6080,20.0573,19.9803,20.0188,3.7146,1.9861,19.8882,19.8096,19.8489,1.8749,2.3590,20.0573,20.0212,20.0393,3.8852,-4.3452,13.7588,14.0707,13.9148,-23.4306,-1.9861,13.5457,13.7588,13.6523,-21.2131,-2.3590,13.5457,13.6513,13.5985,-20.0667,4.3452,0.1000,7.8141,-138034.9000,165518.6080
6875.0000,13.8584,20.1873,1013.2000,139949.1000,-138935.9000,6.6446,208.4047,23053.3963,23261.8011,324.5116,163002.4963,804.7953,-162197.7011,13.8326,19.5224,0.0000,14340.6000,-14340.6000,0.7603,0.0000,2344.1533,2344.1533,37.1306,16684.7533,0.0000,-16684.7533,20.0566,13.6622,16.8594,2.7056,182630.2057,20.1873,20.0953,20.1413,4.5103,1.9614,19.9353,19.9014,19.9183,2.1642,2.7217,20.1873,20.1468,20.1671,4.7473,-4.6832,13.8326,14.1080,13.9703,-21.9456,-1.9614,13.6622,13.8326,13.7474,-19.7956,-2.7217,13.6622,13.7539,13.7080,-18.7608,4.6832,0.1000,7.8141,-153276.5000,182630.2057
6876.0000,13.9351,20.3143,392.4000,145971.2000,-145578.8000,6.8990,80.6116,24089.0200,24169.6316,336.9356,170060.2200,311.7884,-169748.4316,13.9075,19.5965,0.0000,20083.9000,-20083.9000,1.0651,0.0000,3286.5229,3286.5229,52.0166,23370.4229,0.0000,-23370.4229,20.1545,13.7614,16.9580,2.9093,196380.7275,20.3143,20.2108,20.2626,5.3357,1.9446,19.9934,19.9617,19.9775,2.5015,3.0097,20.3143,20.2717,20.2930,5.6170,-4.9544,13.9075,14.1658,14.0367,-20.7082,-1.9446,13.7614,13.9075,13.8344,-18.6955,-3.0097,13.7614,13.8445,13.8029,-17.7704,4.9544,0.1000,7.8141,-165662.7000,196380.7275
6877.0000,14.0069,20.4138,19.8000,152909.5000,-152889.7000,7.2100,4.0628,25277.0012,25281.0640,352.1253,178186.5012,15.7372,-178170.7640,13.9797,19.6678,0.0000,23295.5000,-23295.5000,1.2358,0.0000,3816.0719,3816.0719,60.3529,27111.5719,0.0000,-27111.5719,20.2416,13.8496,17.0456,3.0848,208221.9822,20.4138,20.3107,20.3623,5.9210,1.9914,20.0645,20.0291,20.0468,3.0280,3.2272,20.4138,20.3731,20.3934,6.1937,-5.2186,13.9797,14.2200,14.0999,-19.7242,-1.9914,13.8496,13.9797,13.9147,-17.7980,-3.2272,13.8496,13.9255,13.8876,-16.9720,5.2186,0.1000,7.8141,-176185.2000,208221.9822
6878.0000,14.0617,20.4683,0.0000,160696.6000,-160696.6000,7.5797,0.0000,26598.8555,26598.8555,370.1793,187295.4555,0.0000,-187295.4555,14.0382,19.7253,0.0000,21142.5000,-21142.5000,1.1219,0.0000,3466.3437,3466.3437,54.7912,24608.8437,0.0000,-24608.8437,20.3120,13.9114,17.1117,3.1825,214816.4535,20.4683,20.3799,20.4241,6.0976,2.1526,20.1556,20.1120,20.1338,3.7710,3.2745,20.4683,20.4327,20.4505,6.3009,-5.4271,14.0382,14.2563,14.1473,-19.0557,-2.1526,13.9114,14.0382,13.9748,-17.2141,-3.2745,13.9114,13.9845,13.9480,-16.5016,5.4271,0.1000,7.8141,-181839.1000,214816.4535
6879.0000,14.0055,20.4085,0.0000,125812.9000,-125812.9000,5.9364,0.0000,20797.0607,20797.0607,289.9262,146609.9607,0.0000,-146609.9607,13.9758,19.6608,0.0000,19835.8000,-19835.8000,1.0528,0.0000,3249.1469,3249.1469,51.4173,23084.9469,0.0000,-23084.9469,20.2606,13.7773,17.0189,2.5893,174775.2823,20.4085,20.3435,20.3760,5.0430,1.6279,20.0754,20.0624,20.0689,2.6413,2.6807,20.4085,20.3839,20.3962,5.1729,-4.3086,13.9758,14.2868,14.1313,-19.2056,-1.6279,13.7773,13.9758,13.8765,-18.5577,-2.6807,13.7773,13.8992,13.8382,-18.0696,4.3086,0.1000,7.8141,-145648.7000,174775.2823
6880.0000,13.9822,20.3871,0.0000,130291.6000,-130291.6000,6.1455,0.0000,21525.4832,21525.4832,300.1359,151817.0832,0.0000,-151817.0832,13.9521,19.6383,0.0000,17074.7000,-17074.7000,0.9060,0.0000,2795.9107,2795.9107,44.2487,19870.6107,0.0000,-19870.6107,20.2493,13.7668,17.0080,2.6120,176311.6587,20.3871,20.3248,20.3560,4.5939,1.7465,20.0903,20.0627,20.0765,2.6717,2.6525,20.3871,20.3619,20.3745,4.7140,-4.3990,13.9521,14.2498,14.1010,-19.4463,-1.7465,13.7668,13.9521,13.8594,-18.6238,-2.6525,13.7668,13.8759,13.8213,-18.1782,4.3990,0.1000,7.8141,-147366.3000,176311.6587
6881.0000,13.9044,20.3086,0.0000,122830.1000,-122830.1000,5.7927,0.0000,20255.4251,20255.4251,282.9043,143085.5251,0.0000,-143085.5251,13.8947,19.5808,0.0000,4234.2000,-4234.2000,0.2247,0.0000,692.7555,692.7555,10.9718,4926.9555,0.0000,-4926.9555,20.2379,13.6241,16.9310,2.2741,153498.4594,20.3086,20.2750,20.2918,3.6894,1.8560,20.2000,20.1320,20.1660,3.6743,2.0807,20.3086,20.2938,20.3012,3.7069,-3.9367,13.8947,14.1901,14.0424,-19.9744,-1.8560,13.6241,13.8947,13.7594,-19.7207,-2.0807,13.6241,13.7696,13.6969,-19.6136,3.9367,0.1000,7.8141,-127064.3000,153498.4594
6882.0000,13.8137,20.2193,0.0000,97748.9000,-97748.9000,4.6075,0.0000,16084.8923,16084.8923,225.0218,113833.7923,0.0000,-113833.7923,20.2010,16.3890,430.8000,0.0000,430.8000,0.0238,81.5038,0.0000,81.5038,1.1647,0.0000,349.2962,349.2962,20.1874,13.4071,16.7972,1.7759,119870.1997,20.2193,20.2010,20.2102,2.7187,1.5438,20.2010,20.1399,20.1705,3.4924,1.5199,20.2193,20.2110,20.2151,2.7038,-3.0637,13.8586,14.1975,14.0280,-19.8902,-1.5438,13.4071,13.8189,13.6130,-21.2107,-1.5199,13.4071,13.6203,13.5137,-21.5355,3.0637,0.1000,7.8141,-97318.1000,119870.1997
6883.0000,13.7690,20.1767,6.5000,97007.0000,-97000.5000,4.5701,1.3389,15946.0109,15947.3498,223.1979,112953.0109,5.1611,-112947.8498,20.1534,15.9172,2453.1000,0.0000,2453.1000,0.1217,464.3652,0.0000,464.3652,5.9444,0.0000,1988.7348,1988.7348,20.1481,13.3304,16.7393,1.7330,116974.8366,20.1767,20.1534,20.1651,2.3080,1.5639,20.1534,20.1142,20.1338,2.9125,1.4422,20.1767,20.1644,20.1705,2.3190,-3.0062,13.9154,14.2205,14.0680,-19.1998,-1.5639,13.3304,13.7465,13.5385,-21.6535,-1.4422,13.3304,13.5342,13.4323,-21.9961,3.0062,0.1000,7.8141,-94547.4000,116974.8366
6884.0000,13.8226,20.1988,176.1000,57399.6000,-57223.5000,2.7124,36.2432,9447.2632,9483.5064,132.4710,66846.8632,139.8568,-66707.0064,20.1337,15.9010,5057.9000,0.0000,5057.9000,0.2512,957.6687,0.0000,957.6687,12.2661,0.0000,4100.2313,4100.2313,20.1312,12.9651,16.5482,1.0078,68028.8662,20.1988,20.1337,20.1662,2.4564,0.9879,20.1337,20.0686,20.1011,2.5037,0.7367,20.1988,20.1580,20.1784,2.5571,-1.7246,14.3765,14.5469,14.4617,-14.3706,-0.9879,12.9651,13.8567,13.4109,-22.7820,-0.7367,12.9651,13.4077,13.1864,-24.5164,1.7246,0.1000,7.8141,-52165.6000,68028.8662
6885.0000,13.8412,20.1856,308.9000,54211.7000,-53902.8000,2.5702,63.5555,8926.4900,8990.0454,125.5225,63138.1900,245.3445,-62892.8454,20.1271,15.8959,7030.6000,0.0000,7030.6000,0.3492,1331.2856,0.0000,1331.2856,17.0557,0.0000,5699.3144,5699.3144,20.1192,12.7952,16.4572,0.9295,62738.1070,20.1856,20.1271,20.1563,2.3940,0.9731,20.1271,20.0429,20.0850,2.3489,0.6239,20.1856,20.1490,20.1673,2.4733,-1.5970,14.5797,14.7904,14.6851,-12.3803,-0.9731,12.7952,13.8430,13.3191,-23.3751,-0.6239,12.7952,13.2627,13.0290,-25.6459,1.5970,0.1000,7.8141,-46872.2000,62738.1070
6886.0000,13.9469,20.2345,501.6000,46236.6000,-45735.0000,2.2048,103.0249,7632.3690,7735.3940,107.6799,53868.9690,398.5751,-53470.3940,20.1364,15.9055,9550.1000,0.0000,9550.1000,0.4744,1808.1693,0.0000,1808.1693,23.1704,0.0000,7741.9307,7741.9307,20.1272,12.6052,16.3662,0.7437,50202.3099,20.2345,20.1364,20.1855,2.7971,0.8931,20.1364,20.0109,20.0736,2.2541,0.4187,20.2345,20.1643,20.1994,2.9123,-1.3117,15.0251,15.0692,15.0472,-8.7645,-0.8931,12.6052,14.0274,13.3163,-22.9081,-0.4187,12.6052,13.1827,12.8940,-26.5171,1.3117,0.1000,7.8141,-36184.9000,50202.3099
6887.0000,14.1016,18.2029,950.7000,41302.4000,-40351.7000,1.9972,194.7756,6842.9465,7037.7221,97.5380,48145.3465,755.9244,-47389.4221,19.1862,14.9657,11445.6000,0.0000,11445.6000,0.5685,2192.0607,0.0000,2192.0607,27.7649,0.0000,9253.5393,9253.5393,19.1523,13.4997,16.3260,0.7840,52919.0713,18.2029,19.1862,18.6945,-15.2253,1.1881,19.1862,19.8415,19.5138,-4.4605,0.6196,18.2029,18.9161,18.5595,-16.9135,-1.8077,14.4193,14.9046,14.6619,-14.5313,-1.1881,13.4997,13.9179,13.7088,-17.8464,-0.6196,13.4997,13.5738,13.5367,-18.0256,1.8077,0.1000,7.8141,-28906.1000,52919.0713
6888.0000,14.2754,18.2308,1540.3000,35515.2000,-33974.9000,1.7566,314.6821,5908.5691,6223.2512,85.7916,41423.7691,1225.6179,-40198.1512,18.6910,14.5434,13765.7000,0.0000,13765.7000,0.6947,2652.8516,0.0000,2652.8516,33.9268,0.0000,11112.8484,11112.8484,18.7810,13.7109,16.2460,0.5621,37942.7865,18.2308,18.6910,18.4609,-15.0288,1.1099,18.6910,19.6175,19.1543,-7.6421,0.4152,18.2308,18.5533,18.3920,-15.6192,-1.5251,14.4459,14.8074,14.6267,-14.7692,-1.1099,13.7109,14.2829,13.9969,-14.9256,-0.4152,13.7109,13.8883,13.7996,-15.6928,1.5251,0.1000,7.8141,-20209.2000,37942.7865
6889.0000,14.3745,18.1624,2094.2000,30901.0000,-28806.8000,1.5691,427.1595,5153.1138,5580.2733,76.6325,36054.1138,1667.0405,-34387.0733,18.5617,14.4503,15926.3000,0.0000,15926.3000,0.8104,3074.2999,0.0000,3074.2999,39.5809,0.0000,12852.0001,12852.0001,18.6507,13.7075,16.1791,0.4359,29422.6874,18.1624,18.5617,18.3621,-14.2677,1.0547,18.5617,19.5573,19.0595,-7.4839,0.2443,18.1624,18.4802,18.3213,-14.5066,-1.2990,14.5056,14.8332,14.6694,-14.1824,-1.0547,13.7075,14.6892,14.1984,-13.2791,-0.2443,13.7075,14.0020,13.8548,-15.8590,1.2990,0.1000,7.8141,-12880.5000,29422.6874
6890.0000,14.4371,18.0548,2529.4000,26857.8000,-24328.4000,1.4013,515.4084,4485.5855,5000.9939,68.4369,31343.3855,2013.9916,-29329.3939,18.4695,14.3682,18022.2000,0.0000,18022.2000,0.9191,3483.0004,0.0000,3483.0004,44.8880,0.0000,14539.1996,14539.1996,18.5282,13.7095,16.1188,0.3257,21983.6570,18.0548,18.4695,18.2621,-14.1077,1.0070,18.4695,19.7819,19.1257,-5.7733,0.0879,18.0548,18.4275,18.2411,-14.1384,-1.0949,14.4443,14.8358,14.6401,-14.6188,-1.0070,13.7095,15.2404,14.4749,-10.7241,-0.0879,13.7095,14.0703,13.8899,-15.9418,1.0949,0.1000,7.8141,-6306.2000,21983.6570
6891.0000,14.4731,17.8627,3047.1000,23071.9000,-20024.8000,1.2494,620.5383,3856.6301,4477.1685,61.0208,26928.5301,2426.5617,-24501.9685,18.3657,14.2721,18483.7000,0.0000,18483.7000,0.9441,3576.9771,0.0000,3576.9771,46.1096,0.0000,14906.7229,14906.7229,18.3467,13.7895,16.0681,0.2422,16347.3229,17.8627,18.3564,18.1096,-14.8380,0.9394,18.3467,20.2159,19.2813,-3.4514,-0.0047,17.8627,18.3467,18.1047,-14.7188,-0.9347,14.2721,14.7774,14.5248,-16.0031,-0.9394,14.2721,15.3949,14.8335,-7.3777,0.0047,13.7976,14.1673,13.9824,-15.1802,0.9347,0.1000,7.8141,-1541.1000,16347.3229
6892.0000,14.4838,17.7040,3576.0000,22055.3000,-18479.3000,1.2289,728.1229,3687.6459,4415.7688,60.0185,25742.9459,2847.8771,-22895.0688,18.2810,14.1957,18832.7000,0.0000,18832.7000,0.9637,3648.5198,0.0000,3648.5198,47.0632,0.0000,15184.1802,15184.1802,18.2239,13.8449,16.0344,0.2201,14858.4860,17.7040,18.2175,17.9607,-15.5534,0.9357,18.2239,20.4048,19.3144,-3.0153,-0.0280,17.7040,18.2239,17.9639,-15.3864,-0.9077,14.1957,14.7009,14.4483,-16.7018,-0.9357,14.1957,15.8961,15.0459,-6.0849,0.0280,13.9081,14.2601,14.0841,-14.3563,0.9077,0.1000,7.8141,353.4000,14858.4860
6893.0000,14.5632,17.5227,4073.0000,19194.9000,-15121.9000,1.1194,828.2616,3215.5219,4043.7836,54.6685,22410.4219,3244.7384,-19165.6836,18.3044,14.2247,19381.6000,0.0000,19381.6000,0.9932,3753.7176,0.0000,3753.7176,48.5048,0.0000,15627.8824,15627.8824,18.1371,13.8625,15.9998,0.1675,11308.5298,17.5227,18.0894,17.8060,-16.3765,0.8907,18.1371,20.1741,19.1556,-4.8707,-0.1024,17.5227,18.1371,17.8299,-16.0008,-0.7883,14.2247,14.6933,14.4590,-16.3135,-0.8907,14.2247,15.9044,15.0645,-7.0080,0.1024,14.1278,14.4163,14.2720,-12.5318,0.7883,0.1000,7.8141,4259.7000,11308.5298
6894.0000,14.4206,16.8334,9481.9000,28454.0000,-18972.1000,1.8378,1932.6123,4750.2903,6682.9026,89.7573,33204.2903,7549.2877,-25655.0026,17.5484,13.4767,20666.3000,0.0000,20666.3000,1.0586,4042.7136,0.0000,4042.7136,51.6992,0.0000,16623.5864,16623.5864,17.7735,14.2573,16.0154,0.3412,23030.8093,16.8334,17.5484,17.1909,-22.7675,1.2718,17.5484,19.8566,18.7025,-9.9142,0.2132,16.8334,17.4744,17.1539,-23.1900,-1.4850,13.8400,14.3939,14.1169,-20.3243,-1.2718,14.2573,15.6437,14.9505,-9.1185,-0.2132,14.2573,14.4434,14.3504,-12.2300,1.4850,0.1000,7.8141,1694.2000,23030.8093
6895.0000,14.3829,17.7433,5156.0000,37643.2000,-32487.2000,2.0480,1051.5411,6278.7150,7330.2561,100.0212,43921.9150,4104.4589,-39817.4561,17.7885,13.7662,19208.2000,0.0000,19208.2000,0.9967,3745.4334,0.0000,3745.4334,48.6776,0.0000,15462.7666,15462.7666,17.9940,14.0797,16.0368,0.4642,31332.4388,17.7433,17.7885,17.7659,-13.8693,1.3562,17.7885,19.0608,18.4246,-12.0828,0.3595,17.7433,17.7705,17.7569,-13.8647,-1.7158,14.1802,14.4365,14.3084,-17.2378,-1.3562,14.0797,15.3279,14.7038,-12.3733,-0.3595,14.0797,14.3404,14.2100,-14.4501,1.7158,0.1000,7.8141,-13279.0000,31332.4388
6896.0000,14.2285,19.5983,4897.9000,49051.2000,-44153.3000,2.5738,1001.3975,8151.3775,9152.7750,125.6989,57202.5775,3896.5025,-53306.0750,18.7891,14.7372,9574.8000,0.0000,9574.8000,0.4948,1842.9096,0.0000,1842.9096,24.1646,0.0000,7731.8904,7731.8904,18.9427,13.2273,16.0850,0.6790,45830.2864,19.5983,18.7891,19.1937,3.3575,1.0229,18.7891,18.7665,18.7778,-6.6047,0.5281,19.5983,19.0027,19.3005,4.7409,-1.5509,14.8015,14.8268,14.8142,-11.1205,-1.0229,13.2273,14.8617,14.0445,-20.0991,-0.5281,13.2273,13.8339,13.5306,-22.6946,1.5509,0.1000,7.8141,-34578.5000,45830.2864
6897.0000,13.8780,19.7286,3124.6000,62260.2000,-59135.6000,3.1037,642.4922,10260.6809,10903.1730,151.5810,72520.8809,2482.1078,-70038.7730,19.4256,15.3195,4716.6000,10.4000,4706.2000,0.2402,900.6632,1.8696,902.5329,11.7301,12.2696,3815.9368,3803.6671,19.4322,12.9311,16.1816,1.0637,71802.7217,19.7286,19.4256,19.5771,5.3543,1.1146,19.4256,19.1405,19.2831,-0.4963,0.8745,19.7286,19.5604,19.6445,6.0209,-1.9891,14.3043,14.7859,14.5451,-15.3201,-1.1146,12.9311,14.0254,13.4783,-25.5809,-0.8745,12.9311,13.3692,13.1502,-26.0032,1.9891,0.1000,7.8141,-54429.4000,71802.7217
6898.0000,13.6924,19.6373,2850.9000,68180.0000,-65329.1000,3.3627,587.9984,11187.2202,11775.2186,164.2274,79367.2202,2262.9016,-77104.3186,13.6639,14.7321,1721.8000,1845.9000,-124.1000,0.1871,356.4579,301.0073,657.4652,9.1387,2146.9073,1365.3421,-781.5652,19.4154,13.1058,16.2606,1.2798,86388.3870,19.6373,19.5426,19.5899,3.6087,1.0585,18.8199,19.0729,18.9464,-5.4172,1.2456,19.6373,19.6006,19.6189,3.7738,-2.3042,13.6639,14.4283,14.0461,-21.2243,-1.0585,13.1058,13.6639,13.3849,-24.9457,-1.2456,13.1058,13.3543,13.2300,-23.6838,2.3042,0.1000,7.8141,-65453.2000,86388.3870
6899.0000,13.6205,19.6673,2417.3000,74007.9000,-71590.6000,3.6108,499.1578,12122.9981,12622.1558,176.3460,86130.8981,1918.1422,-84212.7558,13.5779,19.2118,50.3000,8922.6000,-8872.3000,0.4757,10.4275,1453.2146,1463.6420,23.2301,10375.8146,39.8725,-10335.9420,19.5101,13.1638,16.3369,1.4819,100027.6585,19.6673,19.5772,19.6223,2.9831,1.0451,19.4629,19.3088,19.3859,0.2473,1.5207,19.6673,19.6294,19.6484,3.1564,-2.5658,13.5779,14.2028,13.8904,-22.0733,-1.0451,13.1638,13.5779,13.3708,-24.0079,-1.5207,13.1638,13.3833,13.2736,-22.5977,2.5658,0.1000,7.8141,-80462.9000,100027.6585
6900.0000,13.6307,19.7639,1946.9000,78080.8000,-76133.9000,3.7762,401.9560,12793.2104,13195.1664,184.4227,90874.0104,1544.9440,-89329.0664,13.5618,19.2527,0.0000,23079.7000,-23079.7000,1.2227,0.0000,3758.1114,3758.1114,59.7143,26837.8114,0.0000,-26837.8114,19.5862,13.2932,16.4397,1.7975,121333.0180,19.7639,19.6239,19.6939,3.1608,0.8512,19.4051,19.4034,19.4042,-0.2335,2.0739,19.7639,19.7158,19.7399,3.5899,-2.9250,13.5618,14.2124,13.8871,-21.2954,-0.8512,13.2932,13.5618,13.4275,-22.6168,-2.0739,13.2932,13.4614,13.3773,-21.0432,2.9250,0.1000,7.8141,-99213.6000,121333.0180
6901.0000,13.6715,19.8707,1578.3000,83120.1000,-81541.8000,3.9941,325.6360,13631.9666,13957.6025,195.0650,96752.0666,1252.6640,-95499.4025,13.6012,19.2929,0.0000,26331.4000,-26331.4000,1.3949,0.0000,4289.9832,4289.9832,68.1231,30621.3832,0.0000,-30621.3832,19.6602,13.3669,16.5136,1.9379,130808.0587,19.8707,19.7041,19.7874,3.6958,0.8664,19.4504,19.4415,19.4460,-0.0599,2.2613,19.8707,19.8183,19.8445,4.2238,-3.1277,13.6012,14.2076,13.9044,-20.6095,-0.8664,13.3669,13.6012,13.4840,-21.5632,-2.2613,13.3669,13.5231,13.4450,-20.1916,3.1277,0.1000,7.8141,-107873.2000,130808.0587
6902.0000,13.7029,19.9119,1563.0000,86724.4000,-85161.4000,4.1639,322.3131,14233.5824,14555.8954,203.3580,100957.9824,1240.6869,-99717.2954,13.6368,19.3280,0.0000,25635.4000,-25635.4000,1.3582,0.0000,4178.7024,4178.7024,66.3329,29814.1024,0.0000,-29814.1024,19.7142,13.4094,16.5618,1.9894,134285.9663,19.9119,19.7754,19.8436,3.7995,0.9352,19.5104,19.4937,19.5021,0.3613,2.2934,19.9119,19.8709,19.8914,4.1728,-3.2287,13.6368,14.1914,13.9141,-20.1999,-0.9352,13.4094,13.6368,13.5231,-20.9010,-2.2934,13.4094,13.5614,13.4854,-19.7477,3.2287,0.1000,7.8141,-110796.8000,134285.9663
6903.0000,13.7099,19.9047,1727.7000,89930.3000,-88202.6000,4.3243,356.2356,14762.1815,15118.4171,211.1900,104692.4815,1371.4644,-103321.0171,13.6562,19.3468,0.0000,18641.6000,-18641.6000,0.9878,0.0000,3039.5138,3039.5138,48.2430,21681.1138,0.0000,-21681.1138,19.7519,13.4018,16.5769,1.9275,130103.8471,19.9047,19.8152,19.8600,3.5144,1.1122,19.5948,19.5630,19.5789,1.0371,2.1000,19.9047,19.8753,19.8900,3.6688,-3.2121,13.6562,14.1358,13.8960,-20.2098,-1.1122,13.4018,13.6562,13.5290,-20.7171,-2.1000,13.4018,13.5625,13.4822,-19.8393,3.2121,0.1000,7.8141,-106844.2000,130103.8471
6904.0000,13.7023,19.8772,1891.1000,90141.4000,-88250.3000,4.3430,389.9758,14794.1900,15184.1658,212.1041,104935.5900,1501.1242,-103434.4658,13.6628,19.3531,0.0000,12727.2000,-12727.2000,0.6745,0.0000,2075.3674,2075.3674,32.9395,14802.5674,0.0000,-14802.5674,19.7658,13.3775,16.5716,1.8316,123629.7545,19.8772,19.8184,19.8478,3.0152,1.2228,19.6530,19.6181,19.6355,1.4255,1.8973,19.8772,19.8557,19.8665,3.0592,-3.1201,13.6628,14.0975,13.8802,-20.1882,-1.2228,13.3775,13.6628,13.5201,-20.7055,-1.8973,13.3775,13.5475,13.4625,-20.0633,3.1201,0.1000,7.8141,-100977.5000,123629.7545
6905.0000,13.7768,19.3694,5097.7000,65998.5000,-60900.8000,3.3750,1049.9453,10850.8260,11900.7713,164.8304,76849.3260,4047.7547,-72801.5713,13.7792,19.4706,0.0000,1307.4000,-1307.4000,0.0693,0.0000,213.5470,213.5470,3.3838,1520.9470,0.0000,-1520.9470,19.5273,13.3584,16.4428,1.2141,81952.6222,19.3694,19.5839,19.4767,-1.6895,1.1019,19.5772,19.5890,19.5831,0.5162,1.1712,19.3694,19.4955,19.4325,-2.3709,-2.2731,13.7792,14.1760,13.9776,-18.8143,-1.1019,13.3584,13.7792,13.5688,-19.9835,-1.1712,13.3584,13.5833,13.4708,-19.8923,2.2731,0.1000,7.8141,-62208.2000,81952.6222
6906.0000,13.7907,19.4907,3443.2000,52004.3000,-48561.1000,2.6301,709.0156,8552.8368,9261.8525,128.4516,60557.1368,2734.1844,-57822.9525,13.8292,19.5185,0.0000,362.7000,-362.7000,0.0192,0.0000,59.2850,59.2850,0.9392,421.9850,0.0000,-421.9850,19.5073,13.1937,16.3505,0.9558,64516.6180,19.4907,19.5041,19.4974,-0.8645,0.8703,19.5044,19.5454,19.5249,-0.2395,0.8895,19.4907,19.4881,19.4894,-0.9660,-1.7598,13.8292,14.3053,14.0673,-17.7750,-0.8703,13.1937,13.8292,13.5115,-20.6571,-0.8895,13.1937,13.5362,13.3650,-21.1320,1.7598,0.1000,7.8141,-48923.8000,64516.6180
6907.0000,13.8108,19.2309,4395.1000,46233.0000,-41837.9000,2.4085,904.7307,7607.2722,8512.0029,117.6263,53840.2722,3490.3693,-50349.9029,13.8440,13.8440,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3974,13.1860,16.2917,0.8548,57700.4396,19.2309,19.4272,19.3291,-2.7106,0.8028,19.4272,19.4976,19.4624,-0.9285,0.8028,19.2309,19.3473,19.2891,-3.2003,-1.6057,13.8440,14.3777,14.1108,-17.3980,-0.8028,13.1860,13.8440,13.5150,-20.4432,-0.8028,13.1860,13.5274,13.3567,-20.9757,1.6057,0.1000,7.8141,-41837.9000,57700.4396
6908.0000,14.0378,17.6927,9042.3000,27686.6000,-18644.3000,1.7790,1854.4713,4580.1497,6434.6210,86.8850,32266.7497,7187.8287,-25078.9210,19.0959,15.3038,159.1000,0.0000,159.1000,0.0088,30.5050,0.0000,30.5050,0.4305,0.0000,128.5950,128.5950,18.8497,13.5338,16.1917,0.5377,36295.4727,17.6927,19.0959,18.3943,-13.5521,0.5959,19.0959,19.4201,19.2580,-3.2507,0.5871,17.6927,18.5666,18.1297,-16.6801,-1.1831,14.0624,14.5513,14.3068,-15.1581,-0.5959,13.5338,14.0438,13.7888,-17.0271,-0.5871,13.5338,13.7792,13.6565,-17.1955,1.1831,0.1000,7.8141,-18485.2000,36295.4727
6909.0000,14.3108,17.2560,6026.9000,28034.3000,-22007.4000,1.6377,1230.5879,4667.9326,5898.5205,79.9811,32702.2326,4796.3121,-27905.9205,18.2535,14.1175,679.5000,0.0000,679.5000,0.0343,131.6887,0.0000,131.6887,1.6772,0.0000,547.8113,547.8113,18.1886,14.1186,16.1536,0.5633,38022.7593,17.2560,18.2535,17.7548,-19.1475,0.8303,18.2535,19.0021,18.6278,-10.3718,0.7959,17.2560,17.7904,17.5232,-21.3799,-1.6262,14.2603,14.6159,14.4381,-14.0145,-0.8303,14.1186,14.2664,14.1925,-12.6162,-0.7959,14.1186,14.1550,14.1368,-11.8938,1.6262,0.1000,7.8141,-21327.9000,38022.7593
6910.0000,14.5339,17.0167,6880.0000,21740.2000,-14860.2000,1.3853,1399.7357,3639.3402,5039.0759,67.6564,25379.5402,5480.2643,-19899.2759,17.9394,13.8663,1647.1000,0.0000,1647.1000,0.0844,320.5286,0.0000,320.5286,4.1240,0.0000,1326.5714,1326.5714,17.9037,14.2821,16.0929,0.4125,27846.5980,17.0167,17.9394,17.4781,-20.1153,0.7208,17.9394,18.7015,18.3205,-12.5545,0.6364,17.0167,17.5296,17.2731,-21.8421,-1.3572,14.4673,14.7763,14.6218,-12.2685,-0.7208,14.2821,14.5470,14.4145,-10.9453,-0.6364,14.2821,14.4051,14.3436,-10.5809,1.3572,0.1000,7.8141,-13213.1000,27846.5980
6911.0000,14.6725,16.7404,7894.1000,18585.9000,-10691.8000,1.2885,1602.4907,3121.7130,4724.2037,62.9302,21707.6130,6291.6093,-15416.0037,17.7147,13.6663,3182.5000,0.0000,3182.5000,0.1640,621.1710,0.0000,621.1710,8.0112,0.0000,2561.3290,2561.3290,17.6925,14.3946,16.0435,0.3333,22499.0943,16.7404,17.7147,17.2275,-21.2524,0.6989,17.7147,18.5484,18.1315,-13.4219,0.5349,16.7404,17.3214,17.0309,-22.8049,-1.2339,14.4853,14.8869,14.6861,-12.1128,-0.6989,14.3946,14.7364,14.5655,-10.0729,-0.5349,14.3946,14.5510,14.4728,-10.0316,1.2339,0.1000,7.8141,-7509.3000,22499.0943
6912.0000,14.7437,16.6183,7900.1000,16386.1000,-8486.0000,1.1844,1601.8840,2756.9722,4358.8562,57.8430,19143.0722,6298.2160,-12844.8562,17.5422,13.5117,5195.2000,0.0000,5195.2000,0.2688,1016.3625,0.0000,1016.3625,13.1281,0.0000,4178.8375,4178.8375,17.5656,14.4392,16.0024,0.2694,18181.3683,16.6183,17.5422,17.0803,-21.3506,0.6818,17.5422,18.5158,18.0290,-13.4560,0.4130,16.6183,17.2071,16.9127,-22.5005,-1.0948,14.3569,14.9035,14.6302,-13.2544,-0.6818,14.4392,14.9071,14.6731,-9.6075,-0.4130,14.4392,14.6442,14.5417,-10.0363,1.0948,0.1000,7.8141,-3290.8000,18181.3683
6913.0000,14.7585,16.2861,8659.8000,14481.0000,-5821.2000,1.1331,1755.5117,2437.3102,4192.8219,55.3380,16918.3102,6904.2883,-10014.0219,17.3383,13.3224,7935.2000,0.0000,7935.2000,0.4118,1556.6882,0.0000,1556.6882,20.1116,0.0000,6378.5118,6378.5118,17.3979,14.5343,15.9661,0.2107,14223.9834,16.2861,17.3383,16.8122,-23.1995,0.7038,17.3383,18.6074,17.9729,-13.1704,0.2920,16.2861,17.0432,16.6647,-24.1176,-0.9958,14.0498,14.7918,14.4208,-15.9519,-0.7038,14.5343,15.0756,14.8050,-8.7341,-0.2920,14.5343,14.7350,14.6346,-9.5684,0.9958,0.1000,7.8141,2114.0000,14223.9834
6914.0000,14.7112,15.8604,9666.9000,12920.4000,-3253.5000,1.1110,1961.1516,2172.1587,4133.3103,54.2587,15092.5587,7705.7484,-7386.8103,17.0247,13.0270,11058.0000,0.0000,11058.0000,0.5759,2178.6297,0.0000,2178.6297,28.1250,0.0000,8879.3703,8879.3703,17.1339,14.7289,15.9314,0.1499,10116.5902,15.8604,17.0247,16.4426,-26.1676,0.7475,17.0247,18.9148,17.9697,-12.4454,0.1716,15.8604,16.8015,16.3309,-26.6787,-0.9190,13.5382,14.5184,14.0283,-20.4043,-0.7475,14.7289,15.2539,14.9914,-7.2043,-0.1716,14.7289,14.8681,14.7985,-8.2108,0.9190,0.1000,7.8141,7804.5000,10116.5902
6915.0000,14.6171,15.3759,10817.5000,11535.7000,-718.2000,1.1050,2197.8860,1934.9633,4132.8493,53.9666,13470.6633,8619.6140,-4851.0493,16.6412,12.6704,13365.4000,0.0000,13365.4000,0.6998,2647.2931,0.0000,2647.2931,34.1788,0.0000,10718.1069,10718.1069,16.7622,15.0366,15.8994,0.0944,6373.9948,15.3759,16.6412,16.0085,-29.6646,0.7858,16.6412,19.4577,18.0494,-10.9314,0.0859,15.3759,16.4964,15.9361,-29.7761,-0.8717,12.9664,14.1223,13.5444,-25.3490,-0.7858,15.0366,15.3771,15.2068,-5.4390,-0.0859,15.0366,15.0631,15.0498,-5.9197,0.8717,0.1000,7.8141,12647.2000,6373.9948
6916.0000,14.4808,15.9684,10259.9000,16767.4000,-6507.5000,1.3246,2089.1589,2803.3049,4892.4639,64.6909,19570.7049,8170.7411,-11399.9639,16.5162,12.5736,16623.2000,0.0000,16623.2000,0.8762,3298.3513,0.0000,3298.3513,42.7945,0.0000,13324.8487,13324.8487,16.6747,15.0886,15.8816,0.1007,6794.6697,15.9684,16.5162,16.2423,-24.8434,0.9544,16.5162,19.6573,18.0868,-10.2123,0.0781,15.9684,16.4490,16.2087,-24.5949,-1.0325,12.8232,13.7138,13.2685,-27.2608,-0.9544,15.0886,15.6232,15.3559,-4.5939,-0.0781,15.0886,15.1898,15.1392,-5.8191,1.0325,0.1000,7.8141,10115.7000,6794.6697
6917.0000,14.3857,17.1065,5895.6000,22522.0000,-16626.4000,1.3713,1202.3237,3756.8236,4959.1473,66.9710,26278.8236,4693.2763,-21585.5473,17.0400,13.0988,18812.4000,0.0000,18812.4000,0.9938,3705.6053,0.0000,3705.6053,48.5362,0.0000,15106.7947,15106.7947,17.0762,14.6780,15.8771,0.1457,9833.6663,17.1065,17.0400,17.0733,-14.0197,1.0169,17.0400,19.6149,18.3274,-7.1096,0.0231,17.1065,17.0198,17.0631,-13.6182,-1.0400,13.1712,13.6973,13.4342,-23.9493,-1.0169,14.6780,16.2864,15.4822,-3.9600,-0.0231,14.6780,15.0588,14.8684,-9.8612,1.0400,0.1000,7.8141,2186.0000,9833.6663
6918.0000,14.0185,19.7155,5324.9000,81613.6000,-76288.7000,4.1357,1092.4183,13495.0302,14587.4485,201.9820,95108.6302,4232.4817,-90876.1485,18.7958,14.7950,9870.4000,0.0000,9870.4000,0.5167,1899.6427,0.0000,1899.6427,25.2344,0.0000,7970.7573,7970.7573,18.9794,13.2132,16.0963,1.1924,80487.7090,19.7155,18.7958,19.2557,11.3425,1.5508,18.7958,18.6593,18.7275,-2.5579,1.0341,19.7155,19.1075,19.4115,13.6308,-2.5849,14.6652,14.4547,14.5599,-9.9340,-1.5508,13.2132,14.6003,13.9068,-23.8012,-1.0341,13.2132,13.7569,13.4851,-26.5211,2.5849,0.1000,7.8141,-66418.3000,80487.7090
6919.0000,13.6243,20.0210,0.0000,134440.3000,-134440.3000,6.3417,0.0000,22024.2139,22024.2139,309.7193,156464.5139,0.0000,-156464.5139,19.7153,15.5822,7120.9000,0.0000,7120.9000,0.3617,1355.0054,0.0000,1355.0054,17.6659,0.0000,5765.8946,5765.8946,19.7142,13.0736,16.3939,2.2691,153165.5136,20.0210,19.7153,19.8682,14.0862,2.2345,19.7153,19.3950,19.5552,6.5784,1.8728,20.0210,19.8597,19.9404,14.9622,-4.1072,13.9343,14.2465,14.0904,-17.5177,-2.2345,13.0736,13.6160,13.3448,-27.9354,-1.8728,13.0736,13.2858,13.1797,-27.5168,4.1072,0.1000,7.8141,-127319.4000,153165.5136
6920.0000,13.6244,20.0377,0.0000,154654.8000,-154654.8000,7.2764,0.0000,25335.8121,25335.8121,355.3699,179990.6121,0.0000,-179990.6121,13.5975,19.1040,0.0000,9167.0000,-9167.0000,0.5003,0.0000,1493.4339,1493.4339,24.4349,10660.4339,0.0000,-10660.4339,19.8568,13.4034,16.6301,2.8677,193569.6059,20.0377,19.8815,19.9596,11.7784,2.2587,19.7405,19.6549,19.6977,6.2543,2.7590,20.0377,19.9678,20.0028,12.2647,-5.0177,13.5975,13.9193,13.7584,-21.3947,-2.2587,13.4034,13.5975,13.5004,-23.7624,-2.7590,13.4034,13.4916,13.4475,-22.4279,5.0177,0.1000,7.8141,-163821.8000,193569.6059
6921.0000,13.7719,20.1883,0.0000,173484.6000,-173484.6000,8.1624,0.0000,28519.3315,28519.3315,398.6376,202003.9315,0.0000,-202003.9315,13.7611,19.4538,0.0000,14623.7000,-14623.7000,0.7748,0.0000,2387.9734,2387.9734,37.8390,17011.6734,0.0000,-17011.6734,20.0096,13.6279,16.8187,3.2590,219983.7733,20.1883,20.0348,20.1116,11.5392,2.4625,19.8958,19.8155,19.8556,6.8596,3.2373,20.1883,20.1199,20.1541,12.0238,-5.6998,13.7611,13.9469,13.8540,-19.5604,-2.4625,13.6279,13.7611,13.6945,-20.5203,-3.2373,13.6279,13.6963,13.6621,-19.3459,5.6998,0.1000,7.8141,-188108.3000,219983.7733
6922.0000,13.9563,20.3705,0.0000,191201.6000,-191201.6000,9.0046,0.0000,31569.0808,31569.0808,439.7717,222770.6808,0.0000,-222770.6808,13.9455,19.6365,0.0000,24262.2000,-24262.2000,1.2863,0.0000,3972.4489,3972.4489,62.8201,28234.6489,0.0000,-28234.6489,20.1731,13.8533,17.0132,3.7162,250844.9259,20.3705,20.2124,20.2915,12.0822,2.5728,20.0205,19.9534,19.9869,7.3599,3.8591,20.3705,20.3049,20.3377,12.5963,-6.4319,13.9455,14.0885,14.0170,-17.4564,-2.5728,13.8533,13.9455,13.8994,-17.8168,-3.8591,13.8533,13.9034,13.8784,-16.7560,6.4319,0.1000,7.8141,-215463.8000,250844.9259
6923.0000,14.1842,20.5956,0.0000,209681.3000,-209681.3000,9.8869,0.0000,34808.2560,34808.2560,482.8594,244489.5560,0.0000,-244489.5560,14.1730,19.8625,0.0000,41270.0000,-41270.0000,2.1896,0.0000,6779.6904,6779.6904,106.9371,48049.6904,0.0000,-48049.6904,20.3618,14.1181,17.2399,4.3085,290825.8931,20.5956,20.4182,20.5069,13.2392,2.5658,20.1623,20.1019,20.1321,8.1755,4.7554,20.5956,20.5306,20.5631,13.8469,-7.3211,14.1730,14.2831,14.2281,-15.1206,-2.5658,14.1181,14.1730,14.1455,-15.0021,-4.7554,14.1181,14.1496,14.1338,-14.0032,7.3211,0.1000,7.8141,-250951.3000,290825.8931
6924.0000,14.3640,20.7696,0.0000,226904.9000,-226904.9000,10.7151,0.0000,37829.5840,37829.5840,523.3081,264734.4840,0.0000,-264734.4840,14.3544,20.0407,0.0000,44003.0000,-44003.0000,2.3368,0.0000,7248.1597,7248.1597,114.1258,51251.1597,0.0000,-51251.1597,20.5420,14.3061,17.4241,4.6507,313922.8124,20.7696,20.6059,20.6877,14.0205,2.7928,20.3484,20.2819,20.3152,9.4901,5.1296,20.7696,20.7104,20.7400,14.5395,-7.9223,14.3544,14.4478,14.4011,-13.5231,-2.7928,14.3061,14.3544,14.3303,-13.2528,-5.1296,14.3061,14.3344,14.3203,-12.3671,7.9223,0.1000,7.8141,-270907.9000,313922.8124
6925.0000,14.5691,20.9716,0.0000,246273.7000,-246273.7000,11.6436,0.0000,41261.4527,41261.4527,568.6552,287535.1527,0.0000,-287535.1527,14.5613,20.2458,0.0000,54571.7000,-54571.7000,2.9003,0.0000,9017.0459,9017.0459,141.6440,63588.7459,0.0000,-63588.7459,20.7323,14.5305,17.6314,5.1539,347891.4005,20.9716,20.8016,20.8866,15.1248,2.9145,20.5244,20.4609,20.4927,10.6836,5.8147,20.9716,20.9130,20.9423,15.6641,-8.7292,14.5613,14.6311,14.5962,-11.7472,-2.9145,14.5305,14.5613,14.5459,-11.2126,-5.8147,14.5305,14.5483,14.5394,-10.3804,8.7292,0.1000,7.8141,-300845.4000,347891.4005
6926.0000,14.7824,21.1809,0.0000,266154.2000,-266154.2000,12.6007,0.0000,44822.5464,44822.5464,615.4001,310976.7464,0.0000,-310976.7464,14.7767,20.4589,0.0000,65149.1000,-65149.1000,3.4654,0.0000,10800.1974,10800.1974,169.2465,75949.2974,0.0000,-75949.2974,20.9325,14.7575,17.8450,5.6689,382650.2349,21.1809,21.0064,21.0937,16.3481,3.0451,20.7150,20.6519,20.6834,12.0225,6.5105,21.1809,21.1237,21.1523,16.8969,-9.5556,14.7767,14.8265,14.8016,-9.9656,-3.0451,14.7575,14.7767,14.7671,-9.2539,-6.5105,14.7575,14.7683,14.7629,-8.4733,9.5556,0.1000,7.8141,-331303.3000,382650.2349
6927.0000,14.9801,21.3739,0.0000,282151.0000,-282151.0000,13.3772,0.0000,47744.9990,47744.9990,653.3204,329895.9990,0.0000,-329895.9990,14.9758,20.6552,0.0000,73899.1000,-73899.1000,3.9345,0.0000,12288.4789,12288.4789,192.1551,86187.5789,0.0000,-86187.5789,21.1208,14.9626,18.0417,6.0917,411189.5930,21.3739,21.1988,21.2864,17.3977,3.1476,20.8968,20.8350,20.8659,13.2200,7.0821,21.3739,21.3186,21.3462,17.9363,-10.2296,14.9758,15.0134,14.9946,-8.4372,-3.1476,14.9626,14.9758,14.9692,-7.6401,-7.0821,14.9626,14.9698,14.9662,-6.9099,10.2296,0.1000,7.8141,-356050.1000,411189.5930
6928.0000,15.1146,21.5029,0.0000,286860.3000,-286860.3000,13.6186,0.0000,48701.2290,48701.2290,665.1092,335561.5290,0.0000,-335561.5290,15.1100,20.7862,0.0000,76718.3000,-76718.3000,4.0881,0.0000,12784.0336,12784.0336,199.6585,89502.3336,0.0000,-89502.3336,21.2529,15.0949,18.1739,6.2306,420565.8823,21.5029,21.3362,21.4196,17.7608,3.1768,21.0267,20.9681,20.9974,13.7926,7.2650,21.5029,21.4511,21.4770,18.2480,-10.4418,15.1100,15.1503,15.1301,-7.6502,-3.1768,15.0949,15.1100,15.1024,-6.9035,-7.2650,15.0949,15.1037,15.0993,-6.2285,10.4418,0.1000,7.8141,-363578.6000,420565.8823
6929.0000,15.1603,21.5439,0.0000,293415.3000,-293415.3000,13.9424,0.0000,49869.7167,49869.7167,680.9263,343285.0167,0.0000,-343285.0167,15.1548,20.8282,0.0000,61865.2000,-61865.2000,3.2986,0.0000,10316.2279,10316.2279,161.0985,72181.4279,0.0000,-72181.4279,21.3271,15.1306,18.2288,6.1046,412058.6278,21.5439,21.4089,21.4764,17.3365,3.5479,21.1291,21.0681,21.0986,14.0903,6.8466,21.5439,21.4977,21.5208,17.6539,-10.3945,15.1548,15.2047,15.1798,-7.8277,-3.5479,15.1306,15.1548,15.1427,-7.1976,-6.8466,15.1306,15.1451,15.1378,-6.5862,10.3945,0.1000,7.8141,-355280.5000,412058.6278
6930.0000,14.6978,21.0690,0.0000,193848.7000,-193848.7000,9.2141,0.0000,32579.0294,32579.0294,450.0023,226427.7294,0.0000,-226427.7294,14.6945,20.3609,0.0000,12686.6000,-12686.6000,0.6766,0.0000,2100.4955,2100.4955,33.0428,14787.0955,0.0000,-14787.0955,20.9902,14.5097,17.7499,3.6625,247220.2142,21.0690,21.0421,21.0556,11.3694,2.8458,20.9113,20.8635,20.8874,10.7165,3.5224,21.0690,21.0602,21.0646,11.2749,-6.3683,14.6945,14.8851,14.7898,-13.1184,-2.8458,14.5097,14.6945,14.6021,-14.2883,-3.5224,14.5097,14.6142,14.5619,-14.1356,6.3683,0.1000,7.8141,-206535.3000,247220.2142
6931.0000,14.4881,20.8746,0.0000,185933.1000,-185933.1000,8.8104,0.0000,31091.1783,31091.1783,430.2839,217024.2783,0.0000,-217024.2783,14.4849,20.1603,0.0000,4738.4000,-4738.4000,0.2522,0.0000,782.0375,782.0375,12.3166,5520.4375,0.0000,-5520.4375,20.8082,14.3178,17.5630,3.3610,226867.0782,20.8746,20.8289,20.8517,9.1060,2.8527,20.7746,20.7233,20.7490,8.9042,3.1049,20.8746,20.8524,20.8635,9.1179,-5.9576,14.4849,14.6634,14.5742,-15.3250,-2.8527,14.3178,14.4849,14.4014,-16.0011,-3.1049,14.3178,14.4041,14.3609,-15.8094,5.9576,0.1000,7.8141,-190671.5000,226867.0782
6932.0000,14.2149,20.6043,0.0000,117967.9000,-117967.9000,5.5820,0.0000,19597.6468,19597.6468,272.6173,137565.5468,0.0000,-137565.5468,14.2350,14.2350,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.5796,13.8638,17.2217,2.1421,144592.4099,20.6043,20.5875,20.5959,6.3252,1.8607,20.5875,20.5445,20.5660,6.7473,1.8607,20.6043,20.5972,20.6008,6.2814,-3.7214,14.2350,14.5274,14.3812,-17.1258,-1.8607,13.8638,14.2350,14.0494,-19.5965,-1.8607,13.8638,14.0586,13.9612,-19.9713,3.7214,0.1000,7.8141,-117967.9000,144592.4099
