Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6933.0000,14.0471,20.4446,0.0000,108675.3000,-108675.3000,5.1330,0.0000,17981.9553,17981.9553,250.6874,126657.2553,0.0000,-126657.2553,14.0583,14.0583,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.4185,13.6921,17.0553,1.9729,133169.5027,20.4446,20.4200,20.4323,4.8974,1.7110,20.4200,20.3914,20.4057,5.0959,1.7110,20.4446,20.4321,20.4383,4.8985,-3.4220,14.0583,14.3858,14.2220,-18.4308,-1.7110,13.6921,14.0583,13.8752,-20.6777,-1.7110,13.6921,13.8778,13.7850,-20.9814,3.4220,0.1000,7.8141,-108675.3000,133169.5027
6934.0000,13.9271,20.3290,0.0000,81009.8000,-81009.8000,3.8221,0.0000,13366.1818,13366.1818,186.6630,94375.9818,0.0000,-94375.9818,13.9402,19.6243,0.0000,2617.7000,-2617.7000,0.1389,0.0000,428.5631,428.5631,6.7860,3046.2631,0.0000,-3046.2631,20.2843,13.4572,16.8707,1.5452,104301.0783,20.3290,20.2957,20.3124,3.9773,1.2277,20.2275,20.2309,20.2292,3.3533,1.3667,20.3290,20.3124,20.3207,4.0205,-2.5944,13.9402,14.3636,14.1519,-18.6455,-1.2277,13.4572,13.9402,13.6987,-21.9287,-1.3667,13.4572,13.7205,13.5888,-22.4227,2.5944,0.1000,7.8141,-83627.5000,104301.0783
6935.0000,13.8354,20.2405,0.0000,66901.5000,-66901.5000,3.1539,0.0000,11014.4904,11014.4904,154.0329,77915.9904,0.0000,-77915.9904,13.8307,19.5163,0.0000,5071.9000,-5071.9000,0.2691,0.0000,829.0437,829.0437,13.1418,5900.9437,0.0000,-5900.9437,20.1705,13.2952,16.7328,1.3448,90772.2722,20.2405,20.2001,20.2203,3.3400,0.9616,20.0506,20.0800,20.0653,1.8839,1.2307,20.2405,20.2213,20.2309,3.4160,-2.1923,13.8307,14.3664,14.0985,-18.8005,-0.9616,13.2952,13.8307,13.5629,-22.7040,-1.2307,13.2952,13.6025,13.4488,-23.1843,2.1923,0.1000,7.8141,-71973.4000,90772.2722
6936.0000,13.7840,20.1916,1.2000,51507.6000,-51506.4000,2.4268,0.2471,8469.8064,8470.0536,118.5220,59977.4064,0.9529,-59976.4536,13.7925,19.4802,0.0000,3892.6000,-3892.6000,0.2064,0.0000,635.9280,635.9280,10.0816,4528.5280,0.0000,-4528.5280,20.0981,13.0819,16.5900,1.0557,71259.3444,20.1916,20.1279,20.1597,3.0281,0.7401,19.9867,19.9880,19.9873,1.5129,0.9466,20.1916,20.1598,20.1757,3.1687,-1.6867,13.7925,14.4253,14.1089,-18.2706,-0.7401,13.0819,13.7925,13.4372,-23.4289,-0.9466,13.0819,13.5026,13.2923,-24.2384,1.6867,0.1000,7.8141,-55399.0000,71259.3444
6937.0000,13.7132,20.1217,0.0000,50311.1000,-50311.1000,2.3696,0.0000,8259.2696,8259.2696,115.7268,58570.3696,0.0000,-58570.3696,13.7093,19.3969,0.0000,3604.3000,-3604.3000,0.1911,0.0000,588.1266,588.1266,9.3335,4192.4266,0.0000,-4192.4266,20.0381,12.9880,16.5130,1.0316,69631.8020,20.1217,20.0729,20.0973,2.6168,0.7262,19.9320,19.9283,19.9302,1.2753,0.9173,20.1217,20.0994,20.1105,2.7153,-1.6434,13.7093,14.4097,14.0595,-18.6284,-0.7262,12.9880,13.7093,13.3486,-23.7468,-0.9173,12.9880,13.4055,13.1967,-24.5520,1.6434,0.1000,7.8141,-53915.4000,69631.8020
6938.0000,13.6758,20.0850,5.7000,45872.7000,-45867.0000,2.1598,1.1759,7524.0270,7525.2030,105.4833,53396.7270,4.5241,-53392.2030,13.6717,19.3117,17.6000,3506.7000,-3489.1000,0.1868,3.6432,571.8941,575.5373,9.1254,4078.5941,13.9568,-4064.6373,19.9901,12.9023,16.4462,0.9504,64152.8060,20.0850,20.0236,20.0543,2.4167,0.6577,19.8661,19.8745,19.8703,0.9258,0.8445,20.0850,20.0551,20.0701,2.5462,-1.5022,13.6717,14.4153,14.0435,-18.5428,-0.6577,12.9023,13.6717,13.2870,-23.8282,-0.8445,12.9023,13.3521,13.1272,-24.6669,1.5022,0.1000,7.8141,-49356.1000,64152.8060
6939.0000,13.6596,20.0570,52.6000,41914.5000,-41861.9000,1.9755,10.8546,6872.1809,6883.0355,96.4798,48786.6809,41.7454,-48744.9355,13.6526,18.7924,199.5000,3362.0000,-3162.5000,0.1893,41.3090,548.1468,589.4559,9.2434,3910.1468,158.1910,-3751.9559,19.9382,12.8420,16.3901,0.8778,59248.9130,20.0570,19.9859,20.0215,2.2894,0.5954,19.6980,19.7899,19.7440,-0.2525,0.7847,20.0570,20.0225,20.0397,2.4448,-1.3801,13.6526,14.4438,14.0482,-18.2648,-0.5954,12.8420,13.6526,13.2473,-23.7394,-0.7847,12.8420,13.3212,13.0816,-24.5951,1.3801,0.1000,7.8141,-45024.4000,59248.9130
6940.0000,13.5873,19.9980,1.8000,55790.9000,-55789.1000,2.6256,0.3719,9131.8210,9132.1929,128.2319,64922.7210,1.4281,-64921.2929,13.5492,17.6232,630.5000,3182.8000,-2552.3000,0.2037,130.7652,518.1692,648.9344,9.9495,3700.9692,499.7348,-3201.2344,19.8580,12.9576,16.4078,1.1156,75302.9866,19.9980,19.9606,19.9793,2.0084,0.8073,19.4896,19.6339,19.5618,-1.9821,1.0110,19.9980,19.9826,19.9903,2.0686,-1.8183,13.5492,14.2725,13.9109,-19.7727,-0.8073,12.9576,13.5492,13.2534,-23.1909,-1.0110,12.9576,13.2831,13.1204,-23.6056,1.8183,0.1000,7.8141,-58341.4000,75302.9866
6941.0000,13.5791,19.9926,2.4000,64366.9000,-64364.5000,3.0278,0.4959,10533.5089,10534.0048,147.8745,74900.4089,1.9041,-74898.5048,13.5416,16.7616,1142.0000,3357.6000,-2215.6000,0.2415,236.8784,546.5681,783.4465,11.7932,3904.1681,905.1216,-2999.0465,19.7834,13.0736,16.4285,1.2534,84607.5582,19.9926,19.9413,19.9669,2.0858,0.9288,19.2852,19.4521,19.3686,-3.6689,1.1703,19.9926,19.9680,19.9803,2.1853,-2.0990,13.5416,14.1435,13.8425,-20.1968,-0.9288,13.0736,13.5416,13.3076,-22.2048,-1.1703,13.0736,13.3294,13.2015,-22.3299,2.0990,0.1000,7.8141,-66580.1000,84607.5582
6942.0000,13.6307,20.0460,0.0000,137305.9000,-137305.9000,6.4583,0.0000,22497.0132,22497.0132,315.4122,159802.9132,0.0000,-159802.9132,13.6058,16.2001,239.7000,511.4000,-271.7000,0.0404,49.6695,83.3241,132.9936,1.9752,594.7241,190.0305,-404.6936,19.9396,13.4222,16.6809,2.4202,163361.0536,20.0460,19.9974,20.0217,2.9118,2.1393,19.9270,19.7771,19.8520,2.9281,2.1797,20.0460,20.0216,20.0338,2.9949,-4.3190,13.6058,13.8839,13.7448,-20.9990,-2.1393,13.4222,13.6058,13.5140,-19.5574,-2.1797,13.4222,13.5052,13.4637,-19.0733,4.3190,0.1000,7.8141,-137577.6000,163361.0536
6943.0000,13.8197,20.2369,0.0000,185097.3000,-185097.3000,8.7091,0.0000,30462.6736,30462.6736,425.3391,215559.9736,0.0000,-215559.9736,20.1602,16.3675,22.4000,0.0000,22.4000,0.0012,4.2399,0.0000,4.2399,0.0609,0.0000,18.1601,18.1601,20.1529,13.7028,16.9278,3.2094,216637.0721,20.2369,20.1602,20.1986,5.0449,2.9035,20.1602,20.0643,20.1122,5.5359,2.9022,20.2369,20.1972,20.2171,5.2080,-5.8057,13.8113,13.9553,13.8833,-18.8890,-2.9035,13.7028,13.8102,13.7565,-16.8819,-2.9022,13.7028,13.7519,13.7273,-16.2861,5.8057,0.1000,7.8141,-185074.9000,216637.0721
6944.0000,14.0925,20.5076,0.0000,214590.9000,-214590.9000,10.1093,0.0000,35545.6027,35545.6027,493.7226,250136.5027,0.0000,-250136.5027,14.0821,19.5801,0.0000,17100.9000,-17100.9000,0.9358,0.0000,2805.5224,2805.5224,45.7007,19906.4224,0.0000,-19906.4224,20.3506,14.0316,17.1911,3.9881,269197.5594,20.5076,20.3985,20.4530,7.7829,3.0579,20.2067,20.1604,20.1836,5.7012,3.9936,20.5076,20.4584,20.4830,8.0722,-7.0515,14.0821,14.1756,14.1288,-15.9297,-3.0579,14.0316,14.0821,14.0569,-13.7990,-3.9936,14.0316,14.0565,14.0441,-13.1217,7.0515,0.1000,7.8141,-231691.8000,269197.5594
6945.0000,14.3275,20.7362,0.0000,233717.1000,-233717.1000,11.0301,0.0000,38931.3011,38931.3011,538.6927,272648.4011,0.0000,-272648.4011,14.3185,20.0065,0.0000,30356.3000,-30356.3000,1.6115,0.0000,4997.5958,4997.5958,78.7022,35353.8958,0.0000,-35353.8958,20.5600,14.2811,17.4206,4.5356,306152.8374,20.7362,20.6181,20.6771,9.8218,3.1395,20.4106,20.3478,20.3792,7.5935,4.7510,20.7362,20.6878,20.7120,10.1414,-7.8906,14.3185,14.3934,14.3559,-13.6200,-3.1395,14.2811,14.3185,14.2998,-11.7069,-4.7510,14.2811,14.3013,14.2912,-11.0793,7.8906,0.1000,7.8141,-264073.4000,306152.8374
6946.0000,14.5753,20.9795,0.0000,250943.4000,-250943.4000,11.8615,0.0000,42050.1627,42050.1627,579.2974,292993.5627,0.0000,-292993.5627,14.5676,20.2531,0.0000,48107.4000,-48107.4000,2.5563,0.0000,7949.6942,7949.6942,124.8467,56057.0942,0.0000,-56057.0942,20.7681,14.5477,17.6579,5.1246,345912.6441,20.9795,20.8415,20.9105,11.8431,3.1017,20.5756,20.5191,20.5474,8.9663,5.6581,20.9795,20.9289,20.9542,12.2442,-8.7598,14.5676,14.6226,14.5951,-11.3615,-3.1017,14.5477,14.5676,14.5577,-9.5024,-5.6581,14.5477,14.5586,14.5532,-8.8969,8.7598,0.1000,7.8141,-299050.8000,345912.6441
6947.0000,14.8086,21.2075,0.0000,265525.8000,-265525.8000,12.5715,0.0000,44745.1441,44745.1441,613.9728,310270.9441,0.0000,-310270.9441,14.8027,20.4850,0.0000,63175.4000,-63175.4000,3.3605,0.0000,10477.1924,10477.1924,164.1236,73652.5924,0.0000,-73652.5924,20.9726,14.7913,17.8819,5.6273,379842.4847,21.2075,21.0554,21.1314,13.5945,3.0703,20.7573,20.7005,20.7289,10.4534,6.4309,21.2075,21.1567,21.1821,14.0466,-9.5012,14.8027,14.8436,14.8231,-9.3997,-3.0703,14.7913,14.8027,14.7970,-7.6299,-6.4309,14.7913,14.7973,14.7943,-7.0591,9.5012,0.1000,7.8141,-328701.2000,379842.4847
6948.0000,14.9709,21.3634,0.0000,278050.3000,-278050.3000,13.1851,0.0000,47040.5874,47040.5874,643.9388,325090.8874,0.0000,-325090.8874,14.9653,20.6440,0.0000,63366.4000,-63366.4000,3.3741,0.0000,10535.3169,10535.3169,164.7861,73901.7169,0.0000,-73901.7169,21.1369,14.9516,18.0443,5.8525,395047.0406,21.3634,21.2223,21.2928,14.5657,3.2703,20.9286,20.8696,20.8991,11.7302,6.6444,21.3634,21.3161,21.3397,14.9387,-9.9148,14.9653,15.0056,14.9854,-8.3224,-3.2703,14.9516,14.9653,14.9585,-6.7409,-6.6444,14.9516,14.9595,14.9555,-6.2181,9.9148,0.1000,7.8141,-341416.7000,395047.0406
6949.0000,15.1815,21.5718,0.0000,291762.0000,-291762.0000,13.8504,0.0000,49614.4846,49614.4846,676.4323,341376.4846,0.0000,-341376.4846,15.1782,20.8555,0.0000,80227.3000,-80227.3000,4.2749,0.0000,13383.0950,13383.0950,208.7811,93610.3950,0.0000,-93610.3950,21.3215,15.1758,18.2487,6.3651,429642.1203,21.5718,21.4094,21.4906,16.0396,3.1918,21.0923,21.0360,21.0641,12.9154,7.4668,21.5718,21.5216,21.5467,16.5110,-10.6586,15.1782,15.1995,15.1889,-6.6917,-3.1918,15.1758,15.1782,15.1770,-5.0545,-7.4668,15.1758,15.1762,15.1760,-4.5422,10.6586,0.1000,7.8141,-371989.3000,429642.1203
6950.0000,15.3717,21.7572,0.0000,305781.6000,-305781.6000,14.5367,0.0000,52241.2938,52241.2938,709.9468,358022.8938,0.0000,-358022.8938,15.3697,21.0441,0.0000,89197.2000,-89197.2000,4.7574,0.0000,14924.5701,14924.5701,232.3418,104121.7701,0.0000,-104121.7701,21.5006,15.3700,18.4353,6.7589,456227.1873,21.7572,21.5906,21.6739,17.2763,3.2598,21.2663,21.2092,21.2378,14.1836,8.0171,21.7572,21.7078,21.7325,17.7484,-11.2769,15.3697,15.3823,15.3760,-5.3383,-3.2598,15.3700,15.3697,15.3698,-3.7628,-8.0171,15.3700,15.3686,15.3693,-3.2755,11.2769,0.1000,7.8141,-394978.8000,456227.1873
6951.0000,15.5283,21.9092,0.0000,316054.8000,-316054.8000,15.0445,0.0000,54204.8739,54204.8739,734.7478,370259.6739,0.0000,-370259.6739,15.5268,21.1984,0.0000,94293.8000,-94293.8000,5.0335,0.0000,15817.0413,15817.0413,245.8273,110110.8413,0.0000,-110110.8413,21.6523,15.5276,18.5899,7.0267,474301.8873,21.9092,21.7445,21.8268,18.1358,3.3370,21.4161,21.3600,21.3880,15.1293,8.3705,21.9092,21.8613,21.8852,18.5817,-11.7075,15.5268,15.5366,15.5317,-4.3836,-3.3370,15.5276,15.5268,15.5272,-2.8946,-8.3705,15.5276,15.5260,15.5268,-2.4316,11.7075,0.1000,7.8141,-410348.6000,474301.8873
6952.0000,15.5827,21.9580,0.0000,312219.8000,-312219.8000,14.8778,0.0000,53618.9654,53618.9654,726.6094,365838.7654,0.0000,-365838.7654,15.5793,21.2476,0.0000,88195.8000,-88195.8000,4.7113,0.0000,14806.6541,14806.6541,230.0925,103002.4541,0.0000,-103002.4541,21.7146,15.5719,18.6432,6.8758,464114.3283,21.9580,21.8122,21.8851,17.8957,3.3888,21.4838,21.4310,21.4574,15.1147,8.1001,21.9580,21.9145,21.9363,18.2393,-11.4890,15.5793,15.6048,15.5920,-4.5415,-3.3888,15.5719,15.5793,15.5756,-3.2814,-8.1001,15.5719,15.5762,15.5740,-2.8538,11.4890,0.1000,7.8141,-400415.6000,464114.3283
6953.0000,15.5747,21.9474,0.0000,316641.9000,-316641.9000,15.0942,0.0000,54367.6243,54367.6243,737.1750,371009.5243,0.0000,-371009.5243,15.5700,21.2368,0.0000,69685.8000,-69685.8000,3.7234,0.0000,11697.3655,11697.3655,181.8454,81383.1655,0.0000,-81383.1655,21.7372,15.5546,18.6459,6.6478,448724.7242,21.9474,21.8293,21.8884,17.1967,3.7903,21.5357,21.4803,21.5080,15.0356,7.5137,21.9474,21.9079,21.9276,17.3992,-11.3039,15.5700,15.6065,15.5882,-5.2732,-3.7903,15.5546,15.5700,15.5623,-4.1717,-7.5137,15.5546,15.5640,15.5593,-3.7775,11.3039,0.1000,7.8141,-386327.7000,448724.7242
6954.0000,15.1255,21.4882,0.0000,218748.4000,-218748.4000,10.4271,0.0000,37147.5631,37147.5631,509.2408,255895.9631,0.0000,-255895.9631,15.1128,20.7739,0.0000,30273.5000,-30273.5000,1.6175,0.0000,5044.8811,5044.8811,78.9955,35318.3811,0.0000,-35318.3811,21.3694,14.9933,18.1813,4.3883,296208.0996,21.4882,21.4586,21.4734,11.6577,2.9365,21.2154,21.1890,21.2022,10.7657,4.5540,21.4882,21.4791,21.4837,11.5311,-7.4905,15.1128,15.2751,15.1940,-10.4956,-2.9365,14.9933,15.1128,15.0530,-10.8078,-4.5540,14.9933,15.0669,15.0301,-10.6669,7.4905,0.1000,7.8141,-249021.9000,296208.0996
6955.0000,14.8996,21.2768,0.0000,211867.9000,-211867.9000,10.0682,0.0000,35781.7731,35781.7731,491.7164,247649.6731,0.0000,-247649.6731,14.8888,20.5587,0.0000,17739.2000,-17739.2000,0.9459,0.0000,2945.8272,2945.8272,46.1939,20685.0272,0.0000,-20685.0272,21.1766,14.7767,17.9767,4.0278,271876.3293,21.2768,21.2335,21.2551,9.4512,3.0408,21.0734,21.0331,21.0532,9.1717,3.9866,21.2768,21.2580,21.2674,9.4162,-7.0274,14.8888,15.0376,14.9632,-12.8366,-3.0408,14.7767,14.8888,14.8327,-12.8211,-3.9866,14.7767,14.8398,14.8083,-12.6698,7.0274,0.1000,7.8141,-229607.1000,271876.3293
6956.0000,14.5617,20.9412,0.0000,142004.2000,-142004.2000,6.7379,0.0000,23787.6203,23787.6203,329.0698,165791.8203,0.0000,-165791.8203,14.5590,20.2305,0.0000,7237.9000,-7237.9000,0.3855,0.0000,1195.8987,1195.8987,18.8294,8433.7987,0.0000,-8433.7987,20.8973,14.2986,17.5979,2.6859,181301.0965,20.9412,20.9422,20.9417,6.1850,2.1175,20.8326,20.8115,20.8220,6.6593,2.5030,20.9412,20.9437,20.9425,6.0393,-4.6205,14.5590,14.8172,14.6881,-15.5816,-2.1175,14.2986,14.5590,14.4288,-17.0598,-2.5030,14.2986,14.4446,14.3716,-17.2920,4.6205,0.1000,7.8141,-149242.1000,181301.0965
6957.0000,14.3574,20.7468,0.0000,133189.1000,-133189.1000,6.3054,0.0000,22201.7802,22201.7802,307.9439,155390.8802,0.0000,-155390.8802,14.3541,20.0311,0.0000,3516.0000,-3516.0000,0.1870,0.0000,579.1510,579.1510,9.1339,4095.1510,0.0000,-4095.1510,20.7126,14.0911,17.4018,2.4564,165810.2954,20.7468,20.7388,20.7428,4.6113,2.0394,20.6793,20.6536,20.6665,5.3197,2.2265,20.7468,20.7433,20.7451,4.5245,-4.2659,14.3541,14.6233,14.4887,-17.1903,-2.0394,14.0911,14.3541,14.2226,-18.4576,-2.2265,14.0911,14.2302,14.1606,-18.6771,4.2659,0.1000,7.8141,-136705.1000,165810.2954
6958.0000,14.1913,20.5858,0.0000,106621.1000,-106621.1000,5.0407,0.0000,17702.6832,17702.6832,246.1813,124323.7832,0.0000,-124323.7832,14.1890,19.8690,0.0000,4594.9000,-4594.9000,0.2442,0.0000,755.0119,755.0119,11.9263,5349.9119,0.0000,-5349.9119,20.5499,13.8515,17.2007,2.0228,136541.4588,20.5858,20.5811,20.5835,3.4774,1.5988,20.4868,20.4856,20.4862,3.6886,1.8430,20.5858,20.5843,20.5851,3.4027,-3.4419,14.1890,14.5236,14.3563,-17.9907,-1.5988,13.8515,14.1890,14.0202,-19.9434,-1.8430,13.8515,14.0369,13.9442,-20.2911,3.4419,0.1000,7.8141,-111216.0000,136541.4588
6959.0000,14.0646,20.4635,0.0000,92313.0000,-92313.0000,4.3595,0.0000,15280.9251,15280.9251,212.9104,107593.9251,0.0000,-107593.9251,14.0525,19.7348,0.0000,6460.4000,-6460.4000,0.3431,0.0000,1059.4135,1059.4135,16.7567,7519.8135,0.0000,-7519.8135,20.4133,13.6846,17.0490,1.8081,122046.3132,20.4635,20.4581,20.4608,2.7337,1.3388,20.3106,20.3267,20.3187,2.3020,1.6819,20.4635,20.4616,20.4625,2.6764,-3.0207,14.0525,14.4520,14.2522,-18.5447,-1.3388,13.6846,14.0525,13.8685,-20.8335,-1.6819,13.6846,13.8930,13.7888,-21.1743,3.0207,0.1000,7.8141,-98773.4000,122046.3132
6960.0000,13.9605,20.3625,0.0000,74287.2000,-74287.2000,3.5053,0.0000,12266.7028,12266.7028,171.1925,86553.9028,0.0000,-86553.9028,13.9463,19.6306,0.0000,6489.3000,-6489.3000,0.3444,0.0000,1062.5055,1062.5055,16.8222,7551.8055,0.0000,-7551.8055,20.3028,13.4848,16.8938,1.4998,101237.2169,20.3625,20.3582,20.3603,2.1846,1.0536,20.1789,20.2004,20.1897,1.4224,1.3981,20.3625,20.3612,20.3618,2.1355,-2.4517,13.9463,14.4356,14.1910,-18.6610,-1.0536,13.4848,13.9463,13.7155,-21.8253,-1.3981,13.4848,13.7563,13.6205,-22.3134,2.4517,0.1000,7.8141,-80776.5000,101237.2169
6961.0000,13.8664,20.2708,0.0000,73108.1000,-73108.1000,3.4473,0.0000,12045.1636,12045.1636,168.3598,85153.2636,0.0000,-85153.2636,13.8635,19.5493,0.0000,2860.7000,-2860.7000,0.1518,0.0000,467.8260,467.8260,7.4125,3328.5260,0.0000,-3328.5260,20.2317,13.3586,16.7952,1.4135,95408.4359,20.2708,20.2723,20.2716,1.7103,1.0985,20.1846,20.1550,20.1698,1.8230,1.2503,20.2708,20.2725,20.2716,1.6526,-2.3488,13.8635,14.3541,14.1088,-19.1445,-1.0985,13.3586,13.8635,13.6110,-22.2530,-1.2503,13.3586,13.6384,13.4985,-22.8997,2.3488,0.1000,7.8141,-75968.8000,95408.4359
6962.0000,13.8096,20.2166,0.0000,65983.5000,-65983.5000,3.1094,0.0000,10856.7325,10856.7325,151.8588,76840.2325,0.0000,-76840.2325,13.7768,19.4636,0.0000,7982.1000,-7982.1000,0.4234,0.0000,1303.7290,1303.7290,20.6760,9285.8290,0.0000,-9285.8290,20.1447,13.3115,16.7281,1.3794,93108.1039,20.2166,20.2068,20.2117,1.5361,0.8954,19.9682,20.0313,19.9998,0.1902,1.3187,20.2166,20.2122,20.2144,1.5202,-2.2141,13.7768,14.3561,14.0664,-19.1563,-0.8954,13.3115,13.7768,13.5442,-22.3274,-1.3187,13.3115,13.5885,13.4500,-22.6857,2.2141,0.1000,7.8141,-73965.6000,93108.1039
6963.0000,13.7709,20.1795,0.0000,61270.0000,-61270.0000,2.8862,0.0000,10071.9984,10071.9984,140.9583,71341.9984,0.0000,-71341.9984,13.7418,19.4302,0.0000,6283.8000,-6283.8000,0.3332,0.0000,1025.8277,1025.8277,16.2711,7309.6277,0.0000,-7309.6277,20.0947,13.2230,16.6589,1.2641,85327.0909,20.1795,20.1596,20.1696,1.4957,0.8510,19.9544,19.9648,19.9596,0.3298,1.1842,20.1795,20.1703,20.1749,1.5132,-2.0352,13.7418,14.3385,14.0402,-19.0618,-0.8510,13.2230,13.7418,13.4824,-22.4591,-1.1842,13.2230,13.5335,13.3783,-22.9373,2.0352,0.1000,7.8141,-67553.8000,85327.0909
6964.0000,13.7157,20.1247,0.0000,79996.5000,-79996.5000,3.7674,0.0000,13133.3002,13133.3002,183.9941,93129.8002,0.0000,-93129.8002,13.6909,19.3795,0.0000,3667.0000,-3667.0000,0.1944,0.0000,598.2010,598.2010,9.4939,4265.2010,0.0000,-4265.2010,20.0716,13.2838,16.6777,1.5366,103721.8866,20.1247,20.1174,20.1211,1.3048,1.1910,20.0139,19.9775,19.9957,1.2207,1.3854,20.1247,20.1222,20.1235,1.2840,-2.5764,13.6909,14.1738,13.9324,-20.0258,-1.1910,13.2838,13.6909,13.4874,-21.8539,-1.3854,13.2838,13.5038,13.3938,-22.1759,2.5764,0.1000,7.8141,-83663.5000,103721.8866
6965.0000,13.7185,20.1299,0.0000,88996.2000,-88996.2000,4.1897,0.0000,14611.7791,14611.7791,204.6197,103607.9791,0.0000,-103607.9791,13.6879,19.3777,0.0000,7550.9000,-7550.9000,0.4002,0.0000,1231.7323,1231.7323,19.5454,8782.6323,0.0000,-8782.6323,20.0503,13.3752,16.7128,1.7507,118173.4001,20.1299,20.0997,20.1148,1.5972,1.2632,19.9260,19.9358,19.9309,0.6686,1.6634,20.1299,20.1154,20.1227,1.6491,-2.9266,13.6879,14.1111,13.8995,-19.9609,-1.2632,13.3752,13.6879,13.5315,-20.9503,-1.6634,13.3752,13.5490,13.4621,-20.9853,2.9266,0.1000,7.8141,-96547.1000,118173.4001
6966.0000,13.8739,20.2885,0.0000,169103.3000,-169103.3000,7.9611,0.0000,27866.0506,27866.0506,388.8088,196969.3506,0.0000,-196969.3506,13.8577,19.5495,0.0000,680.2000,-680.2000,0.0361,0.0000,111.2277,111.2277,1.7607,791.4277,0.0000,-791.4277,20.2142,13.7398,16.9770,2.9586,199702.1656,20.2885,20.2255,20.2570,3.5780,2.6417,20.2164,20.1313,20.1739,3.9220,2.6777,20.2885,20.2558,20.2722,3.7109,-5.3194,13.8577,14.0353,13.9465,-19.0295,-2.6417,13.7398,13.8577,13.7988,-17.5254,-2.6777,13.7398,13.7937,13.7668,-17.1544,5.3194,0.1000,7.8141,-169783.5000,199702.1656
6967.0000,14.1235,20.5370,0.0000,224421.4000,-224421.4000,10.5762,0.0000,37201.3690,37201.3690,516.5236,261622.7690,0.0000,-261622.7690,14.1173,14.1173,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.4539,14.0534,17.2536,3.8680,261090.5098,20.5370,20.4550,20.4960,6.3722,3.5254,20.4550,20.3717,20.4133,6.5380,3.5254,20.5370,20.4950,20.5160,6.5460,-7.0508,14.1173,14.2054,14.1613,-16.2758,-3.5254,14.0534,14.1173,14.0853,-14.4170,-3.5254,14.0534,14.0826,14.0680,-13.9650,7.0508,0.1000,7.8141,-224421.4000,261090.5098
6968.0000,14.4171,20.8264,0.0000,247014.6000,-247014.6000,11.6601,0.0000,41234.7417,41234.7417,569.4584,288249.3417,0.0000,-288249.3417,14.4099,20.0982,0.0000,24160.9000,-24160.9000,1.2828,0.0000,3983.0833,3983.0833,62.6490,28143.9833,0.0000,-28143.9833,20.6752,14.3819,17.5285,4.6543,314165.4837,20.8264,20.7160,20.7712,9.2256,3.4591,20.5489,20.4970,20.5229,7.3024,4.7419,20.8264,20.7783,20.8024,9.5154,-8.2010,14.4099,14.4674,14.4387,-13.2107,-3.4591,14.3819,14.4099,14.3959,-11.3451,-4.7419,14.3819,14.3959,14.3889,-10.8472,8.2010,0.1000,7.8141,-271175.5000,314165.4837
6969.0000,14.6242,21.0257,0.0000,259903.5000,-259903.5000,12.2924,0.0000,43602.8862,43602.8862,600.3389,303506.3862,0.0000,-303506.3862,14.6178,20.3016,0.0000,32412.3000,-32412.3000,1.7230,0.0000,5360.1725,5360.1725,84.1477,37772.4725,0.0000,-37772.4725,20.8588,14.5901,17.7245,5.0203,338871.8070,21.0257,20.9162,20.9709,10.8802,3.5231,20.7143,20.6550,20.6847,8.7784,5.2461,21.0257,20.9808,21.0032,11.1522,-8.7692,14.6178,14.6711,14.6445,-11.3680,-3.5231,14.5901,14.6178,14.6039,-9.7667,-5.2461,14.5901,14.6053,14.5977,-9.3256,8.7692,0.1000,7.8141,-292315.8000,338871.8070
6970.0000,14.8212,21.2182,0.0000,273064.1000,-273064.1000,12.9326,0.0000,46029.4618,46029.4618,631.6097,319093.5618,0.0000,-319093.5618,14.8154,20.4966,0.0000,43352.0000,-43352.0000,2.3066,0.0000,7191.0219,7191.0219,112.6484,50543.0219,0.0000,-50543.0219,21.0314,14.7968,17.9141,5.4289,366452.2113,21.2182,21.1001,21.1592,12.3700,3.5420,20.8621,20.8046,20.8334,9.9928,5.8486,21.2182,21.1726,21.1954,12.6698,-9.3906,14.8154,14.8586,14.8370,-9.7536,-3.5420,14.7968,14.8154,14.8061,-8.2222,-5.8486,14.7968,14.8071,14.8020,-7.7985,9.3906,0.1000,7.8141,-316416.1000,366452.2113
6971.0000,15.0498,21.4435,0.0000,286965.8000,-286965.8000,13.6090,0.0000,48642.2641,48642.2641,664.6423,335608.0641,0.0000,-335608.0641,15.0457,20.7250,0.0000,62062.6000,-62062.6000,3.3049,0.0000,10331.4741,10331.4741,161.4044,72394.0741,0.0000,-72394.0741,21.2235,15.0398,18.1317,5.9764,403408.6124,21.4435,21.3043,21.3739,14.1482,3.4347,21.0202,20.9646,20.9924,11.2904,6.7396,21.4435,21.3951,21.4193,14.5375,-10.1743,15.0457,15.0714,15.0586,-7.8384,-3.4347,15.0398,15.0457,15.0427,-6.2762,-6.7396,15.0398,15.0425,15.0411,-5.8564,10.1743,0.1000,7.8141,-349028.4000,403408.6124
6972.0000,15.2078,21.5953,0.0000,297893.4000,-297893.4000,14.1490,0.0000,50689.7316,50689.7316,691.0158,348583.1316,0.0000,-348583.1316,15.2040,20.8797,0.0000,63862.6000,-63862.6000,3.4041,0.0000,10657.5540,10657.5540,166.2527,74520.1540,0.0000,-74520.1540,21.3791,15.1957,18.2874,6.2020,418636.0359,21.5953,21.4634,21.5293,15.1165,3.5816,21.1789,21.1208,21.1499,12.5090,6.9858,21.5953,21.5499,21.5726,15.4485,-10.5674,15.2040,15.2302,15.2171,-6.7963,-3.5816,15.1957,15.2040,15.1998,-5.3910,-6.9858,15.1957,15.2003,15.1980,-5.0050,10.5674,0.1000,7.8141,-361756.0000,418636.0359
6973.0000,15.4366,21.8224,0.0000,312259.2000,-312259.2000,14.8472,0.0000,53433.0910,53433.0910,725.1156,365692.2910,0.0000,-365692.2910,15.4354,21.1100,0.0000,85832.9000,-85832.9000,4.5784,0.0000,14376.7185,14376.7185,223.6040,100209.6185,0.0000,-100209.6185,21.5743,15.4396,18.5070,6.8095,459638.6809,21.8224,21.6626,21.7425,16.8363,3.4229,21.3464,21.2907,21.3185,13.8217,8.0014,21.8224,21.7729,21.7977,17.2980,-11.4243,15.4354,15.4395,15.4375,-4.9579,-3.4229,15.4396,15.4354,15.4375,-3.4394,-8.0014,15.4396,15.4357,15.4377,-3.0508,11.4243,0.1000,7.8141,-398092.1000,459638.6809
6974.0000,15.5508,21.9294,0.0000,317184.9000,-317184.9000,15.1050,0.0000,54428.8533,54428.8533,737.7015,371613.7533,0.0000,-371613.7533,15.5486,21.2188,0.0000,82655.5000,-82655.5000,4.4135,0.0000,13869.6652,13869.6652,215.5495,96525.1652,0.0000,-96525.1652,21.6937,15.5454,18.6195,6.8572,462862.2207,21.9294,21.7869,21.8581,17.2695,3.5638,21.4726,21.4171,21.4448,14.5655,7.9773,21.9294,21.8849,21.9071,17.6213,-11.5411,15.5486,15.5638,15.5562,-4.4686,-3.5638,15.5454,15.5486,15.5470,-3.1732,-7.9773,15.5454,15.5468,15.5461,-2.8187,11.5411,0.1000,7.8141,-399840.4000,462862.2207
6975.0000,15.6442,22.0199,0.0000,323128.8000,-323128.8000,15.4000,0.0000,55576.7054,55576.7054,752.1130,378705.5054,0.0000,-378705.5054,15.6417,21.3103,0.0000,82399.0000,-82399.0000,4.4021,0.0000,13847.4205,13847.4205,214.9906,96246.4205,0.0000,-96246.4205,21.7887,15.6383,18.7135,6.9592,469745.6209,22.0199,21.8825,21.9512,17.5646,3.6660,21.5703,21.5158,21.5430,15.0153,8.0681,22.0199,21.9764,21.9981,17.8837,-11.7341,15.6417,15.6578,15.6498,-4.1479,-3.6660,15.6383,15.6417,15.6400,-2.9196,-8.0681,15.6383,15.6399,15.6391,-2.5804,11.7341,0.1000,7.8141,-405527.8000,469745.6209
6976.0000,15.6446,22.0162,0.0000,319344.1000,-319344.1000,15.2294,0.0000,54926.2800,54926.2800,743.7795,374270.3800,0.0000,-374270.3800,15.6405,21.3066,0.0000,69908.3000,-69908.3000,3.7364,0.0000,11748.0767,11748.0767,182.4779,81656.3767,0.0000,-81656.3767,21.8085,15.6272,18.7178,6.6988,452168.2571,22.0162,21.9007,21.9585,16.9204,3.8310,21.6074,21.5541,21.5808,14.8017,7.5674,22.0162,21.9773,21.9968,17.1310,-11.3984,15.6405,15.6719,15.6562,-4.7799,-3.8310,15.6272,15.6405,15.6338,-3.7573,-7.5674,15.6272,15.6354,15.6313,-3.4507,11.3984,0.1000,7.8141,-389252.4000,452168.2571
6977.0000,15.6149,21.9859,0.0000,320293.8000,-320293.8000,15.2747,0.0000,55049.3406,55049.3406,745.9935,375343.1406,0.0000,-375343.1406,15.6103,21.2761,0.0000,55227.6000,-55227.6000,2.9517,0.0000,9276.4590,9276.4590,144.1568,64504.0590,0.0000,-64504.0590,21.8049,15.5907,18.6978,6.4720,436858.5817,21.9859,21.8868,21.9364,16.1413,4.1077,21.6315,21.5763,21.6039,14.5613,7.0594,21.9859,21.9495,21.9677,16.2798,-11.1671,15.6103,15.6489,15.6296,-5.5878,-4.1077,15.5907,15.6103,15.6005,-4.6671,-7.0594,15.5907,15.6025,15.5966,-4.3849,11.1671,0.1000,7.8141,-375521.4000,436858.5817
6978.0000,15.1839,21.5462,0.0000,221726.1000,-221726.1000,10.5719,0.0000,37706.9609,37706.9609,516.3154,259433.0609,0.0000,-259433.0609,15.1737,20.8346,0.0000,25347.4000,-25347.4000,1.3545,0.0000,4228.0227,4228.0227,66.1535,29575.4227,0.0000,-29575.4227,21.4446,15.0530,18.2488,4.3558,294014.9094,21.5462,21.5218,21.5340,10.9437,3.0725,21.3115,21.2860,21.2988,10.4625,4.4270,21.5462,21.5382,21.5422,10.8211,-7.4995,15.1737,15.3262,15.2500,-10.4764,-3.0725,15.0530,15.1737,15.1134,-10.8675,-4.4270,15.0530,15.1256,15.0893,-10.8346,7.4995,0.1000,7.8141,-247073.5000,294014.9094
6979.0000,14.9702,21.3465,0.0000,214750.9000,-214750.9000,10.2093,0.0000,36330.9941,36330.9941,498.6047,251081.8941,0.0000,-251081.8941,14.9608,20.6301,0.0000,16027.3000,-16027.3000,0.8548,0.0000,2664.5154,2664.5154,41.7473,18691.8154,0.0000,-18691.8154,21.2551,14.8510,18.0530,4.0487,273286.8443,21.3465,21.3065,21.3265,8.9677,3.1182,21.1609,21.1234,21.1422,8.8802,3.9730,21.3465,21.3288,21.3377,8.9351,-7.0911,14.9608,15.1019,15.0314,-12.6045,-3.1182,14.8510,14.9608,14.9059,-12.6642,-3.9730,14.8510,14.9123,14.8817,-12.5989,7.0911,0.1000,7.8141,-230778.2000,273286.8443
6980.0000,14.6369,21.0149,0.0000,143122.3000,-143122.3000,6.7942,0.0000,24018.3675,24018.3675,331.8188,167140.6675,0.0000,-167140.6675,14.6328,20.3033,0.0000,8246.3000,-8246.3000,0.4394,0.0000,1364.0397,1364.0397,21.4595,9610.3397,0.0000,-9610.3397,20.9715,14.3814,17.6765,2.7239,183863.7808,21.0149,21.0195,21.0172,5.8121,2.1183,20.8965,20.8845,20.8905,6.2134,2.5577,21.0149,21.0191,21.0170,5.6631,-4.6759,14.6328,14.8864,14.7596,-15.2819,-2.1183,14.3814,14.6328,14.5071,-16.8122,-2.5577,14.3814,14.5238,14.4526,-17.0978,4.6759,0.1000,7.8141,-151368.6000,183863.7808
6981.0000,14.4316,20.8194,0.0000,133596.2000,-133596.2000,6.3278,0.0000,22309.2860,22309.2860,309.0404,155905.4860,0.0000,-155905.4860,14.4261,20.1023,0.0000,4740.9000,-4740.9000,0.2523,0.0000,781.7585,781.7585,12.3198,5522.6585,0.0000,-5522.6585,20.7835,14.1713,17.4774,2.4861,167813.7376,20.8194,20.8158,20.8176,4.2787,2.0252,20.7368,20.7182,20.7275,4.8941,2.2774,20.8194,20.8181,20.8188,4.1832,-4.3026,14.4261,14.6933,14.5597,-16.8726,-2.0252,14.1713,14.4261,14.2987,-18.2137,-2.2774,14.1713,14.3084,14.2399,-18.4849,4.3026,0.1000,7.8141,-138337.1000,167813.7376
6982.0000,14.2639,20.6569,0.0000,106684.5000,-106684.5000,5.0462,0.0000,17743.9392,17743.9392,246.4493,124428.4392,0.0000,-124428.4392,14.2572,19.9363,0.0000,6151.3000,-6151.3000,0.3270,0.0000,1011.7734,1011.7734,15.9709,7163.0734,0.0000,-7163.0734,20.6166,13.9329,17.2748,2.0521,138517.3813,20.6569,20.6574,20.6572,3.1796,1.5731,20.5333,20.5411,20.5372,3.2338,1.9001,20.6569,20.6579,20.6574,3.0912,-3.4732,14.2572,14.5929,14.4250,-17.6773,-1.5731,13.9329,14.2572,14.0950,-19.6874,-1.9001,13.9329,14.1149,14.0239,-20.0641,3.4732,0.1000,7.8141,-112835.8000,138517.3813
6983.0000,14.1209,20.5178,0.0000,92043.0000,-92043.0000,4.3488,0.0000,15256.6116,15256.6116,212.3898,107299.6116,0.0000,-107299.6116,14.1197,19.8012,0.0000,3746.0000,-3746.0000,0.1990,0.0000,614.8962,614.8962,9.7190,4360.8962,0.0000,-4360.8962,20.4887,13.7211,17.1049,1.7587,118710.2800,20.5178,20.5251,20.5215,2.3257,1.3833,20.4341,20.4257,20.4299,2.6612,1.5823,20.5178,20.5224,20.5201,2.2319,-2.9656,14.1197,14.5051,14.3124,-18.3096,-1.3833,13.7211,14.1197,13.9204,-20.8274,-1.5823,13.7211,13.9416,13.8314,-21.3707,2.9656,0.1000,7.8141,-95789.0000,118710.2800
6984.0000,14.0177,20.4185,0.0000,74834.6000,-74834.6000,3.5324,0.0000,12373.8492,12373.8492,172.5179,87208.4492,0.0000,-87208.4492,13.9966,19.6799,0.0000,7891.1000,-7891.1000,0.4190,0.0000,1292.9709,1292.9709,20.4618,9184.0709,0.0000,-9184.0709,20.3623,13.5617,16.9620,1.5355,103645.1659,20.4185,20.4229,20.4207,1.8396,1.0378,20.2092,20.2618,20.2355,0.9342,1.4568,20.4185,20.4210,20.4197,1.7650,-2.4946,13.9966,14.4920,14.2443,-18.4706,-1.0378,13.5617,13.9966,13.7791,-21.6085,-1.4568,13.5617,13.8203,13.6910,-22.0762,2.4946,0.1000,7.8141,-82725.7000,103645.1659
6985.0000,13.9271,20.3303,0.0000,72928.2000,-72928.2000,3.4401,0.0000,12032.7727,12032.7727,168.0087,84960.9727,0.0000,-84960.9727,13.9203,19.6056,0.0000,3478.1000,-3478.1000,0.1846,0.0000,569.2609,569.2609,9.0142,4047.3609,0.0000,-4047.3609,20.2899,13.4275,16.8587,1.4213,95938.6952,20.3303,20.3374,20.3339,1.4391,1.0852,20.2311,20.2071,20.2191,1.5009,1.2697,20.3303,20.3345,20.3324,1.3671,-2.3549,13.9203,14.4094,14.1648,-18.8819,-1.0852,13.4275,13.9203,13.6739,-22.0271,-1.2697,13.4275,13.7049,13.5662,-22.6958,2.3549,0.1000,7.8141,-76406.3000,95938.6952
6986.0000,13.8613,20.2669,0.0000,66533.0000,-66533.0000,3.1366,0.0000,10960.5295,10960.5295,153.1845,77493.5295,0.0000,-77493.5295,13.8419,19.5281,0.0000,5667.1000,-5667.1000,0.3006,0.0000,926.4838,926.4838,14.6828,6593.5838,0.0000,-6593.5838,20.2160,13.3458,16.7809,1.3493,91079.6871,20.2669,20.2693,20.2681,1.2309,0.9453,20.0904,20.1239,20.1072,0.6326,1.2459,20.2669,20.2683,20.2676,1.1789,-2.1913,13.8419,14.3890,14.1154,-18.9576,-0.9453,13.3458,13.8419,13.5939,-22.2392,-1.2459,13.3458,13.6337,13.4897,-22.8004,2.1913,0.1000,7.8141,-72200.1000,91079.6871
6987.0000,13.8169,20.2243,0.0000,61515.4000,-61515.4000,2.8988,0.0000,10123.3109,10123.3109,141.5709,71638.7109,0.0000,-71638.7109,13.7879,19.4754,0.0000,6496.6000,-6496.6000,0.3445,0.0000,1061.2696,1061.2696,16.8266,7557.8696,0.0000,-7557.8696,20.1535,13.2777,16.7156,1.2743,86013.1987,20.2243,20.2173,20.2208,1.1749,0.8514,20.0036,20.0379,20.0208,0.1450,1.1959,20.2243,20.2211,20.2227,1.1553,-2.0474,13.7879,14.3816,14.0848,-18.8833,-0.8514,13.2777,13.7879,13.5328,-22.3170,-1.1959,13.2777,13.5820,13.4298,-22.8342,2.0474,0.1000,7.8141,-68012.0000,86013.1987
6988.0000,13.7711,20.1794,0.0000,78122.1000,-78122.1000,3.6802,0.0000,12842.3353,12842.3353,179.7370,90964.4353,0.0000,-90964.4353,13.7366,19.4247,0.0000,5976.9000,-5976.9000,0.3169,0.0000,975.6543,975.6543,15.4772,6952.5543,0.0000,-6952.5543,20.1155,13.3510,16.7332,1.5450,104288.9337,20.1794,20.1746,20.1770,1.0878,1.1211,20.0093,20.0050,20.0072,0.5116,1.4380,20.1794,20.1776,20.1785,1.0635,-2.5591,13.7366,14.2374,13.9870,-19.6953,-1.1211,13.3510,13.7366,13.5438,-21.6110,-1.4380,13.3510,13.5669,13.4589,-21.8896,2.5591,0.1000,7.8141,-84099.0000,104288.9337
6989.0000,13.7587,20.1687,0.0000,85404.1000,-85404.1000,4.0221,0.0000,14035.2973,14035.2973,196.4320,99439.3973,0.0000,-99439.3973,13.7353,19.4245,0.0000,5248.1000,-5248.1000,0.2782,0.0000,856.6705,856.6705,13.5871,6104.7705,0.0000,-6104.7705,20.1033,13.3830,16.7431,1.6513,111463.6130,20.1687,20.1497,20.1592,1.2687,1.2480,20.0175,20.0013,20.0094,0.9133,1.5262,20.1687,20.1594,20.1640,1.2862,-2.7741,13.7353,14.1608,13.9481,-19.7021,-1.2480,13.3830,13.7353,13.5592,-21.0456,-1.5262,13.3830,13.5778,13.4804,-21.2703,2.7741,0.1000,7.8141,-90652.2000,111463.6130
6990.0000,13.8950,20.3084,0.0000,163224.2000,-163224.2000,7.6864,0.0000,26910.6930,26910.6930,375.3900,190134.8930,0.0000,-190134.8930,13.8786,19.5695,0.0000,236.3000,-236.3000,0.0125,0.0000,38.6519,38.6519,0.6118,274.9519,0.0000,-274.9519,20.2436,13.7519,16.9978,2.8558,192768.1592,20.3084,20.2529,20.2806,3.0501,2.5579,20.2495,20.1724,20.2110,3.6137,2.5705,20.3084,20.2793,20.2939,3.1641,-5.1284,13.8786,14.0665,13.9725,-19.0224,-2.5579,13.7519,13.8786,13.8153,-17.6841,-2.5705,13.7519,13.8095,13.7807,-17.3921,5.1284,0.1000,7.8141,-163460.5000,192768.1592
6991.0000,14.1301,20.5428,0.0000,215490.7000,-215490.7000,10.1567,0.0000,35726.5587,35726.5587,496.0376,251217.2587,0.0000,-251217.2587,14.1237,14.1237,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.4638,14.0531,17.2585,3.7205,251134.4877,20.5428,20.4647,20.5038,5.7321,3.3856,20.4647,20.3859,20.4253,6.0028,3.3856,20.5428,20.5027,20.5228,5.8975,-6.7711,14.1237,14.2188,14.1712,-16.4029,-3.3856,14.0531,14.1237,14.0884,-14.6749,-3.3856,14.0531,14.0857,14.0694,-14.2904,6.7711,0.1000,7.8141,-215490.7000,251134.4877
6992.0000,14.4079,20.8167,0.0000,238555.2000,-238555.2000,11.2612,0.0000,39813.7791,39813.7791,549.9803,278368.9791,0.0000,-278368.9791,14.4003,20.0883,0.0000,22107.2000,-22107.2000,1.1738,0.0000,3643.9899,3643.9899,57.3253,25751.1899,0.0000,-25751.1899,20.6717,14.3671,17.5194,4.4797,302379.6259,20.8167,20.7112,20.7640,8.4870,3.3625,20.5500,20.5001,20.5250,6.7433,4.5363,20.8167,20.7702,20.7935,8.7594,-7.8987,14.4003,14.4639,14.4321,-13.4698,-3.3625,14.3671,14.4003,14.3837,-11.7203,-4.5363,14.3671,14.3840,14.3755,-11.2831,7.8987,0.1000,7.8141,-260662.4000,302379.6259
6993.0000,14.5838,20.9848,0.0000,248809.7000,-248809.7000,11.7669,0.0000,41701.1184,41701.1184,574.6786,290510.8184,0.0000,-290510.8184,14.5770,20.2606,0.0000,26987.1000,-26987.1000,1.4345,0.0000,4460.2185,4460.2185,70.0601,31447.3185,0.0000,-31447.3185,20.8317,14.5399,17.6858,4.7462,320365.7533,20.9848,20.8847,20.9347,9.8792,3.4441,20.7012,20.6424,20.6718,8.1182,4.8787,20.9848,20.9426,20.9637,10.1130,-8.3228,14.5770,14.6400,14.6085,-11.9079,-3.4441,14.5399,14.5770,14.5584,-10.4689,-4.8787,14.5399,14.5605,14.5502,-10.0987,8.3228,0.1000,7.8141,-275796.8000,320365.7533
6994.0000,14.7178,21.1142,0.0000,258788.2000,-258788.2000,12.2532,0.0000,43513.9673,43513.9673,598.4273,302302.1673,0.0000,-302302.1673,14.7112,20.3922,0.0000,28892.8000,-28892.8000,1.5370,0.0000,4784.9496,4784.9496,75.0637,33677.7496,0.0000,-33677.7496,20.9609,14.6762,17.8186,4.9523,334279.3716,21.1142,21.0169,21.0656,10.7932,3.5721,20.8290,20.7695,20.7992,9.1605,5.1091,21.1142,21.0736,21.0939,11.0029,-8.6811,14.7112,14.7712,14.7412,-10.9101,-3.5721,14.6762,14.7112,14.6937,-9.6170,-5.1091,14.6762,14.6958,14.6860,-9.2805,8.6811,0.1000,7.8141,-287681.0000,334279.3716
6995.0000,14.8806,21.2750,0.0000,272590.8000,-272590.8000,12.9183,0.0000,46015.9332,46015.9332,630.9101,318606.7332,0.0000,-318606.7332,14.8747,20.5545,0.0000,37955.1000,-37955.1000,2.0202,0.0000,6301.5759,6301.5759,98.6644,44256.6759,0.0000,-44256.6759,21.1027,14.8524,17.9775,5.3353,360130.7839,21.2750,21.1668,21.2209,12.0459,3.6327,20.9480,20.8907,20.9193,10.0882,5.6529,21.2750,21.2317,21.2534,12.2955,-9.2856,14.8747,14.9209,14.8978,-9.5955,-3.6327,14.8524,14.8747,14.8636,-8.2727,-5.6529,14.8524,14.8649,14.8586,-7.9314,9.2856,0.1000,7.8141,-310545.9000,360130.7839
6996.0000,15.0853,21.4773,0.0000,288171.5000,-288171.5000,13.6717,0.0000,48888.9497,48888.9497,667.7016,337060.4497,0.0000,-337060.4497,15.0810,20.7593,0.0000,53916.5000,-53916.5000,2.8718,0.0000,8980.3578,8980.3578,140.2552,62896.8578,0.0000,-62896.8578,21.2748,15.0722,18.1735,5.8634,395777.3534,21.4773,21.3508,21.4140,13.7029,3.5999,21.0883,21.0320,21.0601,11.2501,6.4718,21.4773,21.4308,21.4541,14.0283,-10.0717,15.0810,15.1091,15.0951,-7.8503,-3.5999,15.0722,15.0810,15.0766,-6.4607,-6.4718,15.0722,15.0768,15.0745,-6.1126,10.0717,0.1000,7.8141,-342088.0000,395777.3534
6997.0000,15.3235,21.7120,0.0000,303666.8000,-303666.8000,14.4267,0.0000,51818.6574,51818.6574,704.5774,355485.4574,0.0000,-355485.4574,15.3215,20.9978,0.0000,75492.9000,-75492.9000,4.0247,0.0000,12621.8946,12621.8946,196.5602,88114.7946,0.0000,-88114.7946,21.4763,15.3234,18.3998,6.4871,437881.5161,21.7120,21.5620,21.6370,15.6054,3.4673,21.2589,21.2031,21.2310,12.7113,7.4920,21.7120,21.6630,21.6875,16.0323,-10.9594,15.3215,15.3305,15.3260,-5.8252,-3.4673,15.3234,15.3215,15.3225,-4.3768,-7.4920,15.3234,15.3212,15.3223,-4.0310,10.9594,0.1000,7.8141,-379159.7000,437881.5161
6998.0000,15.5318,21.9148,0.0000,319420.4000,-319420.4000,15.1997,0.0000,54786.7914,54786.7914,742.3282,374207.1914,0.0000,-374207.1914,15.5312,21.2041,0.0000,86900.2000,-86900.2000,4.6378,0.0000,14577.8488,14577.8488,226.5031,101478.0488,0.0000,-101478.0488,21.6694,15.5355,18.6025,6.9530,469328.3960,21.9148,21.7594,21.8371,17.1024,3.5206,21.4437,21.3868,21.4153,14.2319,8.1584,21.9148,21.8669,21.8909,17.5319,-11.6791,15.5312,15.5322,15.5317,-4.2517,-3.5206,15.5355,15.5312,15.5333,-2.8560,-8.1584,15.5355,15.5317,15.5336,-2.5274,11.6791,0.1000,7.8141,-406320.6000,469328.3960
6999.0000,15.7175,22.0957,0.0000,333086.1000,-333086.1000,15.8725,0.0000,57393.2006,57393.2006,775.1887,390479.3006,0.0000,-390479.3006,15.7177,21.3877,0.0000,95735.5000,-95735.5000,5.1142,0.0000,16108.4835,16108.4835,249.7677,111843.9835,0.0000,-111843.9835,21.8451,15.7240,18.7846,7.3404,495478.3056,22.0957,21.9373,22.0165,18.3144,3.5861,21.6143,21.5579,21.5861,15.5008,8.7003,22.0957,22.0485,22.0721,18.7387,-12.2864,15.7177,15.7127,15.7152,-2.9841,-3.5861,15.7240,15.7177,15.7208,-1.6326,-8.7003,15.7240,15.7188,15.7214,-1.3179,12.2864,0.1000,7.8141,-428821.6000,495478.3056
7000.0000,15.8334,22.2062,0.0000,335350.2000,-335350.2000,16.0008,0.0000,57949.5485,57949.5485,781.4524,393299.7485,0.0000,-393299.7485,15.8330,21.4998,0.0000,97856.5000,-97856.5000,5.2319,0.0000,16496.3407,16496.3407,255.5184,114352.8407,0.0000,-114352.8407,21.9581,15.8359,18.8970,7.4277,501372.8890,22.2062,22.0544,22.1303,18.7396,3.5896,21.7255,21.6717,21.6986,16.0343,8.8215,22.2062,22.1616,22.1839,19.1184,-12.4112,15.8330,15.8340,15.8335,-2.5004,-3.5896,15.8359,15.8330,15.8345,-1.2828,-8.8215,15.8359,15.8332,15.8346,-0.9882,12.4112,0.1000,7.8141,-433206.7000,501372.8890
7001.0000,15.8615,22.2298,0.0000,339700.5000,-339700.5000,16.2213,0.0000,58742.1616,58742.1616,792.2219,398442.6616,0.0000,-398442.6616,15.8593,21.5234,0.0000,82419.8000,-82419.8000,4.4089,0.0000,13900.0560,13900.0560,215.3250,96319.8560,0.0000,-96319.8560,22.0088,15.8549,18.9318,7.2544,489672.1161,22.2298,22.1042,22.1670,18.3540,3.9375,21.7974,21.7428,21.7701,16.1594,8.3464,22.2298,22.1895,22.2097,18.5901,-12.2838,15.8593,15.8742,15.8668,-2.9255,-3.9375,15.8549,15.8593,15.8571,-1.8870,-8.3464,15.8549,15.8574,15.8561,-1.6167,12.2838,0.1000,7.8141,-422120.3000,489672.1161
7002.0000,15.3800,21.7360,0.0000,238264.7000,-238264.7000,11.3798,0.0000,40714.6994,40714.6994,555.7691,278979.3994,0.0000,-278979.3994,15.3685,21.0254,0.0000,34637.0000,-34637.0000,1.8531,0.0000,5795.3929,5795.3929,90.5015,40432.3929,0.0000,-40432.3929,21.6146,15.2663,18.4404,4.8002,324014.2059,21.7360,21.7078,21.7219,12.3589,3.1756,21.4563,21.4303,21.4433,11.5914,5.0286,21.7360,21.7276,21.7318,12.2120,-8.2042,15.3685,15.5094,15.4389,-8.6965,-3.1756,15.2663,15.3685,15.3174,-9.0319,-5.0286,15.2663,15.3299,15.2981,-8.9900,8.2042,0.1000,7.8141,-272901.7000,324014.2059
7003.0000,15.1098,21.4807,0.0000,221298.8000,-221298.8000,10.5346,0.0000,37566.2607,37566.2607,514.4933,258865.0607,0.0000,-258865.0607,15.0994,20.7656,0.0000,20167.2000,-20167.2000,1.0765,0.0000,3360.0258,3360.0258,52.5763,23527.2258,0.0000,-23527.2258,21.3817,14.9948,18.1882,4.2375,286032.9934,21.4807,21.4438,21.4623,9.6809,3.1527,21.2712,21.2360,21.2536,9.5388,4.2292,21.4807,21.4651,21.4729,9.6125,-7.3819,15.0994,15.2386,15.1690,-11.5206,-3.1527,14.9948,15.0994,15.0471,-11.6619,-4.2292,14.9948,15.0548,15.0248,-11.6269,7.3819,0.1000,7.8141,-241466.0000,286032.9934
7004.0000,14.7393,21.1136,0.0000,147492.2000,-147492.2000,7.0083,0.0000,24812.9925,24812.9925,342.2728,172305.1925,0.0000,-172305.1925,14.7333,20.4016,0.0000,9604.3000,-9604.3000,0.5121,0.0000,1591.1083,1591.1083,25.0087,11195.4083,0.0000,-11195.4083,21.0678,14.4924,17.7801,2.8256,190725.4392,21.1136,21.1225,21.1180,6.1449,2.1654,20.9846,20.9737,20.9792,6.6118,2.6775,21.1136,21.1198,21.1167,5.9626,-4.8429,14.7333,14.9830,14.8581,-14.6362,-2.1654,14.4924,14.7333,14.6128,-16.1827,-2.6775,14.4924,14.6303,14.5614,-16.4824,4.8429,0.1000,7.8141,-157096.5000,190725.4392
7005.0000,14.5142,20.8995,0.0000,136353.6000,-136353.6000,6.4629,0.0000,22814.9559,22814.9559,315.6353,159168.5559,0.0000,-159168.5559,14.5075,20.1822,0.0000,5578.1000,-5578.1000,0.2969,0.0000,920.9367,920.9367,14.5017,6499.0367,0.0000,-6499.0367,20.8618,14.2615,17.5616,2.5495,172087.8827,20.8995,20.8986,20.8990,4.4506,2.0553,20.8082,20.7912,20.7997,5.1337,2.3522,20.8995,20.8995,20.8995,4.3330,-4.4075,14.5075,14.7697,14.6386,-16.3921,-2.0553,14.2615,14.5075,14.3845,-17.7506,-2.3522,14.2615,14.3950,14.3282,-18.0405,4.4075,0.1000,7.8141,-141931.7000,172087.8827
7006.0000,14.3310,20.7219,0.0000,108171.3000,-108171.3000,5.1194,0.0000,18020.1058,18020.1058,250.0214,126191.4058,0.0000,-126191.4058,14.3229,20.0008,0.0000,6780.2000,-6780.2000,0.3606,0.0000,1116.3068,1116.3068,17.6098,7896.5068,0.0000,-7896.5068,20.6809,14.0067,17.3438,2.0899,141067.1342,20.7219,20.7261,20.7240,3.2439,1.5863,20.5918,20.6011,20.5965,3.3647,1.9468,20.7219,20.7248,20.7234,3.1332,-3.5331,14.3229,14.6548,14.4889,-17.3137,-1.5863,14.0067,14.3229,14.1648,-19.3508,-1.9468,14.0067,14.1856,14.0962,-19.7476,3.5331,0.1000,7.8141,-114951.5000,141067.1342
7007.0000,14.1778,20.5731,0.0000,92370.7000,-92370.7000,4.3663,0.0000,15331.6935,15331.6935,213.2408,107702.3935,0.0000,-107702.3935,14.1716,19.8522,0.0000,5067.8000,-5067.8000,0.2693,0.0000,832.5036,832.5036,13.1520,5900.3036,0.0000,-5900.3036,20.5391,13.7867,17.1629,1.7886,120728.3738,20.5731,20.5841,20.5786,2.3349,1.3657,20.4635,20.4651,20.4643,2.5413,1.6349,20.5731,20.5794,20.5763,2.2210,-3.0006,14.1716,14.5603,14.3660,-18.0109,-1.3657,13.7867,14.1716,13.9792,-20.5611,-1.6349,13.7867,14.0037,13.8952,-21.0929,3.0006,0.1000,7.8141,-97438.5000,120728.3738
7008.0000,14.0574,20.4558,6.0000,74822.2000,-74816.2000,3.5335,1.2301,12383.4861,12384.7162,172.5695,87205.6861,4.7699,-87200.9162,14.0465,19.7292,0.0000,5918.3000,-5918.3000,0.3143,0.0000,970.4318,970.4318,15.3496,6888.7318,0.0000,-6888.7318,20.4155,13.5815,16.9985,1.5025,101421.4676,20.4558,20.4701,20.4629,1.7237,1.0731,20.3022,20.3305,20.3163,1.4505,1.3874,20.4558,20.4634,20.4596,1.6132,-2.4604,14.0465,14.5262,14.2864,-18.2606,-1.0731,13.5815,14.0465,13.8140,-21.5765,-1.3874,13.5815,13.8530,13.7173,-22.2022,2.4604,0.1000,7.8141,-80734.5000,101421.4676
7009.0000,13.9644,20.3668,0.0000,72678.6000,-72678.6000,3.4292,0.0000,12002.1917,12002.1917,167.4776,84680.7917,0.0000,-84680.7917,13.9412,19.6256,0.0000,6426.1000,-6426.1000,0.3411,0.0000,1052.0794,1052.0794,16.6579,7478.1794,0.0000,-7478.1794,20.3164,13.4912,16.9038,1.4704,99253.3044,20.3668,20.3784,20.3726,1.3438,1.0294,20.1911,20.2180,20.2045,0.8141,1.3705,20.3668,20.3727,20.3697,1.2516,-2.3998,13.9412,14.4567,14.1989,-18.7169,-1.0294,13.4912,13.9412,13.7162,-21.8273,-1.3705,13.4912,13.7533,13.6222,-22.3581,2.3998,0.1000,7.8141,-79104.7000,99253.3044
7010.0000,13.8966,20.3014,0.0000,66157.8000,-66157.8000,3.1196,0.0000,10907.8218,10907.8218,152.3580,77065.6218,0.0000,-77065.6218,13.8858,19.5721,0.0000,4249.0000,-4249.0000,0.2254,0.0000,695.0873,695.0873,11.0096,4944.0873,0.0000,-4944.0873,20.2542,13.3634,16.8088,1.3171,88904.6129,20.3014,20.3072,20.3043,1.1505,0.9647,20.1680,20.1631,20.1656,1.0023,1.1902,20.3014,20.3045,20.3029,1.0849,-2.1549,13.8858,14.4153,14.1506,-18.7343,-0.9647,13.3634,13.8858,13.6246,-22.1507,-1.1902,13.3634,13.6644,13.5139,-22.8526,2.1549,0.1000,7.8141,-70406.8000,88904.6129
7011.0000,13.8473,20.2493,24.0000,60075.0000,-60051.0000,2.8328,4.9374,9893.3812,9898.3187,138.3494,69968.3812,19.0626,-69949.3187,13.8467,18.7830,224.8000,2704.5000,-2479.7000,0.1559,46.4069,442.1747,488.5816,7.6139,3146.6747,178.3931,-2968.2816,20.1911,13.2594,16.7252,1.1838,79903.8845,20.2493,20.2506,20.2500,1.0446,0.8923,20.0323,20.0815,20.0569,0.1854,1.0482,20.2493,20.2502,20.2498,0.9973,-1.9405,13.8467,14.4019,14.1243,-18.5821,-0.8923,13.2594,13.8467,13.5531,-22.3106,-1.0482,13.2594,13.5923,13.4259,-23.1539,1.9405,0.1000,7.8141,-62530.7000,79903.8845
7012.0000,13.8122,20.2192,6.5000,75680.1000,-75673.6000,3.5663,1.3380,12452.9638,12454.3018,174.1701,88133.0638,5.1620,-88127.9018,13.7941,14.7270,1225.2000,1250.7000,-25.5000,0.1342,253.1333,204.3294,457.4627,6.5548,1455.0294,972.0667,-482.9627,20.0819,13.3744,16.7282,1.4183,95734.0077,20.2192,20.2102,20.2147,1.1006,1.1440,19.6345,19.8305,19.7325,-3.1705,1.2782,20.2192,20.2146,20.2169,1.0837,-2.4222,13.7941,14.2727,14.0334,-19.3017,-1.1440,13.3744,13.7941,13.5842,-21.3122,-1.2782,13.3744,13.5947,13.4846,-21.7554,2.4222,0.1000,7.8141,-75699.1000,95734.0077
7013.0000,13.9159,20.3262,9.4000,81903.6000,-81894.2000,3.8588,1.9317,13510.0717,13512.0034,188.4555,95413.6717,7.4683,-95406.2034,20.2526,18.6883,3698.5000,1183.7000,2514.8000,0.2679,699.3037,216.2777,915.5814,13.0830,1399.9777,2999.1963,1599.2186,20.1963,13.2262,16.7112,1.4302,96536.3813,20.3262,20.2526,20.2894,2.4080,1.3755,20.2526,20.0052,20.1289,2.6366,1.1077,20.3262,20.2815,20.3038,2.5368,-2.4832,14.7343,14.6816,14.7080,-10.7025,-1.3755,13.2262,13.7780,13.5021,-21.9340,-1.1077,13.2262,13.4917,13.3589,-22.9167,2.4832,0.1000,7.8141,-79379.4000,96536.3813
7014.0000,13.9280,20.3355,0.0000,155818.7000,-155818.7000,7.3452,0.0000,25709.7930,25709.7930,358.7279,181528.4930,0.0000,-181528.4930,20.2994,18.8924,1323.3000,484.6000,838.7000,0.0921,250.0700,88.6255,338.6956,4.4997,573.2255,1073.2300,500.0044,20.2875,13.6705,16.9790,2.7424,185110.9177,20.3355,20.2994,20.3175,2.8876,2.4791,20.2994,20.2264,20.2629,4.0440,2.3870,20.3355,20.3175,20.3265,2.9264,-4.8661,14.0076,14.3142,14.1609,-18.3663,-2.4791,13.6705,13.8191,13.7448,-18.5347,-2.3870,13.6705,13.7312,13.7009,-18.2292,4.8661,0.1000,7.8141,-154980.0000,185110.9177
7015.0000,14.1060,20.5169,0.0000,204541.2000,-204541.2000,9.6427,0.0000,33891.8125,33891.8125,470.9349,238433.0125,0.0000,-238433.0125,20.4501,16.2036,920.6000,0.0000,920.6000,0.0456,173.6665,0.0000,173.6665,2.2272,0.0000,746.9335,746.9335,20.4481,14.0021,17.2251,3.5349,238605.7844,20.5169,20.4501,20.4835,4.9904,3.2294,20.4501,20.3795,20.4148,5.6309,3.1838,20.5169,20.4822,20.4995,5.1136,-6.4133,14.1074,14.2454,14.1764,-17.5055,-3.2294,14.0021,14.0773,14.0397,-15.1337,-3.1838,14.0021,14.0358,14.0190,-14.7005,6.4133,0.1000,7.8141,-203620.6000,238605.7844
7016.0000,14.3788,20.7881,0.0000,230994.3000,-230994.3000,10.9026,0.0000,38525.0524,38525.0524,532.4644,269519.3524,0.0000,-269519.3524,14.3674,19.8592,0.0000,19484.0000,-19484.0000,1.0680,0.0000,3210.0188,3210.0188,52.1587,22694.0188,0.0000,-22694.0188,20.6335,14.3331,17.4833,4.3095,290893.4079,20.7881,20.6860,20.7370,7.8276,3.2782,20.4828,20.4423,20.4626,5.8397,4.3462,20.7881,20.7425,20.7653,8.0827,-7.6244,14.3674,14.4453,14.4063,-14.4496,-3.2782,14.3331,14.3674,14.3502,-11.9606,-4.3462,14.3331,14.3502,14.3417,-11.4927,7.6244,0.1000,7.8141,-250478.3000,290893.4079
