Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7017.0000,14.5965,20.9990,0.0000,246871.8000,-246871.8000,11.6730,0.0000,41388.9832,41388.9832,570.0924,288260.7832,0.0000,-288260.7832,14.5882,20.2727,0.0000,32125.9000,-32125.9000,1.7075,0.0000,5310.4242,5310.4242,83.3892,37436.3242,0.0000,-37436.3242,20.8292,14.5591,17.6941,4.7939,323589.8360,20.9990,20.8904,20.9447,9.7627,3.3219,20.6807,20.6207,20.6507,7.8624,5.0293,20.9990,20.9547,20.9768,10.0329,-8.3512,14.5882,14.6499,14.6190,-12.1606,-3.3219,14.5591,14.5882,14.5736,-10.1181,-5.0293,14.5591,14.5752,14.5672,-9.7094,8.3512,0.1000,7.8141,-278997.7000,323589.8360
7018.0000,14.8166,21.2147,0.0000,261056.7000,-261056.7000,12.3617,0.0000,44000.4942,44000.4942,603.7243,305057.1942,0.0000,-305057.1942,14.8096,20.4916,0.0000,47766.2000,-47766.2000,2.5411,0.0000,7922.5301,7922.5301,124.1028,55688.7301,0.0000,-55688.7301,21.0146,14.7932,17.9039,5.2978,357601.5430,21.2147,21.0900,21.1523,11.5915,3.2735,20.8285,20.7741,20.8013,9.1791,5.8146,21.2147,21.1684,21.1916,11.9219,-9.0881,14.8096,14.8558,14.8327,-10.0986,-3.2735,14.7932,14.8096,14.8014,-8.2337,-5.8146,14.7932,14.8025,14.7979,-7.8445,9.0881,0.1000,7.8141,-308822.9000,357601.5430
7019.0000,15.0008,21.3936,0.0000,272187.3000,-272187.3000,12.9078,0.0000,46082.2077,46082.2077,630.3942,318269.5077,0.0000,-318269.5077,14.9949,20.6738,0.0000,56907.7000,-56907.7000,3.0303,0.0000,9465.8492,9465.8492,147.9945,66373.5492,0.0000,-66373.5492,21.1805,14.9820,18.0813,5.6451,381045.1910,21.3936,21.2638,21.3287,12.9509,3.2925,20.9810,20.9257,20.9534,10.4584,6.3228,21.3936,21.3481,21.3709,13.2871,-9.6153,14.9949,15.0338,15.0144,-8.5773,-3.2925,14.9820,14.9949,14.9885,-6.9029,-6.3228,14.9820,14.9895,14.9857,-6.5455,9.6153,0.1000,7.8141,-329095.0000,381045.1910
7020.0000,15.1363,21.5243,0.0000,283264.5000,-283264.5000,13.4497,0.0000,48116.3266,48116.3266,656.8640,331380.8266,0.0000,-331380.8266,15.1310,20.8069,0.0000,56938.5000,-56938.5000,3.0344,0.0000,9491.1296,9491.1296,148.1942,66429.6296,0.0000,-66429.6296,21.3174,15.1172,18.2173,5.8401,394206.0795,21.5243,21.4013,21.4628,13.7883,3.4718,21.1241,21.0667,21.0954,11.5615,6.5062,21.5243,21.4809,21.5026,14.0730,-9.9780,15.1310,15.1680,15.1495,-7.6632,-3.4718,15.1172,15.1310,15.1241,-6.1678,-6.5062,15.1172,15.1253,15.1213,-5.8429,9.9780,0.1000,7.8141,-340203.0000,394206.0795
7021.0000,15.2834,21.6689,0.0000,293064.0000,-293064.0000,13.9278,0.0000,49960.3276,49960.3276,680.2114,343024.3276,0.0000,-343024.3276,15.2791,20.9536,0.0000,65259.4000,-65259.4000,3.4799,0.0000,10903.5848,10903.5848,169.9528,76162.9848,0.0000,-76162.9848,21.4508,15.2712,18.3610,6.1469,414912.5335,21.6689,21.5380,21.6035,14.7611,3.4826,21.2459,21.1906,21.2183,12.4085,6.9625,21.6689,21.6243,21.6466,15.0758,-10.4452,15.2791,15.3069,15.2930,-6.6042,-3.4826,15.2712,15.2791,15.2751,-5.1540,-6.9625,15.2712,15.2756,15.2734,-4.8393,10.4452,0.1000,7.8141,-358323.4000,414912.5335
7022.0000,15.3600,21.7409,0.0000,298917.0000,-298917.0000,14.2202,0.0000,51053.9276,51053.9276,694.4895,349970.9276,0.0000,-349970.9276,15.3554,21.0271,0.0000,60024.6000,-60024.6000,3.2029,0.0000,10041.0970,10041.0970,156.4229,70065.6970,0.0000,-70065.6970,21.5379,15.3418,18.4398,6.1686,416383.6987,21.7409,21.6239,21.6824,14.9860,3.6724,21.3459,21.2894,21.3177,12.9839,6.8753,21.7409,21.6998,21.7204,15.2226,-10.5477,15.3554,15.3889,15.3722,-6.3386,-3.6724,15.3418,15.3554,15.3486,-5.0780,-6.8753,15.3418,15.3500,15.3459,-4.7953,10.5477,0.1000,7.8141,-358941.6000,416383.6987
7023.0000,15.4617,21.8415,0.0000,308049.6000,-308049.6000,14.6623,0.0000,52745.2933,52745.2933,716.0810,360794.8933,0.0000,-360794.8933,15.4577,21.1289,0.0000,64277.7000,-64277.7000,3.4310,0.0000,10770.1464,10770.1464,167.5635,75047.8464,0.0000,-75047.8464,21.6337,15.4492,18.5414,6.3940,431592.6905,21.8415,21.7201,21.7808,15.5613,3.7438,21.4374,21.3819,21.4096,13.5103,7.1747,21.8415,21.7992,21.8203,15.8171,-10.9185,15.4577,15.4837,15.4707,-5.7273,-3.7438,15.4492,15.4577,15.4535,-4.4705,-7.1747,15.4492,15.4541,15.4516,-4.1914,10.9185,0.1000,7.8141,-372327.3000,431592.6905
7024.0000,15.4802,21.8561,0.0000,306219.9000,-306219.9000,14.5853,0.0000,52455.9738,52455.9738,712.3214,358675.8738,0.0000,-358675.8738,15.4755,21.1442,0.0000,56154.8000,-56154.8000,2.9988,0.0000,9411.7712,9411.7712,146.4556,65566.5712,0.0000,-65566.5712,21.6669,15.4577,18.5623,6.2389,421122.9409,21.8561,21.7508,21.8034,15.2317,3.8622,21.4857,21.4308,21.4582,13.5406,6.8609,21.8561,21.8180,21.8370,15.4098,-10.7231,15.4755,15.5127,15.4941,-6.0185,-3.8622,15.4577,15.4755,15.4666,-4.9665,-6.8609,15.4577,15.4685,15.4631,-4.7212,10.7231,0.1000,7.8141,-362374.7000,421122.9409
7025.0000,15.4561,21.8305,0.0000,305570.1000,-305570.1000,14.5562,0.0000,52313.5265,52313.5265,710.9001,357883.6265,0.0000,-357883.6265,15.4509,21.1189,0.0000,44190.6000,-44190.6000,2.3601,0.0000,7403.6105,7403.6105,115.2614,51594.2105,0.0000,-51594.2105,21.6664,15.4253,18.5459,6.0327,407206.7026,21.8305,21.7399,21.7852,14.5692,4.0654,21.5118,21.4557,21.4838,13.3900,6.4254,21.8305,21.7954,21.8130,14.6836,-10.4908,15.4509,15.4961,15.4735,-6.6847,-4.0654,15.4253,15.4509,15.4381,-5.7715,-6.4254,15.4253,15.4405,15.4329,-5.5552,10.4908,0.1000,7.8141,-349760.7000,407206.7026
7026.0000,15.0283,21.3940,0.0000,205853.3000,-205853.3000,9.8044,0.0000,34874.9807,34874.9807,478.8327,240728.2807,0.0000,-240728.2807,15.0216,20.6846,0.0000,16183.4000,-16183.4000,0.8642,0.0000,2693.0129,2693.0129,42.2061,18876.4129,0.0000,-18876.4129,21.3203,14.8747,18.0975,3.9293,265228.5010,21.3940,21.3808,21.3874,9.4854,2.9801,21.2243,21.1957,21.2100,9.7195,3.8443,21.3940,21.3905,21.3923,9.3374,-6.8244,15.0216,15.1852,15.1034,-11.4061,-2.9801,14.8747,15.0216,14.9481,-11.9665,-3.8443,14.8747,14.9598,14.9173,-12.0651,6.8244,0.1000,7.8141,-222036.7000,265228.5010
7027.0000,14.8221,21.2018,0.0000,199208.3000,-199208.3000,9.4604,0.0000,33580.5525,33580.5525,462.0313,232788.8525,0.0000,-232788.8525,14.8151,20.4864,0.0000,9043.2000,-9043.2000,0.4820,0.0000,1500.0362,1500.0362,23.5395,10543.2362,0.0000,-10543.2362,21.1350,14.6839,17.9094,3.6650,247385.4301,21.2018,21.1705,21.1861,7.6322,2.9928,21.0756,21.0376,21.0566,8.1601,3.4748,21.2018,21.1872,21.1945,7.5783,-6.4676,14.8151,14.9681,14.8916,-13.4197,-2.9928,14.6839,14.8151,14.7495,-13.6102,-3.4748,14.6839,14.7545,14.7192,-13.6552,6.4676,0.1000,7.8141,-208251.5000,247385.4301
7028.0000,14.5086,20.8902,0.0000,127013.1000,-127013.1000,6.0235,0.0000,21249.2636,21249.2636,294.1771,148262.3636,0.0000,-148262.3636,14.5151,20.1878,0.0000,3335.4000,-3335.4000,0.1776,0.0000,550.7331,550.7331,8.6743,3886.1331,0.0000,-3886.1331,20.8743,14.2052,17.5398,2.3631,159508.7302,20.8902,20.9039,20.8971,4.7552,1.9486,20.8441,20.8266,20.8353,5.8649,2.1262,20.8902,20.8992,20.8947,4.5907,-4.0749,14.5151,14.7878,14.6514,-15.6917,-1.9486,14.2052,14.5151,14.3601,-17.6208,-2.1262,14.2052,14.3752,14.2902,-18.1259,4.0749,0.1000,7.8141,-130348.5000,159508.7302
7029.0000,14.3141,20.7049,0.0000,116503.1000,-116503.1000,5.5135,0.0000,19400.2243,19400.2243,269.2692,135903.3243,0.0000,-135903.3243,14.3157,19.9934,0.0000,1824.5000,-1824.5000,0.0970,0.0000,300.3575,300.3575,4.7388,2124.8575,0.0000,-2124.8575,20.6921,14.0032,17.3476,2.1444,144746.5363,20.7049,20.7111,20.7080,3.3460,1.8055,20.6745,20.6599,20.6672,4.4385,1.9025,20.7049,20.7086,20.7067,3.2288,-3.7080,14.3157,14.6154,14.4656,-17.1492,-1.8055,14.0032,14.3157,14.1594,-18.9211,-1.9025,14.0032,14.1674,14.0853,-19.3867,3.7080,0.1000,7.8141,-118327.6000,144746.5363
7030.0000,14.1618,20.5567,6.9000,90946.7000,-90939.8000,4.2988,1.4123,15089.6014,15091.0136,209.9473,106036.3014,5.4877,-106030.8136,14.1688,19.8495,0.0000,2529.4000,-2529.4000,0.1344,0.0000,415.4953,415.4953,6.5641,2944.8953,0.0000,-2944.8953,20.5429,13.7557,17.1493,1.7193,116053.5252,20.5567,20.5664,20.5615,2.4119,1.3881,20.5031,20.5056,20.5044,3.1088,1.5225,20.5567,20.5624,20.5596,2.3035,-2.9107,14.1688,14.5407,14.3548,-17.6960,-1.3881,13.7557,14.1688,13.9623,-20.3131,-1.5225,13.7557,13.9811,13.8684,-20.9623,2.9107,0.1000,7.8141,-93469.2000,116053.5252
7031.0000,14.0461,20.4283,120.2000,78123.6000,-78003.4000,3.6949,24.6483,12926.4130,12951.0613,180.4551,91050.0130,95.5517,-90954.4613,14.0486,19.6206,35.1000,3060.0000,-3024.9000,0.1644,7.2233,501.7675,508.9908,8.0307,3561.7675,27.8767,-3533.8908,20.4126,13.5841,16.9984,1.5059,101646.8359,20.4283,20.4461,20.4372,1.6786,1.1768,20.3449,20.3646,20.3547,1.9766,1.3413,20.4283,20.4382,20.4332,1.5603,-2.5181,14.0486,14.4856,14.2671,-18.0818,-1.1768,13.5841,14.0486,13.8163,-21.1077,-1.3413,13.5841,13.8408,13.7124,-21.8054,2.5181,0.1000,7.8141,-81028.3000,101646.8359
7032.0000,14.0190,20.3819,251.4000,69899.1000,-69647.7000,3.3110,51.5750,11558.1300,11609.7051,161.7024,81457.2300,199.8250,-81257.4051,14.0050,15.2489,2133.1000,2484.3000,-351.2000,0.2496,439.2682,407.1074,846.3756,12.1909,2891.4074,1693.8318,-1197.5756,20.1746,13.5747,16.8747,1.3428,90638.2293,20.3819,20.3708,20.3764,1.6562,1.0205,19.3641,19.8118,19.5880,-6.5890,1.2701,20.3819,20.3758,20.3789,1.6297,-2.2905,14.0050,14.4725,14.2388,-17.8339,-1.0205,13.5747,14.0050,13.7899,-20.5523,-1.2701,13.5747,13.8169,13.6958,-21.0687,2.2905,0.1000,7.8141,-69998.9000,90638.2293
7033.0000,14.2943,20.6343,392.6000,62965.6000,-62573.0000,2.9907,80.1834,10480.1503,10560.3336,146.0614,73445.7503,312.4166,-73133.3336,20.4608,19.2986,6094.8000,2438.5000,3656.3000,0.4661,1149.6122,447.4047,1597.0169,22.7650,2885.9047,4945.1878,2059.2831,20.3507,13.1259,16.7383,1.0422,70350.7138,20.6343,20.4608,20.5475,4.2884,1.1523,20.4608,19.9109,20.1858,2.5895,0.6861,20.6343,20.5149,20.5746,4.5546,-1.8384,16.2008,15.4479,15.8244,1.7351,-1.1523,13.1259,14.0964,13.6111,-22.1072,-0.6861,13.1259,13.5713,13.3486,-24.6377,1.8384,0.1000,7.8141,-58916.7000,70350.7138
7034.0000,14.7873,21.0743,616.9000,56537.6000,-55920.7000,2.7039,125.0003,9522.5339,9647.5342,132.0545,66060.1339,491.8997,-65568.2342,20.7180,20.8794,7595.0000,5563.9000,2031.1000,0.6802,1428.3751,1026.1462,2454.5213,33.2210,6590.0462,6166.6249,-423.4213,20.6575,12.6289,16.6432,0.9284,62666.5470,21.0743,20.7180,20.8962,8.5257,1.1280,20.7180,20.1328,20.4254,5.3139,0.4478,21.0743,20.8066,20.9405,8.9511,-1.5759,18.2336,16.9556,17.5946,20.1836,-1.1280,12.6289,14.2148,13.4218,-23.6069,-0.4478,12.6289,13.2352,12.9320,-28.5202,1.5759,0.1000,7.8141,-53889.6000,62666.5470
7035.0000,15.0833,19.2238,859.2000,51567.1000,-50707.9000,2.4892,173.2803,8748.0429,8921.3232,121.5703,60315.1429,685.9197,-59629.2232,19.8192,19.2296,12609.4000,6740.9000,5868.5000,0.9904,2396.3994,1221.1423,3617.5417,48.3703,7962.0423,10213.0006,2250.9583,19.8014,13.4063,16.6038,1.0025,67669.1959,19.2238,19.8192,19.5215,-8.6607,1.5748,19.8192,20.1956,20.0074,-0.1183,0.5843,19.2238,19.6947,19.4592,-9.5786,-2.1591,17.2921,17.2200,17.2560,11.1590,-1.5748,13.4063,14.0083,13.7073,-19.2792,-0.5843,13.4063,13.5249,13.4656,-20.5542,2.1591,0.1000,7.8141,-44839.4000,67669.1959
7036.0000,14.9532,19.0288,1221.9000,50147.6000,-48925.7000,2.4450,246.9368,8480.3306,8727.2674,119.4111,58627.9306,974.9632,-57652.9674,19.3222,17.5884,13374.8000,4112.2000,9262.6000,0.8924,2557.2399,737.7812,3295.0210,43.5839,4849.9812,10817.5601,5967.5790,19.3767,13.7150,16.5458,0.8978,60601.7553,19.0288,19.3222,19.1755,-10.2786,1.5200,19.3222,19.8528,19.5875,-4.4412,0.6276,19.0288,19.2376,19.1332,-10.7699,-2.1476,16.1846,16.5207,16.3526,-1.6255,-1.5200,13.7150,14.1885,13.9517,-16.3517,-0.6276,13.7150,13.8438,13.7794,-16.9489,2.1476,0.1000,7.8141,-39663.1000,60601.7553
7037.0000,15.0272,19.0223,1706.6000,46883.6000,-45177.0000,2.3131,344.4867,7942.6450,8287.1318,112.9662,54826.2450,1362.1133,-53464.1318,19.1966,16.9712,18945.1000,4330.3000,14614.8000,1.1897,3627.8932,775.0392,4402.9324,58.1021,5105.3392,15317.2068,10211.8676,19.2487,13.6952,16.4719,0.7235,48835.7920,19.0223,19.1966,19.1095,-9.1203,1.5531,19.1966,19.7200,19.4583,-4.7519,0.3634,19.0223,19.1593,19.0908,-9.2802,-1.9165,16.3989,16.3940,16.3964,-0.5879,-1.5531,13.6952,14.5253,14.1103,-14.8083,-0.3634,13.6952,13.9195,13.8073,-17.1408,1.9165,0.1000,7.8141,-30562.2000,48835.7920
7038.0000,14.3868,20.1584,3021.9000,53446.5000,-50424.6000,2.6932,616.2625,8915.4786,9531.7411,131.5319,62361.9786,2405.6375,-59956.3411,19.6834,15.5229,5637.1000,0.0000,5637.1000,0.2844,1073.0726,0.0000,1073.0726,13.8907,0.0000,4564.0274,4564.0274,19.7688,13.1765,16.4726,0.9074,61246.6102,20.1584,19.6834,19.9209,1.9505,0.9925,19.6834,19.6045,19.6439,-1.5579,0.7081,20.1584,19.8372,19.9978,2.9282,-1.7007,14.5924,15.6717,15.1320,-16.0173,-0.9925,13.1765,14.2187,13.6976,-20.2080,-0.7081,13.1765,13.6369,13.4067,-22.1874,1.7007,0.1000,7.8141,-44787.5000,61246.6102
7039.0000,13.8940,20.0910,1354.5000,79684.5000,-78330.0000,3.8383,278.4447,13137.2245,13415.6692,187.4579,92821.7245,1076.0553,-91745.6692,19.9936,15.7955,3993.4000,0.0000,3993.4000,0.1999,757.3657,0.0000,757.3657,9.7605,0.0000,3236.0343,3236.0343,19.9785,13.1567,16.5676,1.4183,95733.9831,20.0910,19.9936,20.0423,2.6279,1.3461,19.9936,19.8295,19.9116,1.8986,1.1462,20.0910,20.0470,20.0690,2.8068,-2.4923,14.0699,14.7727,14.4213,-22.2681,-1.3461,13.1567,13.7690,13.4629,-22.3741,-1.1462,13.1567,13.4194,13.2880,-22.8714,2.4923,0.1000,7.8141,-74336.6000,95733.9831
7040.0000,13.7405,20.0335,937.5000,95638.4000,-94700.9000,4.5568,193.2067,15710.4807,15903.6875,222.5487,111348.8807,744.2933,-110604.5875,13.6710,14.7617,104.5000,113.1000,-8.6000,0.0114,21.6318,18.4449,40.0767,0.5561,131.5449,82.8682,-48.6767,19.9901,13.3235,16.6568,1.7402,117464.6780,20.0335,20.0076,20.0206,1.9527,1.5152,19.9684,19.9226,19.9455,2.0208,1.5265,20.0335,20.0240,20.0288,1.9195,-3.0417,13.6710,14.2601,13.9656,-25.3089,-1.5152,13.3235,13.6710,13.4972,-21.1515,-1.5265,13.3235,13.4817,13.4026,-20.8560,3.0417,0.1000,7.8141,-94709.5000,117464.6780
7041.0000,13.7773,20.1621,294.7000,126060.4000,-125765.7000,5.9511,60.6973,20725.8390,20786.5363,290.6415,146786.2390,234.0027,-146552.2363,13.7379,19.4287,0.0000,4312.2000,-4312.2000,0.2285,0.0000,703.9256,703.9256,11.1612,5016.1256,0.0000,-5016.1256,20.0744,13.5413,16.8079,2.3069,155714.6241,20.1621,20.0905,20.1263,3.1500,1.9075,20.0197,19.9761,19.9979,2.5463,2.1361,20.1621,20.1263,20.1442,3.2656,-4.0436,13.7379,14.0773,13.9076,-23.8085,-1.9075,13.5413,13.7379,13.6396,-19.0455,-2.1361,13.5413,13.6358,13.5886,-18.4538,4.0436,0.1000,7.8141,-130077.9000,155714.6241
7042.0000,13.9095,20.3181,55.7000,144846.5000,-144790.8000,6.8247,11.4473,23888.9876,23900.4349,333.3077,168735.4876,44.2527,-168691.2349,13.8769,19.5677,0.0000,14550.9000,-14550.9000,0.7714,0.0000,2380.0507,2380.0507,37.6719,16930.9507,0.0000,-16930.9507,20.1778,13.7519,16.9648,2.7891,188264.9085,20.3181,20.2212,20.2697,4.6661,2.0178,20.0405,20.0097,20.0251,2.7672,2.7891,20.3181,20.2753,20.2967,4.8837,-4.8069,13.8769,14.1264,14.0016,-21.2991,-2.0178,13.7519,13.8769,13.8144,-16.9401,-2.7891,13.7519,13.8185,13.7852,-16.2850,4.8069,0.1000,7.8141,-159341.7000,188264.9085
7043.0000,14.0373,20.4475,0.0000,153399.7000,-153399.7000,7.2309,0.0000,25376.3608,25376.3608,353.1442,178776.0608,0.0000,-178776.0608,14.0076,19.6967,0.0000,23099.6000,-23099.6000,1.2252,0.0000,3785.5190,3785.5190,59.8379,26885.1190,0.0000,-26885.1190,20.2733,13.9060,17.0896,3.0766,207669.8065,20.4475,20.3401,20.3938,5.8044,2.0019,20.0958,20.0605,20.0782,3.3357,3.2271,20.4475,20.4046,20.4260,6.0625,-5.2290,14.0076,14.2263,14.1169,-19.1957,-2.0019,13.9060,14.0076,13.9568,-15.4935,-3.2271,13.9060,13.9650,13.9355,-14.8987,5.2290,0.1000,7.8141,-176499.3000,207669.8065
7044.0000,14.1325,20.5393,0.0000,160657.7000,-160657.7000,7.5794,0.0000,26637.2277,26637.2277,370.1639,187294.9277,0.0000,-187294.9277,14.1056,19.7928,0.0000,25787.6000,-25787.6000,1.3685,0.0000,4232.0913,4232.0913,66.8368,30019.6913,0.0000,-30019.6913,20.3592,14.0105,17.1848,3.2460,219107.9407,20.5393,20.4344,20.4868,6.5189,2.0703,20.1790,20.1356,20.1573,4.1738,3.4388,20.5393,20.4988,20.5190,6.7544,-5.5091,14.1056,14.3062,14.2059,-17.7969,-2.0703,14.0105,14.1056,14.0580,-14.6382,-3.4388,14.0105,14.0672,14.0389,-14.1274,5.5091,0.1000,7.8141,-186445.3000,219107.9407
7045.0000,14.2234,20.6282,0.0000,170385.2000,-170385.2000,8.0433,0.0000,28311.3550,28311.3550,392.8231,198696.5550,0.0000,-198696.5550,14.1993,19.8853,0.0000,28359.6000,-28359.6000,1.5056,0.0000,4660.6219,4660.6219,73.5326,33020.2219,0.0000,-33020.2219,20.4439,14.1162,17.2801,3.4526,233051.5593,20.6282,20.5217,20.5749,7.1926,2.1792,20.2617,20.2154,20.2385,4.9554,3.6849,20.6282,20.5875,20.6079,7.4237,-5.8641,14.1993,14.3777,14.2885,-16.6534,-2.1792,14.1162,14.1993,14.1577,-13.7964,-3.6849,14.1162,14.1661,14.1412,-13.3312,5.8641,0.1000,7.8141,-198744.8000,233051.5593
7046.0000,14.2888,20.6911,0.0000,181362.4000,-181362.4000,8.5667,0.0000,30182.3847,30182.3847,418.3825,211544.7847,0.0000,-211544.7847,14.2688,19.9535,0.0000,24697.6000,-24697.6000,1.3117,0.0000,4062.9944,4062.9944,64.0625,28760.5944,0.0000,-28760.5944,20.5247,14.1858,17.3553,3.5781,241520.3196,20.6911,20.5948,20.6429,7.6262,2.4183,20.3693,20.3136,20.3414,5.9482,3.7300,20.6911,20.6528,20.6720,7.7997,-6.1484,14.2688,14.4267,14.3477,-15.9093,-2.4183,14.1858,14.2688,14.2273,-13.3366,-3.7300,14.1858,14.2345,14.2102,-12.9385,6.1484,0.1000,7.8141,-206060.0000,241520.3196
7047.0000,14.2290,20.6273,0.0000,144268.6000,-144268.6000,6.8175,0.0000,23974.9925,23974.9925,332.9554,168243.5925,0.0000,-168243.5925,14.2025,19.8848,0.0000,24681.0000,-24681.0000,1.3112,0.0000,4056.2768,4056.2768,64.0380,28737.2768,0.0000,-28737.2768,20.4626,14.0651,17.2639,2.9715,200577.6534,20.6273,20.5493,20.5883,6.6130,1.8354,20.2724,20.2476,20.2600,4.6365,3.1466,20.6273,20.5984,20.6129,6.7326,-4.9821,14.2025,14.4396,14.3210,-16.2452,-1.8354,14.0651,14.2025,14.1338,-14.8061,-3.1466,14.0651,14.1515,14.1083,-14.5525,4.9821,0.1000,7.8141,-168949.6000,200577.6534
7048.0000,14.1989,20.5990,0.0000,147859.9000,-147859.9000,6.9844,0.0000,24554.1334,24554.1334,341.1087,172414.0334,0.0000,-172414.0334,14.1736,19.8571,0.0000,19740.3000,-19740.3000,1.0484,0.0000,3242.8975,3242.8975,51.2045,22983.1975,0.0000,-22983.1975,20.4492,14.0393,17.2443,2.9422,198598.5156,20.5990,20.5248,20.5619,6.1973,1.9787,20.2935,20.2505,20.2720,4.7767,3.0271,20.5990,20.5694,20.5842,6.2971,-5.0058,14.1736,14.3995,14.2866,-16.5464,-1.9787,14.0393,14.1736,14.1065,-15.1394,-3.0271,14.0393,14.1196,14.0794,-14.9212,5.0058,0.1000,7.8141,-167600.2000,198598.5156
7049.0000,14.1206,20.5203,0.0000,141255.9000,-141255.9000,6.6712,0.0000,23413.7361,23413.7361,325.8084,164669.6361,0.0000,-164669.6361,14.1067,19.7900,0.0000,7682.3000,-7682.3000,0.4080,0.0000,1260.7886,1260.7886,19.9248,8943.0886,0.0000,-8943.0886,20.4257,13.9183,17.1720,2.6323,177678.6544,20.5203,20.4703,20.4953,5.3621,2.0877,20.3591,20.2921,20.3256,5.3754,2.4957,20.5203,20.4984,20.5093,5.3689,-4.5834,14.1067,14.3360,14.2213,-17.1583,-2.0877,13.9183,14.1067,14.0125,-16.2503,-2.4957,13.9183,14.0224,13.9704,-16.2302,4.5834,0.1000,7.8141,-148938.2000,177678.6544
7050.0000,14.0104,20.4110,0.0000,120268.4000,-120268.4000,5.6770,0.0000,19882.8501,19882.8501,277.2570,140151.2501,0.0000,-140151.2501,14.0104,19.6942,0.0000,831.9000,-831.9000,0.0442,0.0000,136.3358,136.3358,2.1570,968.2358,0.0000,-968.2358,20.3616,13.7327,17.0472,2.1671,146277.7715,20.4110,20.3799,20.3955,4.2537,1.8776,20.3641,20.2923,20.3282,5.2695,1.9218,20.4110,20.3967,20.4039,4.2116,-3.7994,14.0104,14.2778,14.1441,-17.8236,-1.8776,13.7327,14.0104,13.8716,-17.7609,-1.9218,13.7327,13.8782,13.8055,-18.0161,3.7994,0.1000,7.8141,-121100.3000,146277.7715
7051.0000,13.9353,20.3390,0.0000,111972.7000,-111972.7000,5.2816,0.0000,18478.4965,18478.4965,257.9453,130451.1965,0.0000,-130451.1965,13.9341,19.6193,0.0000,616.0000,-616.0000,0.0327,0.0000,100.8410,100.8410,1.5966,716.8410,0.0000,-716.8410,20.2974,13.6423,16.9698,2.0209,136410.0223,20.3390,20.3069,20.3230,3.6149,1.7496,20.2943,20.2459,20.2701,4.4917,1.7823,20.3390,20.3233,20.3312,3.5911,-3.5320,13.9341,14.2241,14.0791,-18.2720,-1.7496,13.6423,13.9341,13.7882,-18.3907,-1.7823,13.6423,13.7922,13.7173,-18.6555,3.5320,0.1000,7.8141,-112588.7000,136410.0223
7052.0000,13.8597,20.2649,0.0000,65766.6000,-65766.6000,3.1006,0.0000,10833.8636,10833.8636,151.4281,76600.4636,0.0000,-76600.4636,13.8937,19.5801,0.0000,754.4000,-754.4000,0.0400,0.0000,123.4251,123.4251,1.9547,877.8251,0.0000,-877.8251,20.2179,13.3046,16.7612,1.2407,83744.1244,20.2649,20.2285,20.2467,2.9574,1.0202,20.2041,20.1611,20.1826,3.5074,1.0602,20.2649,20.2469,20.2559,2.9570,-2.0804,13.8937,14.3246,14.1092,-17.5590,-1.0202,13.3046,13.8937,13.5991,-20.3062,-1.0602,13.3046,13.6317,13.4681,-21.2657,2.0804,0.1000,7.8141,-66521.0000,83744.1244
7053.0000,13.7733,20.1798,0.5000,61990.1000,-61989.6000,2.9211,0.1030,10190.9639,10191.0669,142.6631,72181.0639,0.3970,-72180.6669,13.7911,19.4327,3.1000,679.4000,-676.3000,0.0362,0.6405,110.9902,111.6307,1.7684,790.3902,2.4595,-787.9307,20.1449,13.1874,16.6661,1.1757,79360.4618,20.1798,20.1589,20.1694,2.3232,0.9616,20.1326,20.0939,20.1132,2.8761,0.9978,20.1798,20.1709,20.1753,2.2898,-1.9595,13.7911,14.3104,14.0507,-18.0921,-0.9616,13.1874,13.7911,13.4892,-21.0347,-0.9978,13.1874,13.5098,13.3486,-21.9741,1.9595,0.1000,7.8141,-62665.9000,79360.4618
7054.0000,13.7379,20.1448,11.8000,53332.5000,-53320.7000,2.5123,2.4319,8760.3579,8762.7898,122.6984,62092.8579,9.3681,-62083.4898,13.7604,15.9649,286.2000,508.1000,-221.9000,0.0428,59.1616,82.9692,142.1308,2.0910,591.0692,227.0384,-364.0308,20.0740,13.0823,16.5781,1.0208,68904.9314,20.1448,20.1057,20.1253,2.1217,0.8232,19.9010,19.9756,19.9383,1.0100,0.8660,20.1448,20.1244,20.1346,2.1400,-1.6892,13.7604,14.3282,14.0443,-17.9003,-0.8232,13.0823,13.7604,13.4213,-21.2929,-0.8660,13.0823,13.4502,13.2662,-22.3197,1.6892,0.1000,7.8141,-53542.6000,68904.9314
7055.0000,13.7552,20.1471,80.9000,47891.4000,-47810.5000,2.2592,16.6684,7869.8228,7886.4912,110.3355,55761.2228,64.2316,-55696.9912,20.0793,18.5406,886.4000,287.6000,598.8000,0.0644,167.9394,52.3678,220.3072,3.1470,339.9678,718.4606,378.4928,20.0542,12.9462,16.5002,0.8914,60169.9775,20.1471,20.0793,20.1132,2.2646,0.7745,20.0793,19.9406,20.0100,2.3672,0.7101,20.1471,20.1085,20.1278,2.3458,-1.4847,14.1728,14.4685,14.3206,-14.3648,-0.7745,12.9462,13.7764,13.3613,-21.5364,-0.7101,12.9462,13.3831,13.1647,-22.9828,1.4847,0.1000,7.8141,-47211.7000,60169.9775
7056.0000,13.7851,20.1404,203.2000,41673.5000,-41470.3000,1.9731,41.8463,6852.8816,6894.7279,96.3620,48526.3816,161.3537,-48365.0279,20.0623,16.0778,2190.5000,50.3000,2140.2000,0.1117,415.1007,9.1558,424.2565,5.4531,59.4558,1775.3993,1715.9435,20.0510,12.8074,16.4292,0.7705,52005.8315,20.1404,20.0623,20.1013,2.3316,0.6949,20.0623,19.9541,20.0082,2.4694,0.5833,20.1404,20.0952,20.1178,2.4264,-1.2782,14.1795,14.6299,14.4047,-13.7544,-0.6949,12.8074,13.8160,13.3117,-21.6988,-0.5833,12.8074,13.3258,13.0666,-23.5956,1.2782,0.1000,7.8141,-39330.1000,52005.8315
7057.0000,13.9905,18.2009,317.2000,36710.9000,-36393.7000,1.7457,65.1042,6066.2091,6131.3134,85.2577,42777.1091,252.0958,-42525.0134,19.3218,15.1050,3822.4000,0.0000,3822.4000,0.1901,730.8403,0.0000,730.8403,9.2838,0.0000,3091.5597,3091.5597,19.1827,13.5966,16.3896,0.7752,52323.1776,18.2009,19.3218,18.7614,-13.6647,0.9362,19.3218,19.7554,19.5386,-3.0824,0.7461,18.2009,18.9287,18.5648,-16.1485,-1.6823,14.1192,14.5646,14.3419,-14.8260,-0.9362,13.5966,13.8680,13.7323,-16.2277,-0.7461,13.5966,13.6710,13.6338,-16.1799,1.6823,0.1000,7.8141,-32571.3000,52323.1776
7058.0000,14.2088,18.3373,624.9000,32280.0000,-31655.1000,1.5551,127.8044,5361.7995,5489.6039,75.9489,37641.7995,497.0956,-37144.7039,18.8274,14.6685,5868.9000,0.0000,5868.9000,0.2955,1129.0695,0.0000,1129.0695,14.4315,0.0000,4739.8305,4739.8305,18.8609,13.7792,16.3200,0.5915,39929.1279,18.3373,18.8274,18.5823,-12.9767,0.8761,18.8274,19.4740,19.1507,-6.7170,0.5806,18.3373,18.6166,18.4769,-13.9317,-1.4566,14.3430,14.6401,14.4916,-13.0341,-0.8761,13.7792,14.1774,13.9783,-13.8380,-0.5806,13.7792,13.9494,13.8643,-14.1736,1.4566,0.1000,7.8141,-25786.2000,39929.1279
7059.0000,14.3218,18.3288,1005.4000,28134.9000,-27129.5000,1.3812,205.2487,4685.9148,4891.1635,67.4564,32820.8148,800.1513,-32020.6635,18.7408,14.6176,6424.9000,0.0000,6424.9000,0.3262,1237.3897,0.0000,1237.3897,15.9307,0.0000,5187.5103,5187.5103,18.7757,13.7553,16.2655,0.5008,33801.5655,18.3288,18.7408,18.5348,-11.7495,0.7993,18.7408,19.2813,19.0110,-7.0689,0.4731,18.3288,18.5877,18.4583,-12.3316,-1.2725,14.4817,14.7733,14.6275,-11.7091,-0.7993,13.7553,14.3880,14.0717,-13.4142,-0.4731,13.7553,14.0381,13.8967,-14.5293,1.2725,0.1000,7.8141,-20704.6000,33801.5655
7060.0000,14.3908,18.2808,1417.1000,27033.7000,-25616.6000,1.3515,288.9735,4509.9599,4798.9334,66.0030,31543.6599,1128.1265,-30415.5334,18.6654,14.5492,9947.1000,0.0000,9947.1000,0.5058,1917.5760,0.0000,1917.5760,24.7003,0.0000,8029.5240,8029.5240,18.7097,13.7300,16.2198,0.4329,29221.7464,18.2808,18.6654,18.4731,-11.2909,0.8443,18.6654,19.2539,18.9597,-6.6566,0.3386,18.2808,18.5539,18.4174,-11.6396,-1.1829,14.5638,14.8555,14.7096,-11.1418,-0.8443,13.7300,14.5856,14.1578,-12.8963,-0.3386,13.7300,14.0592,13.8946,-14.9765,1.1829,0.1000,7.8141,-15669.5000,29221.7464
7061.0000,14.4374,18.1758,1810.4000,24089.1000,-22278.7000,1.2331,368.8980,4023.2087,4392.1067,60.2240,28112.3087,1441.5020,-26670.8067,18.6031,14.4929,10216.2000,0.0000,10216.2000,0.5201,1971.0200,0.0000,1971.0200,25.4009,0.0000,8245.1800,8245.1800,18.6542,13.7043,16.1792,0.3761,25384.3089,18.1758,18.6031,18.3894,-11.3442,0.7899,18.6031,19.2587,18.9309,-6.2483,0.2698,18.1758,18.5003,18.3380,-11.6747,-1.0598,14.5839,14.9185,14.7512,-11.0269,-0.7899,13.7043,14.7593,14.2318,-12.4613,-0.2698,13.7043,14.0787,13.8915,-15.2452,1.0598,0.1000,7.8141,-12062.5000,25384.3089
7062.0000,14.4332,17.4962,6363.1000,33208.7000,-26845.6000,1.9010,1296.6717,5545.7445,6842.4162,92.8409,38754.4445,5066.4283,-33688.0162,18.1343,14.0343,13176.3000,0.0000,13176.3000,0.6715,2557.5725,0.0000,2557.5725,32.7953,0.0000,10618.7275,10618.7275,18.2072,14.1558,16.1815,0.5047,34064.5751,17.4962,18.1343,17.8153,-17.4117,1.1743,18.1343,19.0154,18.5748,-9.9632,0.5028,17.4962,17.9649,17.7305,-18.1609,-1.6771,14.2714,14.7071,14.4892,-14.4918,-1.1743,14.1558,14.5880,14.3719,-11.1851,-0.5028,14.1558,14.2414,14.1986,-11.6794,1.6771,0.1000,7.8141,-13669.3000,34064.5751
7063.0000,14.3187,20.0959,2513.0000,43582.9000,-41069.9000,2.1919,513.0449,7258.2774,7771.3223,107.0490,50841.1774,1999.9551,-48841.2223,18.9692,14.8912,10368.5000,0.0000,10368.5000,0.5326,1991.1519,0.0000,1991.1519,26.0134,0.0000,8377.3481,8377.3481,19.1094,13.2532,16.1813,0.5552,37478.5596,20.0959,18.9692,19.5326,5.1035,0.9082,18.9692,18.8434,18.9063,-4.8104,0.3755,20.0959,19.1872,19.6415,6.7550,-1.2837,14.8588,14.9037,14.8812,-9.4154,-0.9082,13.2532,14.8128,14.0330,-15.8083,-0.3755,13.2532,13.9049,13.5790,-19.8736,1.2837,0.1000,7.8141,-30701.4000,37478.5596
7064.0000,13.9688,19.7673,2996.7000,54282.0000,-51285.3000,2.7215,615.2802,8965.0918,9580.3720,132.9120,63247.0918,2381.4198,-60865.6720,19.5795,15.4360,5168.8000,0.0000,5168.8000,0.2618,985.1652,0.0000,985.1652,12.7856,0.0000,4183.6348,4183.6348,19.5303,12.9763,16.2533,0.9211,62177.2446,19.7673,19.5795,19.6734,4.3862,0.9944,19.5795,19.2001,19.3898,1.0471,0.7326,19.7673,19.6703,19.7188,4.9114,-1.7270,14.4442,14.8872,14.6657,-12.6791,-0.9944,12.9763,14.0898,13.5331,-21.4631,-0.7326,12.9763,13.4400,13.2081,-23.4634,1.7270,0.1000,7.8141,-46116.5000,62177.2446
7065.0000,13.7451,19.8597,1754.0000,68233.2000,-66479.2000,3.3094,361.4500,11209.8398,11571.2898,161.6264,79443.0398,1392.5500,-78050.4898,19.7096,16.5558,3223.9000,349.4000,2874.5000,0.1807,613.5043,63.1596,676.6640,8.8240,412.5596,2610.3957,2197.8360,19.6947,12.9685,16.3316,1.2025,81168.7885,19.8597,19.7096,19.7847,4.5084,1.1634,19.7096,19.5149,19.6123,2.9283,0.9827,19.8597,19.7770,19.8184,4.8518,-2.1461,14.1275,14.6172,14.3723,-16.1021,-1.1634,12.9685,13.6810,13.3248,-22.8378,-0.9827,12.9685,13.2723,13.1204,-23.3916,2.1461,0.1000,7.8141,-63604.7000,81168.7885
7066.0000,13.6359,19.8116,1574.6000,76206.4000,-74631.8000,3.6711,325.0633,12487.6238,12812.6870,179.2902,88694.0238,1249.5367,-87444.4870,13.5499,18.1486,679.5000,5987.8000,-5308.3000,0.3608,140.9262,974.8413,1115.7675,17.6202,6962.6413,538.5738,-6424.0675,19.6529,13.1879,16.4204,1.4894,100536.5297,19.8116,19.7342,19.7729,3.5311,1.1034,19.3435,19.4322,19.3878,-0.5198,1.4642,19.8116,19.7787,19.7951,3.7202,-2.5677,13.5499,14.2645,13.9072,-21.1058,-1.1034,13.1879,13.5499,13.3689,-21.3295,-1.4642,13.1879,13.3657,13.2768,-20.7380,2.5677,0.1000,7.8141,-79940.1000,100536.5297
7067.0000,13.6555,19.8862,1308.2000,81272.7000,-79964.5000,3.8931,269.9801,13323.9535,13593.9336,190.1307,94596.6535,1038.2199,-93558.4336,13.5827,19.2745,0.0000,20213.2000,-20213.2000,1.0707,0.0000,3292.3283,3292.3283,52.2920,23505.5283,0.0000,-23505.5283,19.6876,13.3551,16.5213,1.7961,121237.9307,19.8862,19.7576,19.8219,3.6862,0.9408,19.5004,19.4662,19.4833,0.7473,2.0115,19.8862,19.8384,19.8623,4.0979,-2.9523,13.5827,14.1615,13.8721,-20.2997,-0.9408,13.3551,13.5827,13.4689,-19.6624,-2.0115,13.3551,13.4942,13.4246,-18.8024,2.9523,0.1000,7.8141,-100177.7000,121237.9307
7068.0000,13.7271,20.0027,1025.0000,84313.9000,-83288.9000,4.0217,211.2860,13845.8222,14057.1082,196.4145,98159.7222,813.7140,-97346.0082,13.6567,19.3486,0.0000,31611.7000,-31611.7000,1.6747,0.0000,5154.3292,5154.3292,81.7908,36766.0292,0.0000,-36766.0292,19.7466,13.4851,16.6158,2.0381,137574.5031,20.0027,19.8056,19.9041,4.3035,0.7823,19.4941,19.4856,19.4898,0.6715,2.4571,20.0027,19.9446,19.9737,5.0242,-3.2394,13.6567,14.2302,13.9434,-18.7312,-0.7823,13.4851,13.6567,13.5709,-18.3072,-2.4571,13.4851,13.6056,13.5453,-17.4704,3.2394,0.1000,7.8141,-114900.6000,137574.5031
7069.0000,13.7835,20.0939,799.0000,89504.6000,-88705.6000,4.2560,164.5476,14717.7891,14882.3367,207.8563,104222.3891,634.4524,-103587.9367,13.7153,19.4062,0.0000,33838.8000,-33838.8000,1.7932,0.0000,5522.0776,5522.0776,87.5791,39360.8776,0.0000,-39360.8776,19.8194,13.5534,16.6864,2.1659,146198.6642,20.0939,19.8844,19.9892,4.9329,0.8209,19.5563,19.5330,19.5446,1.2601,2.6142,20.0939,20.0374,20.0657,5.6532,-3.4351,13.7153,14.2551,13.9852,-17.9247,-0.8209,13.5534,13.7153,13.6343,-17.6006,-2.6142,13.5534,13.6708,13.6121,-16.9009,3.4351,0.1000,7.8141,-122544.4000,146198.6642
7070.0000,13.8427,20.1493,876.4000,95520.8000,-94644.4000,4.5449,180.3128,15729.0043,15909.3171,221.9672,111249.8043,696.0872,-110553.7171,13.7794,19.4697,0.0000,37436.5000,-37436.5000,1.9844,0.0000,6114.7929,6114.7929,96.9132,43551.2929,0.0000,-43551.2929,19.8772,13.6398,16.7585,2.3271,157079.1421,20.1493,19.9520,20.0506,5.2661,0.8535,19.6147,19.5879,19.6013,1.8050,2.8379,20.1493,20.0996,20.1244,5.8931,-3.6914,13.7794,14.2770,14.0282,-17.2411,-0.8535,13.6398,13.7794,13.7096,-16.7887,-2.8379,13.6398,13.7422,13.6910,-16.1623,3.6914,0.1000,7.8141,-132080.9000,157079.1421
7071.0000,13.8742,20.1642,1052.5000,100207.2000,-99154.7000,4.7767,216.4324,16512.9988,16729.4312,233.2850,116720.1988,836.0676,-115884.1312,13.8162,19.5054,0.0000,32779.8000,-32779.8000,1.7380,0.0000,5357.0115,5357.0115,84.8802,38136.8115,0.0000,-38136.8115,19.9245,13.6660,16.7952,2.3298,157258.5303,20.1642,20.0092,20.0867,5.3333,1.0129,19.6909,19.6540,19.6725,2.4901,2.7509,20.1642,20.1222,20.1432,5.7174,-3.7638,13.8162,14.2512,14.0337,-17.1025,-1.0129,13.6660,13.8162,13.7411,-16.5712,-2.7509,13.6660,13.7728,13.7194,-16.0707,3.7638,0.1000,7.8141,-131934.5000,157258.5303
7072.0000,13.8960,20.1674,1222.1000,101089.8000,-99867.7000,4.8281,251.2189,16667.0229,16918.2418,235.7969,117756.8229,970.8811,-116785.9418,13.8420,19.5307,0.0000,31532.3000,-31532.3000,1.6721,0.0000,5155.0566,5155.0566,81.6621,36687.3566,0.0000,-36687.3566,19.9459,13.6909,16.8184,2.3233,156820.7340,20.1674,20.0328,20.1001,5.1952,1.0520,19.7246,19.6921,19.7083,2.6970,2.7241,20.1674,20.1290,20.1482,5.4872,-3.7761,13.8420,14.2512,14.0466,-16.8603,-1.0520,13.6909,13.8420,13.7665,-16.3854,-2.7241,13.6909,13.7971,13.7440,-15.9515,3.7761,0.1000,7.8141,-131400.0000,156820.7340
7073.0000,13.8982,19.7488,3944.8000,77017.6000,-73072.8000,3.8369,810.8767,12698.8215,13509.6982,187.3875,89716.4215,3133.9233,-86582.4982,13.8567,19.5449,0.0000,13295.8000,-13295.8000,0.7051,0.0000,2174.1249,2174.1249,34.4370,15469.9249,0.0000,-15469.9249,19.7650,13.5925,16.6787,1.6020,108133.8923,19.7488,19.8606,19.8047,1.4099,1.0439,19.7333,19.6936,19.7135,2.5740,1.7490,19.7488,19.8097,19.7793,0.8270,-2.7930,13.8567,14.2632,14.0600,-16.6349,-1.0439,13.5925,13.8567,13.7246,-16.9911,-1.7490,13.5925,13.7618,13.6771,-16.9032,2.7930,0.1000,7.8141,-86368.6000,108133.8923
7074.0000,13.9591,19.2935,5515.7000,52894.3000,-47378.6000,2.7823,1132.6588,8733.8914,9866.5503,135.8808,61628.1914,4383.0412,-57245.1503,19.5735,20.0929,89.8000,77.4000,12.4000,0.0091,17.1170,13.9542,31.0712,0.4434,91.3542,72.6830,-18.6712,19.5077,13.4948,16.5013,0.9528,64314.3168,19.2935,19.5735,19.4335,-2.6217,0.9304,19.5735,19.6128,19.5932,1.0109,0.9214,19.2935,19.4554,19.3745,-3.4592,-1.8518,14.0262,14.3666,14.1964,-14.9439,-0.9304,13.4948,13.9664,13.7306,-16.8779,-0.9214,13.4948,13.7543,13.6246,-17.4825,1.8518,0.1000,7.8141,-47366.2000,64314.3168
7075.0000,13.9217,19.6298,3234.7000,49652.8000,-46418.1000,2.5106,664.6564,8191.4084,8856.0648,122.6154,57844.2084,2570.0436,-55274.1648,19.5361,15.3511,1338.0000,0.0000,1338.0000,0.0671,255.1551,0.0000,255.1551,3.2763,0.0000,1082.8449,1082.8449,19.5547,13.2899,16.4223,0.8747,59043.7301,19.6298,19.5361,19.5829,0.1159,0.8592,19.5361,19.5499,19.5430,0.5829,0.7922,19.6298,19.5570,19.5934,0.2573,-1.6514,14.0643,14.4588,14.2615,-14.3763,-0.8592,13.2899,13.9554,13.6227,-18.1707,-0.7922,13.2899,13.6423,13.4661,-19.2715,1.6514,0.1000,7.8141,-45080.1000,59043.7301
7076.0000,14.0876,18.2602,7683.4000,30933.4000,-23250.0000,1.8608,1574.5013,5123.3175,6697.8189,90.8797,36056.7175,6108.8987,-29947.8189,19.2707,15.0915,2708.9000,0.0000,2708.9000,0.1359,518.2663,0.0000,518.2663,6.6373,0.0000,2190.6337,2190.6337,19.1105,13.5087,16.3096,0.5521,37268.9840,18.2602,19.2707,18.7654,-9.5838,0.6656,19.2707,19.4893,19.3800,-1.2041,0.5297,18.2602,18.9426,18.6014,-11.6125,-1.1952,14.3031,14.6208,14.4620,-12.1668,-0.6656,13.5087,14.1008,13.8047,-15.7399,-0.5297,13.5087,13.7907,13.6497,-16.6723,1.1952,0.1000,7.8141,-20541.1000,37268.9840
7077.0000,14.3152,17.5566,4940.5000,31154.1000,-26213.6000,1.7283,1008.6912,5187.9584,6196.6496,84.4070,36342.0584,3931.8088,-32410.2496,18.4405,14.2899,5092.5000,0.0000,5092.5000,0.2566,984.5528,0.0000,984.5528,12.5331,0.0000,4107.9472,4107.9472,18.4140,14.1098,16.2619,0.5745,38777.3151,17.5566,18.4405,17.9985,-17.0316,0.9497,18.4405,19.1632,18.8018,-7.7509,0.6931,17.5566,18.0979,17.8273,-18.8123,-1.6428,14.2643,14.6252,14.4447,-12.8744,-0.9497,14.1098,14.2548,14.1823,-11.4286,-0.6931,14.1098,14.1361,14.1230,-11.1327,1.6428,0.1000,7.8141,-21121.1000,38777.3151
7078.0000,14.4944,17.3431,5815.3000,24765.4000,-18950.1000,1.4729,1183.8737,4141.8281,5325.7018,71.9353,28907.2281,4631.4263,-24275.8018,18.0781,13.9902,6007.3000,0.0000,6007.3000,0.3070,1166.8992,0.0000,1166.8992,14.9933,0.0000,4840.4008,4840.4008,18.1058,14.2788,16.1923,0.4160,28081.3394,17.3431,18.0781,17.7106,-18.0182,0.8388,18.0781,18.8869,18.4825,-10.1994,0.5318,17.3431,17.8028,17.5730,-19.2124,-1.3706,14.3327,14.6773,14.5050,-12.3578,-0.8388,14.2788,14.5303,14.4046,-9.6072,-0.5318,14.2788,14.3825,14.3306,-9.6362,1.3706,0.1000,7.8141,-12942.8000,28081.3394
7079.0000,14.5828,17.0451,6850.8000,21309.9000,-14459.1000,1.3634,1392.7015,3571.5087,4964.2102,66.5884,24881.4087,5458.0985,-19423.3102,17.8203,13.7609,8966.7000,0.0000,8966.7000,0.4611,1747.6914,0.0000,1747.6914,22.5180,0.0000,7219.0086,7219.0086,17.8773,14.3860,16.1316,0.3160,21330.9314,17.0451,17.8203,17.4327,-19.4161,0.8354,17.8203,18.8066,18.3134,-10.8587,0.3743,17.0451,17.5897,17.3174,-20.2955,-1.2098,14.2038,14.6653,14.4346,-13.4612,-0.8354,14.3860,14.7494,14.5677,-8.5108,-0.3743,14.3860,14.5258,14.4559,-9.0307,1.2098,0.1000,7.8141,-5492.4000,21330.9314
7080.0000,14.6166,16.8568,7090.5000,18777.6000,-11687.1000,1.2559,1440.6488,3149.6648,4590.3136,61.3384,21927.2648,5649.8512,-16277.4136,17.6279,13.5889,9897.2000,0.0000,9897.2000,0.5112,1934.0114,0.0000,1934.0114,24.9647,0.0000,7963.1886,7963.1886,17.7174,14.4515,16.0844,0.2562,17291.7603,16.8568,17.6279,17.2423,-19.9374,0.7984,17.6279,18.7972,18.2125,-10.9332,0.2872,16.8568,17.4317,17.1442,-20.6076,-1.0856,14.0724,14.6080,14.3402,-14.6046,-0.7984,14.4515,14.9328,14.6922,-7.8213,-0.2872,14.4515,14.6230,14.5373,-8.8072,1.0856,0.1000,7.8141,-1789.9000,17291.7603
7081.0000,14.5774,16.4245,7946.0000,16208.1000,-8262.1000,1.1785,1615.4846,2716.1021,4331.5867,57.5541,18924.2021,6330.5154,-12593.6867,17.3502,13.3282,14196.9000,0.0000,14196.9000,0.7357,2784.6271,0.0000,2784.6271,35.9287,0.0000,11412.2729,11412.2729,17.4278,14.6458,16.0368,0.1641,11073.6824,16.4245,17.3502,16.8874,-22.6899,0.8345,17.3502,19.2479,18.2991,-8.9615,0.0988,16.4245,17.2351,16.8298,-22.8871,-0.9332,13.5441,14.3731,13.9586,-19.0462,-0.8345,14.6458,15.1517,14.8988,-6.0610,-0.0988,14.6458,14.7601,14.7030,-7.4307,0.9332,0.1000,7.8141,5934.8000,11073.6824
7082.0000,14.5037,15.8649,9108.0000,13803.9000,-4695.9000,1.1249,1853.9227,2309.1128,4163.0355,54.9364,16113.0128,7254.0773,-8858.9355,17.1634,13.1631,18542.1000,0.0000,18542.1000,0.9654,3646.1809,0.0000,3646.1809,47.1504,0.0000,14895.9191,14895.9191,16.9745,15.0096,15.9921,0.0810,5470.7410,15.8649,16.9365,16.4007,-26.8091,0.8842,16.9745,19.6348,18.3046,-8.4428,-0.0812,15.8649,16.9745,16.4197,-26.1620,-0.8030,13.1631,14.0350,13.5990,-22.5420,-0.8842,13.1631,16.4291,14.7961,-8.1746,0.0812,15.1531,15.0197,15.0864,-3.5409,0.8030,0.1000,7.8141,13846.2000,5470.7410
7083.0000,14.5150,15.8474,10403.1000,11964.0000,-1560.9000,1.1052,2117.1534,2001.8797,4119.0332,53.9781,13965.8797,8285.9466,-5679.9332,17.2846,14.6252,23970.1000,0.0000,23970.1000,1.2521,4705.7728,0.0000,4705.7728,61.1504,0.0000,19264.3272,19264.3272,14.9041,16.9542,15.9291,-0.0905,-6111.4018,15.8474,16.6275,16.2374,-26.6543,0.9945,17.0782,18.0240,17.5511,-17.1585,-0.8837,15.8474,17.9439,16.8957,-18.4806,-0.1108,14.6252,14.4134,14.5193,-10.2880,-0.9945,14.6252,14.9041,14.7647,-8.8769,0.8837,14.9041,15.4271,15.1656,-3.8192,0.1108,0.1000,7.8141,22409.2000,-6111.4018
7084.0000,14.8762,17.3454,9858.5000,17725.5000,-7867.0000,1.3496,1994.7662,2991.9167,4986.6829,65.9135,20717.4167,7863.7338,-12853.6829,17.3662,14.7005,28366.2000,0.0000,28366.2000,1.4786,5562.6348,0.0000,5562.6348,72.2139,0.0000,22803.5652,22803.5652,14.9006,16.8915,15.8961,-0.0988,-6667.9148,17.3454,17.1749,17.2602,-12.6429,1.1892,16.9888,17.5873,17.2880,-18.4825,-1.0288,17.3454,17.5152,17.4303,-11.7481,-0.1604,14.7005,14.7929,14.7467,-8.7865,-1.1892,14.7005,14.9006,14.8006,-8.6560,1.0288,14.9006,15.4941,15.1973,-4.3071,0.1604,0.1000,7.8141,20499.2000,-6667.9148
7085.0000,15.1743,19.3635,5840.8000,23597.1000,-17756.3000,1.4200,1176.2595,4012.0067,5188.2663,69.3511,27609.1067,4664.5405,-22944.5663,17.9189,15.2446,32431.4000,0.0000,32431.4000,1.6882,6312.9203,0.0000,6312.9203,82.4466,0.0000,26118.4797,26118.4797,15.1600,16.5890,15.8745,-0.0908,-6129.9338,19.3635,18.5572,18.9604,6.9512,1.3174,16.6136,17.2266,16.9201,-21.3620,-1.2148,19.3635,16.8811,18.1223,-4.0222,-0.1026,15.2446,15.1515,15.1981,-4.2995,-1.3174,15.2446,15.1600,15.2023,-4.0749,1.2148,15.1600,15.4671,15.3136,-3.5413,0.1026,0.1000,7.8141,14675.1000,-6129.9338
7086.0000,14.3289,20.0228,5233.9000,81999.5000,-76765.6000,4.1658,1068.3582,13659.4875,14727.8457,203.4517,95658.9875,4165.5418,-91493.4457,19.5597,15.4889,17003.4000,0.0000,17003.4000,0.8767,3241.5990,0.0000,3241.5990,42.8169,0.0000,13761.8010,13761.8010,19.1973,13.0582,16.1277,1.1538,77880.7219,20.0228,19.5597,19.7913,13.3998,1.6808,19.5597,18.1777,18.8687,3.8745,0.8041,20.0228,19.5272,19.7750,14.4369,-2.4850,15.0770,15.1957,15.1363,-6.4549,-1.6808,13.0582,14.6281,13.8431,-21.4950,-0.8041,13.0582,13.7426,13.4004,-27.3206,2.4850,0.1000,7.8141,-59762.2000,77880.7219
7087.0000,13.7259,20.1034,93.9000,131914.5000,-131820.6000,6.2402,19.3562,21662.1036,21681.4598,304.7631,153576.6036,74.5438,-153502.0598,19.9124,15.7238,14031.4000,0.0000,14031.4000,0.7037,2663.6846,0.0000,2663.6846,34.3658,0.0000,11367.7154,11367.7154,19.8306,13.0025,16.4165,2.1602,145810.7453,20.1034,19.9124,20.0079,12.7216,2.3146,19.9124,19.4713,19.6919,10.9332,1.6110,20.1034,19.9780,20.0407,13.6800,-3.9256,14.2417,14.5815,14.4116,-15.8340,-2.3146,13.0025,13.5943,13.2984,-25.8756,-1.6110,13.0025,13.2215,13.1120,-27.3884,3.9256,0.1000,7.8141,-117789.2000,145810.7453
7088.0000,13.6634,20.0732,1.0000,149514.4000,-149513.4000,7.0393,0.2063,24516.1695,24516.3759,343.7886,174030.5695,0.7937,-174029.7759,13.5984,18.5643,573.7000,8939.5000,-8365.8000,0.5171,118.8931,1456.3900,1575.2831,25.2524,10395.8900,454.8069,-9941.0831,19.8717,13.4367,16.6542,2.7785,187548.2665,20.0732,19.9466,20.0099,10.5724,2.1741,19.6811,19.6162,19.6486,7.5962,2.6911,20.0732,20.0131,20.0432,11.2310,-4.8652,13.5984,14.0077,13.8030,-22.1428,-2.1741,13.4367,13.5984,13.5176,-21.1643,-2.6911,13.4367,13.5096,13.4732,-20.9009,4.8652,0.1000,7.8141,-157879.2000,187548.2665
7089.0000,13.7698,20.1845,0.0000,165725.7000,-165725.7000,7.7993,0.0000,27242.4588,27242.4588,380.9060,192968.1588,0.0000,-192968.1588,13.7499,19.4424,0.0000,10005.8000,-10005.8000,0.5301,0.0000,1633.6313,1633.6313,25.8902,11639.4313,0.0000,-11639.4313,20.0138,13.6164,16.8151,3.0449,205528.1559,20.1845,20.0488,20.1167,10.5485,2.4231,19.9399,19.8198,19.8799,9.0624,2.9532,20.1845,20.1204,20.1525,11.0983,-5.3763,13.7499,13.9527,13.8513,-19.9232,-2.4231,13.6164,13.7499,13.6831,-18.5148,-2.9532,13.6164,13.6873,13.6519,-18.2823,5.3763,0.1000,7.8141,-175731.5000,205528.1559
7090.0000,13.9166,20.3300,0.0000,181911.5000,-181911.5000,8.5670,0.0000,30006.9978,30006.9978,418.3982,211918.4978,0.0000,-211918.4978,13.9019,19.5927,0.0000,15258.9000,-15258.9000,0.8089,0.0000,2496.7601,2496.7601,39.5068,17755.6601,0.0000,-17755.6601,20.1549,13.8032,16.9790,3.4029,229698.4051,20.3300,20.1894,20.2597,11.1672,2.5860,20.0472,19.9578,20.0025,9.2543,3.3950,20.3300,20.2668,20.2984,11.6675,-5.9810,13.9019,14.0538,13.9778,-17.6798,-2.5860,13.8032,13.9019,13.8525,-16.3182,-3.3950,13.8032,13.8573,13.8302,-16.0638,5.9810,0.1000,7.8141,-197170.4000,229698.4051
7091.0000,14.1003,20.5115,0.0000,196689.9000,-196689.9000,9.2719,0.0000,32586.4584,32586.4584,452.8244,229276.3584,0.0000,-229276.3584,14.0858,19.7752,0.0000,27684.3000,-27684.3000,1.4686,0.0000,4542.0447,4542.0447,71.7216,32226.3447,0.0000,-32226.3447,20.3054,14.0221,17.1637,3.8562,260291.5911,20.5115,20.3551,20.4333,12.2190,2.6011,20.1459,20.0718,20.1088,9.5043,4.0697,20.5115,20.4479,20.4797,12.7526,-6.6708,14.0858,14.2062,14.1460,-15.4472,-2.6011,14.0221,14.0858,14.0539,-14.0308,-4.0697,14.0221,14.0590,14.0405,-13.7247,6.6708,0.1000,7.8141,-224374.2000,260291.5911
7092.0000,14.2586,20.6655,0.0000,210378.1000,-210378.1000,9.9292,0.0000,34985.9274,34985.9274,484.9238,245364.0274,0.0000,-245364.0274,14.2460,19.9331,0.0000,32257.3000,-32257.3000,1.7124,0.0000,5304.8447,5304.8447,83.6320,37562.1447,0.0000,-37562.1447,20.4553,14.1929,17.3241,4.1658,281190.2533,20.6655,20.5125,20.5890,13.0450,2.7389,20.2896,20.2128,20.2512,10.3425,4.4513,20.6655,20.6054,20.6355,13.5247,-7.1902,14.2460,14.3478,14.2969,-13.7676,-2.7389,14.1929,14.2460,14.2195,-12.4299,-4.4513,14.1929,14.2246,14.2088,-12.1394,7.1902,0.1000,7.8141,-242635.4000,281190.2533
7093.0000,14.4047,20.8081,0.0000,223183.9000,-223183.9000,10.5446,0.0000,37245.5456,37245.5456,514.9798,260429.4456,0.0000,-260429.4456,14.3937,20.0787,0.0000,36894.0000,-36894.0000,1.9599,0.0000,6080.7333,6080.7333,95.7170,42974.7333,0.0000,-42974.7333,20.5953,14.3505,17.4729,4.4620,301183.5133,20.8081,20.6573,20.7327,13.7692,2.8616,20.4221,20.3481,20.3851,11.0873,4.8214,20.8081,20.7504,20.7792,14.2132,-7.6830,14.3937,14.4804,14.4370,-12.3833,-2.8616,14.3505,14.3937,14.3721,-11.0771,-4.8214,14.3505,14.3765,14.3635,-10.7929,7.6830,0.1000,7.8141,-260077.9000,301183.5133
7094.0000,14.4982,20.8975,0.0000,233191.3000,-233191.3000,11.0281,0.0000,39003.1016,39003.1016,538.5932,272194.4016,0.0000,-272194.4016,14.4887,20.1714,0.0000,32720.3000,-32720.3000,1.7392,0.0000,5400.5479,5400.5479,84.9415,38120.8479,0.0000,-38120.8479,20.7043,14.4425,17.5734,4.5682,308352.0301,20.8975,20.7639,20.8307,13.9891,3.0963,20.5508,20.4740,20.5124,11.7825,4.8355,20.8975,20.8447,20.8711,14.3310,-7.9318,14.4887,14.5709,14.5298,-11.6651,-3.0963,14.4425,14.4887,14.4656,-10.4925,-4.8355,14.4425,14.4699,14.4562,-10.2433,7.9318,0.1000,7.8141,-265911.6000,308352.0301
7095.0000,14.5509,20.9473,0.0000,237785.6000,-237785.6000,11.2524,0.0000,39821.8993,39821.8993,549.5467,277607.4993,0.0000,-277607.4993,14.5424,20.2235,0.0000,27292.2000,-27292.2000,1.4513,0.0000,4508.2828,4508.2828,70.8787,31800.4828,0.0000,-31800.4828,20.7748,14.4911,17.6329,4.5613,307885.0104,20.9473,20.8284,20.8879,13.8335,3.2670,20.6424,20.5659,20.6041,12.0783,4.7183,20.9473,20.8982,20.9227,14.1005,-7.9853,14.5424,14.6243,14.5834,-11.3978,-3.2670,14.4911,14.5424,14.5168,-10.3536,-4.7183,14.4911,14.5208,14.5060,-10.1366,7.9853,0.1000,7.8141,-265077.8000,307885.0104
7096.0000,14.5721,20.9667,0.0000,234921.3000,-234921.3000,11.1207,0.0000,39362.2969,39362.2969,543.1176,274283.5969,0.0000,-274283.5969,14.5640,20.2440,0.0000,23900.7000,-23900.7000,1.2712,0.0000,3949.3446,3949.3446,62.0850,27850.0446,0.0000,-27850.0446,20.8073,14.5062,17.6567,4.4617,301164.6649,20.9667,20.8570,20.9118,13.4205,3.2832,20.6859,20.6130,20.6494,11.9006,4.5544,20.9667,20.9202,20.9435,13.6486,-7.8376,14.5640,14.6504,14.6072,-11.4218,-3.2832,14.5062,14.5640,14.5351,-10.5130,-4.5544,14.5062,14.5393,14.5227,-10.3242,7.8376,0.1000,7.8141,-258822.0000,301164.6649
7097.0000,14.6141,21.0088,0.0000,243487.2000,-243487.2000,11.5278,0.0000,40838.9063,40838.9063,563.0009,284326.1063,0.0000,-284326.1063,14.6071,20.2871,0.0000,20919.7000,-20919.7000,1.1128,0.0000,3459.0244,3459.0244,54.3465,24378.7244,0.0000,-24378.7244,20.8589,14.5543,17.7066,4.5537,307377.6268,21.0088,20.9023,20.9555,13.3906,3.4717,20.7529,20.6771,20.7150,12.1058,4.5845,21.0088,20.9623,20.9856,13.6014,-8.0562,14.6071,14.6848,14.6459,-11.1839,-3.4717,14.5543,14.6071,14.5807,-10.2374,-4.5845,14.5543,14.5837,14.5690,-10.0461,8.0562,0.1000,7.8141,-264406.9000,307377.6268
7098.0000,14.2854,20.6710,0.0000,148977.3000,-148977.3000,7.0553,0.0000,24790.8478,24790.8478,344.5681,173768.1478,0.0000,-173768.1478,14.2958,19.9710,0.0000,701.5000,-701.5000,0.0373,0.0000,115.4499,115.4499,1.8227,816.9499,0.0000,-816.9499,20.6186,14.0360,17.3273,2.6678,180076.1836,20.6710,20.6357,20.6534,9.2307,2.3393,20.6253,20.5447,20.5850,9.9818,2.3766,20.6710,20.6558,20.6634,9.2013,-4.7160,14.2958,14.5089,14.4023,-14.3468,-2.3393,14.0360,14.2958,14.1659,-15.5215,-2.3766,14.0360,14.1745,14.1053,-15.9283,4.7160,0.1000,7.8141,-149678.8000,180076.1836
7099.0000,14.1383,20.5347,0.0000,144003.3000,-144003.3000,6.8048,0.0000,23879.1898,23879.1898,332.3357,167882.4898,0.0000,-167882.4898,14.1389,14.1389,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.4770,13.9188,17.1979,2.5501,172128.4149,20.5347,20.4801,20.5074,7.6951,2.2683,20.4801,20.4175,20.4488,8.2057,2.2683,20.5347,20.5068,20.5207,7.7434,-4.5365,14.1389,14.3557,14.2473,-15.8635,-2.2683,13.9188,14.1389,14.0288,-16.5170,-2.2683,13.9188,14.0295,13.9742,-16.7589,4.5365,0.1000,7.8141,-144003.3000,172128.4149
7100.0000,13.9731,20.3603,83.0000,79380.3000,-79297.3000,3.7518,17.0403,13111.6206,13128.6609,183.2298,92491.9206,65.9597,-92425.9609,14.0100,14.0100,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3064,13.4954,16.9009,1.4601,98558.9975,20.3603,20.3096,20.3350,5.8952,1.2506,20.3096,20.2499,20.2798,6.2601,1.2506,20.3603,20.3346,20.3475,5.9440,-2.5012,14.0100,14.3681,14.1890,-16.1092,-1.2506,13.4954,14.0100,13.7527,-19.2951,-1.2506,13.4954,13.7756,13.6355,-20.2602,2.5012,0.1000,7.8141,-79297.3000,98558.9975
