Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7101.0000,13.8504,20.2181,227.3000,72605.1000,-72377.8000,3.4357,46.7594,11957.7675,12004.5269,167.7964,84562.8675,180.5406,-84382.3269,20.1755,16.3564,37.0000,0.0000,37.0000,0.0020,7.0022,0.0000,7.0022,0.0998,0.0000,29.9978,29.9978,20.1719,13.3513,16.7616,1.3382,90331.0531,20.2181,20.1755,20.1968,4.6473,1.1459,20.1755,20.1220,20.1487,4.9826,1.1439,20.2181,20.1968,20.2075,4.6814,-2.2898,13.8763,14.3045,14.0904,-16.9491,-1.1459,13.3513,13.8719,13.6116,-20.1476,-1.1439,13.3513,13.6232,13.4872,-21.0530,2.2898,0.1000,7.8141,-72340.8000,90331.0531
7102.0000,13.9554,20.2736,461.4000,56778.2000,-56316.8000,2.6996,94.7549,9374.3948,9469.1498,131.8418,66152.5948,366.6451,-65785.9498,20.1401,15.9058,9210.5000,0.0000,9210.5000,0.4572,1743.7957,0.0000,1743.7957,22.3285,0.0000,7466.7043,7466.7043,20.1367,13.0444,16.5905,0.9087,61339.4919,20.2736,20.1401,20.2068,5.2184,1.0522,20.1401,20.0101,20.0751,4.4552,0.5951,20.2736,20.1824,20.2280,5.3872,-1.6473,14.8329,14.7045,14.7687,-8.3580,-1.0522,13.0444,14.0087,13.5265,-20.4291,-0.5951,13.0444,13.4770,13.2607,-22.9522,1.6473,0.1000,7.8141,-47106.3000,61339.4919
7103.0000,14.0781,20.3120,770.4000,49675.0000,-48904.6000,2.3826,157.8967,8225.5185,8383.4152,116.3624,57900.5185,612.5033,-57288.0152,20.1501,15.9182,11879.0000,0.0000,11879.0000,0.5900,2248.7504,0.0000,2248.7504,28.8145,0.0000,9630.2496,9630.2496,20.1330,12.8108,16.4719,0.7500,50626.2078,20.3120,20.1501,20.2310,5.7042,0.9909,20.1501,19.9226,20.0364,4.2923,0.4009,20.3120,20.1935,20.2528,5.8634,-1.3917,15.2104,15.1243,15.1673,-4.6845,-0.9909,12.8108,14.1686,13.4897,-20.2580,-0.4009,12.8108,13.3332,13.0720,-24.2709,1.3917,0.1000,7.8141,-37025.6000,50626.2078
7104.0000,14.2434,18.2991,1298.0000,44506.7000,-43208.7000,2.1681,265.3181,7398.7892,7664.1073,105.8850,51905.4892,1032.6819,-50872.8073,19.1073,14.8867,18323.8000,0.0000,18323.8000,0.9099,3512.8145,0.0000,3512.8145,44.4401,0.0000,14810.9855,14810.9855,19.1271,13.6685,16.3978,0.7305,49311.5842,18.2991,19.1073,18.7032,-12.6739,1.3873,19.1073,19.8411,19.4742,-2.2633,0.4774,18.2991,18.9443,18.6217,-13.7689,-1.8648,14.6079,14.9522,14.7800,-10.6731,-1.3873,13.6685,14.0765,13.8725,-15.1709,-0.4774,13.6685,13.7160,13.6922,-15.8297,1.8648,0.1000,7.8141,-24884.9000,49311.5842
7105.0000,14.3581,18.2556,2054.4000,39888.8000,-37834.4000,1.9914,419.1520,6649.3319,7068.4839,97.2560,46538.1319,1635.2480,-44902.8839,18.6090,14.4679,20245.4000,0.0000,20245.4000,1.0230,3905.6668,0.0000,3905.6668,49.9628,0.0000,16339.7332,16339.7332,18.7089,13.9060,16.3075,0.5390,36383.6582,18.2556,18.6090,18.4323,-12.8023,1.3367,18.6090,19.6308,19.1199,-5.2740,0.3137,18.2556,18.5337,18.3946,-13.1641,-1.6504,14.4574,14.7670,14.6122,-12.6056,-1.3367,13.9060,14.4231,14.1646,-12.0995,-0.3137,13.9060,14.0270,13.9665,-13.1859,1.6504,0.1000,7.8141,-17589.0000,36383.6582
7106.0000,14.4468,18.1701,2764.9000,35636.5000,-32871.6000,1.8285,563.3077,5953.1208,6516.4285,89.2993,41589.6208,2201.5923,-39388.0285,18.5146,14.4094,29320.1000,0.0000,29320.1000,1.4941,5663.1690,0.0000,5663.1690,72.9693,0.0000,23656.9310,23656.9310,18.4413,13.9806,16.2109,0.3183,21482.0517,18.1701,18.4413,18.3057,-12.2370,1.4123,18.4413,19.7796,19.1104,-4.0346,-0.0818,18.1701,18.4413,18.3057,-12.1348,-1.3304,14.4094,14.6765,14.5429,-13.1626,-1.4123,14.4094,14.6685,14.5389,-8.3085,0.0818,14.0229,14.2029,14.1129,-12.1650,1.3304,0.1000,7.8141,-3551.5000,21482.0517
7107.0000,14.4812,17.9998,3479.6000,31565.9000,-28086.3000,1.6737,708.5243,5277.4872,5986.0115,81.7423,36843.3872,2771.0757,-34072.3115,18.4371,14.3394,28889.8000,0.0000,28889.8000,1.4745,5585.6230,0.0000,5585.6230,72.0136,0.0000,23304.1770,23304.1770,18.3326,13.9664,16.1495,0.2585,17447.8345,17.9998,18.3053,18.1526,-12.5886,1.3284,18.3326,19.6342,18.9834,-4.7950,-0.1462,17.9998,18.3326,18.1662,-12.3803,-1.1822,14.3394,14.6287,14.4841,-13.6422,-1.3284,14.3394,15.0684,14.7039,-7.4100,0.1462,14.1026,14.3155,14.2090,-11.6311,1.1822,0.1000,7.8141,803.5000,17447.8345
7108.0000,14.3956,18.1717,3138.8000,45460.0000,-42321.2000,2.3137,640.0110,7584.8452,8224.8562,112.9975,53044.8452,2498.7890,-50546.0562,18.3694,14.2780,37063.0000,0.0000,37063.0000,1.8942,7172.1100,0.0000,7172.1100,92.5086,0.0000,29890.8900,29890.8900,18.3072,13.9738,16.1405,0.3903,26347.2977,18.1717,18.2974,18.2345,-10.3095,1.7882,18.3072,19.5849,18.9460,-4.4735,-0.1059,18.1717,18.3072,18.2394,-10.2556,-1.6823,14.2780,14.5136,14.3958,-14.4838,-1.7882,14.2780,15.3696,14.8238,-6.8589,0.1059,14.0617,14.2702,14.1660,-12.6695,1.6823,0.1000,7.8141,-5258.2000,26347.2977
7109.0000,14.3262,18.1545,3320.1000,54203.4000,-50883.3000,2.7356,677.7374,9028.6302,9706.3676,133.6035,63232.0302,2642.3626,-60589.6676,18.2884,14.2028,33583.4000,0.0000,33583.4000,1.7183,6505.5887,0.0000,6505.5887,83.9201,0.0000,27077.8113,27077.8113,18.3736,13.9609,16.1672,0.6014,40594.1004,18.1545,18.2884,18.2215,-9.7651,1.9406,18.2884,19.3038,18.7961,-5.7044,0.2223,18.1545,18.2780,18.2162,-9.8394,-2.1629,14.3394,14.5154,14.4274,-13.8081,-1.9406,13.9609,15.3952,14.6780,-9.3790,-0.2223,13.9609,14.1565,14.0587,-14.1695,2.1629,0.1000,7.8141,-17299.9000,40594.1004
7110.0000,13.9277,20.1991,1269.9000,120410.2000,-119140.3000,5.7575,260.9096,19867.3453,20128.2550,281.1866,140277.5453,1008.9904,-139268.5550,19.6641,15.5666,17257.0000,0.0000,17257.0000,0.8842,3285.7910,0.0000,3285.7910,43.1822,0.0000,13971.2090,13971.2090,19.7016,13.1588,16.4302,1.8219,122981.6201,20.1991,19.6641,19.9316,11.4699,2.2139,19.6641,19.3247,19.4944,3.4346,1.3297,20.1991,19.8430,20.0211,12.5535,-3.5436,14.6404,14.7082,14.6743,-10.7327,-2.2139,13.1588,14.0245,13.5916,-22.6624,-1.3297,13.1588,13.4401,13.2994,-23.2625,3.5436,0.1000,7.8141,-101883.3000,122981.6201
7111.0000,13.7921,20.1828,193.6000,165212.3000,-165018.7000,7.7988,39.8648,27172.3617,27212.2265,380.8790,192384.6617,153.7352,-192230.9265,20.0498,15.8524,12538.0000,0.0000,12538.0000,0.6277,2376.3058,0.0000,2376.3058,30.6547,0.0000,10161.6942,10161.6942,20.0321,13.3746,16.7034,2.7280,184138.5865,20.1828,20.0498,20.1163,10.7082,2.8088,20.0498,19.8472,19.9485,7.9618,2.1811,20.1828,20.1129,20.1479,10.9066,-4.9899,14.1423,14.3692,14.2558,-16.2098,-2.8088,13.3746,13.6502,13.5124,-21.5995,-2.1811,13.3746,13.4672,13.4209,-20.2564,4.9899,0.1000,7.8141,-152480.7000,184138.5865
7112.0000,13.8741,20.2845,18.1000,179824.3000,-179806.2000,8.4709,3.7220,29632.8979,29636.6199,413.7045,209457.1979,14.3780,-209442.8199,13.8352,19.0661,324.4000,10368.6000,-10044.2000,0.5831,66.9799,1694.9431,1761.9231,28.4794,12063.5431,257.4201,-11806.1231,20.1158,13.7410,16.9284,3.2980,222616.6463,20.2845,20.1617,20.2231,10.3192,2.6293,19.9628,19.9117,19.9372,6.5585,3.2124,20.2845,20.2280,20.2563,10.5637,-5.8416,13.8352,14.0825,13.9588,-19.1325,-2.6293,13.7410,13.8352,13.7881,-17.1897,-3.2124,13.7410,13.7803,13.7607,-15.6607,5.8416,0.1000,7.8141,-189850.4000,222616.6463
7113.0000,14.0057,20.4167,0.0000,195161.6000,-195161.6000,9.1973,0.0000,32260.6854,32260.6854,449.1805,227422.2854,0.0000,-227422.2854,13.9950,19.6849,0.0000,11466.6000,-11466.6000,0.6081,0.0000,1878.7796,1878.7796,29.6984,13345.3796,0.0000,-13345.3796,20.2665,13.9060,17.0863,3.5637,240549.8020,20.4167,20.2950,20.3558,10.7860,2.8631,20.1881,20.0946,20.1413,8.4338,3.4712,20.4167,20.3607,20.3887,11.0245,-6.3342,13.9950,14.1299,14.0624,-16.9722,-2.8631,13.9060,13.9950,13.9505,-15.1616,-3.4712,13.9060,13.9496,13.9278,-13.9910,6.3342,0.1000,7.8141,-206628.2000,240549.8020
7114.0000,14.1643,20.5731,0.0000,210023.1000,-210023.1000,9.9062,0.0000,34848.4397,34848.4397,483.8037,244871.5397,0.0000,-244871.5397,14.1551,19.8432,0.0000,18292.8000,-18292.8000,0.9707,0.0000,3004.2843,3004.2843,47.4092,21297.0843,0.0000,-21297.0843,20.4096,14.0907,17.2502,3.9273,265094.3539,20.5731,20.4448,20.5090,11.6748,2.9785,20.2970,20.2218,20.2594,9.0919,3.9492,20.5731,20.5167,20.5449,11.9455,-6.9277,14.1551,14.2600,14.2075,-14.9456,-2.9785,14.0907,14.1551,14.1229,-13.2629,-3.9492,14.0907,14.1232,14.1069,-12.2558,6.9277,0.1000,7.8141,-228315.9000,265094.3539
7115.0000,14.3570,20.7634,0.0000,224306.7000,-224306.7000,10.5910,0.0000,37390.2130,37390.2130,517.2478,261696.9130,0.0000,-261696.9130,14.3480,20.0346,0.0000,32107.2000,-32107.2000,1.7049,0.0000,5288.1771,5288.1771,83.2667,37395.3771,0.0000,-37395.3771,20.5660,14.3088,17.4374,4.3963,296747.9042,20.7634,20.6181,20.6908,12.9546,2.9620,20.4050,20.3382,20.3716,9.7709,4.6670,20.7634,20.7053,20.7343,13.3055,-7.6290,14.3480,14.4287,14.3883,-12.8399,-2.9620,14.3088,14.3480,14.3284,-11.1585,-4.6670,14.3088,14.3292,14.3190,-10.2441,7.6290,0.1000,7.8141,-256413.9000,296747.9042
7116.0000,14.5099,20.9114,0.0000,236163.6000,-236163.6000,11.1651,0.0000,39511.3206,39511.3206,545.2855,275674.9206,0.0000,-275674.9206,14.5019,20.1859,0.0000,36168.6000,-36168.6000,1.9222,0.0000,5970.8872,5970.8872,93.8752,42139.4872,0.0000,-42139.4872,20.7107,14.4671,17.5889,4.6691,315162.7932,20.9114,20.7699,20.8407,13.8165,3.0810,20.5455,20.4751,20.5103,10.8079,5.0031,20.9114,20.8565,20.8840,14.1402,-8.0841,14.5019,14.5726,14.5373,-11.3828,-3.0810,14.4671,14.5019,14.4845,-9.8482,-5.0031,14.4671,14.4860,14.4766,-9.0495,8.0841,0.1000,7.8141,-272332.2000,315162.7932
7117.0000,14.6790,21.0777,0.0000,249899.3000,-249899.3000,11.8265,0.0000,41979.9841,41979.9841,577.5876,291879.2841,0.0000,-291879.2841,14.6721,20.3544,0.0000,45987.5000,-45987.5000,2.4456,0.0000,7611.4573,7611.4573,119.4377,53598.9573,0.0000,-53598.9573,20.8611,14.6498,17.7554,5.0654,341914.6270,21.0777,20.9276,21.0026,14.8700,3.1270,20.6760,20.6092,20.6426,11.7248,5.5726,21.0777,21.0224,21.0501,15.2300,-8.6995,14.6721,14.7269,14.6995,-9.8603,-3.1270,14.6498,14.6721,14.6609,-8.3208,-5.5726,14.6498,14.6617,14.6558,-7.5865,8.6995,0.1000,7.8141,-295886.8000,341914.6270
7118.0000,14.7748,21.1684,0.0000,259369.0000,-259369.0000,12.2885,0.0000,43671.8083,43671.8083,600.1523,303040.8083,0.0000,-303040.8083,14.7684,20.4478,0.0000,40957.8000,-40957.8000,2.1797,0.0000,6788.9817,6788.9817,106.4520,47746.7817,0.0000,-47746.7817,20.9710,14.7403,17.8557,5.1511,347699.2803,21.1684,21.0364,21.1024,15.1646,3.3696,20.8052,20.7346,20.7699,12.5707,5.5493,21.1684,21.1182,21.1433,15.4271,-8.9189,14.7684,14.8245,14.7965,-9.2306,-3.3696,14.7403,14.7684,14.7544,-7.8807,-5.5493,14.7403,14.7560,14.7482,-7.2384,8.9189,0.1000,7.8141,-300326.8000,347699.2803
7119.0000,14.8050,21.1952,0.0000,260689.6000,-260689.6000,12.3590,0.0000,43926.3002,43926.3002,603.5957,304615.9002,0.0000,-304615.9002,14.7988,20.4762,0.0000,32209.5000,-32209.5000,1.7148,0.0000,5341.3948,5341.3948,83.7493,37550.8948,0.0000,-37550.8948,21.0238,14.7611,17.8925,5.0364,339954.6800,21.1952,21.0818,21.1385,14.8093,3.5481,20.8844,20.8134,20.8489,12.8315,5.2629,21.1952,21.1494,21.1723,14.9879,-8.8110,14.7988,14.8618,14.8303,-9.3046,-3.5481,14.7611,14.7988,14.7800,-8.1523,-5.2629,14.7611,14.7821,14.7716,-7.5949,8.8110,0.1000,7.8141,-292899.1000,339954.6800
7120.0000,14.8255,21.2149,0.0000,261352.8000,-261352.8000,12.3930,0.0000,44059.9010,44059.9010,605.2541,305412.7010,0.0000,-305412.7010,14.8195,20.4965,0.0000,27730.8000,-27730.8000,1.4766,0.0000,4600.1478,4600.1478,72.1135,32330.9478,0.0000,-32330.9478,21.0566,14.7793,17.9180,4.9749,335804.3379,21.2149,21.1084,21.1616,14.4806,3.6388,20.9318,20.8620,20.8969,12.8066,5.1154,21.2149,21.1703,21.1926,14.6359,-8.7542,14.8195,14.8835,14.8515,-9.3963,-3.6388,14.7793,14.8195,14.7994,-8.3269,-5.1154,14.7793,14.8014,14.7903,-7.8225,8.7542,0.1000,7.8141,-289083.6000,335804.3379
7121.0000,14.8408,21.2297,0.0000,264186.7000,-264186.7000,12.5291,0.0000,44554.2461,44554.2461,611.9012,308740.9461,0.0000,-308740.9461,14.8356,20.5122,0.0000,22727.7000,-22727.7000,1.2103,0.0000,3771.1371,3771.1371,59.1083,26498.8371,0.0000,-26498.8371,21.0853,14.7931,17.9392,4.9399,333441.8100,21.2297,21.1296,21.1797,14.2095,3.7729,20.9797,20.9078,20.9437,12.8703,4.9832,21.2297,21.1863,21.2080,14.3428,-8.7562,14.8356,14.8986,14.8671,-9.4733,-3.7729,14.7931,14.8356,14.8144,-8.4649,-4.9832,14.7931,14.8160,14.8045,-8.0057,8.7562,0.1000,7.8141,-286914.4000,333441.8100
7122.0000,14.4859,20.8662,0.0000,169598.7000,-169598.7000,8.0441,0.0000,28358.3365,28358.3365,392.8599,197957.0365,0.0000,-197957.0365,14.4922,20.1641,0.0000,2045.8000,-2045.8000,0.1089,0.0000,337.6810,337.6810,5.3209,2383.4810,0.0000,-2383.4810,20.8154,14.2809,17.5482,3.0443,205487.0293,20.8662,20.8345,20.8503,9.8283,2.6450,20.8079,20.7420,20.7750,10.3856,2.7540,20.8662,20.8529,20.8596,9.7396,-5.3990,14.4922,14.6761,14.5841,-13.0987,-2.6450,14.2809,14.4922,14.3865,-13.8855,-2.7540,14.2809,14.3928,14.3368,-13.9382,5.3990,0.1000,7.8141,-171644.5000,205487.0293
7123.0000,14.3270,20.7190,0.0000,164396.9000,-164396.9000,7.7789,0.0000,27384.0117,27384.0117,379.9068,191780.9117,0.0000,-191780.9117,14.3274,14.3274,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.6645,14.1475,17.4060,2.8968,195531.0876,20.7190,20.6676,20.6933,8.2845,2.5930,20.6676,20.6076,20.6376,8.7504,2.5930,20.7190,20.6930,20.7060,8.2805,-5.1859,14.3274,14.5076,14.4175,-14.6845,-2.5930,14.1475,14.3274,14.2374,-15.0075,-2.5930,14.1475,14.2367,14.1921,-14.9532,5.1859,0.1000,7.8141,-164396.9000,195531.0876
7124.0000,14.1073,20.4993,16.3000,94653.3000,-94637.0000,4.4749,3.3392,15684.2226,15687.5618,218.5458,110337.5226,12.9608,-110324.5618,14.1347,14.1347,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.4622,13.7074,17.0848,1.7272,116585.1283,20.4993,20.4661,20.4827,6.1277,1.4916,20.4661,20.4193,20.4427,6.5930,1.4916,20.4993,20.4837,20.4915,6.0910,-2.9833,14.1347,14.4507,14.2927,-15.6842,-1.4916,13.7074,14.1347,13.9211,-18.2486,-1.4916,13.7074,13.9356,13.8215,-18.8412,2.9833,0.1000,7.8141,-94637.0000,116585.1283
7125.0000,13.9603,20.3468,103.8000,86803.8000,-86700.0000,4.1025,21.3151,14333.4535,14354.7686,200.3576,101137.2535,82.4849,-101054.7686,13.9751,13.9751,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3105,13.5506,16.9306,1.5846,106962.2547,20.3468,20.3128,20.3298,4.8510,1.3675,20.3128,20.2713,20.2921,5.2063,1.3675,20.3468,20.3301,20.3385,4.8294,-2.7350,13.9751,14.3439,14.1595,-16.7852,-1.3675,13.5506,13.9751,13.7629,-19.2228,-1.3675,13.5506,13.7686,13.6596,-19.7508,2.7350,0.1000,7.8141,-86700.0000,106962.2547
7126.0000,13.8949,20.2521,285.9000,68478.3000,-68192.4000,3.2439,58.7716,11289.9558,11348.7274,158.4288,79768.2558,227.1284,-79541.1274,20.2017,20.7888,264.1000,234.3000,29.8000,0.0270,49.9651,42.7663,92.7315,1.3202,277.0663,214.1349,-62.9315,20.2014,13.3472,16.7743,1.2599,85044.9078,20.2521,20.2017,20.2269,4.1817,1.0903,20.2017,20.1527,20.1772,4.3057,1.0633,20.2521,20.2255,20.2388,4.2107,-2.1536,14.0743,14.4008,14.2375,-15.2924,-1.0903,13.3472,13.9036,13.6254,-20.0669,-1.0633,13.3472,13.6388,13.4930,-20.8886,2.1536,0.1000,7.8141,-68162.6000,85044.9078
7127.0000,13.9016,20.2383,383.3000,61530.2000,-61146.9000,2.9202,78.7853,10146.0280,10224.8132,142.6175,71676.2280,304.5147,-71371.7132,20.1465,20.1651,1288.9000,890.6000,398.3000,0.1127,244.0052,162.3813,406.3864,5.5039,1052.9813,1044.8948,-8.0864,20.1493,13.1718,16.6606,1.1193,75555.8169,20.2383,20.1465,20.1924,4.2713,1.0110,20.1465,20.0716,20.1090,3.9558,0.8983,20.2383,20.1859,20.2121,4.3955,-1.9092,14.5449,14.6407,14.5928,-10.8436,-1.0110,13.1718,13.8398,13.5058,-20.7527,-0.8983,13.1718,13.5102,13.3410,-21.8742,1.9092,0.1000,7.8141,-60748.6000,75555.8169
7128.0000,13.8915,20.2015,481.4000,56323.0000,-55841.6000,2.6800,98.9655,9285.1741,9384.1395,130.8878,65608.1741,382.4345,-65225.7395,20.1079,18.1199,2466.3000,661.8000,1804.5000,0.1587,467.1139,120.5723,587.6862,7.7502,782.3723,1999.1861,1216.8138,20.1068,13.0330,16.5699,1.0191,68790.6058,20.2015,20.1079,20.1547,4.1717,0.9462,20.1079,20.0150,20.0614,3.7747,0.7875,20.2015,20.1485,20.1750,4.2896,-1.7338,14.5175,14.7809,14.6492,-10.7415,-0.9462,13.0330,13.7917,13.4123,-21.1733,-0.7875,13.0330,13.4061,13.2195,-22.5165,1.7338,0.1000,7.8141,-54037.1000,68790.6058
7129.0000,13.9064,20.1808,606.9000,51526.6000,-50919.7000,2.4604,124.7352,8497.4532,8622.1884,120.1602,60024.0532,482.1648,-59541.8884,20.0762,17.5152,3957.4000,734.5000,3222.9000,0.2368,749.8061,133.7334,883.5395,11.5667,868.2334,3207.5939,2339.3605,20.0730,12.9118,16.4924,0.9099,61415.0444,20.1808,20.0762,20.1285,4.1525,0.8991,20.0762,19.9661,20.0212,3.6161,0.6622,20.1808,20.1183,20.1495,4.2729,-1.5613,14.7726,14.9133,14.8430,-8.7551,-0.8991,12.9118,13.7918,13.3518,-21.2639,-0.6622,12.9118,13.3266,13.1192,-22.9662,1.5613,0.1000,7.8141,-47696.8000,61415.0444
7130.0000,13.9179,20.1485,741.9000,47343.6000,-46601.7000,2.2705,152.4530,7809.7378,7962.1907,110.8874,55153.3378,589.4470,-54563.8907,20.0451,16.7854,4946.8000,490.4000,4456.4000,0.2728,937.6104,89.2343,1026.8447,13.3219,579.6343,4009.1896,3429.5553,20.0386,12.8178,16.4282,0.8243,55637.7869,20.1485,20.0451,20.0968,4.0140,0.8478,20.0451,19.9229,19.9840,3.4526,0.5750,20.1485,20.0854,20.1169,4.1180,-1.4227,14.7661,15.0082,14.8872,-8.7975,-0.8478,12.8178,13.8082,13.3130,-21.1876,-0.5750,12.8178,13.2682,13.0430,-23.1893,1.4227,0.1000,7.8141,-42145.3000,55637.7869
7131.0000,13.9184,20.0732,982.8000,43649.0000,-42666.2000,2.1091,201.9537,7200.3730,7402.3267,103.0058,50849.3730,780.8463,-50068.5267,19.9994,15.9826,6190.2000,121.0000,6069.2000,0.3146,1173.9176,21.9975,1195.9151,15.3622,142.9975,5016.2824,4873.2849,19.9878,12.7570,16.3724,0.7415,50049.0398,20.0732,19.9994,20.0363,3.5100,0.8079,19.9994,19.8795,19.9395,3.1727,0.4933,20.0732,20.0288,20.0510,3.5476,-1.3012,14.6845,15.0170,14.8508,-9.6311,-0.8079,12.7570,13.8569,13.3069,-20.8072,-0.4933,12.7570,13.2363,12.9966,-23.1302,1.3012,0.1000,7.8141,-36597.0000,50049.0398
7132.0000,13.7565,20.0636,512.6000,60317.0000,-59804.4000,2.8702,105.6126,9911.9811,10017.5937,140.1767,70228.9811,406.9874,-69821.9937,19.9820,15.7619,6458.3000,0.0000,6458.3000,0.3215,1225.0139,0.0000,1225.0139,15.7023,0.0000,5233.2861,5233.2861,19.9735,12.8349,16.4042,1.0396,70174.9380,20.0636,19.9820,20.0228,3.6200,1.0639,19.9820,19.8746,19.9283,3.2970,0.7424,20.0636,20.0142,20.0389,3.6847,-1.8063,14.2757,14.7705,14.5231,-13.7517,-1.0639,12.8349,13.6320,13.2335,-21.3545,-0.7424,12.8349,13.1593,12.9971,-22.6050,1.8063,0.1000,7.8141,-53346.1000,70174.9380
7133.0000,13.6878,20.0226,435.6000,67076.6000,-66641.0000,3.1815,89.8493,11004.9819,11094.8312,155.3817,78081.5819,345.7507,-77735.8312,19.9604,15.7417,6820.2000,0.0000,6820.2000,0.3396,1293.9906,0.0000,1293.9906,16.5870,0.0000,5526.2094,5526.2094,19.9514,12.8938,16.4226,1.1461,77360.0436,20.0226,19.9604,19.9915,3.4422,1.1737,19.9604,19.8667,19.9135,3.3103,0.8341,20.0226,19.9866,20.0046,3.4725,-2.0078,14.1872,14.5785,14.3829,-14.9099,-1.1737,12.8938,13.5542,13.2240,-21.0556,-0.8341,12.8938,13.1671,13.0305,-21.8292,2.0078,0.1000,7.8141,-59820.8000,77360.0436
7134.0000,13.6434,20.0545,0.0000,137795.6000,-137795.6000,6.4859,0.0000,22583.9985,22583.9985,316.7615,160379.5985,0.0000,-160379.5985,19.9981,15.7805,1605.3000,0.0000,1605.3000,0.0800,304.4361,0.0000,304.4361,3.9056,0.0000,1300.8639,1300.8639,19.9955,13.3990,16.6972,2.4146,162983.9237,20.0545,19.9981,20.0263,4.0647,2.1886,19.9981,19.9345,19.9663,4.1133,2.1087,20.0545,20.0254,20.0399,4.1091,-4.2973,13.6358,14.0177,13.8267,-21.1121,-2.1886,13.3990,13.5544,13.4767,-17.6970,-2.1087,13.3990,13.4528,13.4259,-16.8296,4.2973,0.1000,7.8141,-136190.3000,162983.9237
7135.0000,13.8433,20.2605,0.0000,187870.4000,-187870.4000,8.8403,0.0000,30936.3126,30936.3126,431.7473,218806.7126,0.0000,-218806.7126,20.1708,15.9486,329.6000,0.0000,329.6000,0.0164,62.3796,0.0000,62.3796,0.8014,0.0000,267.2204,267.2204,20.1723,13.7450,16.9586,3.2406,218743.0234,20.2605,20.1708,20.2157,6.4177,2.9522,20.1708,20.0882,20.1295,6.0963,2.9358,20.2605,20.2142,20.2373,6.5615,-5.8881,13.8293,13.9805,13.9049,-18.7756,-2.9522,13.7450,13.8175,13.7813,-14.2955,-2.9358,13.7450,13.7746,13.7598,-13.3913,5.8881,0.1000,7.8141,-187540.8000,218743.0234
7136.0000,14.0707,20.4844,0.0000,203334.8000,-203334.8000,9.5805,0.0000,33663.6528,33663.6528,467.8974,236998.4528,0.0000,-236998.4528,14.0564,19.5535,0.0000,14606.2000,-14606.2000,0.7993,0.0000,2395.3466,2395.3466,39.0363,17001.5466,0.0000,-17001.5466,20.3294,14.0083,17.1689,3.7491,253064.6426,20.4844,20.3702,20.4273,8.6580,2.9271,20.1950,20.1455,20.1703,6.2996,3.7264,20.4844,20.4324,20.4584,8.9017,-6.6534,14.0564,14.1600,14.1082,-15.7590,-2.9271,14.0083,14.0564,14.0324,-11.9364,-3.7264,14.0083,14.0315,14.0199,-11.1363,6.6534,0.1000,7.8141,-217941.0000,253064.6426
7137.0000,14.2161,20.6233,0.0000,214718.2000,-214718.2000,10.1320,0.0000,35671.5334,35671.5334,494.8311,250389.7334,0.0000,-250389.7334,14.2052,19.8925,0.0000,16651.1000,-16651.1000,0.8838,0.0000,2736.6858,2736.6858,43.1653,19387.7858,0.0000,-19387.7858,20.4774,14.1527,17.3151,3.9812,268727.6909,20.6233,20.5167,20.5700,9.8263,3.0827,20.3776,20.3022,20.3399,8.1468,3.9666,20.6233,20.5761,20.5997,10.0270,-7.0493,14.2052,14.2991,14.2522,-14.0441,-3.0827,14.1527,14.2052,14.1789,-10.9693,-3.9666,14.1527,14.1798,14.1663,-10.3114,7.0493,0.1000,7.8141,-231369.3000,268727.6909
7138.0000,14.3320,20.7356,0.0000,224641.2000,-224641.2000,10.6104,0.0000,37423.5228,37423.5228,518.1967,262064.7228,0.0000,-262064.7228,14.3225,20.0077,0.0000,16953.6000,-16953.6000,0.9005,0.0000,2791.2604,2791.2604,43.9766,19744.8604,0.0000,-19744.8604,20.5941,14.2733,17.4337,4.1575,280629.1023,20.7356,20.6321,20.6839,10.6372,3.2367,20.4962,20.4238,20.4600,9.1525,4.1371,20.7356,20.6896,20.7126,10.8161,-7.3738,14.3225,14.4076,14.3651,-12.8867,-3.2367,14.2733,14.3225,14.2979,-10.2359,-4.1371,14.2733,14.2988,14.2860,-9.6578,7.3738,0.1000,7.8141,-241594.8000,280629.1023
7139.0000,14.4474,20.8486,0.0000,235285.8000,-235285.8000,11.1218,0.0000,39305.3953,39305.3953,543.1684,274591.1953,0.0000,-274591.1953,14.4389,20.1227,0.0000,19190.3000,-19190.3000,1.0197,0.0000,3165.0218,3165.0218,49.8029,22355.3218,0.0000,-22355.3218,20.7031,14.3975,17.5503,4.3747,295293.5595,20.8486,20.7432,20.7959,11.4488,3.3673,20.5990,20.5280,20.5635,9.9305,4.3871,20.8486,20.8022,20.8254,11.6315,-7.7544,14.4389,14.5129,14.4759,-11.8233,-3.3673,14.3975,14.4389,14.4182,-9.4175,-4.3871,14.3975,14.4190,14.4082,-8.8826,7.7544,0.1000,7.8141,-254476.1000,295293.5595
7140.0000,14.5393,20.9377,0.0000,243412.7000,-243412.7000,11.5147,0.0000,40752.9589,40752.9589,562.3610,284165.6589,0.0000,-284165.6589,14.5320,20.2141,0.0000,18494.5000,-18494.5000,0.9833,0.0000,3054.5461,3054.5461,48.0207,21549.0461,0.0000,-21549.0461,20.7969,14.4914,17.6441,4.5031,303956.2110,20.9377,20.8356,20.8867,11.9997,3.5105,20.6996,20.6266,20.6631,10.6602,4.4937,20.9377,20.8925,20.9151,12.1635,-8.0042,14.5320,14.6004,14.5662,-11.0676,-3.5105,14.4914,14.5320,14.5117,-8.9071,-4.4937,14.4914,14.5126,14.5020,-8.4227,8.0042,0.1000,7.8141,-261907.2000,303956.2110
7141.0000,14.6272,21.0235,0.0000,248534.7000,-248534.7000,11.7642,0.0000,41698.6177,41698.6177,574.5464,290233.3177,0.0000,-290233.3177,14.6200,20.3010,0.0000,21852.1000,-21852.1000,1.1622,0.0000,3613.9080,3613.9080,56.7610,25466.0080,0.0000,-25466.0080,20.8763,14.5837,17.7300,4.6479,313733.2489,21.0235,20.9193,20.9714,12.5091,3.5340,20.7663,20.6979,20.7321,11.0122,4.6962,21.0235,20.9782,21.0009,12.6832,-8.2302,14.6200,14.6836,14.6518,-10.3770,-3.5340,14.5837,14.6200,14.6019,-8.3822,-4.6962,14.5837,14.6029,14.5933,-7.9255,8.2302,0.1000,7.8141,-270386.8000,313733.2489
7142.0000,14.6960,21.0901,0.0000,255333.4000,-255333.4000,12.0931,0.0000,42910.4534,42910.4534,590.6097,298243.8534,0.0000,-298243.8534,14.6895,20.3692,0.0000,21078.0000,-21078.0000,1.1215,0.0000,3489.5778,3489.5778,54.7709,24567.5778,0.0000,-24567.5778,20.9473,14.6532,17.8003,4.7527,320804.7445,21.0901,20.9894,21.0397,12.8389,3.6572,20.8438,20.7731,20.8085,11.5031,4.7787,21.0901,21.0460,21.0681,12.9952,-8.4359,14.6895,14.7501,14.7198,-9.9115,-3.6572,14.6532,14.6895,14.6713,-8.0809,-4.7787,14.6532,14.6725,14.6628,-7.6596,8.4359,0.1000,7.8141,-276411.4000,320804.7445
7143.0000,14.7579,21.1505,0.0000,260020.0000,-260020.0000,12.3208,0.0000,43763.5751,43763.5751,601.7272,303783.5751,0.0000,-303783.5751,14.7518,20.4305,0.0000,22056.3000,-22056.3000,1.1739,0.0000,3655.0218,3655.0218,57.3300,25711.3218,0.0000,-25711.3218,21.0076,14.7171,17.8624,4.8506,327414.3570,21.1505,21.0505,21.1005,13.1159,3.7156,20.9017,20.8329,20.8673,11.7837,4.8895,21.1505,21.1069,21.1287,13.2697,-8.6051,14.7518,14.8097,14.7807,-9.5126,-3.7156,14.7171,14.7518,14.7344,-7.8036,-4.8895,14.7171,14.7356,14.7263,-7.4060,8.6051,0.1000,7.8141,-282076.3000,327414.3570
7144.0000,14.8165,21.2077,0.0000,262116.8000,-262116.8000,12.4253,0.0000,44179.0641,44179.0641,606.8316,306295.8641,0.0000,-306295.8641,14.8104,20.4883,0.0000,25021.6000,-25021.6000,1.3320,0.0000,4150.1430,4150.1430,65.0551,29171.7430,0.0000,-29171.7430,21.0590,14.7777,17.9184,4.9378,333302.2705,21.2077,21.1060,21.1569,13.3714,3.6978,20.9424,20.8767,20.9096,11.8993,5.0298,21.2077,21.1641,21.1859,13.5342,-8.7275,14.8104,14.8663,14.8383,-9.1382,-3.6978,14.7777,14.8104,14.7940,-7.5312,-5.0298,14.7777,14.7953,14.7865,-7.1514,8.7275,0.1000,7.8141,-287138.4000,333302.2705
7145.0000,14.8560,21.2456,0.0000,264908.1000,-264908.1000,12.5626,0.0000,44692.3777,44692.3777,613.5349,309600.4777,0.0000,-309600.4777,14.8503,20.5273,0.0000,23753.3000,-23753.3000,1.2648,0.0000,3942.2024,3942.2024,61.7732,27695.5024,0.0000,-27695.5024,21.1017,14.8157,17.9587,4.9666,335246.9721,21.2456,21.1476,21.1966,13.4502,3.7659,20.9916,20.9241,20.9579,12.1346,5.0308,21.2456,21.2033,21.2245,13.5959,-8.7967,14.8503,14.9065,14.8784,-8.9673,-3.7659,14.8157,14.8503,14.8330,-7.4808,-5.0308,14.8157,14.8345,14.8251,-7.1281,8.7967,0.1000,7.8141,-288661.4000,335246.9721
7146.0000,14.5009,20.8809,0.0000,168358.1000,-168358.1000,7.9861,0.0000,28161.0573,28161.0573,390.0261,196519.1573,0.0000,-196519.1573,14.5045,20.1762,0.0000,3158.2000,-3158.2000,0.1682,0.0000,521.3909,521.3909,8.2147,3679.5909,0.0000,-3679.5909,20.8318,14.3024,17.5671,3.0423,205355.9090,20.8809,20.8554,20.8682,9.1321,2.6060,20.8142,20.7558,20.7850,9.7128,2.7742,20.8809,20.8710,20.8759,9.0356,-5.3801,14.5045,14.6867,14.5956,-12.6550,-2.6060,14.3024,14.5045,14.4034,-13.0279,-2.7742,14.3024,14.4110,14.3567,-13.1620,5.3801,0.1000,7.8141,-171516.3000,205355.9090
7147.0000,14.3359,20.7275,0.0000,161403.6000,-161403.6000,7.6380,0.0000,26891.1208,26891.1208,373.0269,188294.7208,0.0000,-188294.7208,14.3344,20.0125,0.0000,517.0000,-517.0000,0.0275,0.0000,85.1346,85.1346,1.3428,602.1346,0.0000,-602.1346,20.6770,14.1579,17.4175,2.8555,192743.6041,20.7275,20.6832,20.7054,7.5839,2.5368,20.6761,20.6209,20.6485,8.1856,2.5643,20.7275,20.7052,20.7163,7.5664,-5.1012,14.3344,14.5156,14.4250,-14.3176,-2.5368,14.1579,14.3344,14.2461,-14.3093,-2.5643,14.1579,14.2465,14.2022,-14.3466,5.1012,0.1000,7.8141,-161920.6000,192743.6041
7148.0000,14.1213,20.4856,239.7000,91944.3000,-91704.6000,4.3587,49.0930,15240.4093,15289.5024,212.8718,107184.7093,190.6070,-106994.1024,20.4718,16.6272,24.6000,0.0000,24.6000,0.0014,4.6395,0.0000,4.6395,0.0660,0.0000,19.9605,19.9605,20.4648,13.7225,17.0936,1.6787,113313.4808,20.4856,20.4718,20.4787,5.3101,1.4533,20.4718,20.4331,20.4524,6.0911,1.4520,20.4856,20.4806,20.4831,5.2259,-2.9053,14.1489,14.4634,14.3062,-15.2538,-1.4533,13.7225,14.1466,13.9345,-17.5204,-1.4520,13.7225,13.9501,13.8363,-18.1942,2.9053,0.1000,7.8141,-91680.0000,113313.4808
7149.0000,13.9860,20.3222,475.9000,84718.2000,-84242.3000,4.0238,97.6840,13997.5709,14095.2550,196.5166,98715.7709,378.2160,-98337.5550,20.3081,16.0511,444.6000,0.0000,444.6000,0.0220,84.0096,0.0000,84.0096,1.0726,0.0000,360.5904,360.5904,20.3036,13.5751,16.9394,1.5386,103856.2290,20.3222,20.3081,20.3152,4.0038,1.3486,20.3081,20.2790,20.2936,4.6716,1.3266,20.3222,20.3159,20.3191,3.9349,-2.6752,14.0275,14.3758,14.2017,-16.0278,-1.3486,13.5751,13.9940,13.7845,-18.4327,-1.3266,13.5751,13.7895,13.6823,-19.0362,2.6752,0.1000,7.8141,-83797.7000,103856.2290
7150.0000,14.1504,20.4073,916.9000,68048.5000,-67131.6000,3.2572,187.7017,11287.3398,11475.0415,159.0778,79335.8398,729.1983,-78606.6415,20.2912,16.8196,11228.0000,866.2000,10361.8000,0.6036,2122.0099,158.3880,2280.3978,29.4766,1024.5880,9105.9901,8081.4022,20.2860,13.2167,16.7514,1.0719,72356.2517,20.4073,20.2912,20.3493,5.0844,1.2869,20.2912,20.1696,20.2304,4.4683,0.6834,20.4073,20.3264,20.3669,5.1950,-1.9703,15.3558,15.0288,15.1923,-3.5906,-1.2869,13.2167,14.0629,13.6398,-19.4094,-0.6834,13.2167,13.5767,13.3967,-21.6463,1.9703,0.1000,7.8141,-56769.8000,72356.2517
7151.0000,14.3207,20.4817,1335.7000,60926.6000,-59590.9000,2.9462,272.6830,10147.1631,10419.8461,143.8860,71073.7631,1063.0170,-70010.7461,20.3300,17.1256,13462.2000,1438.7000,12023.5000,0.7457,2543.1085,263.2758,2806.3843,36.4210,1701.9758,10919.0915,9217.1157,20.3101,12.9406,16.6254,0.9266,62545.2234,20.4817,20.3300,20.4059,6.0692,1.2306,20.3300,20.0972,20.2136,4.6904,0.4849,20.4817,20.3703,20.4260,6.1916,-1.7155,15.9427,15.6474,15.7951,1.9570,-1.2306,12.9406,14.1236,13.5321,-19.9698,-0.4849,12.9406,13.3689,13.1548,-23.5013,1.7155,0.1000,7.8141,-47567.4000,62545.2234
7152.0000,14.3589,20.3874,1863.0000,55185.5000,-53322.5000,2.7052,380.0963,9199.4210,9579.5173,132.1199,64384.9210,1482.9037,-62902.0173,20.2988,16.0519,18972.9000,0.0000,18972.9000,0.9394,3585.4198,0.0000,3585.4198,45.8775,0.0000,15387.4802,15387.4802,20.2707,12.7538,16.5122,0.7585,51197.1896,20.3874,20.2988,20.3431,5.4070,1.2149,20.2988,20.0097,20.1542,4.2603,0.2755,20.3874,20.3189,20.3532,5.3956,-1.4904,15.6805,15.7398,15.7101,-1.0800,-1.2149,12.7538,14.4141,13.5839,-18.6789,-0.2755,12.7538,13.2334,12.9936,-24.3419,1.4904,0.1000,7.8141,-34349.6000,51197.1896
7153.0000,14.3374,18.2306,2581.3000,49894.2000,-47312.9000,2.4930,526.8298,8313.0724,8839.9022,121.7542,58207.2724,2054.4702,-56152.8022,19.0385,14.8082,20082.3000,0.0000,20082.3000,0.9948,3853.2356,0.0000,3853.2356,48.5851,0.0000,16229.0644,16229.0644,19.0692,13.8532,16.4612,0.8180,55218.1203,18.2306,19.0385,18.6345,-14.9875,1.5781,19.0385,19.8486,19.4436,-4.0067,0.5833,18.2306,18.8589,18.5447,-16.1893,-2.1614,14.5485,15.0587,14.8036,-12.9188,-1.5781,13.8532,14.1056,13.9794,-13.5905,-0.5833,13.8532,13.8107,13.8320,-13.2351,2.1614,0.1000,7.8141,-27230.6000,55218.1203
7154.0000,14.4240,18.1660,3363.2000,45012.8000,-41649.6000,2.3026,685.4540,7515.3324,8200.7864,112.4561,52528.1324,2677.7460,-49850.3864,18.5042,14.3691,27118.6000,0.0000,27118.6000,1.3719,5238.6500,0.0000,5238.6500,67.0024,0.0000,21879.9500,21879.9500,18.6004,14.1157,16.3581,0.5335,36013.3274,18.1660,18.5042,18.3351,-14.9904,1.6086,18.5042,19.7955,19.1499,-5.9128,0.2367,18.1660,18.4471,18.3065,-15.2433,-1.8453,14.3889,14.7091,14.5490,-14.7675,-1.6086,14.1157,14.5037,14.3097,-10.1521,-0.2367,14.1157,14.1754,14.1456,-10.5244,1.8453,0.1000,7.8141,-14531.0000,36013.3274
7155.0000,14.4351,18.0145,4128.2000,41188.7000,-37060.5000,2.1624,841.2181,6878.6953,7719.9134,105.6072,48067.3953,3286.9819,-44780.4134,18.3184,14.2230,26629.3000,0.0000,26629.3000,1.3594,5156.4738,0.0000,5156.4738,66.3906,0.0000,21472.8262,21472.8262,18.4155,14.1665,16.2910,0.4575,30878.9411,18.0145,18.3184,18.1665,-14.6111,1.5343,18.3184,19.6850,19.0017,-6.2555,0.1749,18.0145,18.2856,18.1500,-14.7389,-1.7093,14.2947,14.5866,14.4406,-15.1088,-1.5343,14.1665,14.8514,14.5089,-8.6070,-0.1749,14.1665,14.2991,14.2328,-10.4856,1.7093,0.1000,7.8141,-10431.2000,30878.9411
7156.0000,14.4007,18.2259,3553.8000,57561.6000,-54007.8000,2.9071,724.5718,9605.1179,10329.6897,141.9801,67166.7179,2829.2282,-64337.4897,18.3425,14.2597,32656.8000,0.0000,32656.8000,1.6724,6321.6637,0.0000,6321.6637,81.6754,0.0000,26335.1363,26335.1363,18.4405,14.1491,16.2948,0.6592,44497.9352,18.2259,18.3425,18.2842,-11.3955,2.0110,18.3425,19.2446,18.7935,-7.6191,0.3387,18.2259,18.3246,18.2753,-11.4527,-2.3497,14.3624,14.5432,14.4528,-14.2707,-2.0110,14.1491,14.8694,14.5092,-9.4147,-0.3387,14.1491,14.2787,14.2139,-11.3711,2.3497,0.1000,7.8141,-21351.0000,44497.9352
7157.0000,14.4286,20.2046,3709.4000,63857.7000,-60148.3000,3.2125,755.9563,10662.8673,11418.8236,156.8916,74520.5673,2953.4437,-71567.1236,19.5446,15.4449,30627.7000,0.0000,30627.7000,1.5678,5840.0645,0.0000,5840.0645,76.5693,0.0000,24787.6355,24787.6355,19.5340,13.0030,16.2685,0.6138,41429.1187,20.2046,19.5446,19.8746,8.7416,1.5934,19.5446,18.5091,19.0268,-3.6450,0.0256,20.2046,19.5502,19.8774,8.8069,-1.6190,15.4605,15.2229,15.3417,-3.1789,-1.5934,13.0030,16.4194,14.7112,-7.4161,-0.0256,13.0030,13.6469,13.3250,-22.4264,1.6190,0.1000,7.8141,-29520.6000,41429.1187
7158.0000,13.9062,20.1905,1167.2000,130043.3000,-128876.1000,6.2115,239.8934,21445.8639,21685.7573,303.3620,151489.1639,927.3066,-150561.8573,20.0358,15.8468,15729.0000,0.0000,15729.0000,0.7890,2981.5847,0.0000,2981.5847,38.5333,0.0000,12747.4153,12747.4153,19.9666,13.1803,16.5734,2.1027,141935.4635,20.1905,20.0358,20.1131,9.1498,2.3335,20.0358,19.6524,19.8441,6.4886,1.5445,20.1905,20.0918,20.1411,9.4882,-3.8780,14.5827,14.8570,14.7199,-12.2440,-2.3335,13.1803,13.9370,13.5586,-22.0172,-1.5445,13.1803,13.3341,13.2572,-21.6563,3.8780,0.1000,7.8141,-113147.1000,141935.4635
7159.0000,13.8729,20.2590,314.3000,174673.0000,-174358.7000,8.2499,64.6330,28783.1975,28847.8305,402.9136,203456.1975,249.6670,-203206.5305,20.1642,15.9394,13075.6000,0.0000,13075.6000,0.6506,2474.8634,0.0000,2474.8634,31.7719,0.0000,10600.7366,10600.7366,20.1483,13.5083,16.8283,2.8833,194625.8012,20.2590,20.1642,20.2116,8.8831,2.9668,20.1642,20.0179,20.0910,8.1277,2.3163,20.2590,20.2055,20.2323,9.0683,-5.2831,14.2021,14.4190,14.3105,-16.6314,-2.9668,13.5083,13.7141,13.6112,-19.4433,-2.3163,13.5083,13.5662,13.5372,-17.4053,5.2831,0.1000,7.8141,-161283.1000,194625.8012
7160.0000,13.9742,20.3819,42.0000,186900.3000,-186858.3000,8.8101,8.6227,30871.9665,30880.5892,430.2706,217772.2665,33.3773,-217738.8892,13.9348,19.1062,409.1000,10696.7000,-10287.6000,0.6056,84.3376,1751.0984,1835.4360,29.5786,12447.7984,324.7624,-12123.0360,20.2195,13.8612,17.0404,3.4209,230911.5392,20.3819,20.2715,20.3267,9.3448,2.7348,20.0602,20.0180,20.0391,6.4744,3.3405,20.3819,20.3303,20.3561,9.6171,-6.0753,13.9348,14.1624,14.0486,-18.7683,-2.7348,13.8612,13.9348,13.8980,-15.2177,-3.3405,13.8612,13.8894,13.8753,-13.3792,6.0753,0.1000,7.8141,-197145.9000,230911.5392
7161.0000,14.0876,20.4961,0.0000,197052.2000,-197052.2000,9.2925,0.0000,32636.6056,32636.6056,453.8301,229688.8056,0.0000,-229688.8056,14.0754,19.7640,0.0000,11825.3000,-11825.3000,0.6274,0.0000,1939.8321,1939.8321,30.6399,13765.1321,0.0000,-13765.1321,20.3532,13.9948,17.1740,3.6041,243279.5047,20.4961,20.3861,20.4411,9.9666,2.8884,20.2751,20.1851,20.2301,8.3789,3.5157,20.4961,20.4455,20.4708,10.2113,-6.4041,14.0754,14.2078,14.1416,-16.6078,-2.8884,13.9948,14.0754,14.0351,-13.6795,-3.5157,13.9948,14.0334,14.0141,-12.3146,6.4041,0.1000,7.8141,-208877.5000,243279.5047
7162.0000,14.1893,20.5952,0.0000,205772.0000,-205772.0000,9.7109,0.0000,34163.3967,34163.3967,474.2668,239935.3967,0.0000,-239935.3967,14.1802,19.8667,0.0000,12188.0000,-12188.0000,0.6470,0.0000,2002.4132,2002.4132,31.5979,14190.4132,0.0000,-14190.4132,20.4585,14.1063,17.2824,3.7596,253774.3375,20.5952,20.4879,20.5415,10.4962,3.0213,20.3783,20.2990,20.3386,9.0563,3.6683,20.5952,20.5459,20.5706,10.7139,-6.6896,14.1802,14.2932,14.2367,-15.0712,-3.0213,14.1063,14.1802,14.1432,-12.6188,-3.6683,14.1063,14.1423,14.1243,-11.5115,6.6896,0.1000,7.8141,-217960.0000,253774.3375
7163.0000,14.3016,20.7057,0.0000,217454.4000,-217454.4000,10.2692,0.0000,36199.9637,36199.9637,501.5293,253654.3637,0.0000,-253654.3637,14.2932,19.9786,0.0000,14882.5000,-14882.5000,0.7904,0.0000,2449.2037,2449.2037,38.6003,17331.7037,0.0000,-17331.7037,20.5633,14.2337,17.3985,4.0000,269999.3559,20.7057,20.5959,20.6508,11.1962,3.1596,20.4724,20.3965,20.4344,9.6448,3.9500,20.7057,20.6560,20.6809,11.4147,-7.1096,14.2932,14.3886,14.3409,-13.7103,-3.1596,14.2337,14.2932,14.2635,-11.4657,-3.9500,14.2337,14.2630,14.2484,-10.5007,7.1096,0.1000,7.8141,-232336.9000,269999.3559
7164.0000,14.3820,20.7831,0.0000,222667.0000,-222667.0000,10.5232,0.0000,37139.1006,37139.1006,513.9338,259806.1006,0.0000,-259806.1006,14.3747,20.0584,0.0000,14431.4000,-14431.4000,0.7668,0.0000,2377.8568,2377.8568,37.4479,16809.2568,0.0000,-16809.2568,20.6458,14.3152,17.4805,4.0840,275666.6754,20.7831,20.6783,20.7307,11.5520,3.2521,20.5600,20.4832,20.5216,10.1690,4.0189,20.7831,20.7356,20.7594,11.7426,-7.2710,14.3747,14.4645,14.4196,-12.8384,-3.2521,14.3152,14.3747,14.3450,-10.8614,-4.0189,14.3152,14.3451,14.3302,-10.0323,7.2710,0.1000,7.8141,-237098.4000,275666.6754
7165.0000,14.4850,20.8849,0.0000,233064.0000,-233064.0000,11.0204,0.0000,38969.3956,38969.3956,538.2181,272033.3956,0.0000,-272033.3956,14.4776,20.1606,0.0000,19142.4000,-19142.4000,1.0174,0.0000,3158.9600,3158.9600,49.6895,22301.3600,0.0000,-22301.3600,20.7361,14.4317,17.5839,4.3365,292713.9787,20.8849,20.7746,20.8298,12.2039,3.3343,20.6311,20.5594,20.5952,10.5601,4.3517,20.8849,20.8362,20.8606,12.4147,-7.6861,14.4776,14.5545,14.5160,-11.8159,-3.3343,14.4317,14.4776,14.4546,-9.8967,-4.3517,14.4317,14.4549,14.4433,-9.1283,7.6861,0.1000,7.8141,-252206.4000,292713.9787
7166.0000,14.5787,20.9763,0.0000,243106.5000,-243106.5000,11.5031,0.0000,40740.2579,40740.2579,561.7942,283846.7579,0.0000,-283846.7579,14.5720,20.2537,0.0000,21082.3000,-21082.3000,1.1210,0.0000,3484.0552,3484.0552,54.7488,24566.3552,0.0000,-24566.3552,20.8254,14.5312,17.6783,4.5404,306474.1348,20.9763,20.8669,20.9216,12.7587,3.4607,20.7169,20.6442,20.6806,11.1306,4.5817,20.9763,20.9286,20.9524,12.9602,-8.0424,14.5720,14.6405,14.6063,-10.9582,-3.4607,14.5312,14.5720,14.5516,-9.1501,-4.5817,14.5312,14.5521,14.5416,-8.4502,8.0424,0.1000,7.8141,-264188.8000,306474.1348
7167.0000,14.6903,21.0864,0.0000,255355.4000,-255355.4000,12.0903,0.0000,42908.3436,42908.3436,590.4692,298263.7436,0.0000,-298263.7436,14.6841,20.3648,0.0000,26214.4000,-26214.4000,1.3945,0.0000,4339.5767,4339.5767,68.1037,30553.9767,0.0000,-30553.9767,20.9252,14.6536,17.7894,4.8325,326191.8115,21.0864,20.9724,21.0294,13.5165,3.5653,20.8016,20.7315,20.7665,11.7010,4.9597,21.0864,21.0380,21.0622,13.7348,-8.5250,14.6841,14.7410,14.7125,-9.9555,-3.5653,14.6536,14.6841,14.6688,-8.1729,-4.9597,14.6536,14.6692,14.6614,-7.5113,8.5250,0.1000,7.8141,-281569.8000,326191.8115
7168.0000,14.7643,21.1572,0.0000,260354.7000,-260354.7000,12.3362,0.0000,43826.6643,43826.6643,602.4791,304181.3643,0.0000,-304181.3643,14.7585,20.4374,0.0000,26392.5000,-26392.5000,1.4046,0.0000,4374.0354,4374.0354,68.5993,30766.5354,0.0000,-30766.5354,20.9998,14.7260,17.8629,4.9259,332499.3654,21.1572,21.0484,21.1028,13.8299,3.6439,20.8784,20.8081,20.8433,12.1541,5.0485,21.1572,21.1111,21.1342,14.0221,-8.6923,14.7585,14.8149,14.7867,-9.4128,-3.6439,14.7260,14.7585,14.7422,-7.7843,-5.0485,14.7260,14.7431,14.7346,-7.1851,8.6923,0.1000,7.8141,-286747.2000,332499.3654
7169.0000,14.7884,21.1788,0.0000,259876.4000,-259876.4000,12.3196,0.0000,43771.7121,43771.7121,601.6705,303648.1121,0.0000,-303648.1121,14.7829,20.4604,0.0000,21867.1000,-21867.1000,1.1641,0.0000,3625.4011,3625.4011,56.8551,25492.5011,0.0000,-25492.5011,21.0363,14.7427,17.8895,4.8491,327311.1247,21.1788,21.0800,21.1294,13.6320,3.7185,20.9323,20.8611,20.8967,12.3395,4.8826,21.1788,21.1358,21.1573,13.7791,-8.6011,14.7829,14.8448,14.8139,-9.4200,-3.7185,14.7427,14.7829,14.7628,-7.9815,-4.8826,14.7427,14.7641,14.7534,-7.4500,8.6011,0.1000,7.8141,-281743.5000,327311.1247
7170.0000,14.4242,20.8054,0.0000,159139.9000,-159139.9000,7.5454,0.0000,26570.1557,26570.1557,368.5033,185710.0557,0.0000,-185710.0557,14.4316,20.1041,0.0000,1541.5000,-1541.5000,0.0821,0.0000,254.2091,254.2091,4.0084,1795.7091,0.0000,-1795.7091,20.7611,14.2038,17.4824,2.8579,192908.7369,20.8054,20.7801,20.7927,9.1685,2.4878,20.7585,20.6934,20.7259,9.8707,2.5698,20.8054,20.7955,20.8004,9.0753,-5.0576,14.4316,14.6274,14.5295,-13.0966,-2.4878,14.2038,14.4316,14.3177,-13.6759,-2.5698,14.2038,14.3243,14.2640,-13.7136,5.0576,0.1000,7.8141,-160681.4000,192908.7369
7171.0000,14.2576,20.6452,73.1000,150903.4000,-150830.3000,7.1412,14.9386,25094.6774,25109.6160,348.7665,175998.0774,58.1614,-175939.9160,20.6004,16.7476,23.2000,0.0000,23.2000,0.0013,4.3690,0.0000,4.3690,0.0621,0.0000,18.8310,18.8310,20.5969,14.0602,17.3285,2.6668,180011.3790,20.6452,20.6004,20.6228,7.5125,2.3808,20.6004,20.5455,20.5730,8.0957,2.3796,20.6452,20.6225,20.6338,7.5007,-4.7604,14.2587,14.4567,14.3577,-14.7457,-2.3808,14.0602,14.2574,14.1588,-14.9144,-2.3796,14.0602,14.1580,14.1091,-14.8459,4.7604,0.1000,7.8141,-150807.1000,180011.3790
7172.0000,14.1058,20.3728,973.5000,84423.9000,-83450.4000,4.0394,199.4330,13988.6955,14188.1285,197.2756,98412.5955,774.0670,-97638.5285,20.3736,16.1067,2047.7000,0.0000,2047.7000,0.1009,386.6302,0.0000,386.6302,4.9294,0.0000,1661.0698,1661.0698,20.3656,13.6505,17.0080,1.5112,102006.1226,20.3728,20.3736,20.3732,4.9534,1.3801,20.3736,20.3434,20.3585,5.7781,1.2792,20.3728,20.3762,20.3745,4.8371,-2.6593,14.2643,14.5129,14.3886,-13.8487,-1.3801,13.6505,14.1189,13.8847,-17.6275,-1.2792,13.6505,13.8946,13.7725,-18.3042,2.6593,0.1000,7.8141,-81402.7000,102006.1226
7173.0000,14.0232,20.2155,1489.8000,79847.7000,-78357.9000,3.8465,305.6135,13204.4947,13510.1081,187.8554,93052.1947,1184.1865,-91868.0081,20.2067,15.9578,4274.9000,0.0000,4274.9000,0.2115,808.7213,0.0000,808.7213,10.3295,0.0000,3466.1787,3466.1787,20.2024,13.5142,16.8583,1.3892,93769.4336,20.2155,20.2067,20.2111,3.6990,1.3527,20.2067,20.1828,20.1948,4.3288,1.1412,20.2155,20.2113,20.2134,3.6225,-2.4938,14.2988,14.5410,14.4199,-13.2633,-1.3527,13.5142,13.9913,13.7527,-18.3620,-1.1412,13.5142,13.7423,13.6283,-19.0610,2.4938,0.1000,7.8141,-74083.0000,93769.4336
7174.0000,14.3163,20.2474,2854.3000,65074.5000,-62220.2000,3.2190,582.7465,10836.8442,11419.5908,157.2110,75911.3442,2271.5535,-73639.7908,20.1703,15.9335,22674.1000,0.0000,22674.1000,1.1249,4291.2937,0.0000,4291.2937,54.9391,0.0000,18382.8063,18382.8063,20.1590,13.1470,16.6530,0.8390,56635.6535,20.2474,20.1703,20.2089,4.3494,1.4480,20.1703,20.0257,20.0980,3.7392,0.3231,20.2474,20.1833,20.2154,4.3371,-1.7710,15.6020,15.2579,15.4300,-0.9953,-1.4480,13.1470,14.4476,13.7973,-17.0979,-0.3231,13.1470,13.5464,13.3467,-21.6497,1.7710,0.1000,7.8141,-39546.1000,56635.6535
7175.0000,14.4549,18.2333,4005.4000,57829.8000,-53824.4000,2.9416,815.9343,9662.4268,10478.3611,143.6615,67492.2268,3189.4657,-64302.7611,18.8727,14.6534,29693.8000,0.0000,29693.8000,1.4741,5709.2830,0.0000,5709.2830,71.9912,0.0000,23984.5170,23984.5170,18.9506,14.1419,16.5463,0.8074,54496.3677,18.2333,18.8727,18.5530,-15.2554,1.9621,18.8727,19.8784,19.3755,-4.4775,0.4881,18.2333,18.7658,18.4995,-15.9905,-2.4502,14.5669,14.9011,14.7340,-11.3696,-1.9621,14.1419,14.3055,14.2237,-11.6118,-0.4881,14.1419,14.0976,14.1197,-11.2731,2.4502,0.1000,7.8141,-24130.6000,54496.3677
7176.0000,14.4934,18.1184,4851.2000,52214.2000,-47363.0000,2.7217,987.6198,8732.2132,9719.8330,132.9258,60946.4132,3863.5802,-57082.8330,18.4084,14.2861,30241.1000,0.0000,30241.1000,1.5342,5849.0505,0.0000,5849.0505,74.9265,0.0000,24392.0495,24392.0495,18.5205,14.3425,16.4315,0.6084,41067.3044,18.1184,18.4084,18.2634,-15.1431,1.8723,18.4084,19.5688,18.9886,-7.3903,0.3381,18.1184,18.3601,18.2393,-15.3998,-2.2104,14.3485,14.6121,14.4803,-13.9602,-1.8723,14.3425,14.6318,14.4872,-9.0442,-0.3381,14.3425,14.3927,14.3676,-9.2436,2.2104,0.1000,7.8141,-17121.9000,41067.3044
7177.0000,14.4667,17.8769,6089.1000,47422.5000,-41333.4000,2.5596,1240.1657,7925.7864,9165.9521,125.0073,55348.2864,4848.9343,-50499.3521,18.1614,14.0746,34877.6000,0.0000,34877.6000,1.7834,6767.4850,0.0000,6767.4850,87.0964,0.0000,28110.1150,28110.1150,18.2185,14.4459,16.3322,0.4432,29917.3029,17.8769,18.1614,18.0191,-15.6800,1.8743,18.1614,19.8101,18.9857,-5.7238,0.0909,17.8769,18.1448,18.0108,-15.7427,-1.9652,14.1203,14.4020,14.2611,-15.9783,-1.8743,14.4459,15.0154,14.7307,-6.8687,-0.0909,14.4459,14.5285,14.4872,-8.6522,1.9652,0.1000,7.8141,-6455.8000,29917.3029
7178.0000,14.4251,17.5879,7428.7000,43031.2000,-35602.5000,2.4211,1514.0152,7184.6868,8698.7020,118.2416,50215.8868,5914.6848,-44301.2020,17.9109,13.8445,34211.7000,0.0000,34211.7000,1.7567,6660.1684,0.0000,6660.1684,85.7936,0.0000,27551.5316,27551.5316,17.9503,14.5683,16.2593,0.3623,24457.3843,17.5879,17.9109,17.7494,-16.9801,1.7961,17.9109,20.1442,19.0275,-4.2315,0.0394,17.5879,17.9032,17.7455,-17.0111,-1.8355,13.8766,14.1999,14.0382,-17.9366,-1.7961,14.5683,15.3055,14.9369,-5.2468,-0.0394,14.5683,14.6455,14.6069,-7.8654,1.8355,0.1000,7.8141,-1390.8000,24457.3843
7179.0000,14.4383,17.3447,8758.5000,39325.2000,-30566.7000,2.3145,1784.6583,6567.9900,8352.6483,113.0385,45893.1900,6973.8417,-38919.3483,17.8678,13.8194,39796.4000,0.0000,39796.4000,2.0522,7751.7922,0.0000,7751.7922,100.2266,0.0000,32044.6078,32044.6078,17.7004,14.6789,16.1896,0.2451,16543.6442,17.3447,17.6680,17.5064,-18.1001,1.8413,17.7004,19.6121,18.6562,-8.1191,-0.2109,17.3447,17.7004,17.5225,-17.9038,-1.6305,13.8194,14.0964,13.9579,-18.0676,-1.8413,13.8194,15.5560,14.6877,-9.1394,0.2109,14.7924,14.8244,14.8084,-6.0446,1.6305,0.1000,7.8141,9229.7000,16543.6442
7180.0000,14.3725,17.8226,6743.9000,55502.0000,-48758.1000,2.9753,1375.6157,9255.1809,10630.7967,145.3075,64757.1809,5368.2843,-59388.8967,17.8857,13.8400,39214.9000,0.0000,39214.9000,2.0237,7636.7168,0.0000,7636.7168,98.8351,0.0000,31578.1832,31578.1832,17.9699,14.4363,16.2031,0.4925,33243.6784,17.8226,17.8857,17.8541,-12.2152,2.1622,17.8857,19.3645,18.6251,-7.2755,0.1385,17.8226,17.8860,17.8543,-12.2580,-2.3007,13.9298,14.1142,14.0220,-16.6592,-2.1622,14.4363,15.2411,14.8387,-7.3206,-0.1385,14.4363,14.6153,14.5258,-10.2232,2.3007,0.1000,7.8141,-9543.2000,33243.6784
7181.0000,14.3316,17.8343,6971.1000,61832.8000,-54861.7000,3.2857,1422.8992,10300.7715,11723.6707,160.4681,72133.5715,5548.2008,-66585.3707,17.9479,13.9002,45172.6000,0.0000,45172.6000,2.3305,8789.6837,0.0000,8789.6837,113.8157,0.0000,36382.9163,36382.9163,17.9946,14.4038,16.1992,0.5331,35982.6694,17.8343,17.9479,17.8911,-11.3406,2.4197,17.9479,19.3950,18.6715,-5.9081,0.0892,17.8343,17.9448,17.8895,-11.3935,-2.5089,13.9598,14.1279,14.0439,-16.1244,-2.4197,14.4038,15.5167,14.9602,-6.2599,-0.0892,14.4038,14.5280,14.4659,-10.8200,2.5089,0.1000,7.8141,-9689.1000,35982.6694
7182.0000,14.0890,20.1777,3483.3000,126421.8000,-122938.5000,6.1569,713.7905,20939.1828,21652.9733,300.6940,147360.9828,2769.5095,-144591.4733,19.6221,15.5485,25950.1000,0.0000,25950.1000,1.3373,4943.4942,0.0000,4943.4942,65.3135,0.0000,21006.6058,21006.6058,19.6430,13.2652,16.4541,1.7564,118556.4222,20.1777,19.6221,19.8999,13.3403,2.4981,19.6221,19.2099,19.4160,3.5559,1.1607,20.1777,19.7803,19.9790,14.2675,-3.6588,14.9546,14.8366,14.8956,-5.6652,-2.4981,13.2652,14.2705,13.7678,-21.1463,-1.1607,13.2652,13.5785,13.4219,-23.3250,3.6588,0.1000,7.8141,-96988.4000,118556.4222
7183.0000,13.9282,20.1965,1949.5000,167052.1000,-165102.6000,7.9855,400.5353,27563.4122,27963.9475,390.0008,194615.5122,1548.9647,-193066.5475,20.0507,15.8561,20314.1000,0.0000,20314.1000,1.0177,3850.0572,0.0000,3850.0572,49.7017,0.0000,16464.0428,16464.0428,20.0249,13.4087,16.7168,2.6342,177811.8596,20.1965,20.0507,20.1236,12.4003,3.0011,20.0507,19.8043,19.9275,8.6178,1.9834,20.1965,20.1127,20.1546,12.5863,-4.9845,14.4568,14.6185,14.5377,-11.5512,-3.0011,13.4087,13.7388,13.5738,-21.3731,-1.9834,13.4087,13.5125,13.4606,-20.7339,4.9845,0.1000,7.8141,-144788.5000,177811.8596
7184.0000,13.9702,20.3198,913.3000,179112.4000,-178199.1000,8.4918,187.5138,29582.7832,29770.2970,414.7251,208695.1832,725.7862,-207969.3970,13.9218,17.7585,2323.9000,10157.6000,-7833.7000,0.6711,479.1779,1662.5314,2141.7093,32.7733,11820.1314,1844.7221,-9975.4093,20.0515,13.8416,16.9466,3.2513,219465.4881,20.3198,20.1771,20.2485,11.8531,2.6069,19.6820,19.6869,19.6844,4.2422,3.2780,20.3198,20.2546,20.2872,12.1516,-5.8849,13.9218,14.1901,14.0560,-17.3465,-2.6069,13.8416,13.9218,13.8817,-16.2974,-3.2780,13.8416,13.8728,13.8572,-15.0069,5.8849,0.1000,7.8141,-186032.8000,219465.4881
