Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7185.0000,14.0354,20.4248,295.8000,187733.5000,-187437.7000,8.8683,60.6676,31054.6333,31115.3009,433.1132,218788.1333,235.1324,-218553.0009,14.0255,19.3905,371.1000,10879.2000,-10508.1000,0.5977,76.3963,1783.3288,1859.7251,29.1898,12662.5288,294.7037,-12367.8251,20.2374,13.9237,17.0805,3.4150,230515.5822,20.4248,20.2930,20.3589,11.8083,2.7569,20.1322,20.0056,20.0689,8.6873,3.3546,20.4248,20.3646,20.3947,12.0541,-6.1114,14.0255,14.1677,14.0966,-15.9363,-2.7569,13.9237,14.0255,13.9746,-15.0319,-3.3546,13.9237,13.9757,13.9497,-14.1054,6.1114,0.1000,7.8141,-197945.8000,230515.5822
7186.0000,14.1206,20.5261,21.2000,199698.1000,-199676.9000,9.4222,4.3420,33100.8298,33105.1718,460.1632,232798.9298,16.8580,-232782.0718,14.1143,19.8012,0.0000,10653.8000,-10653.8000,0.5654,0.0000,1748.6560,1748.6560,27.6147,12402.4560,0.0000,-12402.4560,20.3757,14.0263,17.2010,3.6236,244593.8716,20.5261,20.4021,20.4641,12.0165,2.9522,20.3055,20.2044,20.2549,9.9924,3.5177,20.5261,20.4688,20.4975,12.2272,-6.4699,14.1143,14.2299,14.1721,-14.6773,-2.9522,14.0263,14.1143,14.0703,-13.8586,-3.5177,14.0263,14.0708,14.0485,-13.0813,6.4699,0.1000,7.8141,-210330.7000,244593.8716
7187.0000,14.2608,20.6669,0.0000,212208.4000,-212208.4000,10.0169,0.0000,35292.1869,35292.1869,489.2082,247500.5869,0.0000,-247500.5869,14.2532,19.9397,0.0000,19486.2000,-19486.2000,1.0346,0.0000,3204.9260,3204.9260,50.5269,22691.1260,0.0000,-22691.1260,20.4974,14.1951,17.3462,3.9798,268637.3755,20.6669,20.5328,20.5998,12.7647,2.9941,20.3805,20.3038,20.3421,10.1787,4.0287,20.6669,20.6084,20.6377,13.0271,-7.0228,14.2532,14.3445,14.2988,-13.0752,-2.9941,14.1951,14.2532,14.2242,-12.1078,-4.0287,14.1951,14.2251,14.2101,-11.3625,7.0228,0.1000,7.8141,-231694.6000,268637.3755
7188.0000,14.4135,20.8170,0.0000,224595.1000,-224595.1000,10.6114,0.0000,37488.9596,37488.9596,518.2437,262084.0596,0.0000,-262084.0596,14.4062,20.0912,0.0000,28182.7000,-28182.7000,1.4972,0.0000,4645.8430,4645.8430,73.1188,32828.5430,0.0000,-32828.5430,20.6279,14.3648,17.4963,4.3334,292503.9790,20.8170,20.6753,20.7462,13.6720,3.0381,20.4825,20.4091,20.4458,10.7589,4.5352,20.8170,20.7589,20.7879,13.9696,-7.5733,14.4062,14.4798,14.4430,-11.5037,-3.0381,14.3648,14.4062,14.3855,-10.4751,-4.5352,14.3648,14.3869,14.3758,-9.7786,7.5733,0.1000,7.8141,-252777.8000,292503.9790
7189.0000,14.5544,20.9545,0.0000,235553.0000,-235553.0000,11.1404,0.0000,39451.3303,39451.3303,544.0798,275004.3303,0.0000,-275004.3303,14.5477,20.2308,0.0000,34992.3000,-34992.3000,1.8601,0.0000,5780.6894,5780.6894,90.8444,40772.9894,0.0000,-40772.9894,20.7544,14.5149,17.6347,4.6350,312864.3535,20.9545,20.8104,20.8824,14.4624,3.0934,20.5927,20.5211,20.5569,11.4721,4.9535,20.9545,20.8980,20.9262,14.7680,-8.0470,14.5477,14.6103,14.5790,-10.1999,-3.0934,14.5149,14.5477,14.5313,-9.1699,-4.9535,14.5149,14.5329,14.5239,-8.5266,8.0470,0.1000,7.8141,-270545.3000,312864.3535
7190.0000,14.6611,21.0576,0.0000,247234.9000,-247234.9000,11.7039,0.0000,41514.5443,41514.5443,571.5990,288749.4443,0.0000,-288749.4443,14.6552,20.3362,0.0000,34551.1000,-34551.1000,1.8378,0.0000,5717.1307,5717.1307,89.7528,40268.2307,0.0000,-40268.2307,20.8658,14.6237,17.7448,4.8300,326025.2968,21.0576,20.9229,20.9902,14.9335,3.2887,20.7126,20.6384,20.6755,12.2820,5.1265,21.0576,21.0044,21.0310,15.1880,-8.4152,14.6552,14.7125,14.6838,-9.3617,-3.2887,14.6237,14.6552,14.6395,-8.3823,-5.1265,14.6237,14.6411,14.6324,-7.7982,8.4152,0.1000,7.8141,-281786.0000,326025.2968
7191.0000,14.7135,21.1065,0.0000,252317.8000,-252317.8000,11.9530,0.0000,42421.5926,42421.5926,583.7670,294739.3926,0.0000,-294739.3926,14.7080,20.3871,0.0000,28763.7000,-28763.7000,1.5306,0.0000,4763.3345,4763.3345,74.7533,33527.0345,0.0000,-33527.0345,20.9353,14.6703,17.8028,4.8270,325820.1540,21.1065,20.9872,21.0469,14.8561,3.4741,20.8037,20.7283,20.7660,12.7391,5.0048,21.1065,21.0574,21.0820,15.0391,-8.4789,14.7080,14.7681,14.7381,-9.1375,-3.4741,14.6703,14.7080,14.6891,-8.2801,-5.0048,14.6703,14.6911,14.6807,-7.7621,8.4789,0.1000,7.8141,-281081.5000,325820.1540
7192.0000,14.7352,21.1265,0.0000,250452.6000,-250452.6000,11.8688,0.0000,42130.1567,42130.1567,579.6547,292582.7567,0.0000,-292582.7567,14.7298,20.4079,0.0000,25501.3000,-25501.3000,1.3573,0.0000,4224.4823,4224.4823,66.2898,29725.7823,0.0000,-29725.7823,20.9672,14.6869,17.8270,4.7464,320379.8809,21.1265,21.0155,21.0710,14.5233,3.5038,20.8458,20.7735,20.8097,12.6797,4.8612,21.1265,21.0797,21.1031,14.6772,-8.3650,14.7298,14.7943,14.7621,-9.1963,-3.5038,14.6869,14.7298,14.7083,-8.4353,-4.8612,14.6869,14.7105,14.6987,-7.9680,8.3650,0.1000,7.8141,-275953.9000,320379.8809
7193.0000,14.7651,21.1561,0.0000,257812.3000,-257812.3000,12.2194,0.0000,43399.4898,43399.4898,596.7752,301211.7898,0.0000,-301211.7898,14.7604,20.4383,0.0000,20830.2000,-20830.2000,1.1088,0.0000,3452.2992,3452.2992,54.1525,24282.4992,0.0000,-24282.4992,21.0100,14.7189,17.8644,4.7912,323406.5665,21.1561,21.0506,21.1033,14.4250,3.7035,20.9095,20.8331,20.8713,12.9507,4.8123,21.1561,21.1100,21.1330,14.5570,-8.5159,14.7604,14.8203,14.7904,-9.1133,-3.7035,14.7189,14.7604,14.7397,-8.3392,-4.8123,14.7189,14.7410,14.7300,-7.9007,8.5159,0.1000,7.8141,-278642.5000,323406.5665
7194.0000,14.4150,20.7970,0.0000,161148.9000,-161148.9000,7.6394,0.0000,26899.6478,26899.6478,373.0967,188048.5478,0.0000,-188048.5478,14.4246,20.0976,0.0000,854.9000,-854.9000,0.0455,0.0000,140.9669,140.9669,2.2228,995.8669,0.0000,-995.8669,20.7454,14.2003,17.4729,2.8741,194003.8911,20.7970,20.7603,20.7787,10.0771,2.5313,20.7486,20.6745,20.7115,10.5693,2.5768,20.7970,20.7813,20.7891,9.9847,-5.1081,14.4246,14.6100,14.5173,-12.6340,-2.5313,14.2003,14.4246,14.3125,-13.7500,-2.5768,14.2003,14.3184,14.2594,-13.8606,5.1081,0.1000,7.8141,-162003.8000,194003.8911
7195.0000,14.2579,20.6514,0.0000,154797.6000,-154797.6000,7.3212,0.0000,25742.4473,25742.4473,357.5548,180540.0473,0.0000,-180540.0473,14.2593,14.2593,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.5922,14.0702,17.3312,2.7284,184167.0355,20.6514,20.5939,20.6227,8.5304,2.4404,20.5939,20.5321,20.5630,8.7886,2.4404,20.6514,20.6223,20.6368,8.5252,-4.8808,14.2593,14.4454,14.3524,-14.2198,-2.4404,14.0702,14.2593,14.1648,-14.8393,-2.4404,14.0702,14.1641,14.1172,-14.8178,4.8808,0.1000,7.8141,-154797.6000,184167.0355
7196.0000,14.0676,20.4109,401.6000,86370.0000,-85968.4000,4.1015,82.3236,14298.1734,14380.4969,200.3123,100668.1734,319.2764,-100348.8969,20.3801,16.5418,47.5000,0.0000,47.5000,0.0026,8.9679,0.0000,8.9679,0.1276,0.0000,38.5321,38.5321,20.3763,13.6520,17.0141,1.5749,106307.9947,20.4109,20.3801,20.3955,6.1686,1.3680,20.3801,20.3344,20.3573,6.5253,1.3654,20.4109,20.3972,20.4041,6.1082,-2.7335,14.1034,14.4189,14.2612,-14.8236,-1.3680,13.6520,14.0988,13.8754,-17.7385,-1.3654,13.6520,13.8918,13.7719,-18.3786,2.7335,0.1000,7.8141,-85920.9000,106307.9947
7197.0000,13.9418,20.2533,642.2000,81080.7000,-80438.5000,3.8595,131.9141,13382.5444,13514.4585,188.4904,94463.2444,510.2859,-93952.9585,20.2198,15.9702,432.2000,0.0000,432.2000,0.0214,81.7507,0.0000,81.7507,1.0442,0.0000,350.4493,350.4493,20.2180,13.5206,16.8693,1.4688,99145.8110,20.2533,20.2198,20.2365,4.8519,1.2936,20.2198,20.1801,20.1999,5.0975,1.2722,20.2533,20.2368,20.2450,4.8119,-2.5659,13.9873,14.3388,14.1631,-15.5720,-1.2936,13.5206,13.9540,13.7373,-18.5069,-1.2722,13.5206,13.7416,13.6311,-19.0622,2.5659,0.1000,7.8141,-80006.3000,99145.8110
7198.0000,14.0135,20.2059,1280.2000,66687.6000,-65407.4000,3.2112,262.6580,11025.6680,11288.3261,156.8300,77713.2680,1017.5420,-76695.7261,20.1355,15.8982,9824.2000,0.0000,9824.2000,0.4873,1860.0853,0.0000,1860.0853,23.7988,0.0000,7964.1147,7964.1147,20.1321,13.2669,16.6995,1.0685,72126.6505,20.2059,20.1355,20.1707,4.6623,1.2328,20.1355,20.0561,20.0958,4.3670,0.7455,20.2059,20.1607,20.1833,4.6837,-1.9784,14.7502,14.6919,14.7210,-8.3915,-1.2328,13.2669,13.9998,13.6333,-18.9960,-0.7455,13.2669,13.5908,13.4288,-20.6761,1.9784,0.1000,7.8141,-55583.2000,72126.6505
7199.0000,14.0425,20.1218,1761.9000,59949.9000,-58188.0000,2.9200,361.3180,9918.5120,10279.8300,142.6069,69868.4120,1400.5820,-68467.8300,20.0630,15.8324,10522.9000,0.0000,10522.9000,0.5227,1994.0772,0.0000,1994.0772,25.5270,0.0000,8528.8228,8528.8228,20.0541,13.1198,16.5870,0.9499,64117.3538,20.1218,20.0630,20.0924,4.1703,1.1476,20.0630,19.9685,20.0157,3.8800,0.6249,20.1218,20.0843,20.1031,4.1687,-1.7724,14.8274,14.9243,14.8759,-7.3890,-1.1476,13.1198,13.9868,13.5533,-19.2932,-0.6249,13.1198,13.4715,13.2957,-21.3793,1.7724,0.1000,7.8141,-47665.1000,64117.3538
7200.0000,14.1703,20.1168,2297.1000,54621.2000,-52324.1000,2.6970,470.0957,9064.4135,9534.5092,131.7190,63685.6135,1827.0043,-61858.6092,20.0289,15.8038,16352.3000,0.0000,16352.3000,0.8132,3099.9898,0.0000,3099.9898,39.7160,0.0000,13252.3102,13252.3102,20.0156,12.9379,16.4767,0.7619,51425.5729,20.1168,20.0289,20.0729,4.3585,1.1701,20.0289,19.8701,19.9495,3.5112,0.3569,20.1168,20.0496,20.0832,4.3589,-1.5270,15.3232,15.2206,15.2719,-3.2931,-1.1701,12.9379,14.2279,13.5829,-18.3495,-0.3569,12.9379,13.3655,13.1517,-22.3013,1.5270,0.1000,7.8141,-35971.8000,51425.5729
7201.0000,14.1711,19.9870,2706.4000,49824.9000,-47118.5000,2.4938,553.8508,8268.6210,8822.4718,121.7927,58093.5210,2152.5492,-55940.9718,19.9538,15.7319,14195.5000,0.0000,14195.5000,0.7064,2693.5106,0.0000,2693.5106,34.4971,0.0000,11501.9894,11501.9894,19.9354,12.8800,16.4077,0.7206,48641.4280,19.9870,19.9538,19.9704,3.4178,1.0667,19.9538,19.8189,19.8863,3.1394,0.3604,19.9870,19.9649,19.9759,3.3653,-1.4271,15.2263,15.3298,15.2781,-4.3837,-1.0667,12.8800,14.2352,13.5576,-18.3287,-0.3604,12.8800,13.3050,13.0925,-22.2063,1.4271,0.1000,7.8141,-32923.0000,48641.4280
7202.0000,14.2654,18.0513,3105.2000,45564.8000,-42459.6000,2.3134,634.4930,7578.6756,8213.1686,112.9847,53143.4756,2470.7070,-50672.7686,18.8507,14.6471,18060.8000,0.0000,18060.8000,0.8998,3473.5440,0.0000,3473.5440,43.9451,0.0000,14587.2560,14587.2560,18.8806,13.8538,16.3672,0.7383,49835.1515,18.0513,18.8507,18.4510,-14.5127,1.4567,18.8507,19.6426,19.2467,-4.2090,0.5568,18.0513,18.6698,18.3606,-15.7104,-2.0135,14.4306,14.8765,14.6536,-12.5575,-1.4567,13.8538,14.0808,13.9673,-13.0736,-0.5568,13.8538,13.8233,13.8385,-12.5614,2.0135,0.1000,7.8141,-24398.8000,49835.1515
7203.0000,14.3668,18.0513,3523.9000,42088.1000,-38564.2000,2.1720,718.8690,7017.3959,7736.2649,106.0779,49105.4959,2805.0310,-46300.4649,18.4000,14.2794,16739.7000,0.0000,16739.7000,0.8495,3238.0425,0.0000,3238.0425,41.4902,0.0000,13501.6575,13501.6575,18.4999,14.1145,16.3072,0.6035,40738.3700,18.0513,18.4000,18.2256,-13.9039,1.3692,18.4000,19.2269,18.8134,-7.9041,0.5196,18.0513,18.2999,18.1756,-14.4113,-1.8888,14.3109,14.6406,14.4757,-13.8531,-1.3692,14.1145,14.3625,14.2385,-10.3962,-0.5196,14.1145,14.1683,14.1414,-9.9762,1.8888,0.1000,7.8141,-21824.5000,40738.3700
7204.0000,14.4017,18.0386,3667.0000,40273.6000,-36606.6000,2.0946,747.6398,6720.4851,7468.1249,102.2992,46994.0851,2919.3602,-44074.7249,18.2899,14.2021,21648.9000,0.0000,21648.9000,1.1071,4193.6241,0.0000,4193.6241,54.0694,0.0000,17455.2759,17455.2759,18.3727,14.1281,16.2504,0.4935,33313.5530,18.0386,18.2899,18.1643,-12.4997,1.4164,18.2899,19.1127,18.7013,-7.5702,0.3093,18.0386,18.2401,18.1394,-12.6850,-1.7256,14.3008,14.5666,14.4337,-13.6799,-1.4164,14.1281,14.6538,14.3910,-9.3218,-0.3093,14.1281,14.2663,14.1972,-10.3167,1.7256,0.1000,7.8141,-14957.7000,33313.5530
7205.0000,14.4123,17.9403,4084.0000,37591.1000,-33507.1000,1.9898,832.5170,6274.4483,7106.9652,97.1764,43865.5483,3251.4830,-40614.0652,18.2131,14.1340,18937.7000,0.0000,18937.7000,0.9703,3672.1003,0.0000,3672.1003,47.3866,0.0000,15265.5997,15265.5997,18.2986,14.1330,16.2158,0.4795,32364.4396,17.9403,18.2131,18.0767,-12.1201,1.3183,18.2131,18.9611,18.5871,-7.7553,0.3480,17.9403,18.1602,18.0503,-12.3510,-1.6663,14.2975,14.5610,14.4292,-13.3108,-1.3183,14.1330,14.7532,14.4431,-9.3674,-0.3480,14.1330,14.2946,14.2138,-10.7218,1.6663,0.1000,7.8141,-14569.4000,32364.4396
7206.0000,14.2848,19.5295,4977.0000,43809.6000,-38832.6000,2.3303,1016.6439,7290.1114,8306.7553,113.8077,51099.7114,3960.3561,-47139.3553,18.8333,14.7516,7885.8000,0.0000,7885.8000,0.4046,1516.9701,0.0000,1516.9701,19.7580,0.0000,6368.8299,6368.8299,18.9602,13.4768,16.2185,0.6034,40728.0517,19.5295,18.8333,19.1814,2.3746,0.9116,18.8333,18.8010,18.8172,-3.9716,0.5071,19.5295,19.0170,19.2733,3.5702,-1.4187,14.6806,14.7781,14.7293,-9.4333,-0.9116,13.4768,14.6239,14.0504,-14.5765,-0.5071,13.4768,13.9678,13.7223,-17.0314,1.4187,0.1000,7.8141,-30946.8000,40728.0517
7207.0000,13.9401,19.9041,2648.2000,67586.5000,-64938.3000,3.3316,543.9810,11154.8487,11698.8296,162.7075,78741.3487,2104.2190,-76637.1296,19.5241,15.3908,7150.8000,0.0000,7150.8000,0.3630,1363.8480,0.0000,1363.8480,17.7289,0.0000,5786.9520,5786.9520,19.5197,13.1076,16.3136,1.0876,73416.1532,19.9041,19.5241,19.7141,7.3906,1.2315,19.5241,19.1422,19.3331,2.4711,0.8685,19.9041,19.6758,19.7899,8.1557,-2.1000,14.4113,14.7272,14.5693,-11.8036,-1.2315,13.1076,14.0020,13.5548,-20.0441,-0.8685,13.1076,13.4785,13.2930,-21.4530,2.1000,0.1000,7.8141,-57787.5000,73416.1532
7208.0000,13.6993,19.7813,2282.3000,79401.3000,-77119.0000,3.8631,470.6708,13030.5840,13501.2548,188.6661,92431.8840,1811.6292,-90620.2548,19.6610,15.4780,1414.7000,0.0000,1414.7000,0.0710,269.3735,0.0000,269.3735,3.4670,0.0000,1145.3265,1145.3265,19.6425,13.1670,16.4047,1.4031,94711.7897,19.7813,19.6610,19.7211,5.9395,1.3114,19.6610,19.4696,19.5653,4.5145,1.2404,19.7813,19.7266,19.7539,6.1041,-2.5517,13.7552,14.3222,14.0387,-18.0573,-1.3114,13.1670,13.6566,13.4118,-20.5665,-1.2404,13.1670,13.3793,13.2731,-20.4974,2.5517,0.1000,7.8141,-75704.3000,94711.7897
7209.0000,13.6163,19.8961,1209.6000,105851.7000,-104642.1000,5.0464,249.7925,17337.5034,17587.2959,246.4565,123189.2034,959.8075,-122229.3959,19.7623,15.5684,99.3000,0.0000,99.3000,0.0050,18.8847,0.0000,18.8847,0.2428,0.0000,80.4153,80.4153,19.7641,13.3046,16.5344,1.8608,125602.3684,19.8961,19.7623,19.8292,6.5297,1.6838,19.7623,19.6370,19.6996,5.4215,1.6788,19.8961,19.8276,19.8618,6.7268,-3.3626,13.5966,13.9806,13.7886,-19.9331,-1.6838,13.3046,13.5908,13.4477,-19.2444,-1.6788,13.3046,13.4338,13.3692,-18.6804,3.3626,0.1000,7.8141,-104542.8000,125602.3684
7210.0000,13.6389,19.9850,707.9000,119962.4000,-119254.5000,5.6812,146.1329,19659.1329,19805.2658,277.4605,139621.5329,561.7671,-139059.7658,13.6293,13.6293,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.8651,13.4017,16.6334,2.0982,141628.2869,19.9850,19.8625,19.9238,7.0587,1.8937,19.8625,19.7496,19.8060,6.1204,1.8937,19.9850,19.9229,19.9540,7.2314,-3.7875,13.6293,13.8983,13.7638,-19.1539,-1.8937,13.4017,13.6293,13.5155,-17.9775,-1.8937,13.4017,13.5092,13.4555,-17.4163,3.7875,0.1000,7.8141,-119254.5000,141628.2869
7211.0000,13.6727,20.0504,388.2000,124336.8000,-123948.6000,5.8710,80.0922,20392.1699,20472.2621,286.7303,144728.9699,308.1078,-144420.8621,13.6688,13.6688,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9373,13.4522,16.6947,2.1756,146851.9669,20.0504,19.9348,19.9926,7.3506,1.9570,19.9348,19.8283,19.8816,6.5228,1.9570,20.0504,19.9918,20.0211,7.5061,-3.9140,13.6688,13.9041,13.7864,-18.2163,-1.9570,13.4522,13.6688,13.5605,-17.2481,-1.9570,13.4522,13.5569,13.5046,-16.7926,3.9140,0.1000,7.8141,-123948.6000,146851.9669
7212.0000,13.7042,20.1025,164.1000,128709.9000,-128545.8000,6.0663,33.8391,21125.0663,21158.9054,296.2682,149834.9663,130.2609,-149704.7054,13.7014,13.7014,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9940,13.4974,16.7457,2.2519,152005.6571,20.1025,19.9917,20.0471,7.5534,2.0221,19.9917,19.8893,19.9405,6.8053,2.0221,20.1025,20.0463,20.0744,7.6973,-4.0442,13.7014,13.9199,13.8106,-17.5261,-2.0221,13.4974,13.7014,13.5994,-16.6889,-2.0221,13.4974,13.5964,13.5469,-16.2941,4.0442,0.1000,7.8141,-128545.8000,152005.6571
7213.0000,13.7324,20.1442,4.6000,131822.9000,-131818.3000,6.2057,0.9481,21650.3443,21651.2924,303.0759,153473.2443,3.6519,-153469.5924,13.7301,13.7301,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0390,13.5347,16.7869,2.3064,155684.0112,20.1442,20.0369,20.0906,7.6906,2.0686,20.0369,19.9374,19.9872,7.0036,2.0686,20.1442,20.0898,20.1170,7.8262,-4.1371,13.7301,13.9373,13.8337,-16.9895,-2.0686,13.5347,13.7301,13.6324,-16.2564,-2.0686,13.5347,13.6299,13.5823,-15.9085,4.1371,0.1000,7.8141,-131818.3000,155684.0112
7214.0000,13.7591,20.1707,0.0000,134336.8000,-134336.8000,6.3250,0.0000,22077.1027,22077.1027,308.9004,156413.9027,0.0000,-156413.9027,13.7571,13.7571,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0705,13.5694,16.8199,2.3496,158595.0290,20.1707,20.0687,20.1197,7.7102,2.1083,20.0687,19.9731,20.0209,7.0977,2.1083,20.1707,20.1191,20.1449,7.8323,-4.2166,13.7571,13.9551,13.8561,-16.5450,-2.1083,13.5694,13.7571,13.6633,-15.8815,-2.1083,13.5694,13.6611,13.6153,-15.5670,4.2166,0.1000,7.8141,-134336.8000,158595.0290
7215.0000,13.7095,20.1190,0.0000,99641.6000,-99641.6000,4.6922,0.0000,16356.1447,16356.1447,229.1606,115997.7447,0.0000,-115997.7447,13.7211,13.7211,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0238,13.4038,16.7138,1.7749,119807.9654,20.1190,20.0219,20.0704,6.8417,1.5641,20.0219,19.9320,19.9769,6.3046,1.5641,20.1190,20.0697,20.0944,6.9509,-3.1281,13.7211,13.9929,13.8570,-16.4158,-1.5641,13.4038,13.7211,13.5624,-17.1190,-1.5641,13.4038,13.5678,13.4858,-17.1971,3.1281,0.1000,7.8141,-99641.6000,119807.9654
7216.0000,13.6809,20.0919,0.0000,103295.4000,-103295.4000,4.8627,0.0000,16944.5213,16944.5213,237.4869,120239.9213,0.0000,-120239.9213,13.6823,13.6823,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9990,13.4016,16.7003,1.8332,123737.9247,20.0919,19.9971,20.0445,6.4451,1.6209,19.9971,19.9096,19.9533,5.9411,1.6209,20.0919,20.0437,20.0678,6.5503,-3.2418,13.6823,13.9610,13.8217,-16.7196,-1.6209,13.4016,13.6823,13.5419,-17.1399,-1.6209,13.4016,13.5409,13.4712,-17.1250,3.2418,0.1000,7.8141,-103295.4000,123737.9247
7217.0000,13.6673,20.0791,0.0000,101838.0000,-101838.0000,4.7932,0.0000,16700.0998,16700.0998,234.0925,118538.0998,0.0000,-118538.0998,13.6695,13.6695,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9845,13.3872,16.6859,1.8069,121967.1282,20.0791,19.9822,20.0307,6.2462,1.5977,19.9822,19.8942,19.9382,5.7310,1.5977,20.0791,20.0297,20.0544,6.3587,-3.1955,13.6695,13.9453,13.8074,-16.7054,-1.5977,13.3872,13.6695,13.5284,-17.1261,-1.5977,13.3872,13.5283,13.4578,-17.1225,3.1955,0.1000,7.8141,-101838.0000,121967.1282
7218.0000,13.6420,20.0538,0.0000,89821.0000,-89821.0000,4.2272,0.0000,14720.7002,14720.7002,206.4509,104541.7002,0.0000,-104541.7002,13.6508,13.6508,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9574,13.3103,16.6338,1.6056,108377.1575,20.0538,19.9548,20.0043,5.9093,1.4091,19.9548,19.8659,19.9104,5.3879,1.4091,20.0538,20.0031,20.0285,6.0273,-2.8182,13.6508,13.9571,13.8040,-16.5770,-1.4091,13.3103,13.6508,13.4806,-17.5512,-1.4091,13.3103,13.4844,13.3973,-17.7123,2.8182,0.1000,7.8141,-89821.0000,108377.1575
7219.0000,13.6203,20.0327,0.0000,87147.5000,-87147.5000,4.1007,0.0000,14275.2697,14275.2697,200.2728,101422.7697,0.0000,-101422.7697,19.9335,16.1413,322.8000,0.0000,322.8000,0.0179,61.2641,0.0000,61.2641,0.8766,0.0000,261.5359,261.5359,19.9357,13.2699,16.6028,1.5551,104968.9900,20.0327,19.9335,19.9831,5.6776,1.3729,19.9335,19.8432,19.8883,5.1602,1.3549,20.0327,19.9817,20.0072,5.7937,-2.7278,13.6557,13.9629,13.8093,-16.3734,-1.3729,13.2699,13.6227,13.4463,-17.7541,-1.3549,13.2699,13.4478,13.3589,-17.9518,2.7278,0.1000,7.8141,-86824.7000,104968.9900
7220.0000,13.6785,20.0561,157.2000,48911.5000,-48754.3000,2.3095,32.4299,8022.9529,8055.3828,112.7918,56934.4529,124.7701,-56809.6828,19.8858,15.6714,2486.1000,0.0000,2486.1000,0.1239,472.1043,0.0000,472.1043,6.0512,0.0000,2013.9957,2013.9957,19.8959,12.9748,16.4354,0.8643,58342.9633,20.0561,19.8858,19.9709,5.5714,0.8111,19.8858,19.7652,19.8255,4.4555,0.6872,20.0561,19.9558,20.0059,5.8188,-1.4984,14.0373,14.2265,14.1319,-12.3743,-0.8111,12.9748,13.7426,13.3587,-18.5995,-0.6872,12.9748,13.3818,13.1783,-19.9084,1.4984,0.1000,7.8141,-46268.2000,58342.9633
7221.0000,13.7438,20.0644,369.9000,45553.8000,-45183.9000,2.1635,76.2275,7483.6824,7559.9099,105.6627,53037.4824,293.6725,-52743.8099,19.8836,15.6726,5861.8000,0.0000,5861.8000,0.2924,1113.1700,0.0000,1113.1700,14.2789,0.0000,4748.6300,4748.6300,19.8819,12.8213,16.3516,0.7549,50956.4641,20.0644,19.8836,19.9740,5.6466,0.8186,19.8836,19.7055,19.7946,4.2343,0.5263,20.0644,19.9509,20.0077,5.8547,-1.3449,14.4680,14.5132,14.4906,-8.6033,-0.8186,12.8213,13.7987,13.3100,-18.8640,-0.5263,12.8213,13.2755,13.0484,-20.9616,1.3449,0.1000,7.8141,-39322.1000,50956.4641
7222.0000,14.0038,18.1648,586.6000,38060.5000,-37473.9000,1.8230,120.3716,6291.2036,6411.5752,89.0309,44351.7036,466.2284,-43885.4752,19.0660,14.8647,10802.4000,0.0000,10802.4000,0.5388,2071.9698,0.0000,2071.9698,26.3148,0.0000,8730.4302,8730.4302,19.0213,13.5660,16.2937,0.6844,46198.6980,18.1648,19.0660,18.6154,-10.7396,1.0911,19.0660,19.5747,19.3203,-1.3490,0.5523,18.1648,18.8353,18.5001,-12.3377,-1.6434,14.3477,14.5911,14.4694,-9.8195,-1.0911,13.5660,13.8432,13.7046,-13.7997,-0.5523,13.5660,13.6139,13.5899,-13.8675,1.6434,0.1000,7.8141,-26671.5000,46198.6980
7223.0000,14.1892,18.2597,909.5000,33383.1000,-32473.6000,1.6222,186.0699,5542.4338,5728.5037,79.2232,38925.5338,723.4301,-38202.1037,18.6095,14.4713,12450.7000,0.0000,12450.7000,0.6296,2401.9263,0.0000,2401.9263,30.7480,0.0000,10048.7737,10048.7737,18.6853,13.7561,16.2207,0.5080,34290.8704,18.2597,18.6095,18.4346,-10.1580,1.0209,18.6095,19.3517,18.9806,-4.4059,0.3914,18.2597,18.5007,18.3802,-10.7252,-1.4123,14.3541,14.6059,14.4800,-10.1265,-1.0209,13.7561,14.1655,13.9608,-11.3068,-0.3914,13.7561,13.8880,13.8220,-11.8266,1.4123,0.1000,7.8141,-20022.9000,34290.8704
7224.0000,14.3117,18.1886,1514.1000,27734.8000,-26220.7000,1.3887,309.1480,4618.1700,4927.3180,67.8213,32352.9700,1204.9520,-31148.0180,18.4893,14.3844,17520.4000,0.0000,17520.4000,0.8928,3385.1579,0.0000,3385.1579,43.6028,0.0000,14135.2421,14135.2421,18.5317,13.7543,16.1430,0.3249,21931.7516,18.1886,18.4893,18.3390,-9.5901,0.9919,18.4893,19.4433,18.9663,-3.3615,0.0991,18.1886,18.4489,18.3188,-9.7241,-1.0911,14.4155,14.6455,14.5305,-9.8104,-0.9919,13.7543,14.6951,14.2247,-8.8784,-0.0991,13.7543,14.0083,13.8813,-11.8749,1.0911,0.1000,7.8141,-8700.3000,21931.7516
7225.0000,14.4027,18.0543,2054.6000,23124.2000,-21069.6000,1.1998,418.8919,3858.8426,4277.7345,58.5947,26983.0426,1635.7081,-25347.3345,18.4739,14.3776,19916.7000,0.0000,19916.7000,1.0170,3848.9174,0.0000,3848.9174,49.6676,0.0000,16067.7826,16067.7826,18.4000,13.7558,16.0779,0.2077,14019.6731,18.0543,18.3891,18.2217,-9.7763,0.9389,18.4000,19.4929,18.9464,-2.8941,-0.0781,18.0543,18.4000,18.2272,-9.6412,-0.8608,14.3776,14.6649,14.5212,-10.2207,-0.9389,14.3776,14.6340,14.5058,-6.3958,0.0781,13.8355,14.1166,13.9760,-11.2290,0.8608,0.1000,7.8141,-1152.9000,14019.6731
7226.0000,15.2390,20.1935,2905.0000,19521.8000,-16616.8000,1.0740,584.4321,3324.3777,3908.8097,52.4540,22846.1777,2320.5679,-20525.6097,18.6691,15.9373,26290.2000,0.0000,26290.2000,1.3428,5067.9175,0.0000,5067.9175,65.5789,0.0000,21222.2825,21222.2825,15.2253,16.7319,15.9786,-0.0809,-5463.1151,20.1935,19.2153,19.7044,9.1705,1.0294,16.7499,18.0982,17.4241,-20.7514,-0.9848,20.1935,17.1290,18.6612,-3.4098,-0.0446,15.9373,15.3089,15.6231,2.9052,-1.0294,15.9373,15.2253,15.5813,5.5255,0.9848,15.2253,13.6281,14.4267,-6.2675,0.0446,0.1000,7.8141,9673.4000,-5463.1151
7227.0000,15.6454,19.8917,4038.5000,16820.3000,-12781.8000,1.0063,807.3221,2893.1002,3700.4222,49.1474,19713.4002,3231.1779,-16482.2222,18.4356,15.6967,28089.5000,0.0000,28089.5000,1.4299,5430.9936,0.0000,5430.9936,69.8355,0.0000,22658.5064,22658.5064,15.5192,16.3591,15.9391,-0.0546,-3688.0392,19.9267,19.6789,19.8028,8.0694,1.0504,16.3591,17.2423,16.8007,-24.8138,-1.0945,16.3591,20.7249,18.5420,-5.0360,0.0441,15.6967,15.6454,15.6710,1.1208,-1.0504,15.6967,15.5860,15.6413,3.4727,1.0945,15.6454,13.8623,14.7539,-3.5143,-0.0441,0.1000,7.8141,15307.7000,-3688.0392
7228.0000,15.5130,19.2436,4967.3000,15657.8000,-10690.5000,0.9987,995.0453,2684.3713,3679.4166,48.7731,18342.1713,3972.2547,-14369.9166,18.0681,15.3431,34527.1000,0.0000,34527.1000,1.7646,6707.6624,0.0000,6707.6624,86.1812,0.0000,27819.4376,27819.4376,15.3539,16.4460,15.8999,-0.1029,-6943.0743,19.2706,19.4316,19.3511,1.4914,1.2152,16.4460,16.9108,16.6784,-23.2213,-1.4317,16.4460,19.3949,17.9204,-12.1926,0.2165,15.3431,15.5130,15.4281,-3.1006,-1.2152,15.3431,15.4509,15.3970,-1.0653,1.4317,15.5130,14.7121,15.1125,-0.4874,-0.2165,0.1000,7.8141,23836.6000,-6943.0743
7229.0000,15.2909,18.2501,6184.1000,13611.1000,-7427.0000,0.9630,1243.1121,2320.7856,3563.8977,47.0292,15931.8856,4940.9879,-10990.8977,17.7491,15.0439,35618.9000,0.0000,35618.9000,1.8319,6949.0268,0.0000,6949.0268,89.4648,0.0000,28669.8732,28669.8732,15.2073,16.5259,15.8666,-0.1345,-9077.4910,18.3293,18.8149,18.5721,-7.5807,1.2369,16.5259,16.8765,16.7012,-20.8880,-1.5109,16.5259,18.6077,17.5668,-14.9213,0.2740,15.0439,15.2909,15.1674,-6.5668,-1.2369,15.0439,15.2178,15.1308,-4.8064,1.5109,15.2909,15.1495,15.2202,-0.6608,-0.2740,0.1000,7.8141,28191.9000,-9077.4910
7230.0000,15.0519,17.6533,12173.8000,23048.7000,-10874.9000,1.7181,2456.3859,3907.0835,6363.4694,83.9081,26955.7835,9717.4141,-17238.3694,17.5214,14.8329,43112.1000,0.0000,43112.1000,2.2294,8436.6006,0.0000,8436.6006,108.8788,0.0000,34675.4994,34675.4994,15.0120,16.6667,15.8394,-0.1537,-10377.0760,17.6533,18.0894,17.8713,-14.3620,1.6874,16.6964,16.9428,16.8196,-18.1184,-1.6567,17.6533,18.2670,17.9601,-8.5967,-0.0307,14.8329,15.0438,14.9384,-9.1391,-1.6874,14.8329,15.0120,14.9225,-7.2758,1.6567,15.0120,15.5010,15.2565,-1.3061,0.0307,0.1000,7.8141,32237.2000,-10377.0760
7231.0000,15.2273,19.2474,8218.2000,30199.1000,-21980.9000,1.8559,1653.6535,5141.1500,6794.8035,90.6368,35340.2500,6564.5465,-28775.7035,17.9021,15.2208,43447.7000,0.0000,43447.7000,2.2555,8459.1712,0.0000,8459.1712,110.1568,0.0000,34988.5288,34988.5288,15.1884,16.4698,15.8291,-0.1118,-7549.0403,19.2474,18.8634,19.0554,2.1734,1.7464,16.5471,16.8765,16.7118,-18.6430,-1.6369,19.2474,17.6259,18.4367,-2.6886,-0.1095,15.2208,15.2166,15.2187,-5.3210,-1.7464,15.2208,15.1884,15.2046,-3.5975,1.6369,15.1884,15.3994,15.2939,-1.6385,0.1095,0.1000,7.8141,21466.8000,-7549.0403
7232.0000,15.5491,19.9175,8337.4000,37395.3000,-29057.9000,2.2045,1669.1999,6416.7530,8085.9529,107.6632,43812.0530,6668.2001,-37143.8529,18.3998,15.6967,43279.8000,0.0000,43279.8000,2.2322,8371.8367,0.0000,8371.8367,109.0159,0.0000,34907.9633,34907.9633,15.5389,16.1269,15.8329,-0.0384,-2593.6978,19.9175,19.5898,19.7537,9.4222,1.8509,16.6707,16.9289,16.7998,-16.6700,-1.4974,19.9175,18.4300,19.1737,5.5382,-0.3536,15.6967,15.5870,15.6419,-0.6352,-1.8509,15.6967,15.5389,15.6178,0.8453,1.4974,15.5389,15.3507,15.4448,-0.4515,0.3536,0.1000,7.8141,14221.9000,-2593.6978
7233.0000,14.6885,18.1276,5694.2000,46863.9000,-41169.7000,2.5228,1155.6188,7874.3617,9029.9806,123.2092,54738.2617,4538.5812,-50199.6806,18.6721,14.5795,25926.6000,0.0000,25926.6000,1.3259,4997.6368,0.0000,4997.6368,64.7533,0.0000,20928.9632,20928.9632,18.2518,13.6991,15.9755,0.6395,43167.5709,18.1276,18.6721,18.3998,-8.6887,1.7034,18.6721,17.2370,17.9545,-2.2100,0.3775,18.1276,18.4359,18.2818,-6.9022,-2.0808,14.8325,15.1711,15.0018,-9.4440,-1.7034,13.6991,15.7209,14.7100,-11.2718,-0.3775,13.6991,14.2933,13.9962,-18.7061,2.0808,0.1000,7.8141,-15243.1000,43167.5709
7234.0000,14.3563,19.7123,5049.7000,50066.4000,-45016.7000,2.6330,1030.3032,8345.5363,9375.8395,128.5903,58411.9363,4019.3968,-54392.5395,19.1314,15.0142,16715.4000,0.0000,16715.4000,0.8509,3203.5074,0.0000,3203.5074,41.5553,0.0000,13511.8926,13511.8926,18.9475,13.0663,16.0069,0.5989,40424.9242,19.7123,19.1314,19.4219,5.5659,1.1613,19.1314,17.9286,18.5300,2.8872,0.3104,19.7123,19.1624,19.4373,8.0909,-1.4717,15.0929,15.1884,15.1406,-7.0536,-1.1613,13.0663,15.3086,14.1874,-16.3904,-0.3104,13.0663,13.6997,13.3830,-23.6872,1.4717,0.1000,7.8141,-28301.3000,40424.9242
7235.0000,14.1047,19.4837,5084.3000,51524.2000,-46439.9000,2.7001,1041.5969,8537.1329,9578.7297,131.8682,60061.3329,4042.7031,-56018.6297,19.3752,15.2230,11857.4000,0.0000,11857.4000,0.5989,2265.6398,0.0000,2265.6398,29.2505,0.0000,9591.7602,9591.7602,19.1929,12.9220,16.0575,0.7529,50820.5409,19.4837,19.3752,19.4295,4.4496,1.0997,19.3752,18.5796,18.9774,6.4145,0.5007,19.4837,19.3848,19.4343,6.1671,-1.6004,14.8898,15.1488,15.0193,-8.5578,-1.0997,12.9220,14.4912,13.7066,-20.6872,-0.5007,12.9220,13.3874,13.1547,-24.1556,1.6004,0.1000,7.8141,-34582.5000,50820.5409
7236.0000,13.9695,19.4198,4961.4000,54277.1000,-49315.7000,2.8208,1018.6593,8964.4314,9983.0907,137.7646,63241.5314,3942.7407,-59298.7907,19.3585,15.1895,10992.2000,0.0000,10992.2000,0.5530,2100.7544,0.0000,2100.7544,27.0054,0.0000,8891.4456,8891.4456,19.2484,12.9386,16.0935,0.8177,55192.6599,19.4198,19.3585,19.3891,3.4655,1.1246,19.3585,18.9166,19.1375,6.5404,0.5716,19.4198,19.3602,19.3900,4.7816,-1.6962,14.6274,14.9794,14.8034,-10.9510,-1.1246,12.9386,14.0837,13.5112,-21.3346,-0.5716,12.9386,13.2999,13.1193,-22.9255,1.6962,0.1000,7.8141,-38323.5000,55192.6599
7237.0000,13.9042,19.4551,4784.4000,59008.7000,-54224.3000,3.0331,983.3658,9730.8464,10714.2121,148.1304,68739.5464,3801.0342,-64938.5121,19.3648,16.7081,6195.3000,1045.7000,5149.6000,0.3687,1183.9119,187.7658,1371.6777,18.0065,1233.4658,5011.3881,3777.9223,19.2985,12.9877,16.1431,0.9608,64853.4277,19.4551,19.3648,19.4100,3.5346,1.1339,19.3648,19.0894,19.2271,6.3355,0.7652,19.4551,19.3828,19.4190,4.7214,-1.8992,14.7427,14.9498,14.8462,-9.9151,-1.1339,12.9877,13.7957,13.3917,-21.4567,-0.7652,12.9877,13.2799,13.1338,-21.6937,1.8992,0.1000,7.8141,-49074.7000,64853.4277
7238.0000,13.9593,19.5402,4634.6000,59211.4000,-54576.8000,3.0339,951.7190,9777.0344,10728.7534,148.1706,68988.4344,3682.8810,-65305.5534,19.4157,17.1661,6945.3000,1565.6000,5379.7000,0.4347,1326.4081,281.3953,1607.8034,21.2309,1846.9953,5618.8919,3771.8966,19.3657,12.9610,16.1633,0.9512,64207.8468,19.5402,19.4157,19.4779,4.1926,1.1562,19.4157,19.1549,19.2853,6.0942,0.7215,19.5402,19.4467,19.4935,5.2772,-1.8777,15.0290,15.0932,15.0611,-7.1592,-1.1562,12.9610,13.7414,13.3512,-20.9081,-0.7215,12.9610,13.2612,13.1111,-21.2884,1.8777,0.1000,7.8141,-49197.1000,64207.8468
7239.0000,13.8227,19.4146,4498.5000,58619.0000,-54120.5000,2.9996,925.8350,9648.0021,10573.8371,146.4952,68267.0021,3572.6650,-64694.3371,19.3815,15.2479,5510.9000,20.1000,5490.8000,0.2781,1052.9082,3.6103,1056.5185,13.5834,23.7103,4457.9918,4434.2815,19.3328,13.0342,16.1835,0.9795,66114.0511,19.4146,19.3815,19.3980,2.9916,1.0926,19.3815,19.2031,19.2923,5.4634,0.8144,19.4146,19.3882,19.4014,3.7834,-1.9070,14.0741,14.7470,14.4106,-15.3402,-1.0926,13.0342,13.6733,13.3537,-20.1253,-0.8144,13.0342,13.2932,13.1637,-20.1020,1.9070,0.1000,7.8141,-48629.7000,66114.0511
7240.0000,13.7869,19.3494,4536.1000,56671.9000,-52135.8000,2.9080,934.1222,9319.6395,10253.7617,142.0210,65991.5395,3601.9778,-62389.5617,19.3241,15.1551,6794.2000,0.0000,6794.2000,0.3417,1299.0102,0.0000,1299.0102,16.6901,0.0000,5495.1898,5495.1898,19.2863,13.0722,16.1792,0.9112,61507.5815,19.3494,19.3241,19.3367,2.2823,1.0832,19.3241,19.1898,19.2570,4.5469,0.7415,19.3494,19.3255,19.3374,2.9582,-1.8247,14.1684,14.5477,14.3581,-14.7967,-1.0832,13.0722,13.7137,13.3929,-19.1312,-0.7415,13.0722,13.3352,13.2037,-19.3115,1.8247,0.1000,7.8141,-45341.6000,61507.5815
7241.0000,13.9735,18.4208,8575.7000,40705.9000,-32130.2000,2.3677,1760.6212,6723.6433,8484.2645,115.6365,47429.5433,6815.0788,-40614.4645,18.9395,14.7791,8549.9000,0.0000,8549.9000,0.4305,1642.5244,0.0000,1642.5244,21.0233,0.0000,6907.3756,6907.3756,18.8724,13.3594,16.1159,0.6103,41193.9206,18.4208,18.9395,18.6801,-5.5224,0.9327,18.9395,19.1065,19.0230,1.4446,0.5023,18.4208,18.7905,18.6056,-5.8220,-1.4350,14.3170,14.6140,14.4655,-12.8316,-0.9327,13.3594,13.9210,13.6402,-15.8284,-0.5023,13.3594,13.5572,13.4583,-16.0419,1.4350,0.1000,7.8141,-23580.3000,41193.9206
7242.0000,14.2034,17.0715,7335.2000,31822.0000,-24486.8000,1.8846,1500.3237,5285.0491,6785.3729,92.0407,37107.0491,5834.8763,-31272.1729,17.9470,13.8257,17317.3000,0.0000,17317.3000,0.8775,3369.6418,0.0000,3369.6418,42.8576,0.0000,13947.6582,13947.6582,17.9985,14.1198,16.0591,0.4320,29162.8024,17.0715,17.9470,17.5093,-18.2664,1.2348,17.9470,19.0478,18.4974,-4.6522,0.3573,17.0715,17.7630,17.4173,-18.6838,-1.5921,13.9173,14.3922,14.1548,-16.3995,-1.2348,14.1198,14.1422,14.1310,-10.1289,-0.3573,14.1198,14.0570,14.0884,-8.7554,1.5921,0.1000,7.8141,-7169.5000,29162.8024
7243.0000,14.2732,16.8165,8887.6000,29457.0000,-20569.4000,1.8544,1815.7944,4900.4250,6716.2194,90.5657,34357.4250,7071.8056,-27285.6194,17.3819,13.3373,21710.0000,0.0000,21710.0000,1.1188,4256.4384,0.0000,4256.4384,54.6426,0.0000,17453.5616,17453.5616,17.4884,14.5205,16.0044,0.2820,19033.7598,16.8165,17.3819,17.0992,-20.1512,1.3001,17.3819,19.0889,18.2354,-6.6958,0.1813,16.8165,17.2925,17.0545,-19.9387,-1.4814,13.4941,14.0500,13.7720,-20.2182,-1.3001,14.5205,14.4614,14.4910,-6.7894,-0.1813,14.5205,14.4692,14.4948,-5.2020,1.4814,0.1000,7.8141,1140.6000,19033.7598
7244.0000,14.2005,15.0173,14578.0000,16102.8000,-1524.8000,1.5196,2981.8886,2674.1937,5656.0823,74.2141,18776.9937,11596.1114,-7180.8823,16.7274,12.7307,27985.7000,0.0000,27985.7000,1.4563,5536.4652,0.0000,5536.4652,71.1254,0.0000,22449.2348,22449.2348,16.5001,15.3596,15.9298,0.0536,3620.3708,15.0173,16.3362,15.6768,-34.8823,1.2452,16.5001,19.0354,17.7677,-11.2845,-0.2111,15.0173,16.5001,15.7587,-33.2156,-1.0341,12.7307,13.5485,13.1396,-26.6257,-1.2452,12.7307,15.3949,14.0628,-13.1263,0.2111,15.3668,14.9856,15.1762,1.5708,1.0341,0.1000,7.8141,26460.9000,3620.3708
7245.0000,14.2963,16.0178,12560.5000,16816.6000,-4256.1000,1.4488,2565.2372,2799.1247,5364.3619,70.7589,19615.7247,9995.2628,-9620.4619,16.9563,14.3199,29450.5000,0.0000,29450.5000,1.5501,5807.7668,0.0000,5807.7668,75.7029,0.0000,23642.7332,23642.7332,14.4005,17.3070,15.8537,-0.1455,-9823.1728,16.0178,16.3214,16.1696,-24.5905,1.2580,17.2358,17.7047,17.4703,-13.3481,-1.0671,16.0178,16.9091,16.4635,-20.6631,-0.1909,14.3199,14.1153,14.2176,-11.6439,-1.2580,14.3199,14.4005,14.3602,-9.2676,1.0671,14.4005,15.4887,14.9446,-3.3758,0.1909,0.1000,7.8141,25194.4000,-9823.1728
7246.0000,16.8234,17.3788,14821.9000,12620.5000,2201.4000,1.3675,2910.1743,2235.6569,5145.8312,66.7861,14856.1569,11911.7257,-2944.4312,17.0909,13.1188,35536.0000,0.0000,35536.0000,1.8629,6994.8692,0.0000,6994.8692,90.9826,0.0000,28541.1308,28541.1308,14.9306,16.6315,15.7811,-0.3140,-21192.4372,16.8234,16.9208,16.8721,-14.6761,0.1651,16.6315,17.1075,16.8695,-19.1477,-1.6978,16.6315,16.8234,16.7274,-16.6255,1.5326,13.1188,15.2598,14.1893,-13.0712,-0.1651,13.1188,13.7277,13.4232,-21.1246,1.6978,17.1505,16.2632,16.7069,17.1915,-1.5326,0.1000,7.8141,37737.4000,-21192.4372
7247.0000,16.8979,16.6644,17242.2000,10722.4000,6519.8000,1.3714,3381.6135,1903.0051,5284.6186,66.9789,12625.4051,13860.5865,1235.1814,16.9950,13.0148,36896.6000,0.0000,36896.6000,1.9297,7272.2841,0.0000,7272.2841,94.2457,0.0000,29624.3159,29624.3159,14.8235,16.6519,15.7377,-0.3449,-23280.6154,16.8979,17.5051,17.2015,-10.9485,0.1861,16.6519,16.9405,16.7962,-17.9438,-1.7436,16.6519,16.8979,16.7749,-15.7233,1.5575,13.0148,15.2119,14.1133,-14.2503,-0.1861,13.0148,13.4063,13.2106,-22.0716,1.7436,16.4908,16.4101,16.4504,9.9791,-1.5575,0.1000,7.8141,43416.4000,-23280.6154
7248.0000,16.9578,16.3194,17866.9000,9400.7000,8466.2000,1.3379,3500.9998,1670.9684,5171.9682,65.3430,11071.6684,14365.9002,3294.2318,17.0467,13.0725,40813.8000,0.0000,40813.8000,2.1382,8038.6329,0.0000,8038.6329,104.4252,0.0000,32775.1671,32775.1671,14.6364,16.7510,15.6937,-0.4200,-28352.0350,16.9578,17.6866,17.3222,-9.9137,0.2667,16.7510,16.9555,16.8533,-15.8967,-1.8714,16.7510,16.9578,16.8544,-14.3863,1.6047,13.0725,14.8793,13.9759,-15.8387,-0.2667,13.0725,13.3595,13.2160,-20.8240,1.8714,16.0800,16.1256,16.1028,4.1365,-1.6047,0.1000,7.8141,49280.0000,-28352.0350
7249.0000,17.0085,15.8403,19931.5000,8303.5000,11628.0000,1.3866,3902.6077,1477.8428,5380.4505,67.7196,9781.3428,16028.8923,6247.5495,17.0915,13.1131,41364.0000,0.0000,41364.0000,2.1651,8141.9874,0.0000,8141.9874,105.7380,0.0000,33222.0126,33222.0126,14.4987,16.8147,15.6567,-0.4700,-31725.4762,17.0085,17.7845,17.3965,-9.2533,0.2595,16.8147,16.9971,16.9059,-14.4589,-1.9056,16.8147,17.0085,16.9116,-13.4475,1.6461,13.1131,14.7707,13.9419,-15.9092,-0.2595,13.1131,13.3751,13.2441,-19.8241,1.9056,15.6717,15.7995,15.7356,-0.7658,-1.6461,0.1000,7.8141,52992.0000,-31725.4762
7250.0000,17.0480,15.5103,21991.5000,7676.1000,14315.4000,1.4576,4303.4293,1367.5509,5670.9802,71.1847,9043.6509,17688.0707,8644.4198,17.1299,13.1479,47273.7000,0.0000,47273.7000,2.4725,9300.3265,0.0000,9300.3265,120.7510,0.0000,37973.3735,37973.3735,14.3425,16.8811,15.6118,-0.5701,-38480.3382,17.0480,17.7551,17.4015,-9.3278,0.3383,16.8811,17.0308,16.9560,-13.3270,-2.1342,16.8811,17.0480,16.9645,-12.6170,1.7959,13.1479,14.5612,13.8546,-16.6937,-0.3383,13.1479,13.3769,13.2624,-19.2106,2.1342,15.3315,15.4900,15.4108,-4.4816,-1.7959,0.1000,7.8141,61589.1000,-38480.3382
7251.0000,17.0703,15.2248,23908.3000,7112.1000,16796.2000,1.5245,4676.9654,1267.7913,5944.7568,74.4535,8379.8913,19231.3346,10851.4432,17.1433,13.1585,45019.2000,0.0000,45019.2000,2.3530,8855.1663,0.0000,8855.1663,114.9157,0.0000,36164.0337,36164.0337,14.2685,16.9003,15.5844,-0.5831,-39359.4903,17.0703,17.8172,17.4437,-8.7997,0.2762,16.9003,17.0537,16.9770,-12.7120,-2.0768,16.9003,17.0703,16.9853,-12.2266,1.8007,13.1585,14.6070,13.8827,-15.9928,-0.2762,13.1585,13.3902,13.2743,-18.7966,2.0768,15.1301,15.2815,15.2058,-6.4136,-1.8007,0.1000,7.8141,61815.4000,-39359.4903
7252.0000,16.9550,16.4423,19186.8000,10645.7000,8541.1000,1.4609,3759.7881,1892.1333,5651.9214,71.3501,12537.8333,15427.0119,2889.1786,17.0429,13.0585,49384.2000,0.0000,49384.2000,2.5805,9727.1547,0.0000,9727.1547,126.0286,0.0000,39657.0453,39657.0453,14.4390,16.7166,15.5778,-0.5260,-35503.4485,16.9550,17.7593,17.3572,-9.8443,0.3732,16.7166,16.9218,16.8192,-14.3103,-2.2073,16.7166,16.9550,16.8358,-13.8744,1.8341,13.0585,14.4471,13.7528,-17.3868,-0.3732,13.0585,13.3107,13.1846,-19.6746,2.2073,16.0363,15.7969,15.9166,2.7162,-1.8341,0.1000,7.8141,57925.3000,-35503.4485
7253.0000,14.1701,15.1806,14105.1000,14268.6000,-163.5000,1.3852,2886.5841,2367.8673,5254.4514,67.6514,16636.4673,11218.5159,-5417.9514,16.7448,14.0959,46184.6000,0.0000,46184.6000,2.4175,9134.5722,0.0000,9134.5722,118.0685,0.0000,37050.0278,37050.0278,14.2674,16.9459,15.6066,-0.3430,-23152.1620,15.5443,16.3862,15.9653,-26.3942,1.6705,16.9459,17.0512,16.9985,-11.5320,-1.9558,16.9459,17.3103,17.1281,-9.8572,0.2853,14.0959,14.1701,14.1330,-12.3873,-1.6705,14.0959,13.9874,14.0416,-8.9680,1.9558,14.1701,16.1869,15.1785,-7.4243,-0.2853,0.1000,7.8141,46021.1000,-23152.1620
7254.0000,14.1660,19.0769,10482.5000,68830.9000,-58348.4000,3.7967,2145.3655,11421.3588,13566.7243,185.4261,80252.2588,8337.1345,-71915.1243,18.1552,14.1831,26698.7000,0.0000,26698.7000,1.4048,5180.9106,0.0000,5180.9106,68.6085,0.0000,21517.7894,21517.7894,18.3547,13.3125,15.8336,0.6891,46517.0316,19.0769,18.1552,18.6160,8.6047,1.7338,18.1552,17.2630,17.7091,-2.8941,0.3290,19.0769,18.5288,18.8029,10.1012,-2.0629,14.2415,14.3551,14.2983,-10.9077,-1.7338,13.3125,14.4906,13.9016,-12.1489,-0.3290,13.3125,14.0071,13.6598,-24.8791,2.0629,0.1000,7.8141,-31649.7000,46517.0316
7255.0000,13.7199,19.9752,1409.7000,115806.6000,-114396.9000,5.5416,290.6194,19014.2695,19304.8889,270.6418,134820.8695,1119.0806,-133701.7889,19.4982,15.4120,21401.0000,0.0000,21401.0000,1.0990,4083.0289,0.0000,4083.0289,53.6735,0.0000,17317.9711,17317.9711,19.3995,12.8300,16.1147,1.6677,112569.4418,19.9752,19.4982,19.7367,18.2987,2.2135,19.4982,18.5966,19.0474,11.9815,1.1145,19.9752,19.6684,19.8218,18.9888,-3.3281,14.5119,14.5571,14.5345,-8.5785,-2.2135,12.8300,13.6244,13.2272,-20.6589,-1.1145,12.8300,13.1631,12.9965,-29.4908,3.3281,0.1000,7.8141,-92995.9000,112569.4418
7256.0000,13.5291,19.8840,602.8000,131925.5000,-131322.7000,6.2426,124.6621,21564.0541,21688.7162,304.8796,153489.5541,478.1379,-153011.4162,13.4256,16.7315,2241.8000,6937.6000,-4695.8000,0.4907,465.8540,1127.4994,1593.3533,23.9657,8065.0994,1775.9460,-6289.1533,19.5015,13.2543,16.3779,2.4036,162243.8521,19.8840,19.6713,19.7776,14.9080,1.9173,19.0722,18.9846,19.0284,8.5130,2.4080,19.8840,19.7893,19.8366,15.4974,-4.3253,13.4256,13.9242,13.6749,-19.6774,-1.9173,13.2543,13.4256,13.3399,-18.1628,-2.4080,13.2543,13.3540,13.3041,-22.7840,4.3253,0.1000,7.8141,-136018.5000,162243.8521
7257.0000,13.5597,19.9610,183.5000,145782.2000,-145598.7000,6.8644,37.9296,23846.0819,23884.0115,335.2477,169628.2819,145.5704,-169482.7115,13.5187,18.9116,236.4000,7516.5000,-7280.1000,0.4112,49.0527,1223.1811,1272.2338,20.0804,8739.6811,187.3473,-8552.3338,19.7077,13.3721,16.5399,2.6339,177791.3575,19.9610,19.7722,19.8666,13.8864,2.1511,19.6341,19.4044,19.5192,12.8786,2.5623,19.9610,19.8726,19.9168,14.4641,-4.7133,13.5187,13.7542,13.6364,-18.7716,-2.1511,13.3721,13.5187,13.4454,-16.5982,-2.5623,13.3721,13.4709,13.4215,-20.3168,4.7133,0.1000,7.8141,-152878.8000,177791.3575
7258.0000,13.6546,20.0709,3.6000,161432.4000,-161428.8000,7.5923,0.7430,26464.8685,26465.6115,370.7967,187897.2685,2.8570,-187894.4115,13.6274,19.3204,0.0000,8144.8000,-8144.8000,0.4314,0.0000,1327.4679,1327.4679,21.0681,9472.2679,0.0000,-9472.2679,19.8679,13.5113,16.6896,2.9144,196720.7893,20.0709,19.8957,19.9833,13.8007,2.3870,19.8076,19.6459,19.7268,13.4241,2.8184,20.0709,19.9881,20.0295,14.3681,-5.2053,13.6274,13.7973,13.7124,-17.1556,-2.3870,13.5113,13.6274,13.5694,-15.1056,-2.8184,13.5113,13.5891,13.5502,-18.1919,5.2053,0.1000,7.8141,-169573.6000,196720.7893
7259.0000,13.8290,20.2454,0.0000,176378.1000,-176378.1000,8.3002,0.0000,29034.0616,29034.0616,405.3661,205412.1616,0.0000,-205412.1616,13.8033,19.4958,0.0000,21744.2000,-21744.2000,1.1522,0.0000,3552.8661,3552.8661,56.2701,25297.0661,0.0000,-25297.0661,20.0132,13.7385,16.8758,3.3891,228763.2933,20.2454,20.0511,20.1482,14.5520,2.3827,19.8701,19.7621,19.8161,12.9341,3.5348,20.2454,20.1632,20.2043,15.2502,-5.9175,13.8033,13.9328,13.8680,-15.0133,-2.3827,13.7385,13.8033,13.7709,-12.8708,-3.5348,13.7385,13.7872,13.7628,-15.3848,5.9175,0.1000,7.8141,-198122.3000,228763.2933
7260.0000,14.0081,20.4210,0.0000,190140.0000,-190140.0000,8.9580,0.0000,31432.4102,31432.4102,437.4935,221572.4102,0.0000,-221572.4102,13.9864,19.6770,0.0000,31838.4000,-31838.4000,1.6882,0.0000,5216.0055,5216.0055,82.4505,37054.4055,0.0000,-37054.4055,20.1702,13.9413,17.0558,3.7892,255773.8361,20.4210,20.2190,20.3200,15.4418,2.4233,19.9965,19.8960,19.9462,13.3291,4.1115,20.4210,20.3427,20.3819,16.1852,-6.5347,13.9864,14.0897,14.0381,-13.0612,-2.4233,13.9413,13.9864,13.9639,-11.0109,-4.1115,13.9413,13.9779,13.9596,-13.1558,6.5347,0.1000,7.8141,-221978.4000,255773.8361
7261.0000,14.1689,20.5777,0.0000,203775.8000,-203775.8000,9.6117,0.0000,33815.5499,33815.5499,469.4201,237591.3499,0.0000,-237591.3499,14.1506,19.8388,0.0000,38013.4000,-38013.4000,2.0172,0.0000,6242.6402,6242.6402,98.5152,44256.0402,0.0000,-44256.0402,20.3238,14.1152,17.2195,4.1255,278470.0209,20.5777,20.3793,20.4785,16.2056,2.5315,20.1396,20.0432,20.0914,14.0155,4.5487,20.5777,20.5041,20.5409,16.9234,-7.0802,14.1506,14.2366,14.1936,-11.5098,-2.5315,14.1152,14.1506,14.1329,-9.5780,-4.5487,14.1152,14.1447,14.1300,-11.4484,7.0802,0.1000,7.8141,-241789.2000,278470.0209
7262.0000,14.3005,20.7054,0.0000,218954.0000,-218954.0000,10.3386,0.0000,36448.6364,36448.6364,504.9199,255402.6364,0.0000,-255402.6364,14.2852,19.9713,0.0000,37816.5000,-37816.5000,2.0081,0.0000,6222.7003,6222.7003,98.0714,44039.2003,0.0000,-44039.2003,20.4657,14.2535,17.3596,4.3827,295829.4385,20.7054,20.5236,20.6145,16.7525,2.7768,20.2918,20.1950,20.2434,14.8269,4.7849,20.7054,20.6369,20.6712,17.3748,-7.5618,14.2852,14.3584,14.3218,-10.3985,-2.7768,14.2535,14.2852,14.2694,-8.5872,-4.7849,14.2535,14.2793,14.2664,-10.2458,7.5618,0.1000,7.8141,-256770.5000,295829.4385
7263.0000,14.4519,20.8545,0.0000,235723.6000,-235723.6000,11.1401,0.0000,39382.7673,39382.7673,544.0655,275106.3673,0.0000,-275106.3673,14.4395,20.1241,0.0000,43253.3000,-43253.3000,2.2981,0.0000,7133.7498,7133.7498,112.2339,50387.0498,0.0000,-50387.0498,20.6136,14.4192,17.5164,4.7565,321063.1183,20.8545,20.6739,20.7642,17.5416,2.9474,20.4330,20.3419,20.3874,15.5609,5.2454,20.8545,20.7876,20.8211,18.1551,-8.1928,14.4395,14.4941,14.4668,-9.1147,-2.9474,14.4192,14.4395,14.4293,-7.2974,-5.2454,14.4192,14.4367,14.4279,-8.7582,8.1928,0.1000,7.8141,-278976.9000,321063.1183
7264.0000,14.5566,20.9551,0.0000,240052.0000,-240052.0000,11.3561,0.0000,40206.9859,40206.9859,554.6133,280258.9859,0.0000,-280258.9859,14.5451,20.2274,0.0000,44991.2000,-44991.2000,2.3920,0.0000,7432.2121,7432.2121,116.8192,52423.4121,0.0000,-52423.4121,20.7186,14.5228,17.6207,4.8673,328542.9665,20.9551,20.7825,20.8688,17.8006,2.9880,20.5357,20.4492,20.4924,15.8554,5.3800,20.9551,20.8918,20.9235,18.3729,-8.3680,14.5451,14.5995,14.5723,-8.3789,-2.9880,14.5228,14.5451,14.5339,-6.7343,-5.3800,14.5228,14.5413,14.5320,-8.0546,8.3680,0.1000,7.8141,-285043.2000,328542.9665
7265.0000,14.5876,20.9824,0.0000,246283.0000,-246283.0000,11.6590,0.0000,41281.4868,41281.4868,569.4066,287564.4868,0.0000,-287564.4868,14.5771,20.2572,0.0000,31992.1000,-31992.1000,1.7016,0.0000,5287.4176,5287.4176,83.1044,37279.5176,0.0000,-37279.5176,20.7834,14.5435,17.6634,4.7638,321554.9774,20.9824,20.8398,20.9111,17.4121,3.3191,20.6423,20.5480,20.5952,16.2201,5.0207,20.9824,20.9251,20.9537,17.8289,-8.3399,14.5771,14.6377,14.6074,-8.4648,-3.3191,14.5435,14.5771,14.5603,-7.0439,-5.0207,14.5435,14.5677,14.5556,-8.2701,8.3399,0.1000,7.8141,-278275.1000,321554.9774
7266.0000,14.1897,20.5743,0.0000,137884.4000,-137884.4000,6.5288,0.0000,22892.5407,22892.5407,318.8550,160776.9407,0.0000,-160776.9407,14.1968,19.8715,0.0000,788.0000,-788.0000,0.0419,0.0000,129.4954,129.4954,2.0472,917.4954,0.0000,-917.4954,20.4912,13.9192,17.2052,2.4675,166554.2256,20.5743,20.5150,20.5447,12.2719,2.1623,20.5028,20.3797,20.4413,13.5434,2.2042,20.5743,20.5474,20.5609,12.3815,-4.3665,14.1968,14.4181,14.3075,-12.4530,-2.1623,13.9192,14.1968,14.0580,-13.5512,-2.2042,13.9192,14.0765,13.9979,-15.3313,4.3665,0.1000,7.8141,-138672.4000,166554.2256
7267.0000,14.0237,20.4218,0.0000,135451.0000,-135451.0000,6.3966,0.0000,22399.9586,22399.9586,312.4003,157850.9586,0.0000,-157850.9586,14.0174,14.0174,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3291,13.8038,17.0665,2.3851,160991.7266,20.4218,20.3349,20.3783,10.4716,2.1322,20.3349,20.2345,20.2847,11.3889,2.1322,20.4218,20.3765,20.3991,10.6900,-4.2644,14.0174,14.2350,14.1262,-14.2682,-2.1322,13.8038,14.0174,13.9106,-14.6189,-2.1322,13.8038,13.9181,13.8610,-16.0621,4.2644,0.1000,7.8141,-135451.0000,160991.7266
7268.0000,13.8985,20.2626,244.2000,72962.9000,-72718.7000,3.4546,50.1965,12030.3566,12080.5531,168.7191,84993.2566,194.0035,-84799.2531,20.1479,16.3287,1149.9000,0.0000,1149.9000,0.0635,217.6871,0.0000,217.6871,3.1019,0.0000,932.2129,932.2129,20.1434,13.3941,16.7687,1.3078,88278.8830,20.2626,20.1479,20.2053,8.6531,1.1727,20.1479,20.0286,20.0882,9.0364,1.1092,20.2626,20.1993,20.2309,8.9434,-2.2819,14.0454,14.3125,14.1789,-13.1349,-1.1727,13.3941,13.9147,13.6544,-17.1448,-1.1092,13.3941,13.6858,13.5399,-19.2512,2.2819,0.1000,7.8141,-71568.8000,88278.8830
