Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7269.0000,13.8212,20.1196,624.4000,66037.3000,-65412.9000,3.1453,128.5108,10868.5745,10997.0853,153.6132,76905.8745,495.8892,-76409.9853,20.0119,15.7811,3049.9000,0.0000,3049.9000,0.1515,578.3012,0.0000,578.3012,7.3971,0.0000,2471.5988,2471.5988,20.0028,13.2418,16.6223,1.1566,78072.3548,20.1196,20.0119,20.0658,7.3555,1.0989,20.0119,19.8813,19.9466,7.6070,0.9475,20.1196,20.0590,20.0893,7.6164,-2.0464,14.0768,14.3554,14.2161,-12.5528,-1.0989,13.2418,13.8043,13.5230,-17.9314,-0.9475,13.2418,13.5344,13.3881,-20.0558,2.0464,0.1000,7.8141,-62363.0000,78072.3548
7270.0000,14.2025,18.2912,1281.1000,50507.4000,-49226.3000,2.4467,262.0369,8388.1680,8650.2049,119.4913,58895.5680,1019.0631,-57876.5049,18.9404,14.7316,19525.9000,0.0000,19525.9000,0.9719,3751.0856,0.0000,3751.0856,47.4641,0.0000,15774.8144,15774.8144,18.9643,13.9518,16.4580,0.7728,52163.7899,18.2912,18.9404,18.6158,-9.7295,1.5473,18.9404,19.5769,19.2586,-0.3605,0.5754,18.2912,18.7982,18.5447,-10.6085,-2.1227,14.4755,14.5311,14.5033,-9.0668,-1.5473,13.9518,14.0431,13.9974,-11.5186,-0.5754,13.9518,13.9630,13.9574,-12.3079,2.1227,0.1000,7.8141,-29700.4000,52163.7899
7271.0000,14.3725,18.3082,1984.9000,43085.9000,-41101.0000,2.1383,404.8784,7184.7484,7589.6267,104.4326,50270.6484,1580.0216,-48690.6267,18.5228,14.3944,29934.2000,0.0000,29934.2000,1.5169,5781.1701,0.0000,5781.1701,74.0814,0.0000,24153.0299,24153.0299,18.5396,14.0603,16.3000,0.4327,29208.1274,18.3082,18.5228,18.4155,-9.0263,1.5748,18.5228,19.7515,19.1372,-0.3148,0.0579,18.3082,18.4966,18.4024,-9.0147,-1.6327,14.4024,14.5698,14.4861,-9.8250,-1.5748,14.0603,14.6110,14.3357,-7.9974,-0.0579,14.0603,14.1822,14.1213,-10.9504,1.6327,0.1000,7.8141,-11166.8000,29208.1274
7272.0000,14.4115,18.1033,3131.0000,38003.1000,-34872.1000,1.9595,638.2577,6343.0932,6981.3510,95.6989,44346.1932,2492.7423,-41853.4510,18.4297,14.3316,33058.8000,0.0000,33058.8000,1.6871,6392.2770,0.0000,6392.2770,82.3941,0.0000,26666.5230,26666.5230,18.3422,14.0387,16.1904,0.3079,20784.4803,18.1033,18.3299,18.2166,-9.4948,1.5421,18.3422,19.4911,18.9166,-2.0112,-0.1450,18.1033,18.3422,18.2227,-9.2764,-1.3971,14.3316,14.5302,14.4309,-10.7112,-1.5421,14.3316,14.7482,14.5399,-6.4152,0.1450,14.1123,14.2804,14.1963,-10.5620,1.3971,0.1000,7.8141,-1813.3000,20784.4803
7273.0000,15.3918,20.5619,4153.3000,33455.0000,-29301.7000,1.7978,833.5638,5718.4549,6552.0187,87.8024,39173.4549,3319.7362,-35853.7187,18.7529,16.0224,40747.8000,0.0000,40747.8000,2.0828,7846.5319,0.0000,7846.5319,101.7186,0.0000,32901.2681,32901.2681,15.4723,16.6147,16.0435,-0.0866,-5843.9800,20.5619,19.7136,20.1378,15.2385,1.6407,16.7104,17.6903,17.2004,-21.7264,-1.4835,20.5619,17.5183,19.0401,2.0959,-0.1572,16.0224,15.5141,15.7683,5.4049,-1.6407,16.0224,15.4723,15.7474,7.3147,1.4835,15.4723,14.1154,14.7939,-3.7302,0.1572,0.1000,7.8141,11446.1000,-5843.9800
7274.0000,15.7113,20.4180,5226.1000,29273.4000,-24047.3000,1.6600,1043.6605,5043.2597,6086.9202,81.0693,34316.6597,4182.4395,-30134.2202,18.5770,15.8330,40650.7000,0.0000,40650.7000,2.0664,7845.3932,0.0000,7845.3932,100.9218,0.0000,32805.3068,32805.3068,15.7369,16.2323,15.9846,-0.0408,-2751.0751,20.4180,20.1421,20.2800,14.0362,1.5865,16.3182,16.9359,16.6271,-24.5824,-1.5131,20.4180,18.0015,19.2097,3.4477,-0.0734,15.8330,15.7717,15.8024,3.0663,-1.5865,15.8330,15.7369,15.7850,4.8547,1.5131,15.7369,14.4060,15.0715,-1.7863,0.0734,0.1000,7.8141,16603.4000,-2751.0751
7275.0000,15.5627,19.6079,6863.0000,25544.7000,-18681.7000,1.5664,1373.7239,4384.7512,5758.4751,76.5028,29929.4512,5489.2761,-24440.1751,18.1737,15.4413,46509.9000,0.0000,46509.9000,2.3713,9023.1027,0.0000,9023.1027,115.8126,0.0000,37486.7973,37486.7973,15.4904,16.3684,15.9294,-0.0999,-6740.9197,19.6793,19.7615,19.7204,5.7843,1.7078,16.3684,16.7074,16.5379,-22.3941,-1.8492,16.3684,20.4705,18.4194,-6.5549,0.1414,15.4413,15.5627,15.5020,-1.9887,-1.7078,15.4413,15.5300,15.4857,-0.3403,1.8492,15.5627,14.9718,15.2673,-0.6959,-0.1414,0.1000,7.8141,27828.2000,-6740.9197
7276.0000,15.7367,20.7302,5617.4000,39274.3000,-33656.9000,2.1573,1121.3620,6770.4798,7891.8418,105.3583,46044.7798,4496.0380,-41548.7418,18.6679,15.9499,44801.0000,0.0000,44801.0000,2.2999,8636.3524,0.0000,8636.3524,112.3249,0.0000,36164.6476,36164.6476,15.7663,16.0543,15.9103,-0.0213,-1436.0380,20.7302,20.2933,20.5117,15.6592,1.8691,16.4435,16.7461,16.5948,-19.5919,-1.5808,20.7302,18.1886,19.4594,7.4466,-0.2882,15.9499,15.8127,15.8813,2.3016,-1.8691,15.9499,15.7663,15.8581,3.7464,1.5808,15.7663,15.2438,15.5050,1.0521,0.2882,0.1000,7.8141,11144.1000,-1436.0380
7277.0000,16.0562,21.2333,5839.8000,47920.1000,-42080.3000,2.5824,1160.0251,8326.7391,9486.7642,126.1223,56246.8391,4679.7749,-51567.0642,19.0607,16.3166,50741.9000,0.0000,50741.9000,2.5831,9733.2669,0.0000,9733.2669,126.1560,0.0000,41008.6331,41008.6331,16.1072,15.6912,15.8992,0.0307,2073.6469,21.2333,20.8573,21.0453,20.5325,2.1524,16.5931,16.8153,16.7042,-16.9536,-1.7223,21.2333,19.3031,20.2682,15.8348,-0.4301,16.3166,16.1636,16.2401,5.5251,-2.1524,16.3166,16.1072,16.2119,6.8287,1.7223,16.1072,15.5186,15.8129,3.6029,0.4301,0.1000,7.8141,8661.6000,2073.6469
7278.0000,14.3849,20.4187,3102.3000,114046.2000,-110943.9000,5.6105,632.6778,19023.3356,19656.0133,274.0060,133069.5356,2469.6222,-130599.9133,20.4322,16.2720,29052.9000,0.0000,29052.9000,1.4692,5481.8157,0.0000,5481.8157,71.7548,0.0000,23571.0843,23571.0843,19.8776,12.6249,16.2513,1.7162,115846.1906,20.4187,20.4322,20.4254,11.1702,2.3599,20.4322,18.3799,19.4061,16.4420,0.8907,20.4187,20.2880,20.3533,14.6770,-3.2506,15.7170,15.8352,15.7761,-1.4725,-2.3599,12.6249,14.8017,13.7133,-24.7842,-0.8907,12.6249,13.3320,12.9785,-31.9447,3.2506,0.1000,7.8141,-81891.0000,115846.1906
7279.0000,13.8129,20.0806,1630.6000,156155.9000,-154525.3000,7.4686,335.6473,25695.4718,26031.1191,364.7560,181851.3718,1294.9527,-180556.4191,20.0781,15.8265,21898.8000,0.0000,21898.8000,1.0824,4149.0577,0.0000,4149.0577,52.8632,0.0000,17749.7423,17749.7423,19.9534,13.0939,16.5236,2.5031,168961.4849,20.0806,20.0781,20.0794,7.2027,2.8503,20.0781,19.6838,19.8809,17.3867,1.7679,20.0806,20.0566,20.0686,9.9767,-4.6183,14.4297,14.7834,14.6065,-15.4885,-2.8503,13.0939,13.5745,13.3342,-25.1882,-1.7679,13.0939,13.2139,13.1539,-24.8949,4.6183,0.1000,7.8141,-132626.5000,168961.4849
7280.0000,13.8126,20.1727,741.4000,172342.0000,-171600.6000,8.1575,152.6127,28358.6719,28511.2847,398.4014,200700.6719,588.7873,-200111.8847,13.7423,17.3320,2680.7000,9901.4000,-7220.7000,0.6748,554.2958,1616.4101,2170.7059,32.9571,11517.8101,2126.4042,-9391.4059,19.8877,13.6528,16.7703,3.1467,212401.5243,20.1727,20.0764,20.1245,8.3579,2.4942,19.4920,19.4786,19.4853,9.5544,3.1691,20.1727,20.1167,20.1447,10.7082,-5.6633,13.7423,14.1074,13.9248,-21.4857,-2.4942,13.6528,13.7423,13.6975,-18.2036,-3.1691,13.6528,13.6827,13.6678,-16.8167,5.6633,0.1000,7.8141,-178821.3000,212401.5243
7281.0000,13.8957,20.2924,235.6000,186866.1000,-186630.5000,8.8152,48.4309,30809.0568,30857.4877,430.5185,217675.1568,187.1691,-217487.9877,13.8782,19.3493,252.8000,11066.1000,-10813.3000,0.6007,52.1616,1810.0849,1862.2465,29.3357,12876.1849,200.6384,-12675.5465,20.0963,13.7742,16.9353,3.4015,229598.8165,20.2924,20.1785,20.2355,9.8120,2.7382,20.0293,19.8487,19.9390,14.1759,3.3388,20.2924,20.2323,20.2624,11.7318,-6.0770,13.8782,14.0476,13.9629,-18.6587,-2.7382,13.7742,13.8782,13.8262,-15.9593,-3.3388,13.7742,13.8273,13.8008,-15.1049,6.0770,0.1000,7.8141,-197443.8000,229598.8165
7282.0000,14.0620,20.4732,0.0000,202185.3000,-202185.3000,9.5296,0.0000,33466.3960,33466.3960,465.4122,235651.6960,0.0000,-235651.6960,14.0474,19.7369,0.0000,23590.8000,-23590.8000,1.2513,0.0000,3868.2648,3868.2648,61.1107,27459.0648,0.0000,-27459.0648,20.2691,13.9856,17.1274,3.8708,261277.7732,20.4732,20.3324,20.4028,11.6427,2.7595,20.1466,20.0339,20.0902,14.4163,4.0107,20.4732,20.4084,20.4408,13.3611,-6.7702,14.0474,14.1681,14.1078,-15.7515,-2.7595,13.9856,14.0474,14.0165,-13.3575,-4.0107,13.9856,14.0187,14.0022,-12.6696,6.7702,0.1000,7.8141,-225776.1000,261277.7732
7283.0000,14.2658,20.6744,0.0000,216937.7000,-216937.7000,10.2362,0.0000,36083.0024,36083.0024,499.9173,253020.7024,0.0000,-253020.7024,14.2535,19.9416,0.0000,37962.3000,-37962.3000,2.0150,0.0000,6243.7485,6243.7485,98.4075,44206.0485,0.0000,-44206.0485,20.4401,14.2186,17.3294,4.3553,293979.4543,20.6744,20.5109,20.5927,13.4842,2.7404,20.2697,20.1748,20.2222,14.7623,4.7554,20.6744,20.6084,20.6414,15.0801,-7.4958,14.2535,14.3408,14.2972,-13.0129,-2.7404,14.2186,14.2535,14.2361,-10.7912,-4.7554,14.2186,14.2383,14.2285,-10.2241,7.4958,0.1000,7.8141,-254900.0000,293979.4543
7284.0000,14.4261,20.8297,0.0000,229834.0000,-229834.0000,10.8593,0.0000,38375.0474,38375.0474,530.3497,268209.0474,0.0000,-268209.0474,14.4160,20.1011,0.0000,41365.9000,-41365.9000,2.1975,0.0000,6820.0605,6820.0605,107.3222,48185.9605,0.0000,-48185.9605,20.5963,14.3860,17.4912,4.6333,312750.1225,20.8297,20.6692,20.7494,14.7388,2.8873,20.4237,20.3287,20.3762,15.5496,5.0848,20.8297,20.7670,20.7983,16.1358,-7.9720,14.4160,14.4882,14.4521,-11.1444,-2.8873,14.3860,14.4160,14.4010,-9.1819,-5.0848,14.3860,14.4036,14.3948,-8.7412,7.9720,0.1000,7.8141,-271199.9000,312750.1225
7285.0000,14.5892,20.9896,0.0000,244153.0000,-244153.0000,11.5481,0.0000,40926.0132,40926.0132,563.9914,285079.0132,0.0000,-285079.0132,14.5810,20.2642,0.0000,48364.7000,-48364.7000,2.5711,0.0000,7993.8287,7993.8287,125.5660,56358.5287,0.0000,-56358.5287,20.7497,14.5615,17.6556,4.9925,336994.8319,20.9896,20.8240,20.9068,15.9540,2.9924,20.5653,20.4760,20.5207,16.2690,5.5634,20.9896,20.9276,20.9586,17.2393,-8.5558,14.5810,14.6358,14.6084,-9.4577,-2.9924,14.5615,14.5810,14.5712,-7.5906,-5.5634,14.5615,14.5729,14.5672,-7.2233,8.5558,0.1000,7.8141,-292517.7000,336994.8319
7286.0000,14.7342,21.1308,0.0000,260348.4000,-260348.4000,12.3275,0.0000,43793.6774,43793.6774,602.0570,304142.0774,0.0000,-304142.0774,14.7276,20.4087,0.0000,49987.4000,-49987.4000,2.6592,0.0000,8280.5058,8280.5058,129.8698,58267.9058,0.0000,-58267.9058,20.8972,14.7127,17.8050,5.2961,357484.9767,21.1308,20.9711,21.0509,16.9614,3.2228,20.7168,20.6280,20.6724,17.1250,5.8820,21.1308,21.0711,21.1009,18.1060,-9.1048,14.7276,14.7702,14.7489,-8.1084,-3.2228,14.7127,14.7276,14.7202,-6.3504,-5.8820,14.7127,14.7214,14.7171,-6.0471,9.1048,0.1000,7.8141,-310335.8000,357484.9767
7287.0000,14.8780,21.2716,0.0000,274007.6000,-274007.6000,12.9869,0.0000,46252.1358,46252.1358,634.2591,320259.7358,0.0000,-320259.7358,14.8728,20.5521,0.0000,54450.8000,-54450.8000,2.8984,0.0000,9040.0383,9040.0383,141.5549,63490.8383,0.0000,-63490.8383,21.0373,14.8637,17.9505,5.6038,378253.6866,21.2716,21.1117,21.1917,17.9150,3.3628,20.8527,20.7675,20.8101,17.8249,6.2613,21.2716,21.2128,21.2422,18.9763,-9.6241,14.8728,14.9040,14.8884,-6.8464,-3.3628,14.8637,14.8728,14.8683,-5.1527,-6.2613,14.8637,14.8689,14.8663,-4.8930,9.6241,0.1000,7.8141,-328458.4000,378253.6866
7288.0000,14.9715,21.3611,0.0000,276623.1000,-276623.1000,13.1235,0.0000,46799.8452,46799.8452,640.9323,323422.9452,0.0000,-323422.9452,14.9664,20.6433,0.0000,55355.1000,-55355.1000,2.9484,0.0000,9203.5084,9203.5084,143.9963,64558.6084,0.0000,-64558.6084,21.1308,14.9549,18.0428,5.6718,382844.6687,21.3611,21.2072,21.2841,18.2734,3.3917,20.9450,20.8635,20.9043,18.0373,6.3401,21.3611,21.3050,21.3330,19.2390,-9.7318,14.9664,14.9993,14.9828,-6.1935,-3.3917,14.9549,14.9664,14.9606,-4.6658,-6.3401,14.9549,14.9618,14.9583,-4.4550,9.7318,0.1000,7.8141,-331978.2000,382844.6687
7289.0000,14.9875,21.3734,0.0000,279891.3000,-279891.3000,13.2870,0.0000,47371.1858,47371.1858,648.9135,327262.4858,0.0000,-327262.4858,14.9820,20.6568,0.0000,41777.8000,-41777.8000,2.2262,0.0000,6947.7858,6947.7858,108.7218,48725.5858,0.0000,-48725.5858,21.1753,14.9606,18.0679,5.5089,371850.3111,21.3734,21.2441,21.3087,17.8949,3.6869,21.0230,20.9368,20.9799,18.1332,5.9131,21.3734,21.3221,21.3477,18.6822,-9.6000,14.9820,15.0241,15.0030,-6.3989,-3.6869,14.9606,14.9820,14.9713,-5.0888,-5.9131,14.9606,14.9734,14.9670,-4.9358,9.6000,0.1000,7.8141,-321669.1000,371850.3111
7290.0000,14.5273,20.9021,0.0000,172170.4000,-172170.4000,8.1741,0.0000,28816.9895,28816.9895,399.2113,200987.3895,0.0000,-200987.3895,14.5322,20.2009,0.0000,2835.1000,-2835.1000,0.1511,0.0000,468.2458,468.2458,7.3785,3303.3458,0.0000,-3303.3458,20.8323,14.3220,17.5772,3.0970,209049.5519,20.9021,20.8657,20.8839,12.2635,2.6743,20.8301,20.7293,20.7797,14.9915,2.8254,20.9021,20.8853,20.8937,12.6664,-5.4998,14.5322,14.7151,14.6236,-11.2755,-2.6743,14.3220,14.5322,14.4271,-12.0183,-2.8254,14.3220,14.4360,14.3790,-12.4172,5.4998,0.1000,7.8141,-175005.5000,209049.5519
7291.0000,14.3390,20.7295,0.0000,168796.9000,-168796.9000,7.9893,0.0000,28124.9777,28124.9777,390.1824,196921.8777,0.0000,-196921.8777,14.3369,14.3369,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.6524,14.1747,17.4136,2.9572,199608.3242,20.7295,20.6638,20.6966,10.4944,2.6631,20.6638,20.5698,20.6168,12.9110,2.6631,20.7295,20.6937,20.7116,10.9841,-5.3262,14.3369,14.5045,14.4207,-13.1475,-2.6631,14.1747,14.3369,14.2558,-13.2340,-2.6631,14.1747,14.2562,14.2155,-13.4700,5.3262,0.1000,7.8141,-168796.9000,199608.3242
7292.0000,14.1025,20.4924,29.7000,97294.7000,-97265.0000,4.6008,6.0847,16120.0736,16126.1583,224.6952,113414.7736,23.6153,-113391.1583,14.1244,14.1244,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.4190,13.7358,17.0774,1.7570,118595.5242,20.4924,20.4332,20.4628,8.1795,1.5336,20.4332,20.3383,20.3858,10.2408,1.5336,20.4924,20.4593,20.4759,8.6316,-3.0672,14.1244,14.4170,14.2707,-14.3069,-1.5336,13.7358,14.1244,13.9301,-16.4684,-1.5336,13.7358,13.9453,13.8405,-17.2864,3.0672,0.1000,7.8141,-97265.0000,118595.5242
7293.0000,13.9481,20.3282,153.9000,87864.7000,-87710.8000,4.1550,31.6093,14504.4393,14536.0486,202.9245,102369.1393,122.2907,-102246.8486,13.9589,13.9589,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.2494,13.5703,16.9099,1.5858,107038.7686,20.3282,20.2628,20.2955,6.8415,1.3850,20.2628,20.1662,20.2145,8.5897,1.3850,20.3282,20.2911,20.3096,7.2937,-2.7700,13.9589,14.2996,14.1293,-15.3741,-1.3850,13.5703,13.9589,13.7646,-17.4450,-1.3850,13.5703,13.7724,13.6714,-18.2016,2.7700,0.1000,7.8141,-87710.8000,107038.7686
7294.0000,13.9466,20.2872,392.2000,67922.3000,-67530.1000,3.2230,80.5554,11211.9879,11292.5433,157.4079,79134.2879,311.6446,-78822.6433,20.1681,16.6540,4512.8000,153.0000,4359.8000,0.2576,854.1140,27.9081,882.0222,12.5831,180.9081,3658.6860,3477.7778,20.1530,13.2959,16.7245,1.1619,78427.9358,20.2872,20.1681,20.2276,6.6911,1.1602,20.1681,20.0190,20.0935,7.6089,0.9026,20.2872,20.2117,20.2494,7.2180,-2.0628,14.5250,14.5584,14.5417,-9.7472,-1.1602,13.2959,13.9173,13.6066,-18.4677,-0.9026,13.2959,13.6024,13.4492,-19.9389,2.0628,0.1000,7.8141,-63170.3000,78427.9358
7295.0000,13.9754,20.2750,576.7000,60904.9000,-60328.2000,2.9018,118.3948,10060.4975,10178.8923,141.7194,70965.3975,458.3052,-70507.0923,20.1249,16.8616,6552.0000,650.6000,5901.4000,0.3609,1240.6913,118.5718,1359.2632,17.6244,769.1718,5311.3087,4542.1368,20.1027,13.0919,16.5973,1.0179,68708.4264,20.2750,20.1249,20.2000,6.8520,1.0876,20.1249,19.9192,20.0220,7.1962,0.7267,20.2750,20.1762,20.2256,7.3929,-1.8142,14.8603,14.8599,14.8601,-6.3551,-1.0876,13.0919,13.8665,13.4792,-19.1606,-0.7267,13.0919,13.4452,13.2686,-21.1073,1.8142,0.1000,7.8141,-54426.8000,68708.4264
7296.0000,13.9679,20.2128,794.3000,55750.0000,-54955.7000,2.6706,163.0874,9207.3532,9370.4406,130.4291,64957.3532,631.2126,-64326.1406,20.0778,15.9360,9314.1000,76.6000,9237.5000,0.4669,1764.7034,13.9473,1778.6508,22.8032,90.5473,7549.3966,7458.8492,20.0449,12.9420,16.4935,0.8944,60373.1530,20.2128,20.0778,20.1453,6.5408,1.0458,20.0778,19.8341,19.9559,6.7629,0.5789,20.2128,20.1201,20.1664,6.9959,-1.6248,14.7925,14.9576,14.8750,-6.9605,-1.0458,12.9420,13.8702,13.4061,-19.2635,-0.5789,12.9420,13.3309,13.1364,-21.7252,1.6248,0.1000,7.8141,-45718.2000,60373.1530
7297.0000,14.0302,20.1494,1312.7000,50832.5000,-49519.8000,2.4658,269.2531,8407.6152,8676.8683,120.4235,59240.1152,1043.4469,-58196.6683,20.0240,15.7979,12727.6000,0.0000,12727.6000,0.6328,2412.9769,0.0000,2412.9769,30.9048,0.0000,10314.6231,10314.6231,19.9835,12.8218,16.4026,0.7501,50631.3768,20.1494,20.0240,20.0867,6.1692,1.0329,20.0240,19.7293,19.8766,6.1339,0.4001,20.1494,20.0545,20.1020,6.5385,-1.4329,15.1050,15.1047,15.1048,-4.5864,-1.0329,12.8218,14.0090,13.4154,-18.5042,-0.4001,12.8218,13.2557,13.0387,-22.0247,1.4329,0.1000,7.8141,-36792.2000,50631.3768
7298.0000,14.1738,18.1486,1886.5000,46460.6000,-44574.1000,2.2904,386.0453,7710.8064,8096.8517,111.8601,54171.4064,1500.4547,-52670.9517,18.9498,14.7400,14494.0000,0.0000,14494.0000,0.7213,2784.0871,0.0000,2784.0871,35.2254,0.0000,11709.9129,11709.9129,18.9243,13.7987,16.3615,0.7950,53661.4586,18.1486,18.9498,18.5492,-12.0535,1.3856,18.9498,19.5079,19.2288,-1.3398,0.6644,18.1486,18.7352,18.4419,-13.1661,-2.0500,14.3553,14.7774,14.5664,-11.7839,-1.3856,13.7987,13.9376,13.8682,-12.6199,-0.6644,13.7987,13.7659,13.7823,-12.2786,2.0500,0.1000,7.8141,-30080.1000,53661.4586
7299.0000,14.3035,18.1731,2369.5000,42544.7000,-40175.2000,2.1325,483.8675,7082.7970,7566.6645,104.1479,49627.4970,1885.6325,-47741.8645,18.4804,14.3519,16092.3000,0.0000,16092.3000,0.8153,3109.5878,0.0000,3109.5878,39.8190,0.0000,12982.7122,12982.7122,18.5469,14.0333,16.2901,0.6147,41493.4841,18.1731,18.4804,18.3268,-11.4073,1.3380,18.4804,19.1389,18.8097,-4.8887,0.5227,18.1731,18.3806,18.2769,-11.5876,-1.8607,14.3129,14.5968,14.4548,-12.4191,-1.3380,14.0333,14.2521,14.1427,-9.9033,-0.5227,14.0333,14.0926,14.0629,-9.8761,1.8607,0.1000,7.8141,-24082.9000,41493.4841
7300.0000,14.2265,20.2722,1886.4000,59071.4000,-57185.0000,2.8898,385.6955,9816.0714,10201.7669,141.1355,68887.4714,1500.7045,-67386.7669,19.4556,15.3475,18067.8000,0.0000,18067.8000,0.9227,3448.8922,0.0000,3448.8922,45.0637,0.0000,14618.9078,14618.9078,19.4509,13.0987,16.2748,0.7140,48195.6357,20.2722,19.4556,19.8639,9.2752,1.2709,19.4556,18.8633,19.1594,0.9551,0.3481,20.2722,19.5772,19.9247,10.4270,-1.6190,15.1418,14.9861,15.0640,-4.5592,-1.2709,13.0987,14.5966,13.8476,-14.2102,-0.3481,13.0987,13.6302,13.3644,-19.2140,1.6190,0.1000,7.8141,-39117.2000,48195.6357
7301.0000,14.1077,20.2053,1784.2000,65794.6000,-64010.4000,3.2008,365.5030,10902.3929,11267.8960,156.3229,76696.9929,1418.6970,-75278.2960,19.9420,15.7603,19681.2000,0.0000,19681.2000,0.9887,3734.9137,0.0000,3734.9137,48.2874,0.0000,15946.2863,15946.2863,19.8387,12.7511,16.2949,0.8959,60471.5777,20.2053,19.9420,20.0736,9.9886,1.3965,19.9420,19.1153,19.5286,5.6141,0.4078,20.2053,20.0022,20.1037,10.5547,-1.8043,15.3332,15.2887,15.3109,-2.5494,-1.3965,12.7511,14.2975,13.5243,-17.8527,-0.4078,12.7511,13.1936,12.9724,-22.9500,1.8043,0.1000,7.8141,-44329.2000,60471.5777
7302.0000,13.7101,20.0740,350.6000,129625.2000,-129274.6000,6.1365,72.2902,21278.2437,21350.5339,299.6961,150903.4437,278.3098,-150625.1339,19.9854,15.7693,9658.4000,0.0000,9658.4000,0.4813,1831.9364,0.0000,1831.9364,23.5052,0.0000,7826.4636,7826.4636,19.9386,13.2008,16.5697,2.1773,146964.4696,20.0740,19.9854,20.0297,8.4194,2.2059,19.9854,19.7457,19.8656,9.1993,1.7246,20.0740,20.0232,20.0486,8.8111,-3.9306,14.0213,14.4649,14.2431,-16.3740,-2.2059,13.2008,13.5335,13.3672,-18.9872,-1.7246,13.2008,13.2865,13.2437,-18.4223,3.9306,0.1000,7.8141,-119616.2000,146964.4696
7303.0000,13.7807,20.1936,1.2000,175513.0000,-175511.8000,8.2625,0.2471,28858.7311,28858.9782,403.5273,204371.7311,0.9529,-204370.7782,20.0888,15.8685,7139.8000,0.0000,7139.8000,0.3555,1352.5716,0.0000,1352.5716,17.3633,0.0000,5787.2284,5787.2284,20.0767,13.5573,16.8170,2.9456,198825.9626,20.1936,20.0888,20.1412,9.3773,2.8727,20.0888,19.9514,20.0201,10.2495,2.5172,20.1936,20.1353,20.1644,9.8118,-5.3898,13.9376,14.1309,14.0343,-17.2343,-2.8727,13.5573,13.6649,13.6111,-15.3319,-2.5172,13.5573,13.5940,13.5756,-14.2837,5.3898,0.1000,7.8141,-168372.0000,198825.9626
7304.0000,13.9323,20.3456,0.0000,189067.9000,-189067.9000,8.9047,0.0000,31199.0771,31199.0771,434.8890,220266.9771,0.0000,-220266.9771,13.9014,19.3955,4.1000,10297.0000,-10292.9000,0.5634,0.8457,1684.8511,1685.6968,27.5163,11981.8511,3.2543,-11978.5968,20.1853,13.8475,17.0164,3.4288,231445.6932,20.3456,20.2200,20.2828,10.6414,2.7804,20.0811,20.0016,20.0413,9.8244,3.3438,20.3456,20.2855,20.3156,11.1687,-6.1242,13.9014,14.0665,13.9840,-16.6889,-2.7804,13.8475,13.9014,13.8745,-12.2306,-3.3438,13.8475,13.8714,13.8595,-11.3391,6.1242,0.1000,7.8141,-199360.8000,231445.6932
7305.0000,14.0566,20.4662,0.0000,198500.1000,-198500.1000,9.3582,0.0000,32852.1861,32852.1861,457.0390,231352.2861,0.0000,-231352.2861,14.0432,19.7321,0.0000,11872.5000,-11872.5000,0.6298,0.0000,1946.6545,1946.6545,30.7580,13819.1545,0.0000,-13819.1545,20.3098,13.9825,17.1462,3.6111,243748.0439,20.4662,20.3415,20.4038,11.5731,2.9095,20.2330,20.1310,20.1820,11.1182,3.5393,20.4662,20.4079,20.4370,12.0685,-6.4487,14.0432,14.1527,14.0979,-14.5759,-2.9095,13.9825,14.0432,14.0128,-11.0427,-3.5393,13.9825,14.0132,13.9979,-10.3960,6.4487,0.1000,7.8141,-210372.6000,243748.0439
7306.0000,14.1564,20.5629,0.0000,206653.0000,-206653.0000,9.7505,0.0000,34282.7918,34282.7918,476.2000,240935.7918,0.0000,-240935.7918,14.1458,19.8327,0.0000,11955.7000,-11955.7000,0.6346,0.0000,1963.2531,1963.2531,30.9915,13918.9531,0.0000,-13918.9531,20.4115,14.0882,17.2498,3.7523,253282.2269,20.5629,20.4418,20.5023,12.2241,3.0387,20.3366,20.2380,20.2873,11.8546,3.6732,20.5629,20.5064,20.5346,12.6832,-6.7119,14.1458,14.2419,14.1939,-13.1797,-3.0387,14.0882,14.1458,14.1170,-10.2536,-3.6732,14.0882,14.1177,14.1029,-9.7407,6.7119,0.1000,7.8141,-218608.7000,253282.2269
7307.0000,14.2577,20.6622,0.0000,214777.1000,-214777.1000,10.1405,0.0000,35716.7679,35716.7679,495.2468,250493.8679,0.0000,-250493.8679,14.2481,19.9337,0.0000,14779.5000,-14779.5000,0.7848,0.0000,2430.6222,2430.6222,38.3276,17210.1222,0.0000,-17210.1222,20.5050,14.1999,17.3524,3.9362,265693.0029,20.6622,20.5387,20.6005,12.8968,3.1186,20.4171,20.3241,20.3706,12.3352,3.9034,20.6622,20.6056,20.6339,13.3525,-7.0219,14.2481,14.3318,14.2899,-11.9915,-3.1186,14.1999,14.2481,14.2240,-9.3990,-3.9034,14.1999,14.2248,14.2123,-8.9546,7.0219,0.1000,7.8141,-229556.6000,265693.0029
7308.0000,14.3410,20.7430,0.0000,222895.6000,-222895.6000,10.5309,0.0000,37140.6922,37140.6922,514.3117,260036.2922,0.0000,-260036.2922,14.3327,20.0170,0.0000,14059.2000,-14059.2000,0.7469,0.0000,2315.0762,2315.0762,36.4752,16374.2762,0.0000,-16374.2762,20.5908,14.2868,17.4388,4.0624,274213.0442,20.7430,20.6234,20.6832,13.3874,3.2613,20.5104,20.4147,20.4626,12.9583,4.0082,20.7430,20.6879,20.7155,13.8113,-7.2695,14.3327,14.4083,14.3705,-11.1221,-3.2613,14.2868,14.3327,14.3098,-8.8128,-4.0082,14.2868,14.3107,14.2988,-8.4358,7.2695,0.1000,7.8141,-236954.8000,274213.0442
7309.0000,14.4365,20.8371,0.0000,232303.2000,-232303.2000,10.9814,0.0000,38797.0015,38797.0015,536.3149,271100.2015,0.0000,-271100.2015,14.4288,20.1122,0.0000,17561.7000,-17561.7000,0.9332,0.0000,2895.9791,2895.9791,45.5783,20457.6791,0.0000,-20457.6791,20.6779,14.3924,17.5351,4.2792,288847.8902,20.8371,20.7143,20.7757,14.0220,3.3494,20.5831,20.4929,20.5380,13.3748,4.2826,20.8371,20.7816,20.8094,14.4516,-7.6320,14.4288,14.4936,14.4612,-10.1904,-3.3494,14.3924,14.4288,14.4106,-8.0215,-4.2826,14.3924,14.4115,14.4019,-7.6724,7.6320,0.1000,7.8141,-249864.9000,288847.8902
7310.0000,14.5068,20.9049,0.0000,239003.2000,-239003.2000,11.3053,0.0000,39983.4260,39983.4260,552.1336,278986.6260,0.0000,-278986.6260,14.5000,20.1820,0.0000,17069.5000,-17069.5000,0.9075,0.0000,2817.8323,2817.8323,44.3188,19887.3323,0.0000,-19887.3323,20.7507,14.4632,17.6070,4.3877,296169.3737,20.9049,20.7869,20.8459,14.3759,3.4660,20.6614,20.5701,20.6157,13.8453,4.3734,20.9049,20.8515,20.8782,14.7748,-7.8394,14.5000,14.5613,14.5306,-9.5855,-3.4660,14.4632,14.5000,14.4816,-7.6184,-4.3734,14.4632,14.4827,14.4730,-7.3167,7.8394,0.1000,7.8141,-256072.7000,296169.3737
7311.0000,14.5692,20.9657,0.0000,244240.2000,-244240.2000,11.5585,0.0000,40920.9105,40920.9105,564.4962,285161.1105,0.0000,-285161.1105,14.5628,20.2438,0.0000,17897.1000,-17897.1000,0.9517,0.0000,2957.2575,2957.2575,46.4815,20854.3575,0.0000,-20854.3575,20.8123,14.5282,17.6703,4.4922,303221.1263,20.9657,20.8491,20.9074,14.6620,3.5356,20.7207,20.6322,20.6765,14.1156,4.4873,20.9657,20.9131,20.9394,15.0480,-8.0229,14.5628,14.6205,14.5916,-9.0905,-3.5356,14.5282,14.5628,14.5455,-7.2613,-4.4873,14.5282,14.5466,14.5374,-6.9894,8.0229,0.1000,7.8141,-262137.3000,303221.1263
7312.0000,14.6331,21.0283,0.0000,248910.3000,-248910.3000,11.7844,0.0000,41767.6256,41767.6256,575.5295,290677.9256,0.0000,-290677.9256,14.6269,20.3072,0.0000,20313.5000,-20313.5000,1.0805,0.0000,3359.8040,3359.8040,52.7714,23673.3040,0.0000,-23673.3040,20.8707,14.5961,17.7334,4.6125,311346.9117,21.0283,20.9104,20.9694,14.9852,3.5679,20.7702,20.6847,20.7275,14.3035,4.6485,21.0283,20.9759,21.0021,15.3719,-8.2164,14.6269,14.6803,14.6536,-8.5847,-3.5679,14.5961,14.6269,14.6115,-6.8512,-4.6485,14.5961,14.6126,14.6043,-6.5980,8.2164,0.1000,7.8141,-269223.8000,311346.9117
7313.0000,14.6831,21.0767,0.0000,253163.8000,-253163.8000,11.9909,0.0000,42532.6706,42532.6706,585.6145,295696.4706,0.0000,-295696.4706,14.6774,20.3567,0.0000,19961.8000,-19961.8000,1.0621,0.0000,3304.1719,3304.1719,51.8720,23265.9719,0.0000,-23265.9719,20.9221,14.6464,17.7843,4.6808,315952.1357,21.0767,20.9616,21.0192,15.1755,3.6429,20.8251,20.7388,20.7819,14.5680,4.7050,21.0767,21.0254,21.0511,15.5426,-8.3479,14.6774,14.7289,14.7031,-8.2406,-3.6429,14.6464,14.6774,14.6619,-6.6227,-4.7050,14.6464,14.6631,14.6548,-6.3955,8.3479,0.1000,7.8141,-273125.6000,315952.1357
7314.0000,14.3398,20.7236,0.0000,155370.3000,-155370.3000,7.3614,0.0000,25888.3532,25888.3532,359.5204,181258.6532,0.0000,-181258.6532,14.3475,20.0215,0.0000,330.7000,-330.7000,0.0176,0.0000,54.4671,54.4671,0.8595,385.1671,0.0000,-385.1671,20.6590,14.1317,17.3954,2.7522,185771.3512,20.7236,20.6755,20.6996,10.9401,2.4479,20.6708,20.5753,20.6230,12.2686,2.4655,20.7236,20.7010,20.7123,11.0695,-4.9135,14.3475,14.5275,14.4375,-11.6874,-2.4479,14.1317,14.3475,14.2396,-12.0646,-2.4655,14.1317,14.2463,14.1890,-12.3836,4.9135,0.1000,7.8141,-155701.0000,185771.3512
7315.0000,14.1850,20.5802,0.0000,147861.1000,-147861.1000,6.9896,0.0000,24546.2463,24546.2463,341.3620,172407.3463,0.0000,-172407.3463,14.1834,14.1834,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.5046,14.0041,17.2543,2.5962,175246.4986,20.5802,20.5094,20.5448,9.4595,2.3299,20.5094,20.4274,20.4684,10.4607,2.3299,20.5802,20.5432,20.5617,9.6709,-4.6598,14.1834,14.3670,14.2752,-13.2472,-2.3299,14.0041,14.1834,14.0938,-13.1961,-2.3299,14.0041,14.0941,14.0491,-13.3730,4.6598,0.1000,7.8141,-147861.1000,175246.4986
7316.0000,14.0288,20.3589,514.9000,85723.7000,-85208.8000,4.0750,105.6156,14178.0894,14283.7050,199.0156,99901.7894,409.2844,-99492.5050,20.3022,16.4699,1163.5000,0.0000,1163.5000,0.0641,219.8648,0.0000,219.8648,3.1292,0.0000,943.6352,943.6352,20.2936,13.6216,16.9576,1.5292,103217.8581,20.3589,20.3022,20.3306,7.3041,1.3797,20.3022,20.2214,20.2618,8.2338,1.3156,20.3589,20.3289,20.3439,7.4769,-2.6953,14.1507,14.3925,14.2716,-12.7909,-1.3797,13.6216,14.0378,13.8297,-15.8372,-1.3156,13.6216,13.8426,13.7321,-16.6366,2.6953,0.1000,7.8141,-84045.3000,103217.8581
7317.0000,13.9385,20.2078,950.3000,80425.4000,-79475.1000,3.8437,195.2113,13273.3528,13468.5641,187.7208,93698.7528,755.0887,-92943.6641,20.1486,15.9053,3141.7000,0.0000,3141.7000,0.1556,594.7486,0.0000,594.7486,7.6003,0.0000,2546.9514,2546.9514,20.1398,13.4906,16.8152,1.4013,94585.0539,20.2078,20.1486,20.1782,6.0900,1.3331,20.1486,20.0655,20.1071,6.8707,1.1775,20.2078,20.1746,20.1912,6.2674,-2.5106,14.1448,14.3907,14.2677,-12.5695,-1.3331,13.4906,13.9121,13.7013,-16.5745,-1.1775,13.4906,13.6984,13.5945,-17.3699,2.5106,0.1000,7.8141,-76333.4000,94585.0539
7318.0000,14.1559,20.2710,1743.6000,65689.3000,-63945.7000,3.1883,356.9066,10897.4339,11254.3405,155.7137,76586.7339,1386.6934,-75200.0405,20.1304,15.8982,18660.9000,0.0000,18660.9000,0.9267,3533.4107,0.0000,3533.4107,45.2587,0.0000,15127.4893,15127.4893,20.1068,13.1447,16.6257,0.8997,60730.8988,20.2710,20.1304,20.2007,6.9844,1.3717,20.1304,19.8845,20.0075,6.2134,0.4450,20.2710,20.1612,20.2161,7.1947,-1.8167,15.3345,15.0179,15.1762,-1.4247,-1.3717,13.1447,14.1608,13.6528,-16.4672,-0.4450,13.1447,13.5051,13.3249,-19.8542,1.8167,0.1000,7.8141,-45284.8000,60730.8988
7319.0000,14.3509,20.2707,2610.1000,58496.6000,-55886.5000,2.8980,532.5914,9749.5114,10282.1028,141.5341,68246.1114,2077.5086,-66168.6028,20.1314,15.9004,23663.4000,0.0000,23663.4000,1.1755,4480.5755,0.0000,4480.5755,57.4087,0.0000,19182.8245,19182.8245,20.0974,12.8867,16.4921,0.7097,47906.6419,20.2707,20.1314,20.2010,7.2864,1.3578,20.1314,19.6688,19.9001,5.4023,0.1823,20.2707,20.1482,20.2094,7.4092,-1.5402,15.7316,15.5171,15.6243,2.2695,-1.3578,12.8867,14.6435,13.7651,-14.6031,-0.1823,12.8867,13.3229,13.1048,-21.5086,1.5402,0.1000,7.8141,-32223.1000,47906.6419
7320.0000,14.3523,18.1654,3371.6000,52923.1000,-49551.5000,2.6772,687.9604,8820.8767,9508.8371,130.7482,61743.9767,2683.6396,-59060.3371,18.8497,14.6335,26327.2000,0.0000,26327.2000,1.3078,5063.4482,0.0000,5063.4482,63.8702,0.0000,21263.7518,21263.7518,18.8920,13.9609,16.4265,0.7630,51503.8973,18.1654,18.8497,18.5076,-12.9477,1.7745,18.8497,19.6663,19.2580,-1.8536,0.4667,18.1654,18.7308,18.4481,-13.6314,-2.2412,14.5201,14.9327,14.7264,-10.2781,-1.7745,13.9609,14.2023,14.0816,-10.6789,-0.4667,13.9609,13.8928,13.9268,-10.5593,2.2412,0.1000,7.8141,-23224.3000,51503.8973
7321.0000,14.3905,18.0793,3969.5000,47891.3000,-43921.8000,2.4704,809.4600,7989.5207,8798.9807,120.6488,55880.8207,3160.0400,-52720.7807,18.3614,14.2414,27900.1000,0.0000,27900.1000,1.4160,5399.5432,0.0000,5399.5432,69.1532,0.0000,22500.5568,22500.5568,18.4543,14.2107,16.3325,0.5552,37474.8322,18.0793,18.3614,18.2203,-12.8303,1.7072,18.3614,19.4256,18.8935,-4.6604,0.2912,18.0793,18.3127,18.1960,-12.9480,-1.9984,14.2802,14.5696,14.4249,-13.0261,-1.7072,14.2107,14.4691,14.3399,-8.0715,-0.2912,14.2107,14.2375,14.2241,-8.0161,1.9984,0.1000,7.8141,-16021.7000,37474.8322
7322.0000,14.3869,17.8721,5034.9000,43502.2000,-38467.3000,2.3186,1026.7761,7256.6756,8283.4517,113.2352,50758.8756,4008.1239,-46750.7517,18.1430,14.0598,28967.2000,0.0000,28967.2000,1.4823,5622.0066,0.0000,5622.0066,72.3947,0.0000,23345.1934,23345.1934,18.2200,14.2971,16.2585,0.4473,30192.9657,17.8721,18.1430,18.0076,-13.0190,1.6534,18.1430,19.3428,18.7429,-4.9021,0.1711,17.8721,18.1147,17.9934,-13.0154,-1.8245,14.1308,14.4011,14.2659,-14.0541,-1.6534,14.2971,14.7461,14.5216,-6.5976,-0.1711,14.2971,14.3741,14.3356,-7.6474,1.8245,0.1000,7.8141,-9500.1000,30192.9657
7323.0000,14.3530,17.6183,6145.1000,39946.4000,-33801.3000,2.2081,1253.8678,6658.1091,7911.9769,107.8377,46604.5091,4891.2322,-41713.2769,17.9151,13.8500,31810.1000,0.0000,31810.1000,1.6339,6192.2884,0.0000,6192.2884,79.7960,0.0000,25617.8116,25617.8116,17.9236,14.4586,16.1911,0.3323,22427.9605,17.6183,17.9151,17.7667,-14.0590,1.6487,17.9151,19.7357,18.8254,-2.6892,0.0148,17.6183,17.9075,17.7629,-13.9428,-1.6634,13.8605,14.1910,14.0258,-16.2120,-1.6487,14.4586,15.0208,14.7397,-4.6842,-0.0148,14.4586,14.5135,14.4860,-6.5276,1.6634,0.1000,7.8141,-1991.2000,22427.9605
7324.0000,14.3442,18.0582,4446.3000,56395.8000,-51949.5000,2.8972,907.3675,9397.8519,10305.2194,141.4950,65793.6519,3538.9325,-62254.7194,18.0906,14.0390,31617.8000,0.0000,31617.8000,1.6303,6140.6548,0.0000,6140.6548,79.6232,0.0000,25477.1452,25477.1452,18.1991,14.2295,16.2143,0.6159,41575.8715,18.0582,18.0906,18.0744,-8.6411,1.9921,18.0906,18.9459,18.5183,-5.7871,0.3617,18.0582,18.0843,18.0713,-8.5391,-2.3538,14.2061,14.3088,14.2574,-12.5242,-1.9921,14.2295,14.9592,14.5944,-7.2717,-0.3617,14.2295,14.3741,14.3018,-9.4429,2.3538,0.1000,7.8141,-20331.7000,41575.8715
7325.0000,14.3523,18.1412,4243.9000,62968.9000,-58725.0000,3.1973,865.9493,10495.2469,11361.1962,156.1511,73464.1469,3377.9507,-70086.1962,18.2020,14.1368,31461.6000,0.0000,31461.6000,1.6174,6101.4234,0.0000,6101.4234,78.9925,0.0000,25360.1766,25360.1766,18.2593,14.2038,16.2315,0.7366,49718.5144,18.1412,18.2020,18.1716,-6.9605,2.1378,18.2020,18.6126,18.4073,-6.0209,0.5204,18.1412,18.1901,18.1656,-6.9038,-2.6582,14.2878,14.4047,14.3463,-11.4188,-2.1378,14.2038,14.7570,14.4804,-8.8229,-0.5204,14.2038,14.3102,14.2570,-10.0099,2.6582,0.1000,7.8141,-27263.4000,49718.5144
7326.0000,13.9641,20.2032,1669.6000,124243.9000,-122574.3000,5.9605,342.8271,20517.5711,20860.3982,291.0991,144761.4711,1326.7729,-143434.6982,19.6416,15.5503,17562.3000,0.0000,17562.3000,0.9012,3344.8305,0.0000,3344.8305,44.0109,0.0000,14217.4695,14217.4695,19.6427,13.2926,16.4676,1.8358,123914.4707,20.2032,19.6416,19.9224,14.5133,2.2872,19.6416,19.1453,19.3935,6.7963,1.3860,20.2032,19.8304,20.0168,15.7808,-3.6733,14.5908,14.6257,14.6082,-8.3269,-2.2872,13.2926,13.9669,13.6297,-19.0294,-1.3860,13.2926,13.5522,13.4224,-20.0768,3.6733,0.1000,7.8141,-105012.0000,123914.4707
7327.0000,13.8300,20.2036,430.0000,165433.8000,-165003.8000,7.8234,88.4877,27233.1051,27321.5928,382.0842,192666.9051,341.5123,-192325.3928,20.0417,15.8459,14294.3000,0.0000,14294.3000,0.7159,2709.4330,0.0000,2709.4330,34.9619,0.0000,11584.8670,11584.8670,20.0131,13.4237,16.7184,2.6762,180641.1853,20.2036,20.0417,20.1227,13.7633,2.8464,20.0417,19.7749,19.9083,11.6285,2.1306,20.2036,20.1151,20.1594,14.1299,-4.9770,14.2154,14.3858,14.3006,-12.5522,-2.8464,13.4237,13.6675,13.5456,-18.3460,-2.1306,13.4237,13.5121,13.4679,-17.8691,4.9770,0.1000,7.8141,-150709.5000,180641.1853
7328.0000,13.8888,20.2929,96.5000,179355.1000,-179258.6000,8.4550,19.8392,29565.8754,29585.7146,412.9285,208920.9754,76.6608,-208844.3146,13.8470,18.8296,561.9000,9051.9000,-8490.0000,0.5229,115.9961,1479.9553,1595.9514,25.5389,10531.8553,445.9039,-10085.9514,20.0920,13.7744,16.9332,3.2410,218766.4948,20.2929,20.1452,20.2191,13.1381,2.6440,19.9280,19.8505,19.8892,9.8457,3.1670,20.2929,20.2237,20.2583,13.5515,-5.8110,13.8470,14.0732,13.9601,-16.2574,-2.6440,13.7744,13.8470,13.8107,-14.1730,-3.1670,13.7744,13.8049,13.7897,-13.2878,5.8110,0.1000,7.8141,-187748.6000,218766.4948
7329.0000,14.0043,20.4146,0.0000,194427.9000,-194427.9000,9.1636,0.0000,32138.2895,32138.2895,447.5351,226566.1895,0.0000,-226566.1895,13.9935,19.6832,0.0000,9933.3000,-9933.3000,0.5268,0.0000,1627.5164,1627.5164,25.7284,11560.8164,0.0000,-11560.8164,20.2445,13.9218,17.0831,3.5010,236317.7962,20.4146,20.2710,20.3428,13.4634,2.8789,20.1801,20.0548,20.1175,11.8904,3.4057,20.4146,20.3473,20.3809,13.8520,-6.2847,13.9935,14.1061,14.0498,-14.2981,-2.8789,13.9218,13.9935,13.9576,-12.3635,-3.4057,13.9218,13.9576,13.9397,-11.6876,6.2847,0.1000,7.8141,-204361.2000,236317.7962
7330.0000,14.1424,20.5508,0.0000,207783.9000,-207783.9000,9.8005,0.0000,34458.9072,34458.9072,478.6410,242242.8072,0.0000,-242242.8072,14.1341,19.8220,0.0000,14804.5000,-14804.5000,0.7856,0.0000,2430.6366,2430.6366,38.3683,17235.1366,0.0000,-17235.1366,20.3770,14.0813,17.2292,3.8083,257059.7583,20.5508,20.4055,20.4781,14.1378,3.0050,20.2845,20.1837,20.2341,12.4126,3.7906,20.5508,20.4849,20.5178,14.5359,-6.7955,14.1341,14.2199,14.1770,-12.4865,-3.0050,14.0813,14.1341,14.1077,-10.7227,-3.7906,14.0813,14.1081,14.0947,-10.1291,6.7955,0.1000,7.8141,-222588.4000,257059.7583
7331.0000,14.2511,20.6561,0.0000,214522.2000,-214522.2000,10.1276,0.0000,35668.7360,35668.7360,494.6132,250190.9360,0.0000,-250190.9360,14.2438,19.9297,0.0000,16947.4000,-16947.4000,0.8999,0.0000,2786.9778,2786.9778,43.9475,19734.3778,0.0000,-19734.3778,20.4824,14.1952,17.3388,3.9617,267412.2728,20.6561,20.5152,20.5856,14.5591,3.0759,20.3827,20.2856,20.3342,12.8803,3.9758,20.6561,20.5933,20.6247,14.9361,-7.0517,14.2438,14.3209,14.2824,-11.2583,-3.0759,14.1952,14.2438,14.2195,-9.6999,-3.9758,14.1952,14.2206,14.2079,-9.1915,7.0517,0.1000,7.8141,-231469.6000,267412.2728
7332.0000,14.3771,20.7802,0.0000,225716.5000,-225716.5000,10.6637,0.0000,37643.3076,37643.3076,520.7978,263359.8076,0.0000,-263359.8076,14.3701,20.0549,0.0000,22834.7000,-22834.7000,1.2130,0.0000,3762.2036,3762.2036,59.2413,26596.9036,0.0000,-26596.9036,20.5947,14.3357,17.4652,4.2476,286711.6431,20.7802,20.6346,20.7074,15.2549,3.1502,20.4735,20.3829,20.4282,13.3606,4.3632,20.7802,20.7176,20.7489,15.6528,-7.5135,14.3701,14.4327,14.4014,-9.9941,-3.1502,14.3357,14.3701,14.3529,-8.4486,-4.3632,14.3357,14.3538,14.3448,-7.9720,7.5135,0.1000,7.8141,-248551.2000,286711.6431
7333.0000,14.4809,20.8810,0.0000,233433.0000,-233433.0000,11.0375,0.0000,39027.2949,39027.2949,539.0527,272460.2949,0.0000,-272460.2949,14.4746,20.1576,0.0000,25569.8000,-25569.8000,1.3590,0.0000,4219.4440,4219.4440,66.3723,29789.2440,0.0000,-29789.2440,20.6936,14.4435,17.5685,4.4272,298836.8777,20.8810,20.7381,20.8095,15.7360,3.2262,20.5661,20.4770,20.5215,13.8832,4.5852,20.8810,20.8207,20.8508,16.1182,-7.8113,14.4746,14.5311,14.5028,-9.0590,-3.2262,14.4435,14.4746,14.4590,-7.6137,-4.5852,14.4435,14.4602,14.4519,-7.1865,7.8113,0.1000,7.8141,-259002.8000,298836.8777
7334.0000,14.5684,20.9660,0.0000,242868.2000,-242868.2000,11.4915,0.0000,40690.2667,40690.2667,561.2284,283558.4667,0.0000,-283558.4667,14.5627,20.2443,0.0000,25646.1000,-25646.1000,1.3637,0.0000,4237.6702,4237.6702,66.5997,29883.7702,0.0000,-29883.7702,20.7838,14.5342,17.6590,4.5907,309869.7909,20.9660,20.8288,20.8974,16.0994,3.3760,20.6607,20.5713,20.6160,14.4444,4.7396,20.9660,20.9079,20.9369,16.4509,-8.1156,14.5627,14.6137,14.5882,-8.3592,-3.3760,14.5342,14.5627,14.5485,-6.9851,-4.7396,14.5342,14.5496,14.5419,-6.5981,8.1156,0.1000,7.8141,-268514.3000,309869.7909
7335.0000,14.6271,21.0222,0.0000,248868.8000,-248868.8000,11.7823,0.0000,41754.5733,41754.5733,575.4305,290623.3733,0.0000,-290623.3733,14.6219,20.3021,0.0000,23014.2000,-23014.2000,1.2242,0.0000,3806.2031,3806.2031,59.7874,26820.4031,0.0000,-26820.4031,20.8517,14.5915,17.7216,4.6526,314051.0853,21.0222,20.8940,20.9581,16.1914,3.5194,20.7412,20.6513,20.6963,14.8451,4.7436,21.0222,20.9668,20.9945,16.5008,-8.2630,14.6219,14.6721,14.6470,-7.9882,-3.5194,14.5915,14.6219,14.6067,-6.7185,-4.7436,14.5915,14.6079,14.5997,-6.3750,8.2630,0.1000,7.8141,-271883.0000,314051.0853
7336.0000,14.7294,21.1243,0.0000,260647.2000,-260647.2000,12.3448,0.0000,43838.8684,43838.8684,602.9006,304486.0684,0.0000,-304486.0684,14.7246,20.4047,0.0000,28727.8000,-28727.8000,1.5285,0.0000,4758.5971,4758.5971,74.6493,33486.3971,0.0000,-33486.3971,20.9426,14.7064,17.8245,4.9437,333697.8213,21.1243,20.9891,21.0567,16.8254,3.6054,20.8151,20.7304,20.7728,15.2334,5.1339,21.1243,21.0673,21.0958,17.1684,-8.7394,14.7246,14.7620,14.7433,-7.1278,-3.6054,14.7064,14.7246,14.7155,-5.7826,-5.1339,14.7064,14.7159,14.7112,-5.4370,8.7394,0.1000,7.8141,-289375.0000,333697.8213
7337.0000,14.7351,21.1258,0.0000,257028.2000,-257028.2000,12.1817,0.0000,43236.1833,43236.1833,594.9369,300264.3833,0.0000,-300264.3833,14.7308,20.4084,0.0000,20409.0000,-20409.0000,1.0864,0.0000,3380.9556,3380.9556,53.0563,23789.9556,0.0000,-23789.9556,20.9697,14.6967,17.8332,4.7559,321022.4243,21.1258,21.0095,21.0676,16.3697,3.6985,20.8730,20.7836,20.8283,15.3919,4.7848,21.1258,21.0747,21.1002,16.6265,-8.4833,14.7308,14.7806,14.7557,-7.3486,-3.6985,14.6967,14.7308,14.7137,-6.2613,-4.7848,14.6967,14.7153,14.7060,-5.9871,8.4833,0.1000,7.8141,-277437.2000,321022.4243
7338.0000,14.3678,20.7500,0.0000,155890.1000,-155890.1000,7.3886,0.0000,25992.3976,25992.3976,360.8489,181882.4976,0.0000,-181882.4976,14.3770,20.0501,0.0000,452.2000,-452.2000,0.0241,0.0000,74.5114,74.5114,1.1756,526.7114,0.0000,-526.7114,20.6828,14.1591,17.4210,2.7632,186518.3395,20.7500,20.6980,20.7240,11.8037,2.4549,20.6917,20.5972,20.6444,12.7158,2.4789,20.7500,20.7259,20.7380,11.8431,-4.9338,14.3770,14.5552,14.4661,-11.0806,-2.4549,14.1591,14.3770,14.2681,-11.9135,-2.4789,14.1591,14.2746,14.2169,-12.1808,4.9338,0.1000,7.8141,-156342.3000,186518.3395
7339.0000,14.2043,20.5986,0.0000,148757.7000,-148757.7000,7.0333,0.0000,24706.4019,24706.4019,343.4959,173464.1019,0.0000,-173464.1019,14.2041,14.2041,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.5190,14.0258,17.2724,2.6095,176143.0626,20.5986,20.5219,20.5603,10.2105,2.3444,20.5219,20.4389,20.4804,10.7923,2.3444,20.5986,20.5590,20.5788,10.3447,-4.6889,14.2041,14.3830,14.2936,-12.7312,-2.3444,14.0258,14.2041,14.1150,-13.0523,-2.3444,14.0258,14.1149,14.0704,-13.1681,4.6889,0.1000,7.8141,-148757.7000,176143.0626
7340.0000,14.0235,20.3777,329.8000,86710.2000,-86380.4000,4.1124,67.6539,14339.4667,14407.1206,200.8446,101049.6667,262.1461,-100787.5206,20.3085,16.4748,131.9000,0.0000,131.9000,0.0073,24.9231,0.0000,24.9231,0.3546,0.0000,106.9769,106.9769,20.3041,13.6477,16.9759,1.5614,105395.1486,20.3777,20.3085,20.3431,8.0110,1.3732,20.3085,20.2278,20.2681,8.5008,1.3660,20.3777,20.3422,20.3599,8.1333,-2.7392,14.0597,14.3453,14.2025,-13.3037,-1.3732,13.6477,14.0469,13.8473,-15.6776,-1.3660,13.6477,13.8622,13.7550,-16.3548,2.7392,0.1000,7.8141,-86248.5000,105395.1486
7341.0000,13.9057,20.2319,550.5000,82050.1000,-81499.6000,3.8993,113.1446,13530.9936,13644.1382,190.4366,95581.0936,437.3554,-95143.7382,20.1560,15.9122,628.5000,0.0000,628.5000,0.0311,118.9698,0.0000,118.9698,1.5203,0.0000,509.5302,509.5302,20.1526,13.5258,16.8392,1.4647,98869.6261,20.2319,20.1560,20.1939,6.8206,1.3102,20.1560,20.0732,20.1146,7.1576,1.2790,20.2319,20.1918,20.2119,6.9653,-2.5892,13.9578,14.2688,14.1133,-13.9276,-1.3102,13.5258,13.9103,13.7180,-16.3819,-1.2790,13.5258,13.7220,13.6239,-16.9764,2.5892,0.1000,7.8141,-80871.1000,98869.6261
7342.0000,13.9675,20.1887,1122.4000,67526.0000,-66403.6000,3.2418,230.4551,11152.1067,11382.5617,158.3220,78678.1067,891.9449,-77786.1617,20.0752,15.8430,9632.0000,0.0000,9632.0000,0.4783,1824.9900,0.0000,1824.9900,23.3579,0.0000,7807.0100,7807.0100,20.0654,13.2837,16.6745,1.0709,72284.0582,20.1887,20.0752,20.1319,6.6684,1.2400,20.0752,19.9335,20.0044,6.3677,0.7617,20.1887,20.1155,20.1521,6.8435,-2.0017,14.6710,14.6021,14.6365,-7.1712,-1.2400,13.2837,13.9352,13.6094,-16.9672,-0.7617,13.2837,13.5744,13.4291,-18.5481,2.0017,0.1000,7.8141,-56771.6000,72284.0582
7343.0000,13.9911,20.1005,1616.8000,60658.6000,-59041.8000,2.9450,331.8395,10023.5330,10355.3725,143.8302,70682.1330,1284.9605,-69397.1725,19.9996,15.7740,10328.9000,0.0000,10328.9000,0.5136,1958.7816,0.0000,1958.7816,25.0814,0.0000,8370.1184,8370.1184,19.9819,13.1447,16.5633,0.9499,64119.9695,20.1005,19.9996,20.0501,6.1260,1.1529,19.9996,19.8346,19.9171,5.8160,0.6393,20.1005,20.0344,20.0675,6.2654,-1.7922,14.7414,14.8175,14.7794,-6.2414,-1.1529,13.1447,13.9119,13.5283,-17.2927,-0.6393,13.1447,13.4595,13.3021,-19.2189,1.7922,0.1000,7.8141,-48712.9000,64119.9695
7344.0000,14.1142,20.0921,2158.1000,55168.8000,-53010.7000,2.7148,442.0522,9143.0636,9585.1158,132.5883,64311.8636,1716.0478,-62595.8158,19.9632,15.7433,16242.7000,0.0000,16242.7000,0.8086,3081.6090,0.0000,3081.6090,39.4913,0.0000,13161.0910,13161.0910,19.9378,12.9692,16.4535,0.7590,51235.3495,20.0921,19.9632,20.0277,6.2867,1.1745,19.9632,19.7060,19.8346,5.2791,0.3659,20.0921,19.9928,20.0425,6.3996,-1.5404,15.2372,15.1097,15.1734,-2.1072,-1.1745,12.9692,14.1185,13.5438,-16.5298,-0.3659,12.9692,13.3552,13.1622,-20.1314,1.5404,0.1000,7.8141,-36768.0000,51235.3495
7345.0000,14.1434,19.9614,2713.0000,50026.6000,-47313.6000,2.5029,555.4506,8296.6270,8852.0776,122.2393,58323.2270,2157.5494,-56165.6776,19.8843,15.6678,15152.5000,0.0000,15152.5000,0.7548,2877.4750,0.0000,2877.4750,36.8629,0.0000,12275.0250,12275.0250,19.8516,12.9091,16.3803,0.6935,46810.2278,19.9614,19.8843,19.9228,5.3284,1.0859,19.8843,19.6305,19.7574,4.7859,0.3311,19.9614,19.9032,19.9323,5.3846,-1.4170,15.2134,15.2470,15.2302,-2.5449,-1.0859,12.9091,14.1776,13.5433,-16.1900,-0.3311,12.9091,13.2977,13.1034,-20.0638,1.4170,0.1000,7.8141,-32161.1000,46810.2278
7346.0000,14.2424,18.0006,3286.2000,45383.4000,-42097.2000,2.3140,671.7272,7544.3582,8216.0855,113.0126,52927.7582,2614.4728,-50313.2855,18.7586,14.5609,20428.5000,0.0000,20428.5000,1.0189,3933.4955,0.0000,3933.4955,49.7636,0.0000,16495.0045,16495.0045,18.7903,13.8784,16.3343,0.6882,46455.2156,18.0006,18.7586,18.3796,-12.8781,1.4967,18.7586,19.5370,19.1478,-2.1455,0.4777,18.0006,18.6096,18.3051,-13.8205,-1.9744,14.3910,14.8001,14.5955,-10.9152,-1.4967,13.8784,14.0286,13.9535,-10.9743,-0.4777,13.8784,13.8196,13.8490,-10.4476,1.9744,0.1000,7.8141,-21668.7000,46455.2156
7347.0000,14.3290,17.9533,3893.2000,41757.5000,-37864.3000,2.1754,794.6894,6955.9877,7750.6771,106.2435,48713.4877,3098.5106,-45614.9771,18.2766,14.1640,20912.6000,0.0000,20912.6000,1.0630,4051.6964,0.0000,4051.6964,51.9138,0.0000,16860.9036,16860.9036,18.3763,14.1587,16.2675,0.5302,35790.2127,17.9533,18.2766,18.1149,-12.6848,1.4420,18.2766,19.2090,18.7428,-5.5292,0.3791,17.9533,18.2030,18.0781,-12.9946,-1.8211,14.2055,14.5207,14.3631,-12.8771,-1.4420,14.1587,14.3221,14.2404,-8.1307,-0.3791,14.1587,14.1772,14.1680,-7.6838,1.8211,0.1000,7.8141,-16951.7000,35790.2127
7348.0000,14.3412,18.1955,3351.6000,58203.7000,-54852.1000,2.9254,684.0019,9698.4366,10382.4386,142.8734,67902.1366,2667.5981,-65234.5386,18.2822,14.2031,27452.2000,0.0000,27452.2000,1.4068,5318.3198,0.0000,5318.3198,68.7075,0.0000,22133.8802,22133.8802,18.3532,14.1891,16.2712,0.7094,47882.6759,18.1955,18.2822,18.2388,-8.9349,1.9317,18.2822,18.7972,18.5397,-6.3601,0.5248,18.1955,18.2584,18.2269,-8.9324,-2.4565,14.2786,14.4420,14.3603,-12.1222,-1.9317,14.1891,14.4810,14.3351,-7.8023,-0.5248,14.1891,14.2619,14.2255,-8.0497,2.4565,0.1000,7.8141,-27399.9000,47882.6759
7349.0000,14.3292,20.1558,3411.8000,64297.3000,-60885.5000,3.2168,696.4234,10710.7153,11407.1386,157.1034,75008.0153,2715.3766,-72292.6386,19.4400,15.3457,26690.2000,0.0000,26690.2000,1.3677,5095.7601,0.0000,5095.7601,66.7940,0.0000,21594.4399,21594.4399,19.3927,13.1036,16.2481,0.6645,44854.8047,20.1558,19.4400,19.7979,10.9991,1.5282,19.4400,18.3664,18.9032,-0.6278,0.1605,20.1558,19.4902,19.8230,11.4163,-1.6886,15.3365,15.0753,15.2059,-1.5210,-1.5282,13.1036,15.2579,14.1808,-10.2489,-0.1605,13.1036,13.6539,13.3788,-18.9033,1.6886,0.1000,7.8141,-34195.3000,44854.8047
7350.0000,13.8415,20.1232,1183.5000,125309.0000,-124125.5000,5.9847,243.5011,20633.5268,20877.0279,292.2813,145942.5268,939.9989,-145002.5279,19.9366,15.7561,14648.9000,0.0000,14648.9000,0.7361,2780.1071,0.0000,2780.1071,35.9502,0.0000,11868.7929,11868.7929,19.8606,13.1857,16.5231,2.0018,135124.3904,20.1232,19.9366,20.0299,11.4776,2.2403,19.9366,19.4960,19.7163,9.2935,1.5042,20.1232,20.0070,20.0651,11.9323,-3.7444,14.4127,14.6903,14.5515,-10.8907,-2.2403,13.1857,13.7553,13.4705,-18.8333,-1.5042,13.1857,13.3337,13.2597,-18.9873,3.7444,0.1000,7.8141,-109476.6000,135124.3904
7351.0000,13.8095,20.2013,238.8000,168144.7000,-167905.9000,7.9349,49.1581,27665.9742,27715.1322,387.5282,195810.6742,189.6419,-195621.0322,20.0775,15.8606,12537.4000,0.0000,12537.4000,0.6248,2375.4170,0.0000,2375.4170,30.5144,0.0000,10161.9830,10161.9830,20.0565,13.4710,16.7638,2.7508,185679.2332,20.2013,20.0775,20.1394,11.4329,2.8532,20.0775,19.8865,19.9820,11.1004,2.2284,20.2013,20.1311,20.1662,11.7270,-5.0817,14.1278,14.3168,14.2223,-14.2098,-2.8532,13.4710,13.6419,13.5565,-16.4114,-2.2284,13.4710,13.5246,13.4978,-15.2675,5.0817,0.1000,7.8141,-155368.5000,185679.2332
7352.0000,13.9070,20.3165,32.5000,183214.3000,-183181.8000,8.6323,6.6796,30215.0258,30221.7054,421.5875,213429.3258,25.8204,-213403.5054,13.8660,19.1576,225.6000,9414.6000,-9189.0000,0.5261,46.5581,1539.6774,1586.2355,25.6953,10954.2774,179.0419,-10775.2355,20.1411,13.8106,16.9759,3.3128,223617.3473,20.3165,20.1817,20.2491,11.8572,2.7021,20.0148,19.9361,19.9754,9.9214,3.2282,20.3165,20.2526,20.2846,12.2396,-5.9302,13.8660,14.0716,13.9688,-16.3564,-2.7021,13.8106,13.8660,13.8383,-12.5287,-3.2282,13.8106,13.8320,13.8213,-11.3637,5.9302,0.1000,7.8141,-192370.8000,223617.3473
