Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7353.0000,14.0327,20.4429,0.0000,198713.8000,-198713.8000,9.3667,0.0000,32868.9193,32868.9193,457.4550,231582.7193,0.0000,-231582.7193,14.0205,19.7101,0.0000,9521.6000,-9521.6000,0.5050,0.0000,1560.6773,1560.6773,24.6640,11082.2773,0.0000,-11082.2773,20.2841,13.9615,17.1228,3.5664,240734.9303,20.4429,20.3094,20.3761,12.6616,2.9539,20.2219,20.1062,20.1641,11.6610,3.4589,20.4429,20.3800,20.4114,13.0106,-6.4128,14.0205,14.1261,14.0733,-14.1214,-2.9539,13.9615,14.0205,13.9910,-10.9370,-3.4589,13.9615,13.9897,13.9756,-10.0659,6.4128,0.1000,7.8141,-208235.4000,240734.9303
7354.0000,14.2065,20.6151,0.0000,214325.4000,-214325.4000,10.1109,0.0000,35598.1120,35598.1120,493.8022,249923.5120,0.0000,-249923.5120,14.1965,19.8845,0.0000,20491.6000,-20491.6000,1.0875,0.0000,3367.4575,3367.4575,53.1133,23859.0575,0.0000,-23859.0575,20.4300,14.1634,17.2967,4.0100,270672.4907,20.6151,20.4664,20.5408,13.9579,3.0078,20.3119,20.2217,20.2668,12.1959,4.0953,20.6151,20.5502,20.5826,14.3677,-7.1031,14.1965,14.2710,14.2338,-11.8549,-3.0078,14.1634,14.1965,14.1800,-9.0141,-4.0953,14.1634,14.1792,14.1713,-8.2405,7.1031,0.1000,7.8141,-234817.0000,270672.4907
7355.0000,14.4225,20.8285,0.0000,229186.8000,-229186.8000,10.8245,0.0000,38263.6948,38263.6948,528.6488,267450.4948,0.0000,-267450.4948,14.4147,20.1012,0.0000,38851.3000,-38851.3000,2.0634,0.0000,6405.3528,6405.3528,100.7742,45256.6528,0.0000,-45256.6528,20.6006,14.4033,17.5019,4.5638,308056.6122,20.8285,20.6541,20.7413,15.6272,2.9203,20.4252,20.3452,20.3852,13.0178,4.9838,20.8285,20.7616,20.7951,16.1529,-7.9041,14.4147,14.4623,14.4385,-9.4488,-2.9203,14.4033,14.4147,14.4090,-6.7812,-4.9838,14.4033,14.4079,14.4056,-6.0746,7.9041,0.1000,7.8141,-268038.1000,308056.6122
7356.0000,14.5843,20.9847,0.0000,241912.9000,-241912.9000,11.4419,0.0000,40545.6929,40545.6929,558.8035,282458.5929,0.0000,-282458.5929,14.5780,20.2612,0.0000,42942.7000,-42942.7000,2.2828,0.0000,7097.3435,7097.3435,111.4886,50040.0435,0.0000,-50040.0435,20.7558,14.5670,17.6614,4.8535,327612.7907,20.9847,20.8159,20.9003,16.6872,3.0530,20.5786,20.4947,20.5367,14.2387,5.3358,20.9847,20.9218,20.9532,17.1625,-8.3889,14.5780,14.6179,14.5979,-7.8951,-3.0530,14.5670,14.5780,14.5725,-5.5357,-5.3358,14.5670,14.5720,14.5695,-4.9233,8.3889,0.1000,7.8141,-284855.6000,327612.7907
7357.0000,14.7556,21.1529,0.0000,256280.0000,-256280.0000,12.1345,0.0000,43131.7130,43131.7130,592.6293,299411.7130,0.0000,-299411.7130,14.7510,20.4325,0.0000,52171.4000,-52171.4000,2.7753,0.0000,8645.3955,8645.3955,135.5422,60816.7955,0.0000,-60816.7955,20.9127,14.7486,17.8306,5.2516,354482.7618,21.1529,20.9773,21.0651,17.8385,3.1197,20.7208,20.6408,20.6808,15.2991,5.8950,21.1529,21.0905,21.1217,18.3352,-9.0148,14.7510,14.7763,14.7637,-6.3576,-3.1197,14.7486,14.7510,14.7498,-4.1129,-5.8950,14.7486,14.7485,14.7485,-3.5524,9.0148,0.1000,7.8141,-308451.4000,354482.7618
7358.0000,14.9091,21.3025,0.0000,272800.8000,-272800.8000,12.9316,0.0000,46083.2877,46083.2877,631.5566,318884.0877,0.0000,-318884.0877,14.9059,20.5850,0.0000,55195.7000,-55195.7000,2.9384,0.0000,9168.3958,9168.3958,143.5059,64364.0958,0.0000,-64364.0958,21.0656,14.9064,17.9860,5.5853,377006.6414,21.3025,21.1323,21.2174,18.8228,3.3311,20.8758,20.7949,20.8354,16.4591,6.2694,21.3025,21.2423,21.2724,19.2760,-9.6005,14.9059,14.9221,14.9140,-5.1004,-3.3311,14.9064,14.9059,14.9061,-2.9967,-6.2694,14.9064,14.9046,14.9055,-2.4867,9.6005,0.1000,7.8141,-327996.5000,377006.6414
7359.0000,15.0616,21.4519,0.0000,286207.0000,-286207.0000,13.5811,0.0000,48527.6465,48527.6465,663.2773,334734.6465,0.0000,-334734.6465,15.0596,20.7369,0.0000,61411.1000,-61411.1000,3.2715,0.0000,10225.2420,10225.2420,159.7729,71636.3420,0.0000,-71636.3420,21.2112,15.0644,18.1378,5.9192,399547.3661,21.4519,21.2803,21.3661,19.7706,3.4365,21.0153,20.9371,20.9762,17.4089,6.7080,21.4519,21.3925,21.4222,20.2238,-10.1445,15.0596,15.0665,15.0631,-3.8994,-3.4365,15.0644,15.0596,15.0620,-1.8867,-6.7080,15.0644,15.0600,15.0622,-1.4137,10.1445,0.1000,7.8141,-347618.1000,399547.3661
7360.0000,15.1545,21.5403,0.0000,287122.5000,-287122.5000,13.6385,0.0000,48793.2943,48793.2943,666.0841,335915.7943,0.0000,-335915.7943,15.1522,20.8269,0.0000,62943.9000,-62943.9000,3.3554,0.0000,10495.6800,10495.6800,163.8711,73439.5800,0.0000,-73439.5800,21.3023,15.1531,18.2277,5.9711,403049.6888,21.5403,21.3749,21.4576,20.0318,3.4277,21.1038,21.0291,21.0664,17.7456,6.7831,21.5403,21.4838,21.5120,20.4510,-10.2108,15.1522,15.1635,15.1579,-3.3927,-3.4277,15.1531,15.1522,15.1527,-1.5783,-6.7831,15.1531,15.1515,15.1523,-1.1512,10.2108,0.1000,7.8141,-350066.4000,403049.6888
7361.0000,15.1805,21.5628,0.0000,292580.4000,-292580.4000,13.9065,0.0000,49752.3625,49752.3625,679.1725,342332.7625,0.0000,-342332.7625,15.1772,20.8499,0.0000,50103.9000,-50103.9000,2.6720,0.0000,8357.9418,8357.9418,130.4961,58461.8418,0.0000,-58461.8418,21.3533,15.1709,18.2621,5.8566,395323.4883,21.5628,21.4215,21.4922,19.7175,3.7448,21.1835,21.1044,21.1439,18.0201,6.4168,21.5628,21.5105,21.5367,20.0093,-10.1617,15.1772,15.1980,15.1876,-3.5969,-3.7448,15.1709,15.1772,15.1741,-1.9918,-6.4168,15.1709,15.1740,15.1725,-1.6102,10.1617,0.1000,7.8141,-342684.3000,395323.4883
7362.0000,14.6808,21.0506,0.0000,183863.1000,-183863.1000,8.7407,0.0000,30888.0678,30888.0678,426.8801,214751.1678,0.0000,-214751.1678,14.6843,20.3500,0.0000,3716.1000,-3716.1000,0.1982,0.0000,615.1718,615.1718,9.6797,4331.2718,0.0000,-4331.2718,20.9819,14.5050,17.7435,3.3083,223307.2109,21.0506,21.0110,21.0308,13.5836,2.8475,20.9680,20.8798,20.9239,14.7674,3.0457,21.0506,21.0348,21.0427,13.4945,-5.8932,14.6843,14.8444,14.7644,-9.1137,-2.8475,14.5050,14.6843,14.5947,-9.4689,-3.0457,14.5050,14.6017,14.5533,-9.5899,5.8932,0.1000,7.8141,-187579.2000,223307.2109
7363.0000,14.4686,20.8554,0.0000,174733.7000,-174733.7000,8.2787,0.0000,29204.7605,29204.7605,404.3201,203938.4605,0.0000,-203938.4605,14.4655,20.1409,0.0000,1415.5000,-1415.5000,0.0753,0.0000,233.5494,233.5494,3.6792,1649.0494,0.0000,-1649.0494,20.7762,14.3271,17.5516,3.0786,207802.1712,20.8554,20.7856,20.8205,11.5686,2.7345,20.7683,20.6894,20.7288,12.4525,2.8098,20.8554,20.8202,20.8378,11.6146,-5.5443,14.4655,14.6146,14.5401,-11.2385,-2.7345,14.3271,14.4655,14.3963,-11.0357,-2.8098,14.3271,14.3965,14.3618,-11.0154,5.5443,0.1000,7.8141,-176149.2000,207802.1712
7364.0000,14.2125,20.6026,1.3000,110694.8000,-110693.5000,5.2373,0.2659,18388.3504,18388.6163,255.7796,129083.1504,1.0341,-129082.1163,14.2266,14.2266,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.5346,13.9192,17.2269,1.9797,133631.6306,20.6026,20.5410,20.5718,9.1277,1.7458,20.5410,20.4603,20.5006,10.0010,1.7458,20.6026,20.5718,20.5872,9.1719,-3.4915,14.2266,14.4740,14.3503,-12.8592,-1.7458,13.9192,14.2266,14.0729,-14.2307,-1.7458,13.9192,14.0818,14.0005,-14.6612,3.4915,0.1000,7.8141,-110693.5000,133631.6306
7365.0000,14.0488,20.4431,29.2000,100462.6000,-100433.4000,4.7465,5.9875,16623.7157,16629.7032,231.8134,117086.3157,23.2125,-117063.1032,14.0553,14.0553,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3654,13.7485,17.0569,1.7947,121139.0594,20.4431,20.3687,20.4059,7.8606,1.5822,20.3687,20.2868,20.3277,8.4581,1.5822,20.4431,20.4047,20.4239,7.9541,-3.1644,14.0553,14.3357,14.1955,-14.0169,-1.5822,13.7485,14.0553,13.9019,-15.2987,-1.5822,13.7485,13.9054,13.8269,-15.6807,3.1644,0.1000,7.8141,-100433.4000,121139.0594
7366.0000,14.1429,20.5121,246.9000,75468.4000,-75221.5000,3.5736,50.5499,12515.8504,12566.4003,174.5267,87984.2504,196.3501,-87787.9003,20.3298,20.4335,3021.1000,2182.0000,839.1000,0.2826,570.7093,399.2949,970.0042,13.8005,2581.2949,2450.3907,-130.9042,20.3293,13.3820,16.8556,1.3064,88183.7550,20.5121,20.3298,20.4210,8.7362,1.2854,20.3298,20.1633,20.2465,8.0661,1.0028,20.5121,20.4020,20.4570,9.0538,-2.2882,15.3757,15.0017,15.1887,-1.3310,-1.2854,13.3820,13.9505,13.6663,-17.2750,-1.0028,13.3820,13.6605,13.5212,-18.4615,2.2882,0.1000,7.8141,-74382.4000,88183.7550
7367.0000,14.3962,20.7416,366.5000,66575.1000,-66208.6000,3.1621,74.7298,11107.9729,11182.7027,154.4334,77683.0729,291.7702,-77391.3027,20.4344,21.0663,5028.5000,4463.9000,564.6000,0.4935,948.7733,818.5826,1767.3559,24.1006,5282.4826,4079.7267,-1202.7559,20.4203,13.0105,16.7154,1.1299,76269.2873,20.7416,20.4344,20.5880,11.0962,1.2185,20.4344,20.1037,20.2690,8.7994,0.7251,20.7416,20.5384,20.6400,11.5742,-1.9436,16.7777,16.0158,16.3967,11.6378,-1.2185,13.0105,13.8588,13.4346,-19.0913,-0.7251,13.0105,13.3808,13.1956,-21.2466,1.9436,0.1000,7.8141,-65644.0000,76269.2873
7368.0000,14.2736,20.5783,486.5000,61011.0000,-60524.5000,2.9104,99.3945,10149.7930,10249.1875,142.1406,71160.7930,387.1055,-70773.6875,20.3986,18.5513,7052.6000,2057.3000,4995.3000,0.4613,1331.2286,376.9941,1708.2227,22.5311,2434.2941,5721.3714,3287.0773,20.3630,12.8663,16.6146,1.0491,70815.2351,20.5783,20.3986,20.4885,9.7800,1.1239,20.3986,20.0820,20.2403,8.6677,0.6626,20.5783,20.4672,20.5228,9.9984,-1.7865,15.7140,15.9400,15.8270,1.6020,-1.1239,12.8663,13.7385,13.3024,-19.6440,-0.6626,12.8663,13.2252,13.0458,-21.7363,1.7865,0.1000,7.8141,-55529.2000,70815.2351
7369.0000,14.1424,20.4120,635.3000,56148.3000,-55513.0000,2.6861,130.0713,9311.6530,9441.7244,131.1856,65459.9530,505.2287,-64954.7244,20.2824,16.6601,10967.8000,675.7000,10292.1000,0.5794,2073.0459,123.5327,2196.5786,28.2990,799.2327,8894.7541,8095.5214,20.2465,12.7958,16.5211,0.8969,60540.0836,20.4120,20.2824,20.3472,8.2668,1.0885,20.2824,19.9958,20.1391,7.6523,0.5091,20.4120,20.3264,20.3692,8.3482,-1.5976,15.3117,15.5769,15.4443,-3.4771,-1.0885,12.7958,13.7769,13.2863,-18.9419,-0.5091,12.7958,13.1651,12.9804,-21.4457,1.5976,0.1000,7.8141,-45220.9000,60540.0836
7370.0000,14.0772,20.2239,1174.1000,51479.7000,-50305.6000,2.4916,240.6400,8524.1815,8764.8215,121.6861,60003.8815,933.4600,-59070.4215,20.1402,15.8991,12857.7000,0.8000,12856.9000,0.6371,2434.3047,0.1458,2434.4505,31.1172,0.9458,10423.3953,10422.4495,20.1055,12.7796,16.4426,0.7763,52399.3997,20.2239,20.1402,20.1821,6.6699,1.0429,20.1402,19.8869,20.0136,6.4768,0.4058,20.2239,20.1667,20.1953,6.6729,-1.4487,15.1101,15.3569,15.2335,-5.7122,-1.0429,12.7796,13.8711,13.3254,-17.8635,-0.4058,12.7796,13.1560,12.9678,-20.7761,1.4487,0.1000,7.8141,-37448.7000,52399.3997
7371.0000,14.1983,18.1800,1865.4000,47196.1000,-45330.7000,2.3246,381.5759,7837.4511,8219.0269,113.5302,55033.5511,1483.8241,-53549.7269,18.9716,14.7533,17442.6000,0.0000,17442.6000,0.8663,3349.5542,0.0000,3349.5542,42.3098,0.0000,14093.0458,14093.0458,18.9813,13.8135,16.3974,0.7738,52234.8028,18.1800,18.9716,18.5758,-12.1637,1.4511,18.9716,19.6581,19.3148,-1.5033,0.5848,18.1800,18.7869,18.4835,-13.4051,-2.0358,14.3939,14.8413,14.6176,-12.7180,-1.4511,13.8135,13.8614,13.8374,-11.3265,-0.5848,13.8135,13.7400,13.7768,-10.4207,2.0358,0.1000,7.8141,-27888.1000,52234.8028
7372.0000,14.3112,18.2507,2094.7000,46109.3000,-44014.6000,2.2868,427.6980,7677.6483,8105.3464,111.6832,53786.9483,1667.0020,-52119.9464,18.5223,14.3917,15210.2000,0.0000,15210.2000,0.7703,2937.5547,0.0000,2937.5547,37.6225,0.0000,12272.6453,12272.6453,18.6014,14.0906,16.3460,0.6856,46276.0874,18.2507,18.5223,18.3865,-10.8799,1.4002,18.5223,19.1483,18.8353,-5.6113,0.6298,18.2507,18.4317,18.3412,-11.3242,-2.0300,14.3003,14.6073,14.4538,-13.3055,-1.4002,14.0906,14.1884,14.1395,-8.4197,-0.6298,14.0906,14.1070,14.0988,-7.7304,2.0300,0.1000,7.8141,-28804.4000,46276.0874
7373.0000,14.3620,18.2328,2389.9000,43275.9000,-40886.0000,2.1696,487.5725,7214.6177,7702.1902,105.9610,50490.5177,1902.3275,-48588.1902,18.4305,14.3325,16758.1000,0.0000,16758.1000,0.8552,3240.3231,0.0000,3240.3231,41.7674,0.0000,13517.7769,13517.7769,18.4868,14.1066,16.2967,0.6005,40533.5698,18.2328,18.4305,18.3317,-9.3496,1.3699,18.4305,18.8971,18.6638,-5.8312,0.5147,18.2328,18.3747,18.3038,-9.5648,-1.8846,14.3559,14.5803,14.4681,-12.1415,-1.3699,14.1066,14.3949,14.2507,-7.9484,-0.5147,14.1066,14.2033,14.1549,-8.1559,1.8846,0.1000,7.8141,-24127.9000,40533.5698
7374.0000,14.1663,19.7846,3697.6000,50239.7000,-46542.1000,2.5674,756.7538,8336.5033,9093.2571,125.3866,58576.2033,2940.8462,-55635.3571,19.0562,14.9566,6244.8000,0.0000,6244.8000,0.3192,1197.9392,0.0000,1197.9392,15.5886,0.0000,5046.8608,5046.8608,19.1584,13.4360,16.2972,0.7351,49620.4771,19.7846,19.0562,19.4204,5.2511,0.9622,19.0562,18.8565,18.9563,-0.9019,0.6430,19.7846,19.2793,19.5320,6.7101,-1.6052,14.5085,14.7026,14.6056,-9.9549,-0.9622,13.4360,14.2861,13.8610,-13.2847,-0.6430,13.4360,13.8448,13.6404,-15.0126,1.6052,0.1000,7.8141,-40297.3000,49620.4771
7375.0000,13.8349,19.9380,1980.8000,75360.2000,-73379.4000,3.6616,407.5871,12406.9546,12814.5417,178.8269,87767.1546,1573.2129,-86193.9417,19.6280,15.4780,5419.6000,0.0000,5419.6000,0.2741,1032.3595,0.0000,1032.3595,13.3863,0.0000,4387.2405,4387.2405,19.6099,13.1812,16.3956,1.2444,83994.2955,19.9380,19.6280,19.7830,8.4271,1.3119,19.6280,19.2546,19.4413,5.2464,1.0378,19.9380,19.7668,19.8524,9.0990,-2.3497,14.1499,14.5175,14.3337,-13.1619,-1.3119,13.1812,13.7991,13.4902,-17.3123,-1.0378,13.1812,13.4537,13.3175,-18.2328,2.3497,0.1000,7.8141,-67959.8000,83994.2955
7376.0000,13.6582,19.8608,1628.5000,90652.7000,-89024.2000,4.3565,336.0670,14862.6760,15198.7429,212.7652,105515.3760,1292.4330,-104222.9429,19.7247,15.5336,681.2000,0.0000,681.2000,0.0341,129.6080,0.0000,129.6080,1.6665,0.0000,551.5920,551.5920,19.7087,13.2768,16.4928,1.5886,107229.9035,19.8608,19.7247,19.7927,7.4870,1.4635,19.7247,19.5321,19.6284,6.8745,1.4294,19.8608,19.7960,19.8284,7.7062,-2.8930,13.6482,14.1239,13.8861,-17.8944,-1.4635,13.2768,13.6032,13.4400,-16.9927,-1.4294,13.2768,13.4226,13.3497,-16.9123,2.8930,0.1000,7.8141,-88343.0000,107229.9035
7377.0000,13.6495,19.9642,1002.5000,117461.4000,-116458.9000,5.5805,206.9116,19254.0637,19460.9753,272.5439,136715.4637,795.5884,-135919.8753,13.6215,19.0990,3.0000,908.1000,-905.1000,0.0497,0.6215,147.9927,148.6142,2.4280,1056.0927,2.3785,-1053.7142,19.8164,13.4354,16.6259,2.0529,138570.0222,19.9642,19.8205,19.8924,8.2303,1.8436,19.8015,19.6681,19.7348,7.6140,1.8933,19.9642,19.8916,19.9279,8.4790,-3.7369,13.6215,13.9094,13.7654,-18.0638,-1.8436,13.4354,13.6215,13.5284,-15.3565,-1.8933,13.4354,13.5212,13.4783,-14.9434,3.7369,0.1000,7.8141,-117364.0000,138570.0222
7378.0000,13.7356,20.1010,573.2000,133841.5000,-133268.3000,6.3284,118.1387,21983.5455,22101.6842,309.0695,155825.0455,455.0613,-155369.9842,13.7135,19.4051,0.0000,8051.6000,-8051.6000,0.4266,0.0000,1313.8881,1313.8881,20.8356,9365.4881,0.0000,-9365.4881,19.9281,13.5923,16.7602,2.4455,165074.3713,20.1010,19.9433,20.0221,9.3697,1.9673,19.8474,19.7478,19.7976,7.9408,2.3939,20.1010,20.0271,20.0640,9.7004,-4.3612,13.7135,13.9178,13.8156,-16.5053,-1.9673,13.5923,13.7135,13.6529,-13.6815,-2.3939,13.5923,13.6534,13.6229,-13.1762,4.3612,0.1000,7.8141,-141319.9000,165074.3713
7379.0000,13.8270,20.2220,219.1000,140722.8000,-140503.7000,6.6373,45.0898,23163.6422,23208.7320,324.1542,163886.4422,174.0102,-163712.4320,13.8062,19.4968,0.0000,14459.2000,-14459.2000,0.7664,0.0000,2362.6416,2362.6416,37.4308,16821.8416,0.0000,-16821.8416,20.0239,13.7067,16.8653,2.6725,180393.8014,20.2220,20.0548,20.1384,10.2942,1.9570,19.8977,19.8083,19.8530,8.2842,2.7234,20.2220,20.1494,20.1857,10.6761,-4.6803,13.8062,13.9844,13.8953,-15.0455,-1.9570,13.7067,13.8062,13.7565,-12.5198,-2.7234,13.7067,13.7612,13.7339,-12.0450,4.6803,0.1000,7.8141,-154962.9000,180393.8014
7380.0000,13.9217,20.3328,0.0000,147812.8000,-147812.8000,6.9637,0.0000,24385.1936,24385.1936,340.0983,172197.9936,0.0000,-172197.9936,13.9009,19.5905,0.0000,21122.0000,-21122.0000,1.1200,0.0000,3456.0713,3456.0713,54.6994,24578.0713,0.0000,-24578.0713,20.1120,13.8220,16.9670,2.9055,196118.5263,20.3328,20.1568,20.2448,11.0913,1.9479,19.9501,19.8673,19.9087,8.6777,3.0679,20.3328,20.2617,20.2972,11.5159,-5.0158,13.9009,14.0615,13.9812,-13.7855,-1.9479,13.8220,13.9009,13.8615,-11.4462,-3.0679,13.8220,13.8673,13.8446,-10.9898,5.0158,0.1000,7.8141,-168934.8000,196118.5263
7381.0000,14.0026,20.4115,0.0000,155151.5000,-155151.5000,7.3140,0.0000,25645.0319,25645.0319,357.2054,180796.5319,0.0000,-180796.5319,13.9838,19.6721,0.0000,23102.2000,-23102.2000,1.2255,0.0000,3784.6333,3784.6333,59.8506,26886.8333,0.0000,-26886.8333,20.1910,13.9126,17.0518,3.0635,206788.9953,20.4115,20.2423,20.3269,11.5982,2.0295,20.0277,19.9413,19.9845,9.3303,3.2550,20.4115,20.3448,20.3781,11.9851,-5.2845,13.9838,14.1285,14.0562,-12.8288,-2.0295,13.9126,13.9838,13.9482,-10.6723,-3.2550,13.9126,13.9543,13.9334,-10.2601,5.2845,0.1000,7.8141,-178253.7000,206788.9953
7382.0000,14.0256,20.4315,0.0000,159434.7000,-159434.7000,7.5199,0.0000,26367.3568,26367.3568,367.2621,185802.0568,0.0000,-185802.0568,14.0109,19.6976,0.0000,15274.6000,-15274.6000,0.8105,0.0000,2503.2957,2503.2957,39.5851,17777.8957,0.0000,-17777.8957,20.2461,13.9227,17.0844,3.0100,203176.5560,20.4315,20.2897,20.3606,11.5603,2.2365,20.1322,20.0291,20.0807,10.1925,3.0470,20.4315,20.3713,20.4014,11.8098,-5.2835,14.0109,14.1509,14.0809,-12.5663,-2.2365,13.9227,14.0109,13.9668,-10.7427,-3.0470,13.9227,13.9725,13.9476,-10.4355,5.2835,0.1000,7.8141,-174709.3000,203176.5560
7383.0000,13.9632,20.3668,0.0000,128126.6000,-128126.6000,6.0442,0.0000,21158.2838,21158.2838,295.1877,149284.8838,0.0000,-149284.8838,13.9463,19.6316,0.0000,13924.0000,-13924.0000,0.7389,0.0000,2279.8041,2279.8041,36.0890,16203.8041,0.0000,-16203.8041,20.1858,13.8027,16.9942,2.4740,166996.4328,20.3668,20.2312,20.2990,10.4823,1.7684,20.0545,19.9748,20.0146,9.0342,2.5074,20.3668,20.3095,20.3382,10.7235,-4.2758,13.9463,14.1467,14.0465,-12.9828,-1.7684,13.8027,13.9463,13.8745,-12.0404,-2.5074,13.8027,13.8872,13.8450,-11.8868,4.2758,0.1000,7.8141,-142050.6000,166996.4328
7384.0000,13.9194,20.3247,0.0000,129774.2000,-129774.2000,6.1194,0.0000,21408.1458,21408.1458,298.8608,151182.3458,0.0000,-151182.3458,13.9053,19.5916,0.0000,7969.2000,-7969.2000,0.4228,0.0000,1304.0362,1304.0362,20.6495,9273.2362,0.0000,-9273.2362,20.1660,13.7561,16.9610,2.3962,161743.1463,20.3247,20.1991,20.2619,9.9429,1.8989,20.0885,19.9811,20.0348,9.2084,2.3217,20.3247,20.2676,20.2962,10.1315,-4.2205,13.9053,14.1002,14.0027,-13.3956,-1.8989,13.7561,13.9053,13.8307,-12.4854,-2.3217,13.7561,13.8380,13.7970,-12.3855,4.2205,0.1000,7.8141,-137743.4000,161743.1463
7385.0000,13.8579,20.2637,0.0000,123426.5000,-123426.5000,5.8184,0.0000,20331.4122,20331.4122,284.1607,143757.9122,0.0000,-143757.9122,13.8549,19.5416,0.0000,692.1000,-692.1000,0.0367,0.0000,113.1689,113.1689,1.7930,805.2689,0.0000,-805.2689,20.1407,13.6608,16.9007,2.1680,146337.8770,20.2637,20.1533,20.2085,9.2799,1.9272,20.1418,20.0053,20.0736,9.5666,1.9639,20.2637,20.2091,20.2364,9.4032,-3.8912,13.8549,14.0536,13.9542,-13.7971,-1.9272,13.6608,13.8549,13.7578,-13.2473,-1.9639,13.6608,13.7609,13.7109,-13.3114,3.8912,0.1000,7.8141,-124118.6000,146337.8770
7386.0000,13.7925,20.1996,0.0000,107111.0000,-107111.0000,5.0472,0.0000,17616.6487,17616.6487,246.4985,124727.6487,0.0000,-124727.6487,13.7943,13.7943,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0837,13.5513,16.8175,1.8840,127166.9200,20.1996,20.0876,20.1436,8.5637,1.6824,20.0876,19.9657,20.0267,8.8478,1.6824,20.1996,20.1426,20.1711,8.6999,-3.3648,13.7943,14.0253,13.9098,-14.1049,-1.6824,13.5513,13.7943,13.6728,-14.0652,-1.6824,13.5513,13.6761,13.6137,-14.2561,3.3648,0.1000,7.8141,-107111.0000,127166.9200
7387.0000,13.7455,20.1543,0.0000,102329.1000,-102329.1000,4.8198,0.0000,16811.5417,16811.5417,235.3930,119140.6417,0.0000,-119140.6417,13.7456,13.7456,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0366,13.4965,16.7665,1.8012,121582.7705,20.1543,20.0383,20.0963,8.1375,1.6066,20.0383,19.9201,19.9792,8.2770,1.6066,20.1543,20.0949,20.1246,8.2932,-3.2132,13.7456,13.9908,13.8682,-14.3609,-1.6066,13.4965,13.7456,13.6210,-14.4022,-1.6066,13.4965,13.6229,13.5597,-14.5912,3.2132,0.1000,7.8141,-102329.1000,121582.7705
7388.0000,13.6955,20.1052,0.0000,61556.6000,-61556.6000,2.8985,0.0000,10101.1725,10101.1725,141.5583,71657.7725,0.0000,-71657.7725,13.7302,13.7302,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9487,13.2294,16.5890,1.1129,75118.2968,20.1052,19.9442,20.0247,7.4325,0.9662,19.9442,19.8085,19.8764,7.1146,0.9662,20.1052,20.0187,20.0620,7.6999,-1.9323,13.7302,14.0779,13.9040,-13.6747,-0.9662,13.2294,13.7302,13.4798,-15.8366,-0.9662,13.2294,13.5043,13.3669,-16.6319,1.9323,0.1000,7.8141,-61556.6000,75118.2968
7389.0000,13.6281,20.0384,0.1000,59229.0000,-59228.9000,2.7880,0.0206,9703.8381,9703.8588,136.1614,68932.8381,0.0794,-68932.7588,13.6478,13.6478,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.8836,13.1434,16.5135,1.0738,72479.4460,20.0384,19.8823,19.9604,6.8834,0.9293,19.8823,19.7369,19.8096,6.5467,0.9293,20.0384,19.9569,19.9977,7.1354,-1.8587,13.6478,14.0678,13.8578,-14.1294,-0.9293,13.1434,13.6478,13.3956,-16.3982,-0.9293,13.1434,13.4082,13.2758,-17.1640,1.8587,0.1000,7.8141,-59228.9000,72479.4460
7390.0000,13.5971,20.0083,6.2000,51369.9000,-51363.7000,2.4173,1.2808,8410.1222,8411.4030,118.0579,59780.0222,4.9192,-59775.1030,19.8242,16.0339,1.4000,0.0000,1.4000,0.0001,0.2661,0.0000,0.2661,0.0038,0.0000,1.1339,1.1339,19.8297,13.0508,16.4402,0.9363,63201.7900,20.0083,19.8242,19.9162,6.6046,0.8058,19.8242,19.6700,19.7471,6.0438,0.8057,20.0083,19.9095,19.9589,6.9145,-1.6115,13.6246,14.0791,13.8518,-14.0040,-0.8058,13.0508,13.6244,13.3376,-16.6641,-0.8057,13.0508,13.3561,13.2035,-17.5333,1.6115,0.1000,7.8141,-51362.3000,63201.7900
7391.0000,13.5748,19.9843,15.7000,46664.0000,-46648.3000,2.1960,3.2444,7635.6896,7638.9340,107.2472,54299.6896,12.4556,-54287.2340,19.7806,15.5752,58.5000,0.0000,58.5000,0.0029,11.1230,0.0000,11.1230,0.1426,0.0000,47.3770,47.3770,19.7877,12.9759,16.3818,0.8536,57618.0840,19.9843,19.7806,19.8825,6.4330,0.7330,19.7806,19.6135,19.6971,5.7068,0.7300,19.9843,19.8746,19.9294,6.7796,-1.4630,13.6145,14.0989,13.8567,-13.7912,-0.7330,12.9759,13.6066,13.2913,-16.8345,-0.7300,12.9759,13.3122,13.1440,-17.7917,1.4630,0.1000,7.8141,-46589.8000,57618.0840
7392.0000,13.5716,19.9650,74.4000,41116.5000,-41042.1000,1.9378,15.3755,6727.4450,6742.8205,94.6398,47843.9450,59.0245,-47784.9205,19.7385,15.5366,140.2000,0.0000,140.2000,0.0070,26.6706,0.0000,26.6706,0.3421,0.0000,113.5294,113.5294,19.7479,12.9041,16.3260,0.7551,50966.7350,19.9650,19.7385,19.8517,6.2764,0.6483,19.7385,19.5596,19.6491,5.3857,0.6413,19.9650,19.8416,19.9033,6.6605,-1.2895,13.6338,14.1413,13.8875,-13.3061,-0.6483,12.9041,13.6130,13.2586,-16.8790,-0.6413,12.9041,13.2853,13.0947,-17.9686,1.2895,0.1000,7.8141,-40901.9000,50966.7350
7393.0000,13.5767,19.9584,104.6000,36765.7000,-36661.1000,1.7347,21.6148,6016.2878,6037.9026,84.7217,42781.9878,82.9852,-42699.0026,19.7010,15.5025,178.9000,0.0000,178.9000,0.0089,34.0480,0.0000,34.0480,0.4369,0.0000,144.8520,144.8520,19.7144,12.8402,16.2773,0.6779,45757.3962,19.9584,19.7010,19.8297,6.2109,0.5812,19.7010,19.5092,19.6051,5.1124,0.5723,19.9584,19.8161,19.8873,6.6485,-1.1535,13.6560,14.1941,13.9251,-12.8150,-0.5812,12.8402,13.6272,13.2337,-16.8737,-0.5723,12.8402,13.2656,13.0529,-18.0912,1.1535,0.1000,7.8141,-36482.2000,45757.3962
7394.0000,13.7747,18.0234,129.9000,32939.3000,-32809.4000,1.5562,26.7557,5415.2818,5442.0375,75.9999,38354.5818,103.1443,-38251.4375,19.1403,14.9511,163.8000,0.0000,163.8000,0.0082,31.3888,0.0000,31.3888,0.4002,0.0000,132.4112,132.4112,18.9294,13.5814,16.2554,0.7108,47979.5996,18.0234,19.1403,18.5818,-8.6697,0.7808,19.1403,19.3485,19.2444,1.0121,0.7726,18.0234,18.7209,18.3722,-11.4812,-1.5534,13.7135,14.1386,13.9260,-12.8208,-0.7808,13.5814,13.7003,13.6409,-11.6913,-0.7726,13.5814,13.5918,13.5866,-11.3008,1.5534,0.1000,7.8141,-32645.6000,47979.5996
7395.0000,13.9951,18.2149,216.1000,29034.6000,-28818.5000,1.3788,44.3505,4798.2817,4842.6321,67.3366,33832.8817,171.7495,-33661.1321,18.6294,14.4857,434.4000,0.0000,434.4000,0.0219,83.7810,0.0000,83.7810,1.0714,0.0000,350.6190,350.6190,18.6210,13.7894,16.2052,0.5649,38131.9577,18.2149,18.6294,18.4221,-7.9409,0.6967,18.6294,19.0530,18.8412,-2.9575,0.6748,18.2149,18.4085,18.3117,-9.0272,-1.3715,13.9853,14.2392,14.1123,-10.5497,-0.6967,13.7894,13.9690,13.8792,-9.4438,-0.6748,13.7894,13.8711,13.8303,-9.1955,1.3715,0.1000,7.8141,-28384.1000,38131.9577
7396.0000,14.1059,18.2850,346.5000,28144.7000,-27798.2000,1.3455,70.9845,4663.4726,4734.4571,65.7143,32808.1726,275.5155,-32532.6571,18.5355,14.4287,968.3000,0.0000,968.3000,0.0493,186.9765,0.0000,186.9765,2.4090,0.0000,781.3235,781.3235,18.5398,13.8070,16.1734,0.5325,35942.7813,18.2850,18.5355,18.4103,-6.4230,0.6892,18.5355,18.8170,18.6763,-3.6468,0.6399,18.2850,18.4064,18.3457,-6.9019,-1.3291,14.1363,14.3737,14.2550,-9.1678,-0.6892,13.8070,14.1137,13.9604,-9.1935,-0.6399,13.8070,13.9670,13.8870,-9.3393,1.3291,0.1000,7.8141,-26829.9000,35942.7813
7397.0000,14.1618,18.2933,467.4000,25317.6000,-24850.2000,1.2194,95.6655,4200.6133,4296.2788,59.5513,29518.2133,371.7345,-29146.4788,18.5177,14.4176,1731.3000,0.0000,1731.3000,0.0883,334.3867,0.0000,334.3867,4.3141,0.0000,1396.9133,1396.9133,18.5130,13.7668,16.1399,0.4721,31865.3049,18.2933,18.5177,18.4055,-5.4359,0.6391,18.5177,18.7235,18.6206,-3.2574,0.5508,18.2933,18.4155,18.3544,-5.7841,-1.1899,14.2248,14.4845,14.3547,-8.3968,-0.6391,13.7668,14.1939,13.9804,-9.4738,-0.5508,13.7668,13.9884,13.8776,-9.9814,1.1899,0.1000,7.8141,-23118.9000,31865.3049
7398.0000,14.1141,18.8912,5854.7000,34763.7000,-28909.0000,1.9468,1199.2434,5761.3352,6960.5786,95.0765,40525.0352,4655.4566,-35869.5786,18.6368,14.5365,2649.1000,0.0000,2649.1000,0.1352,510.8728,0.0000,510.8728,6.6031,0.0000,2138.2272,2138.2272,18.6982,13.5669,16.1325,0.5312,35853.6975,18.8912,18.6368,18.7640,-0.3654,0.6940,18.6368,18.6890,18.6629,-1.9724,0.5588,18.8912,18.7023,18.7968,0.2748,-1.2528,14.2499,14.5343,14.3921,-8.3615,-0.6940,13.5669,14.1806,13.8737,-11.0939,-0.5588,13.5669,13.8813,13.7241,-12.1200,1.2528,0.1000,7.8141,-26259.9000,35853.6975
7399.0000,13.8885,20.0843,813.2000,45051.6000,-44238.4000,2.1689,167.1846,7426.4890,7593.6736,105.9271,52478.0890,646.0154,-51832.0736,19.1773,15.0619,3342.7000,0.0000,3342.7000,0.1703,640.2637,0.0000,640.2637,8.3151,0.0000,2702.4363,2702.4363,19.2805,13.0411,16.1608,0.7126,48099.1366,20.0843,19.1773,19.6308,9.9326,0.7797,19.1773,18.7987,18.9880,2.3970,0.6095,20.0843,19.4919,19.7881,11.9042,-1.3892,14.2294,14.5305,14.3799,-8.8112,-0.7797,13.0411,13.9968,13.5190,-15.3679,-0.6095,13.0411,13.5281,13.2846,-17.3021,1.3892,0.1000,7.8141,-40895.7000,48099.1366
7400.0000,13.6713,19.7112,1724.0000,52596.7000,-50872.7000,2.5693,355.6981,8625.9877,8981.6858,125.4816,61222.6877,1368.3019,-59854.3858,19.4969,15.3400,2366.7000,0.0000,2366.7000,0.1195,451.5426,0.0000,451.5426,5.8338,0.0000,1915.1574,1915.1574,19.4532,12.9598,16.2065,0.9090,61356.6834,19.7112,19.4969,19.6040,7.9452,0.8963,19.4969,19.0964,19.2966,5.8250,0.7768,19.7112,19.6188,19.6650,8.4229,-1.6731,13.8917,14.3784,14.1350,-11.9237,-0.8963,12.9598,13.6690,13.3144,-17.1545,-0.7768,12.9598,13.2926,13.1262,-18.3033,1.6731,0.1000,7.8141,-48506.0000,61356.6834
7401.0000,13.5187,19.8216,581.6000,62520.6000,-61939.0000,2.9731,120.2985,10216.8996,10337.1980,145.2010,72737.4996,461.3015,-72276.1980,19.5621,15.3821,1106.6000,0.0000,1106.6000,0.0556,210.9607,0.0000,210.9607,2.7131,0.0000,895.6393,895.6393,19.5580,12.9618,16.2599,1.0997,74227.0969,19.8216,19.5621,19.6918,8.3465,1.0095,19.5621,19.3030,19.4325,6.8156,0.9540,19.8216,19.6819,19.7517,8.8371,-1.9635,13.5910,14.1183,13.8547,-14.9208,-1.0095,12.9618,13.4867,13.2243,-17.5113,-0.9540,12.9618,13.2104,13.0861,-18.0299,1.9635,0.1000,7.8141,-60832.4000,74227.0969
7402.0000,13.4559,19.7623,609.0000,64761.7000,-64152.7000,3.0771,126.0967,10567.5931,10693.6897,150.2794,75329.2931,482.9033,-74846.3897,19.5812,15.3964,21.7000,0.0000,21.7000,0.0011,4.1359,0.0000,4.1359,0.0531,0.0000,17.5641,17.5641,19.5752,13.0055,16.2904,1.1547,77943.3757,19.7623,19.5812,19.6717,7.5682,1.0261,19.5812,19.3823,19.4818,6.8770,1.0250,19.7623,19.6716,19.7169,7.8708,-2.0510,13.4386,13.9337,13.6861,-16.2220,-1.0261,13.0055,13.4365,13.2210,-16.9719,-1.0250,13.0055,13.2168,13.1112,-17.2181,2.0510,0.1000,7.8141,-64131.0000,77943.3757
7403.0000,13.4471,19.7367,734.0000,66150.7000,-65416.7000,3.1478,152.0005,10792.0481,10944.0486,153.7316,76942.7481,581.9995,-76360.7486,13.4402,13.4402,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.5692,13.0481,16.3087,1.1729,79172.8803,19.7367,19.5705,19.6536,7.0888,1.0493,19.5705,19.4047,19.4876,6.5933,1.0493,19.7367,19.6515,19.6941,7.3495,-2.0985,13.4402,13.8542,13.6472,-15.9759,-1.0493,13.0481,13.4402,13.2442,-16.3330,-1.0493,13.0481,13.2436,13.1458,-16.5196,2.0985,0.1000,7.8141,-65416.7000,79172.8803
7404.0000,13.4551,19.7304,845.0000,68129.1000,-67284.1000,3.2464,174.9639,11116.8820,11291.8458,158.5508,79245.9820,670.0361,-78575.9458,13.4520,13.4520,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.5682,13.0840,16.3261,1.2028,81192.0578,19.7304,19.5674,19.6489,6.8993,1.0821,19.5674,19.4124,19.4899,6.4203,1.0821,19.7304,19.6461,19.6882,7.1557,-2.1643,13.4520,13.8285,13.6402,-15.5729,-1.0821,13.0840,13.4520,13.2680,-15.8380,-1.0821,13.0840,13.2684,13.1762,-16.0056,2.1643,0.1000,7.8141,-67284.1000,81192.0578
7405.0000,13.4661,19.7283,939.5000,69333.4000,-68393.9000,3.3082,194.4956,11316.2893,11510.7849,161.5668,80649.6893,745.0044,-79904.6849,13.4648,13.4648,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.5697,13.1101,16.3399,1.2211,82423.8363,19.7283,19.5685,19.6484,6.8080,1.1027,19.5685,19.4179,19.4932,6.3378,1.1027,19.7283,19.6457,19.6870,7.0585,-2.2055,13.4648,13.8211,13.6430,-15.2071,-1.1027,13.1101,13.4648,13.2875,-15.4794,-1.1027,13.1101,13.2886,13.1993,-15.6479,2.2055,0.1000,7.8141,-68393.9000,82423.8363
7406.0000,13.4763,19.7251,1024.5000,69558.4000,-68533.9000,3.3235,212.0565,11355.7273,11567.7838,162.3135,80914.1273,812.4435,-80101.6838,13.4765,13.4765,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.5697,13.1268,16.3483,1.2236,82589.9553,19.7251,19.5684,19.6468,6.7282,1.1078,19.5684,19.4209,19.4947,6.2740,1.1078,19.7251,19.6441,19.6846,6.9709,-2.2157,13.4765,13.8221,13.6493,-14.8940,-1.1078,13.1268,13.4765,13.3016,-15.2273,-1.1078,13.1268,13.3034,13.2151,-15.4104,2.2157,0.1000,7.8141,-68533.9000,82589.9553
7407.0000,13.4851,19.7208,1151.9000,72525.2000,-71373.3000,3.4699,238.3918,11842.5074,12080.8992,169.4630,84367.7074,913.5082,-83454.1992,13.4827,19.1750,0.0000,192.4000,-192.4000,0.0102,0.0000,31.2939,31.2939,0.4976,223.6939,0.0000,-223.6939,19.5715,13.1580,16.3648,1.2753,86085.0951,19.7208,19.5710,19.6459,6.6796,1.1532,19.5676,19.4270,19.4973,6.2529,1.1634,19.7208,19.6440,19.6824,6.9064,-2.3166,13.4827,13.8142,13.6484,-14.7300,-1.1532,13.1580,13.4827,13.3204,-14.9416,-1.1634,13.1580,13.3213,13.2397,-15.0784,2.3166,0.1000,7.8141,-71565.7000,86085.0951
7408.0000,13.4995,19.7121,1335.1000,74398.0000,-73062.9000,3.5678,276.2403,12152.4030,12428.6434,174.2443,86550.4030,1058.8597,-85491.5434,13.4940,19.1863,0.0000,896.5000,-896.5000,0.0475,0.0000,145.8392,145.8392,2.3186,1042.3392,0.0000,-1042.3392,19.5679,13.1932,16.3805,1.3169,88888.3650,19.7121,19.5689,19.6405,6.5906,1.1734,19.5540,19.4267,19.4904,6.1324,1.2209,19.7121,19.6398,19.6760,6.8065,-2.3943,13.4940,13.8127,13.6533,-14.5211,-1.1734,13.1932,13.4940,13.3436,-14.6285,-1.2209,13.1932,13.3460,13.2696,-14.7125,2.3943,0.1000,7.8141,-73959.4000,88888.3650
7409.0000,13.6298,19.1296,4757.4000,54658.8000,-49901.4000,2.8209,982.2244,8955.4311,9937.6555,137.7681,63614.2311,3775.1756,-59839.0555,13.6248,13.6248,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.2692,13.3477,16.3084,0.9545,64426.7252,19.1296,19.3170,19.2233,1.5512,0.9403,19.3170,19.3062,19.3116,3.9682,0.9403,19.1296,19.2506,19.1901,0.9405,-1.8806,13.6248,13.9176,13.7712,-12.9800,-0.9403,13.3477,13.6248,13.4862,-12.9030,-0.9403,13.3477,13.4858,13.4168,-12.9641,1.8806,0.1000,7.8141,-49901.4000,64426.7252
7410.0000,13.7060,19.2317,3671.4000,43616.7000,-39945.3000,2.2457,757.0573,7159.0782,7916.1355,109.6752,50775.7782,2914.3427,-47861.4355,13.7277,13.7277,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1835,13.3058,16.2447,0.7542,50910.2778,19.2317,19.1724,19.2020,2.1390,0.7486,19.1724,19.1755,19.1739,2.6658,0.7486,19.2317,19.1875,19.2096,2.1596,-1.4971,13.7277,14.0507,13.8892,-11.6874,-0.7486,13.3058,13.7277,13.5168,-12.7921,-0.7486,13.3058,13.5336,13.4197,-13.2147,1.4971,0.1000,7.8141,-39945.3000,50910.2778
7411.0000,13.7699,18.9114,4971.3000,39568.6000,-34597.3000,2.1242,1024.0286,6504.4105,7528.4390,103.7446,46073.0105,3947.2714,-42125.7390,13.7799,13.7799,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0313,13.3795,16.2054,0.6860,46305.7944,18.9114,19.0665,18.9890,0.0268,0.7081,19.0665,19.0739,19.0702,1.8729,0.7081,18.9114,19.0099,18.9607,-0.4010,-1.4162,13.7799,14.1364,13.9582,-11.1150,-0.7081,13.3795,13.7799,13.5797,-12.1954,-0.7081,13.3795,13.5866,13.4831,-12.5763,1.4162,0.1000,7.8141,-34597.3000,46305.7944
7412.0000,14.0190,16.9095,10682.1000,23034.5000,-12352.4000,1.6461,2191.4470,3808.8579,6000.3048,80.3948,26843.3579,8490.6530,-18352.7048,18.6792,14.8976,92.8000,0.0000,92.8000,0.0051,17.8866,0.0000,17.8866,0.2514,0.0000,74.9134,74.9134,18.3381,13.9137,16.1259,0.4149,28003.2766,16.9095,18.6792,17.7944,-13.6695,0.5504,18.6792,18.9545,18.8169,-0.7198,0.5453,16.9095,18.0313,17.4704,-17.5911,-1.0957,13.9680,14.2643,14.1161,-9.4515,-0.5504,13.9137,13.9592,13.9365,-8.0948,-0.5453,13.9137,13.8958,13.9047,-7.6789,1.0957,0.1000,7.8141,-12259.6000,28003.2766
7413.0000,14.3529,16.8286,7396.1000,23273.4000,-15877.3000,1.4846,1509.1280,3879.1124,5388.2403,72.5078,27152.5124,5886.9720,-21265.5403,17.7549,13.6543,711.6000,0.0000,711.6000,0.0362,138.8181,0.0000,138.8181,1.7689,0.0000,572.7819,572.7819,17.7073,14.4737,16.0905,0.4048,27322.5578,16.8286,17.7549,17.2917,-16.8931,0.7544,17.7549,18.5321,18.1435,-8.0550,0.7182,16.8286,17.3050,17.0668,-18.9802,-1.4726,14.2534,14.3749,14.3142,-7.4963,-0.7544,14.4737,14.2836,14.3787,-3.5833,-0.7182,14.4737,14.3416,14.4077,-2.5603,1.4726,0.1000,7.8141,-15165.7000,27322.5578
7414.0000,14.5821,16.4462,8664.4000,17877.9000,-9213.5000,1.2954,1761.4074,2996.2631,4757.6705,63.2676,20874.1631,6902.9926,-13971.1705,17.4225,13.3907,2258.1000,0.0000,2258.1000,0.1168,442.4776,0.0000,442.4776,5.7022,0.0000,1815.6224,1815.6224,17.3787,14.7015,16.0401,0.2794,18859.3570,16.4462,17.4225,16.9344,-18.7040,0.6866,17.4225,18.1949,17.8087,-10.2791,0.5699,16.4462,17.0085,16.7274,-20.4555,-1.2565,14.3594,14.5161,14.4378,-6.6243,-0.6866,14.7015,14.5578,14.6297,-1.8644,-0.5699,14.7015,14.6182,14.6598,-1.0113,1.2565,0.1000,7.8141,-6955.4000,18859.3570
7415.0000,14.7194,16.1233,10036.1000,15591.8000,-5555.7000,1.2575,2035.7846,2621.7917,4657.5764,61.4150,18213.5917,8000.3154,-10213.2764,17.1146,13.1099,3896.2000,0.0000,3896.2000,0.2026,766.6750,0.0000,766.6750,9.8952,0.0000,3129.5250,3129.5250,17.1007,14.8965,15.9986,0.2121,14313.9316,16.1233,17.1146,16.6189,-20.3113,0.6963,17.1146,17.9949,17.5547,-11.6821,0.4937,16.1233,16.7297,16.4265,-21.8167,-1.1900,14.2657,14.5623,14.4140,-7.4903,-0.6963,14.8965,14.7400,14.8183,-0.7947,-0.4937,14.8965,14.8114,14.8539,0.0228,1.1900,0.1000,7.8141,-1659.5000,14313.9316
7416.0000,14.7622,16.0798,9541.7000,14077.0000,-4535.3000,1.1595,1934.1750,2369.5265,4303.7015,56.6302,16446.5265,7607.5250,-8839.0015,16.9241,12.9433,5567.0000,0.0000,5567.0000,0.2910,1098.3256,0.0000,1098.3256,14.2141,0.0000,4468.6744,4468.6744,16.9639,14.9658,15.9648,0.1653,11161.1023,16.0798,16.9241,16.5019,-19.6979,0.6768,16.9241,17.9075,17.4158,-11.8503,0.3857,16.0798,16.6213,16.3506,-20.6713,-1.0625,14.0435,14.5100,14.2767,-9.4314,-0.6768,14.9658,14.8736,14.9197,-0.6577,-0.3857,14.9658,14.9229,14.9444,-0.0513,1.0625,0.1000,7.8141,1031.7000,11161.1023
7417.0000,14.7663,15.7754,10299.6000,12687.9000,-2388.3000,1.1326,2087.6713,2135.9153,4223.5866,55.3128,14823.8153,8211.9287,-6611.8866,16.7541,12.7888,6623.2000,0.0000,6623.2000,0.3474,1309.7927,0.0000,1309.7927,16.9668,0.0000,5313.4073,5313.4073,16.8022,15.0728,15.9375,0.1335,9014.1908,15.7754,16.7541,16.2648,-21.0035,0.6821,16.7541,17.8540,17.3041,-11.9618,0.3347,15.7754,16.4560,16.1157,-21.9900,-1.0168,13.8522,14.3947,14.1235,-11.2030,-0.6821,15.0728,14.9562,15.0145,-0.3910,-0.3347,15.0728,15.0156,15.0442,0.2445,1.0168,0.1000,7.8141,4234.9000,9014.1908
7418.0000,14.6873,15.3502,11336.5000,11435.3000,-98.8000,1.1266,2300.7463,1921.3772,4222.1235,55.0226,13356.6772,9035.7537,-4320.9235,16.4414,12.4920,10233.9000,0.0000,10233.9000,0.5384,2032.7400,0.0000,2032.7400,26.2941,0.0000,8201.1600,8201.1600,16.5337,15.2834,15.9085,0.0823,5553.1176,15.3502,16.4414,15.8958,-23.8769,0.7428,16.4414,18.0538,17.2476,-11.5809,0.2044,15.3502,16.2057,15.7779,-24.4927,-0.9472,13.1742,14.0996,13.6369,-16.7746,-0.7428,15.2834,14.9714,15.1274,0.2004,-0.2044,15.2834,15.1483,15.2158,1.5033,0.9472,0.1000,7.8141,10135.1000,5553.1176
7419.0000,16.4420,16.9059,12466.9000,10234.6000,2232.3000,1.1287,2461.8991,1795.6512,4257.5503,55.1235,12030.2512,10005.0009,-2025.2503,17.2138,13.2753,12243.1000,0.0000,12243.1000,0.6476,2405.8665,0.0000,2405.8665,31.6287,0.0000,9837.2335,9837.2335,15.2615,16.4334,15.8475,-0.1189,-8028.9882,17.2138,16.3032,16.7585,-11.6291,-0.1604,16.4334,17.2138,16.8236,-15.8371,-0.8080,16.4334,16.4650,16.4492,-14.6115,0.9683,16.9059,12.8922,14.8990,-0.4296,0.1604,13.1993,14.5212,13.8603,-15.8428,0.8080,16.9059,15.8792,16.3925,14.8015,-0.9683,0.1000,7.8141,14475.4000,-8028.9882
7420.0000,16.7747,16.7339,13592.8000,9131.0000,4461.8000,1.1173,2670.7989,1615.5172,4286.3162,54.5662,10746.5172,10922.0011,175.4838,16.9693,12.9810,17052.9000,0.0000,17052.9000,0.8900,3362.3031,0.0000,3362.3031,43.4659,0.0000,13690.5969,13690.5969,15.1088,16.5135,15.8111,-0.1611,-10875.0614,16.9693,17.2545,17.1119,-7.9040,-0.0758,16.5135,16.9693,16.7414,-15.3328,-0.9658,16.5135,16.7398,16.6266,-12.6412,1.0415,16.7339,13.7583,15.2461,1.7508,0.0758,13.0420,13.7931,13.4175,-19.1213,0.9658,16.7339,16.3288,16.5313,13.4975,-1.0415,0.1000,7.8141,21514.7000,-10875.0614
7421.0000,15.0548,15.9891,11456.2000,13441.9000,-1985.7000,1.2153,2311.4879,2278.7504,4590.2384,59.3520,15720.6504,9144.7121,-6575.9384,16.8627,12.8927,17526.3000,0.0000,17526.3000,0.9186,3460.7453,0.0000,3460.7453,44.8624,0.0000,14065.5547,14065.5547,16.6389,15.0460,15.8424,0.0823,5555.8768,15.9891,16.8582,16.4237,-16.8617,0.9138,16.6389,17.7190,17.1789,-8.9529,-0.0048,15.9891,16.6389,16.3140,-16.5260,-0.9091,12.8927,14.3619,13.6273,-19.3949,-0.9138,12.8927,14.9999,13.9463,-10.9665,0.0048,15.0457,15.7512,15.3985,-2.0696,0.9091,0.1000,7.8141,15540.6000,5555.8768
7422.0000,14.4042,16.6282,6862.2000,17980.4000,-11118.2000,1.2059,1399.0311,3000.5824,4399.6136,58.8966,20980.9824,5463.1689,-15517.8136,16.9291,12.9656,21499.3000,0.0000,21499.3000,1.1289,4241.3465,0.0000,4241.3465,55.1342,0.0000,17257.9535,17257.9535,16.7461,14.9331,15.8396,0.0704,4754.9707,16.6282,16.7963,16.7123,-12.1254,0.9793,16.7461,17.7984,17.2722,-7.9398,-0.1496,16.6282,16.7461,16.6871,-11.2375,-0.8296,12.9656,13.6760,13.3208,-20.6966,-0.9793,12.9656,14.9175,13.9416,-11.1706,0.1496,14.9303,15.2637,15.0970,-4.6382,0.8296,0.1000,7.8141,10381.1000,4754.9707
7423.0000,14.0252,19.6274,5386.7000,71948.8000,-66562.1000,3.6822,1104.9765,11898.8170,13003.7934,179.8348,83847.6170,4281.7235,-79565.8934,18.4556,14.4670,9164.2000,0.0000,9164.2000,0.4806,1771.4042,0.0000,1771.4042,23.4741,0.0000,7392.7958,7392.7958,18.5608,13.4821,16.0215,0.9291,62715.1985,19.6274,18.4556,19.0415,16.1097,1.3876,18.4556,17.8676,18.1616,2.7764,0.9070,19.6274,18.8349,19.2311,19.2415,-2.2946,14.1543,14.0438,14.0991,-9.6608,-1.3876,13.4821,13.9886,13.7353,-13.5912,-0.9070,13.4821,14.0140,13.7480,-20.0815,2.2946,0.1000,7.8141,-57397.9000,62715.1985
7424.0000,13.5614,19.9564,0.0000,125404.9000,-125404.9000,5.9158,0.0000,20513.7233,20513.7233,288.9166,145918.6233,0.0000,-145918.6233,19.5213,15.4141,3130.7000,0.0000,3130.7000,0.1600,597.1287,0.0000,597.1287,7.8117,0.0000,2533.5713,2533.5713,19.4984,13.1560,16.3272,2.0860,140802.4938,19.9564,19.5213,19.7388,20.0397,2.0252,19.5213,19.0130,19.2671,14.4480,1.8653,19.9564,19.7312,19.8438,21.5411,-3.8905,13.6659,13.9234,13.7947,-14.0218,-2.0252,13.1560,13.5160,13.3360,-17.9098,-1.8653,13.1560,13.3730,13.2645,-22.8764,3.8905,0.1000,7.8141,-122274.2000,140802.4938
7425.0000,13.5826,19.9976,0.0000,147714.1000,-147714.1000,6.9470,0.0000,24175.0556,24175.0556,339.2822,171889.1556,0.0000,-171889.1556,13.5425,19.0553,0.0000,11164.8000,-11164.8000,0.6087,0.0000,1817.4909,1817.4909,29.7271,12982.2909,0.0000,-12982.2909,19.7133,13.4279,16.5706,2.7137,183172.2191,19.9976,19.7427,19.8701,18.1464,2.1128,19.5890,19.4086,19.4988,14.2918,2.7215,19.9976,19.8848,19.9412,19.0922,-4.8343,13.5425,13.7649,13.6537,-15.2971,-2.1128,13.4279,13.5425,13.4852,-15.0221,-2.7215,13.4279,13.5029,13.4654,-18.0134,4.8343,0.1000,7.8141,-158878.9000,183172.2191
7426.0000,13.7771,20.1953,0.0000,166280.0000,-166280.0000,7.8213,0.0000,27338.2746,27338.2746,381.9786,193618.2746,0.0000,-193618.2746,13.7524,19.4463,0.0000,27577.7000,-27577.7000,1.4608,0.0000,4502.7341,4502.7341,71.3420,32080.4341,0.0000,-32080.4341,19.9012,13.7019,16.8016,3.2880,221938.9227,20.1953,19.9254,20.0604,18.2686,2.1202,19.7299,19.6017,19.6658,14.3654,3.5809,20.1953,20.0893,20.1423,19.2948,-5.7011,13.7524,13.8711,13.8118,-12.8684,-2.1202,13.7019,13.7524,13.7272,-11.8175,-3.5809,13.7019,13.7421,13.7220,-13.9647,5.7011,0.1000,7.8141,-193857.7000,221938.9227
7427.0000,13.9552,20.3691,0.0000,175004.0000,-175004.0000,8.2421,0.0000,28893.9503,28893.9503,402.5301,203897.9503,0.0000,-203897.9503,13.9362,19.6274,0.0000,38085.4000,-38085.4000,2.0191,0.0000,6234.8813,6234.8813,98.6078,44320.2813,0.0000,-44320.2813,20.0649,13.8984,16.9816,3.6156,244051.7761,20.3691,20.0941,20.2316,18.5810,2.0743,19.8639,19.7532,19.8085,14.6129,4.0934,20.3691,20.2717,20.3204,19.6097,-6.1677,13.9362,14.0288,13.9825,-10.8216,-2.0743,13.8984,13.9362,13.9173,-9.7697,-4.0934,13.8984,13.9304,13.9144,-11.4686,6.1677,0.1000,7.8141,-213089.4000,244051.7761
7428.0000,14.1476,20.5582,0.0000,197371.2000,-197371.2000,9.3064,0.0000,32736.1405,32736.1405,454.5080,230107.3405,0.0000,-230107.3405,14.1340,19.8232,0.0000,45490.1000,-45490.1000,2.4134,0.0000,7468.6586,7468.6586,117.8675,52958.7586,0.0000,-52958.7586,20.2584,14.1144,17.1864,4.1145,277730.3683,20.5582,20.2948,20.4265,19.4394,2.2976,20.0532,19.9458,19.9995,15.7012,4.7111,20.5582,20.4686,20.5134,20.3688,-7.0087,14.1340,14.1937,14.1638,-8.9167,-2.2976,14.1144,14.1340,14.1242,-7.7026,-4.7111,14.1144,14.1325,14.1234,-9.0756,7.0087,0.1000,7.8141,-242861.3000,277730.3683
7429.0000,14.2911,20.6967,0.0000,211707.2000,-211707.2000,9.9950,0.0000,35234.3734,35234.3734,488.1397,246941.5734,0.0000,-246941.5734,14.2804,19.9667,0.0000,44327.3000,-44327.3000,2.3536,0.0000,7293.5232,7293.5232,114.9483,51620.8232,0.0000,-51620.8232,20.4180,14.2613,17.3397,4.3442,293234.0158,20.6967,20.4630,20.5799,19.8937,2.5471,20.2247,20.1186,20.1716,16.5969,4.9008,20.6967,20.6150,20.6559,20.6392,-7.4479,14.2804,14.3298,14.3051,-7.6780,-2.5471,14.2613,14.2804,14.2709,-6.5319,-4.9008,14.2613,14.2779,14.2696,-7.6900,7.4479,0.1000,7.8141,-256034.5000,293234.0158
7430.0000,14.4265,20.8290,0.0000,225596.6000,-225596.6000,10.6609,0.0000,37667.9176,37667.9176,520.6593,263264.5176,0.0000,-263264.5176,14.4179,20.1025,0.0000,45572.0000,-45572.0000,2.4212,0.0000,7513.7442,7513.7442,118.2480,53085.7442,0.0000,-53085.7442,20.5616,14.4048,17.4832,4.6023,310655.7817,20.8290,20.6106,20.7198,20.3354,2.7466,20.3725,20.2707,20.3216,17.2915,5.1678,20.8290,20.7515,20.7902,20.9926,-7.9143,14.4179,14.4553,14.4366,-6.5940,-2.7466,14.4048,14.4179,14.4114,-5.4309,-5.1678,14.4048,14.4166,14.4107,-6.4108,7.9143,0.1000,7.8141,-271168.6000,310655.7817
7431.0000,14.5363,20.9355,0.0000,236647.2000,-236647.2000,11.1931,0.0000,39617.3959,39617.3959,546.6546,276264.5959,0.0000,-276264.5959,14.5291,20.2117,0.0000,44424.8000,-44424.8000,2.3616,0.0000,7336.8676,7336.8676,115.3380,51761.6676,0.0000,-51761.6676,20.6819,14.5171,17.5995,4.7749,322303.8571,20.9355,20.7340,20.8347,20.5847,2.9438,20.5015,20.4017,20.4516,17.8232,5.3055,20.9355,20.8622,20.8988,21.1520,-8.2493,14.5291,14.5612,14.5451,-5.8159,-2.9438,14.5171,14.5291,14.5231,-4.6937,-5.3055,14.5171,14.5275,14.5223,-5.5405,8.2493,0.1000,7.8141,-281072.0000,322303.8571
7432.0000,14.6495,21.0465,0.0000,246928.5000,-246928.5000,11.6880,0.0000,41451.4919,41451.4919,570.8219,288379.9919,0.0000,-288379.9919,14.6436,20.3249,0.0000,47319.2000,-47319.2000,2.5167,0.0000,7828.4709,7828.4709,122.9105,55147.6709,0.0000,-55147.6709,20.7956,14.6365,17.7161,4.9991,337439.3711,21.0465,20.8498,20.9481,20.9326,3.0571,20.6128,20.5174,20.5651,18.2380,5.5738,21.0465,20.9753,21.0109,21.4781,-8.6309,14.6436,14.6673,14.6555,-5.0015,-3.0571,14.6365,14.6436,14.6401,-3.8605,-5.5738,14.6365,14.6433,14.6399,-4.5911,8.6309,0.1000,7.8141,-294247.7000,337439.3711
7433.0000,14.6681,21.0607,0.0000,244373.4000,-244373.4000,11.5758,0.0000,41040.9630,41040.9630,565.3428,285414.3630,0.0000,-285414.3630,14.6616,20.3403,0.0000,37587.8000,-37587.8000,2.0001,0.0000,6220.2122,6220.2122,97.6812,43808.0122,0.0000,-43808.0122,20.8373,14.6411,17.7392,4.8066,324444.0198,21.0607,20.8911,20.9759,20.3181,3.1919,20.6789,20.5818,20.6304,18.1478,5.1920,21.0607,20.9955,21.0281,20.7270,-8.3839,14.6616,14.6999,14.6807,-5.2240,-3.1919,14.6411,14.6616,14.6513,-4.3115,-5.1920,14.6411,14.6560,14.6486,-4.9853,8.3839,0.1000,7.8141,-281961.2000,324444.0198
7434.0000,14.6553,21.0468,0.0000,244895.1000,-244895.1000,11.6019,0.0000,41115.8476,41115.8476,566.6201,286010.9476,0.0000,-286010.9476,14.6489,20.3271,0.0000,26534.2000,-26534.2000,1.4120,0.0000,4390.1621,4390.1621,68.9610,30924.3621,0.0000,-30924.3621,20.8530,14.6207,17.7369,4.6345,312828.8575,21.0468,20.8981,20.9724,19.5472,3.3966,20.7304,20.6281,20.6793,18.0004,4.8087,21.0468,20.9848,21.0158,19.8593,-8.2053,14.6489,14.6939,14.6714,-5.7053,-3.3966,14.6207,14.6489,14.6348,-4.8952,-4.8087,14.6207,14.6393,14.6300,-5.5150,8.2053,0.1000,7.8141,-271429.3000,312828.8575
7435.0000,14.2880,20.6719,0.0000,150242.4000,-150242.4000,7.1171,0.0000,25002.9547,25002.9547,347.5899,175245.3547,0.0000,-175245.3547,14.2938,19.9679,0.0000,1475.6000,-1475.6000,0.0785,0.0000,242.8405,242.8405,3.8348,1718.4405,0.0000,-1718.4405,20.5660,14.0864,17.3262,2.6642,179834.9676,20.6719,20.5841,20.6280,14.8429,2.3462,20.5641,20.4393,20.5017,15.2287,2.4247,20.6719,20.6305,20.6512,14.9286,-4.7709,14.2938,14.4632,14.3785,-9.4686,-2.3462,14.0864,14.2938,14.1901,-10.4977,-2.4247,14.0864,14.2019,14.1441,-11.5453,4.7709,0.1000,7.8141,-151718.0000,179834.9676
7436.0000,14.1311,20.5272,0.0000,146651.4000,-146651.4000,6.9301,0.0000,24314.1363,24314.1363,338.4530,170965.5363,0.0000,-170965.5363,14.1275,19.8082,0.0000,536.5000,-536.5000,0.0285,0.0000,88.0752,88.0752,1.3922,624.5752,0.0000,-624.5752,20.4102,13.9677,17.1890,2.5617,172911.7074,20.5272,20.4140,20.4706,13.1966,2.3005,20.4066,20.2925,20.3496,13.2882,2.3290,20.5272,20.4694,20.4983,13.3818,-4.6295,14.1275,14.2907,14.2091,-11.0913,-2.3005,13.9677,14.1275,14.0476,-11.5019,-2.3290,13.9677,14.0517,14.0097,-12.3126,4.6295,0.1000,7.8141,-147187.9000,172911.7074
7437.0000,13.9471,20.3460,0.0000,86959.5000,-86959.5000,4.1050,0.0000,14354.6628,14354.6628,200.4832,101314.1628,0.0000,-101314.1628,13.9672,13.9672,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.2089,13.5997,16.9043,1.5503,104644.2977,20.3460,20.2081,20.2770,11.1485,1.3683,20.2081,20.0793,20.1437,10.9173,1.3683,20.3460,20.2736,20.3098,11.4053,-2.7367,13.9672,14.2339,14.1005,-11.9022,-1.3683,13.5997,13.9672,13.7834,-14.1102,-1.3683,13.5997,13.8037,13.7017,-15.3777,2.7367,0.1000,7.8141,-86959.5000,104644.2977
