Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7438.0000,13.8179,20.2217,0.0000,79856.1000,-79856.1000,3.7651,0.0000,13141.8713,13141.8713,183.8835,92997.9713,0.0000,-92997.9713,13.8271,13.8271,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0716,13.4602,16.7659,1.4224,96011.3261,20.2217,20.0694,20.1455,10.0066,1.2550,20.0694,19.9312,20.0003,9.5577,1.2550,20.2217,20.1418,20.1818,10.3006,-2.5101,13.8271,14.1407,13.9839,-12.8464,-1.2550,13.4602,13.8271,13.6437,-14.9651,-1.2550,13.4602,13.6565,13.5584,-16.1288,2.5101,0.1000,7.8141,-79856.1000,96011.3261
7439.0000,13.7450,20.1486,21.7000,59684.8000,-59663.1000,2.8128,4.4718,9805.4321,9809.9039,137.3745,69490.2321,17.2282,-69473.0039,13.7647,19.4522,0.0000,908.3000,-908.3000,0.0482,0.0000,148.3283,148.3283,2.3524,1056.6283,0.0000,-1056.6283,19.9524,13.2800,16.6162,1.0908,73630.1973,20.1486,19.9443,20.0464,9.2434,0.9216,19.9199,19.7817,19.8508,8.1604,0.9697,20.1486,20.0400,20.0943,9.6686,-1.8913,13.7647,14.1406,13.9526,-12.7334,-0.9216,13.2800,13.7647,13.5223,-15.7016,-0.9697,13.2800,13.5523,13.4161,-17.0174,1.8913,0.1000,7.8141,-60571.4000,73630.1973
7440.0000,13.6969,20.0762,136.9000,51683.0000,-51546.1000,2.4408,28.2336,8481.2253,8509.4588,119.2037,60164.2253,108.6664,-60055.5588,13.6992,17.9502,377.0000,2184.4000,-1807.4000,0.1367,78.0058,356.3854,434.3911,6.6776,2540.7854,298.9942,-2241.7911,19.8233,13.2033,16.5133,0.9750,65812.6523,20.0762,19.8442,19.9602,8.5981,0.7680,19.5579,19.5728,19.5654,5.1919,0.9047,20.0762,19.9588,20.0175,9.1084,-1.6728,13.6992,14.1485,13.9239,-12.7335,-0.7680,13.2033,13.6992,13.4513,-15.8845,-0.9047,13.2033,13.4895,13.3464,-17.0692,1.6728,0.1000,7.8141,-53353.5000,65812.6523
7441.0000,13.6924,20.0511,215.7000,46724.8000,-46509.1000,2.2108,44.4881,7666.7771,7711.2652,107.9707,54391.5771,171.2119,-54220.3652,13.6789,15.3438,1402.9000,1960.5000,-557.6000,0.1819,290.3691,319.7632,610.1323,8.8813,2280.2632,1112.5309,-1167.7323,19.6519,13.2087,16.4303,0.8809,59460.7396,20.0511,19.7689,19.9100,8.3642,0.6763,18.8312,19.1883,19.0098,-0.7036,0.8582,20.0511,19.9112,19.9812,9.0060,-1.5345,13.6789,14.1610,13.9200,-12.4974,-0.6763,13.2087,13.6789,13.4438,-15.4144,-0.8582,13.2087,13.4859,13.3473,-16.4226,1.5345,0.1000,7.8141,-47066.7000,59460.7396
7442.0000,14.0216,20.3590,301.4000,42393.3000,-42091.9000,2.0113,61.8300,7010.3548,7072.1848,98.2304,49403.6548,239.5700,-49164.0848,19.8617,20.0166,3681.4000,2718.9000,962.5000,0.3487,699.2898,492.9512,1192.2410,17.0299,3211.8512,2982.1102,-229.7410,19.7538,12.9108,16.3323,0.6501,43882.8175,20.3590,19.8617,20.1103,11.0804,0.7867,19.8617,19.0064,19.4340,5.9595,0.4380,20.3590,20.0211,20.1901,11.7771,-1.2247,16.6036,15.0127,15.8082,10.4903,-0.7867,12.9108,13.8864,13.3986,-15.5767,-0.4380,12.9108,13.3849,13.1479,-18.4037,1.2247,0.1000,7.8141,-41129.4000,43882.8175
7443.0000,14.3770,18.5698,418.2000,38407.1000,-37988.9000,1.8336,85.2979,6405.2292,6490.5271,89.5510,44812.3292,332.9021,-44479.4271,19.2463,18.5064,5657.4000,2823.4000,2834.0000,0.4365,1082.6984,505.8153,1588.5137,21.3187,3329.2153,4574.7016,1245.4863,19.1174,13.4901,16.3038,0.7440,50222.3996,18.5698,19.2463,18.9081,-3.6648,1.0623,19.2463,19.2491,19.2477,3.6622,0.6258,18.5698,19.0686,18.8192,-5.0485,-1.6881,15.7313,15.6551,15.6932,5.4213,-1.0623,13.4901,13.7955,13.6428,-12.2582,-0.6258,13.4901,13.5727,13.5314,-13.0502,1.6881,0.1000,7.8141,-35154.9000,50222.3996
7444.0000,14.5358,18.6744,598.5000,34640.4000,-34041.9000,1.6690,121.7611,5799.1164,5920.8775,81.5112,40439.5164,476.7389,-39962.7775,18.8351,17.5468,7202.3000,2770.8000,4431.5000,0.5139,1385.4565,492.5198,1877.9763,25.0988,3263.3198,5816.8435,2553.5237,18.8500,13.6386,16.2443,0.5925,39992.0090,18.6744,18.8351,18.7548,-3.1648,1.0058,18.8351,19.0947,18.9649,0.7321,0.4919,18.6744,18.7697,18.7221,-3.5575,-1.4977,15.8118,15.6714,15.7416,4.4806,-1.0058,13.6386,13.9992,13.8189,-10.3648,-0.4919,13.6386,13.7732,13.7059,-11.2686,1.4977,0.1000,7.8141,-29610.4000,39992.0090
7445.0000,14.3253,20.6301,369.7000,48906.0000,-48536.3000,2.3340,75.4686,8146.0683,8221.5369,113.9901,57052.0683,294.2314,-56757.8369,19.5165,16.9643,8265.3000,1492.3000,6773.0000,0.5006,1576.5596,268.7446,1845.3042,24.4496,1761.0446,6688.7404,4927.6958,19.5757,12.8973,16.2365,0.6996,47226.0720,20.6301,19.5165,20.0733,14.2029,0.9449,19.5165,18.9348,19.2257,4.7490,0.4443,20.6301,19.7807,20.2054,15.8316,-1.3891,15.6235,15.6307,15.6271,2.0311,-0.9449,12.8973,14.1127,13.5050,-14.5453,-0.4443,12.8973,13.4374,13.1674,-18.1659,1.3891,0.1000,7.8141,-41763.3000,47226.0720
7446.0000,14.1357,20.4496,411.5000,57594.2000,-57182.7000,2.7437,84.2597,9549.9210,9634.1807,133.9980,67144.1210,327.2403,-66816.8807,20.0408,17.1842,11446.6000,1653.6000,9793.0000,0.6646,2169.6847,300.8672,2470.5519,32.4581,1954.4672,9276.9153,7322.4481,19.9388,12.5799,16.2593,0.8743,59012.0445,20.4496,20.0408,20.2452,14.4724,1.1361,20.0408,19.1390,19.5899,9.1120,0.4715,20.4496,20.1734,20.3115,15.0054,-1.6076,15.8037,15.6834,15.7436,2.9392,-1.1361,12.5799,13.8579,13.2189,-17.5179,-0.4715,12.5799,13.0420,12.8109,-21.5200,1.6076,0.1000,7.8141,-47389.7000,59012.0445
7447.0000,13.6137,20.0051,0.0000,123048.5000,-123048.5000,5.8088,0.0000,20152.9498,20152.9498,283.6944,143201.4498,0.0000,-143201.4498,19.9439,15.9849,3816.0000,95.7000,3720.3000,0.1951,724.1484,17.3790,741.5274,9.5272,113.0790,3091.8516,2978.7726,19.8939,13.1794,16.5366,2.1539,145385.2111,20.0051,19.9439,19.9745,10.1456,2.0013,19.9439,19.7127,19.8283,11.3337,1.8062,20.0051,19.9799,19.9925,10.0916,-3.8075,13.6420,14.3407,13.9914,-18.8718,-2.0013,13.1794,13.3890,13.2842,-15.9107,-1.8062,13.1794,13.2315,13.2055,-15.5563,3.8075,0.1000,7.8141,-119328.2000,145385.2111
7448.0000,13.6992,20.1145,0.0000,170657.1000,-170657.1000,8.0288,0.0000,28006.5053,28006.5053,392.1131,198663.6053,0.0000,-198663.6053,19.9925,15.7762,1188.3000,0.0000,1188.3000,0.0592,225.3692,0.0000,225.3692,2.8918,0.0000,962.9308,962.9308,19.9871,13.5837,16.7854,2.9160,196830.9882,20.1145,19.9925,20.0535,11.1005,2.6960,19.9925,19.8579,19.9252,11.7543,2.6368,20.1145,20.0510,20.0827,11.2622,-5.3328,13.6816,13.8959,13.7888,-18.2300,-2.6960,13.5837,13.6346,13.6091,-11.6750,-2.6368,13.5837,13.5997,13.5917,-11.0196,5.3328,0.1000,7.8141,-169468.8000,196830.9882
7449.0000,13.9056,20.3217,0.0000,187171.4000,-187171.4000,8.8106,0.0000,30866.5627,30866.5627,430.2974,218037.9627,0.0000,-218037.9627,13.8821,19.3830,0.0000,12930.2000,-12930.2000,0.7068,0.0000,2115.1176,2115.1176,34.5210,15045.3176,0.0000,-15045.3176,20.1254,13.8532,16.9893,3.4111,230247.3720,20.3217,20.1597,20.2407,13.1276,2.7013,19.9986,19.9068,19.9527,11.5162,3.4081,20.3217,20.2474,20.2845,13.4748,-6.1094,13.8821,13.9940,13.9380,-14.6407,-2.7013,13.8532,13.8821,13.8677,-8.9749,-3.4081,13.8532,13.8665,13.8598,-8.4930,6.1094,0.1000,7.8141,-200101.6000,230247.3720
7450.0000,14.0427,20.4531,0.0000,199207.6000,-199207.6000,9.3899,0.0000,32958.4277,32958.4277,458.5874,232166.0277,0.0000,-232166.0277,14.0280,19.7172,0.0000,13920.8000,-13920.8000,0.7384,0.0000,2281.9948,2281.9948,36.0617,16202.7948,0.0000,-16202.7948,20.2695,13.9917,17.1306,3.6332,245241.5649,20.4531,20.3006,20.3769,14.2467,2.8838,20.1817,20.0630,20.1223,13.1824,3.6222,20.4531,20.3845,20.4188,14.5474,-6.5061,14.0280,14.1149,14.0714,-12.3332,-2.8838,13.9917,14.0280,14.0098,-7.9163,-3.6222,13.9917,14.0107,14.0012,-7.6059,6.5061,0.1000,7.8141,-213128.4000,245241.5649
7451.0000,14.2139,20.6223,0.0000,218940.1000,-218940.1000,10.3293,0.0000,36371.0055,36371.0055,504.4676,255311.1055,0.0000,-255311.1055,14.2021,19.8900,0.0000,21073.8000,-21073.8000,1.1185,0.0000,3463.4195,3463.4195,54.6240,24537.2195,0.0000,-24537.2195,20.4255,14.1860,17.3058,4.0815,275498.4548,20.6223,20.4620,20.5421,15.6759,3.0703,20.3092,20.2046,20.2569,14.2198,4.1888,20.6223,20.5530,20.5876,16.0121,-7.2590,14.2021,14.2609,14.2315,-10.1655,-3.0703,14.1860,14.2021,14.1941,-6.2846,-4.1888,14.1860,14.1940,14.1900,-6.0105,7.2590,0.1000,7.8141,-240013.9000,275498.4548
7452.0000,14.3229,20.7264,0.0000,223431.4000,-223431.4000,10.5531,0.0000,37213.8398,37213.8398,515.3984,260645.2398,0.0000,-260645.2398,14.3130,19.9981,0.0000,21736.4000,-21736.4000,1.1545,0.0000,3578.2006,3578.2006,56.3822,25314.6006,0.0000,-25314.6006,20.5342,14.2919,17.4130,4.1760,281881.3226,20.7264,20.5735,20.6499,16.3112,3.1329,20.4186,20.3150,20.3668,14.9324,4.2874,20.7264,20.6609,20.6936,16.6124,-7.4203,14.3130,14.3688,14.3409,-8.9291,-3.1329,14.2919,14.3130,14.3024,-5.6641,-4.2874,14.2919,14.3035,14.2977,-5.4671,7.4203,0.1000,7.8141,-245167.8000,281881.3226
7453.0000,14.3971,20.7977,0.0000,229624.5000,-229624.5000,10.8535,0.0000,38313.4373,38313.4373,530.0669,267937.9373,0.0000,-267937.9373,14.3885,20.0719,0.0000,18504.7000,-18504.7000,0.9833,0.0000,3049.6425,3049.6425,48.0217,21554.3425,0.0000,-21554.3425,20.6190,14.3650,17.4920,4.2300,285524.1274,20.7977,20.6547,20.7262,16.6182,3.2901,20.5206,20.4140,20.4673,15.5536,4.2733,20.7977,20.7348,20.7662,16.8715,-7.5634,14.3885,14.4415,14.4150,-8.2118,-3.2901,14.3650,14.3885,14.3768,-5.3665,-4.2733,14.3650,14.3778,14.3714,-5.2202,7.5634,0.1000,7.8141,-248129.2000,285524.1274
7454.0000,14.4837,20.8830,0.0000,236467.6000,-236467.6000,11.1825,0.0000,39537.2849,39537.2849,546.1330,276004.8849,0.0000,-276004.8849,14.4759,20.1586,0.0000,21497.6000,-21497.6000,1.1427,0.0000,3547.5364,3547.5364,55.8063,25045.1364,0.0000,-25045.1364,20.6998,14.4588,17.5793,4.3953,296684.6644,20.8830,20.7375,20.8102,17.0942,3.3466,20.5902,20.4901,20.5401,15.8592,4.4893,20.8830,20.8199,20.8514,17.3639,-7.8359,14.4759,14.5204,14.4981,-7.3991,-3.3466,14.4588,14.4759,14.4674,-4.7805,-4.4893,14.4588,14.4681,14.4634,-4.6471,7.8359,0.1000,7.8141,-257965.2000,296684.6644
7455.0000,14.5455,20.9424,0.0000,241303.0000,-241303.0000,11.4177,0.0000,40405.6925,40405.6925,557.6218,281708.6925,0.0000,-281708.6925,14.5385,20.2198,0.0000,20585.5000,-20585.5000,1.0946,0.0000,3400.2318,3400.2318,53.4583,23985.7318,0.0000,-23985.7318,20.7653,14.5196,17.6425,4.4654,301413.8274,20.9424,20.8025,20.8724,17.3203,3.4410,20.6619,20.5611,20.6115,16.2057,4.5356,20.9424,20.8814,20.9119,17.5661,-7.9767,14.5385,14.5812,14.5598,-6.8944,-3.4410,14.5196,14.5385,14.5291,-4.5384,-4.5356,14.5196,14.5301,14.5248,-4.4342,7.9767,0.1000,7.8141,-261888.5000,301413.8274
7456.0000,14.6000,20.9955,0.0000,244853.1000,-244853.1000,11.5904,0.0000,41054.0756,41054.0756,566.0587,285907.1756,0.0000,-285907.1756,14.5936,20.2740,0.0000,21308.6000,-21308.6000,1.1333,0.0000,3522.6070,3522.6070,55.3508,24831.2070,0.0000,-24831.2070,20.8195,14.5756,17.6976,4.5396,306425.8543,20.9955,20.8574,20.9265,17.4983,3.4857,20.7142,20.6163,20.6653,16.3684,4.6190,20.9955,20.9354,20.9655,17.7404,-8.1047,14.5936,14.6338,14.6137,-6.4810,-3.4857,14.5756,14.5936,14.5846,-4.3111,-4.6190,14.5756,14.5855,14.5806,-4.2221,8.1047,0.1000,7.8141,-266161.7000,306425.8543
7457.0000,14.6561,21.0505,0.0000,247499.4000,-247499.4000,11.7200,0.0000,41553.8623,41553.8623,572.3851,289053.2623,0.0000,-289053.2623,14.6499,20.3298,0.0000,23958.0000,-23958.0000,1.2746,0.0000,3963.9856,3963.9856,62.2475,27921.9856,0.0000,-27921.9856,20.8697,14.6343,17.7520,4.6299,312518.7813,21.0505,20.9105,20.9805,17.7172,3.4818,20.7549,20.6606,20.7077,16.4444,4.7564,21.0505,20.9905,21.0205,17.9712,-8.2382,14.6499,14.6869,14.6684,-6.0517,-3.4818,14.6343,14.6499,14.6421,-4.0196,-4.7564,14.6343,14.6430,14.6387,-3.9380,8.2382,0.1000,7.8141,-271457.4000,312518.7813
7458.0000,14.6928,21.0857,0.0000,249911.8000,-249911.8000,11.8387,0.0000,41996.1437,41996.1437,578.1807,291907.9437,0.0000,-291907.9437,14.6871,20.3660,0.0000,22820.4000,-22820.4000,1.2143,0.0000,3777.9023,3777.9023,59.3061,26598.3023,0.0000,-26598.3023,20.9100,14.6694,17.7897,4.6546,314186.1567,21.0857,20.9502,21.0179,17.7574,3.5414,20.8010,20.7055,20.7533,16.6053,4.7558,21.0857,21.0272,21.0564,17.9910,-8.2972,14.6871,14.7244,14.7057,-5.8401,-3.5414,14.6694,14.6871,14.6782,-3.9701,-4.7558,14.6694,14.6794,14.6744,-3.9057,8.2972,0.1000,7.8141,-272732.2000,314186.1567
7459.0000,14.3415,20.7249,0.0000,154199.9000,-154199.9000,7.3065,0.0000,25694.3628,25694.3628,356.8353,179894.2628,0.0000,-179894.2628,14.3458,20.0196,0.0000,1393.6000,-1393.6000,0.0742,0.0000,229.5238,229.5238,3.6223,1623.1238,0.0000,-1623.1238,20.6340,14.1583,17.3962,2.7310,184344.3664,20.7249,20.6516,20.6883,13.4149,2.4108,20.6327,20.5222,20.5774,14.1155,2.4849,20.7249,20.6908,20.7079,13.4212,-4.8957,14.3458,14.5072,14.4265,-9.4218,-2.4108,14.1583,14.3458,14.2521,-9.4456,-2.4849,14.1583,14.2598,14.2091,-9.8618,4.8957,0.1000,7.8141,-155593.5000,184344.3664
7460.0000,14.1845,20.5795,0.0000,147713.8000,-147713.8000,6.9827,0.0000,24521.4575,24521.4575,341.0258,172235.2575,0.0000,-172235.2575,14.1803,19.8604,0.0000,598.5000,-598.5000,0.0318,0.0000,98.3300,98.3300,1.5534,696.8300,0.0000,-696.8300,20.4767,14.0312,17.2539,2.5835,174384.2163,20.5795,20.4815,20.5305,11.9171,2.3170,20.4731,20.3712,20.4222,12.3365,2.3488,20.5795,20.5298,20.5547,12.0163,-4.6658,14.1803,14.3405,14.2604,-10.9892,-2.3170,14.0312,14.1803,14.1057,-10.5786,-2.3488,14.0312,14.1070,14.0691,-10.8456,4.6658,0.1000,7.8141,-148312.3000,174384.2163
7461.0000,13.9987,20.3659,232.1000,86789.9000,-86557.8000,4.1106,47.6314,14344.1941,14391.8255,200.7538,101134.0941,184.4686,-100949.6255,20.2632,16.4318,29.9000,0.0000,29.9000,0.0016,5.6527,0.0000,5.6527,0.0804,0.0000,24.2473,24.2473,20.2602,13.6654,16.9628,1.5484,104514.9300,20.3659,20.2632,20.3146,9.7498,1.3707,20.2632,20.1540,20.2086,10.0428,1.3691,20.3659,20.3133,20.3396,9.8682,-2.7398,14.0193,14.2833,14.1513,-11.7797,-1.3707,13.6654,14.0164,13.8409,-13.2326,-1.3691,13.6654,13.8563,13.7609,-14.0030,2.7398,0.1000,7.8141,-86527.9000,104514.9300
7462.0000,13.8814,20.2182,468.8000,80648.3000,-80179.5000,3.8283,96.3911,13292.1602,13388.5514,186.9686,93940.4602,372.4089,-93568.0514,20.1071,15.8670,506.7000,0.0000,506.7000,0.0251,95.9692,0.0000,95.9692,1.2266,0.0000,410.7308,410.7308,20.1052,13.5411,16.8232,1.4265,96288.3912,20.2182,20.1071,20.1626,8.5434,1.2845,20.1071,19.9939,20.0505,8.6617,1.2594,20.2182,20.1603,20.1892,8.6854,-2.5438,13.9211,14.2057,14.0634,-12.3446,-1.2845,13.5411,13.8823,13.7117,-13.9863,-1.2594,13.5411,13.7176,13.6293,-14.6830,2.5438,0.1000,7.8141,-79672.8000,96288.3912
7463.0000,14.1114,20.3521,990.7000,65118.2000,-64127.5000,3.1209,202.9383,10791.2446,10994.1829,152.4192,75909.4446,787.7617,-75121.6829,20.1185,16.7553,12967.1000,1137.7000,11829.4000,0.7066,2455.6436,207.3195,2662.9631,34.5105,1345.0195,10511.4564,9166.4369,20.0989,13.1840,16.6414,0.9539,64390.4142,20.3521,20.1185,20.2353,10.0398,1.2758,20.1185,19.8183,19.9684,8.2343,0.5692,20.3521,20.1855,20.2688,10.2651,-1.8451,15.5169,14.9844,15.2507,2.4475,-1.2758,13.1840,13.9796,13.5818,-14.8674,-0.5692,13.1840,13.5077,13.3458,-17.3605,1.8451,0.1000,7.8141,-52298.1000,64390.4142
7464.0000,14.3063,20.4080,1587.3000,57718.4000,-56131.1000,2.8072,324.1224,9609.5436,9933.6659,137.0983,67327.9436,1263.1776,-66064.7659,20.1625,16.4076,18040.6000,832.7000,17207.9000,0.9419,3414.6728,151.8728,3566.5456,46.0009,984.5728,14625.9272,13641.3544,20.1157,12.9077,16.5117,0.7683,51856.9495,20.4080,20.1625,20.2852,10.8329,1.2497,20.1625,19.6279,19.8952,7.8110,0.3078,20.4080,20.2121,20.3100,10.9406,-1.5575,15.8617,15.5516,15.7066,5.8250,-1.2497,12.9077,14.1913,13.5495,-14.5916,-0.3078,12.9077,13.3071,13.1074,-19.2233,1.5575,0.1000,7.8141,-38923.2000,51856.9495
7465.0000,14.3192,18.2352,2513.7000,51809.7000,-49296.0000,2.5793,513.1842,8628.4553,9141.6395,125.9701,60438.1553,2000.5158,-58437.6395,18.9101,14.6910,24333.0000,0.0000,24333.0000,1.2081,4676.3465,0.0000,4676.3465,59.0018,0.0000,19656.6535,19656.6535,18.9350,13.9350,16.4350,0.7602,51316.0526,18.2352,18.9101,18.5726,-9.7892,1.6924,18.9101,19.5834,19.2468,0.3989,0.4843,18.2352,18.7908,18.5130,-10.6891,-2.1766,14.4891,14.9212,14.7052,-8.1637,-1.6924,13.9350,13.9856,13.9603,-9.1645,-0.4843,13.9350,13.8511,13.8930,-8.6755,2.1766,0.1000,7.8141,-24963.0000,51316.0526
7466.0000,14.3530,18.1062,3403.6000,46683.0000,-43279.4000,2.3835,694.4824,7780.9402,8475.4227,116.4045,54463.9402,2709.1176,-51754.8227,18.3711,14.2467,27750.7000,0.0000,27750.7000,1.4069,5369.9570,0.0000,5369.9570,68.7127,0.0000,22380.7430,22380.7430,18.4523,14.2131,16.3327,0.5252,35452.0705,18.1062,18.3711,18.2386,-10.2864,1.6607,18.3711,19.3826,18.8769,-2.4999,0.2538,18.1062,18.3290,18.2176,-10.5439,-1.9145,14.2508,14.5224,14.3866,-11.0169,-1.6607,14.2131,14.2739,14.2435,-6.2619,-0.2538,14.2131,14.2060,14.2096,-5.8094,1.9145,0.1000,7.8141,-15528.7000,35452.0705
7467.0000,14.3492,17.8552,4725.6000,42091.4000,-37365.8000,2.2355,964.2870,7014.9929,7979.2799,109.1769,49106.3929,3761.3130,-45345.0799,18.1181,14.0345,33221.5000,0.0000,33221.5000,1.6998,6449.7925,0.0000,6449.7925,83.0133,0.0000,26771.7075,26771.7075,18.1006,14.3828,16.2417,0.3513,23709.5112,17.8552,18.1040,17.9796,-10.9801,1.6843,18.1006,19.6536,18.8771,-0.9291,-0.0154,17.8552,18.1006,17.9779,-10.9960,-1.6689,14.0345,14.2981,14.1663,-12.7190,-1.6843,14.0345,14.8588,14.4467,-4.5554,0.0154,14.3872,14.4007,14.3939,-4.5561,1.6689,0.1000,7.8141,-4144.3000,23709.5112
7468.0000,14.3371,17.5116,6535.2000,38339.9000,-31804.7000,2.1521,1333.8061,6387.9221,7721.7282,105.1068,44727.8221,5201.3939,-39526.4282,17.9571,13.8932,37494.5000,0.0000,37494.5000,1.9267,7294.7898,0.0000,7294.7898,94.0954,0.0000,30199.7102,30199.7102,17.8348,14.5069,16.1708,0.2475,16706.3043,17.5116,17.8034,17.6575,-12.8948,1.7183,17.8348,19.2246,18.5297,-4.2194,-0.2084,17.5116,17.8348,17.6732,-12.7233,-1.5099,13.8932,14.1433,14.0183,-13.6118,-1.7183,13.8932,14.8515,14.3724,-6.2150,0.2084,14.5544,14.5577,14.5561,-3.4350,1.5099,0.1000,7.8141,5689.8000,16706.3043
7469.0000,14.2763,17.8834,5186.0000,54207.1000,-49021.1000,2.8320,1059.4805,9018.4836,10077.9641,138.3097,63225.5836,4126.5195,-59099.0641,17.9216,13.8693,40810.8000,0.0000,40810.8000,2.1029,7943.7250,0.0000,7943.7250,102.7000,0.0000,32867.0750,32867.0750,17.9340,14.4058,16.1699,0.4325,29191.4125,17.8834,17.9216,17.9025,-8.0237,2.1169,17.9216,19.2725,18.5971,-2.0821,0.0141,17.8834,17.9252,17.9043,-8.0598,-2.1310,13.8750,14.0534,13.9642,-13.4817,-2.1169,14.4058,14.7313,14.5686,-4.1032,-0.0141,14.4058,14.4978,14.4518,-5.4749,2.1310,0.1000,7.8141,-8210.3000,29191.4125
7470.0000,14.2567,17.8956,5538.8000,61077.0000,-55538.2000,3.1742,1131.9160,10156.6656,11288.5816,155.0249,71233.6656,4406.8840,-66826.7816,17.9664,13.9160,43384.9000,0.0000,43384.9000,2.2369,8439.7774,0.0000,8439.7774,109.2442,0.0000,34945.1226,34945.1226,18.0064,14.3396,16.1730,0.5290,35704.3489,17.8956,17.9664,17.9310,-6.9394,2.3327,17.9664,19.0628,18.5146,-2.4051,0.0959,17.8956,17.9647,17.9302,-6.9958,-2.4286,13.9584,14.0820,14.0202,-12.2363,-2.3327,14.3396,14.9493,14.6445,-3.7730,-0.0959,14.3396,14.4245,14.3820,-6.5577,2.4286,0.1000,7.8141,-12153.3000,35704.3489
7471.0000,13.9835,20.1487,2503.6000,121881.1000,-119377.5000,5.8887,513.9139,20136.6322,20650.5461,287.5935,142017.7322,1989.6861,-140028.0461,19.5383,15.4645,21795.3000,0.0000,21795.3000,1.1229,4156.2260,0.0000,4156.2260,54.8390,0.0000,17639.0740,17639.0740,19.5515,13.2872,16.4194,1.7059,115149.8644,20.1487,19.5383,19.8435,16.7528,2.3372,19.5383,19.0434,19.2909,7.6463,1.2143,20.1487,19.7253,19.9370,17.8443,-3.5515,14.7282,14.6271,14.6777,-4.0452,-2.3372,13.2872,14.0474,13.6673,-16.0516,-1.2143,13.2872,13.5599,13.4236,-18.1847,3.5515,0.1000,7.8141,-97582.2000,115149.8644
7472.0000,13.7957,20.1474,728.8000,165905.7000,-165176.9000,7.8623,150.0607,27288.6929,27438.7536,383.9830,193194.3929,578.7393,-192615.6536,19.9593,15.7717,9303.2000,0.0000,9303.2000,0.4667,1765.1110,0.0000,1765.1110,22.7936,0.0000,7538.0890,7538.0890,19.9372,13.4853,16.7112,2.7265,184038.7673,20.1474,19.9593,20.0533,15.9413,2.7763,19.9593,19.6929,19.8261,13.0227,2.3096,20.1474,20.0481,20.0977,16.2551,-5.0860,14.0296,14.2404,14.1350,-11.7139,-2.7763,13.4853,13.6775,13.5814,-15.4070,-2.3096,13.4853,13.5529,13.5191,-15.1752,5.0860,0.1000,7.8141,-155873.7000,184038.7673
7473.0000,13.8779,20.2819,117.7000,180048.8000,-179931.1000,8.4869,24.2020,29672.5614,29696.7633,414.4861,209721.3614,93.4980,-209627.8633,13.8460,19.1217,260.9000,9918.8000,-9657.9000,0.5551,53.8598,1621.6681,1675.5279,27.1108,11540.4681,207.0402,-11333.4279,20.0654,13.7902,16.9278,3.2422,218847.2986,20.2819,20.1005,20.1912,15.7395,2.6439,19.9306,19.8237,19.8772,12.1712,3.1990,20.2819,20.1978,20.2398,16.1144,-5.8430,13.8460,14.0185,13.9323,-13.5371,-2.6439,13.7902,13.8460,13.8181,-11.6197,-3.1990,13.7902,13.8143,13.8023,-11.0795,5.8430,0.1000,7.8141,-189589.0000,218847.2986
7474.0000,14.0145,20.4254,0.0000,196120.5000,-196120.5000,9.2427,0.0000,32425.9175,32425.9175,451.3988,228546.4175,0.0000,-228546.4175,14.0044,19.6942,0.0000,12725.0000,-12725.0000,0.6749,0.0000,2085.2529,2085.2529,32.9591,14810.2529,0.0000,-14810.2529,20.2279,13.9579,17.0929,3.5532,239841.8308,20.4254,20.2514,20.3384,16.2294,2.8559,20.1449,20.0138,20.0793,13.8103,3.5308,20.4254,20.3463,20.3859,16.5747,-6.3868,14.0044,14.0879,14.0462,-11.4778,-2.8559,13.9579,14.0044,13.9811,-9.5994,-3.5308,13.9579,13.9816,13.9697,-9.1965,6.3868,0.1000,7.8141,-208845.5000,239841.8308
7475.0000,14.1523,20.5606,0.0000,207501.3000,-207501.3000,9.7878,0.0000,34420.2172,34420.2172,478.0221,241921.5172,0.0000,-241921.5172,14.1448,19.8326,0.0000,16978.7000,-16978.7000,0.9010,0.0000,2788.0414,2788.0414,44.0051,19766.7414,0.0000,-19766.7414,20.3625,14.1105,17.2365,3.8185,257751.9906,20.5606,20.3895,20.4750,16.8117,2.9623,20.2596,20.1461,20.2029,14.4337,3.8633,20.5606,20.4850,20.5228,17.1504,-6.8256,14.1448,14.2075,14.1762,-9.7666,-2.9623,14.1105,14.1448,14.1277,-8.0403,-3.8633,14.1105,14.1284,14.1195,-7.7038,6.8256,0.1000,7.8141,-224480.0000,257751.9906
7476.0000,14.2592,20.6639,0.0000,215405.8000,-215405.8000,10.1699,0.0000,35822.6065,35822.6065,496.6832,251228.4065,0.0000,-251228.4065,14.2528,19.9386,0.0000,17478.5000,-17478.5000,0.9281,0.0000,2874.7007,2874.7007,45.3268,20353.2007,0.0000,-20353.2007,20.4720,14.2213,17.3467,3.9639,267563.0222,20.6639,20.5013,20.5826,17.1708,3.0806,20.3710,20.2592,20.3151,15.0417,4.0087,20.6639,20.5923,20.6281,17.4728,-7.0893,14.2528,14.3079,14.2804,-8.6326,-3.0806,14.2213,14.2528,14.2371,-7.0663,-4.0087,14.2213,14.2381,14.2297,-6.7896,7.0893,0.1000,7.8141,-232884.3000,267563.0222
7477.0000,14.3362,20.7381,0.0000,222538.3000,-222538.3000,10.5141,0.0000,37076.9528,37076.9528,513.4924,259615.2528,0.0000,-259615.2528,14.3308,20.0149,0.0000,14632.0000,-14632.0000,0.7773,0.0000,2409.3277,2409.3277,37.9620,17041.3277,0.0000,-17041.3277,20.5604,14.2989,17.4297,4.0399,272692.8242,20.7381,20.5870,20.6625,17.3191,3.2456,20.4764,20.3623,20.4194,15.6190,4.0229,20.7381,20.6700,20.7041,17.5694,-7.2685,14.3308,14.3820,14.3564,-7.9362,-3.2456,14.2989,14.3308,14.3149,-6.4996,-4.0229,14.2989,14.3158,14.3074,-6.2719,7.2685,0.1000,7.8141,-237170.3000,272692.8242
7478.0000,14.4345,20.8353,0.0000,232400.0000,-232400.0000,10.9857,0.0000,38811.3277,38811.3277,536.5215,271211.3277,0.0000,-271211.3277,14.4294,20.1128,0.0000,18069.8000,-18069.8000,0.9602,0.0000,2979.7941,2979.7941,46.8966,21049.5941,0.0000,-21049.5941,20.6528,14.4082,17.5305,4.2625,287720.4591,20.8353,20.6824,20.7588,17.7842,3.3418,20.5553,20.4490,20.5021,15.9797,4.3020,20.8353,20.7675,20.8014,18.0505,-7.6438,14.4294,14.4696,14.4495,-7.0499,-3.3418,14.4082,14.4294,14.4188,-5.5925,-4.3020,14.4082,14.4192,14.4137,-5.3687,7.6438,0.1000,7.8141,-250469.8000,287720.4591
7479.0000,14.5173,20.9157,0.0000,241716.1000,-241716.1000,11.4335,0.0000,40447.4173,40447.4173,558.3935,282163.5173,0.0000,-282163.5173,14.5128,20.1949,0.0000,17869.6000,-17869.6000,0.9500,0.0000,2950.4843,2950.4843,46.3962,20820.0843,0.0000,-20820.0843,20.7387,14.4936,17.6162,4.4190,298284.8406,20.9157,20.7688,20.8422,18.1235,3.4945,20.6461,20.5393,20.5927,16.4984,4.4445,20.9157,20.8503,20.8830,18.3658,-7.9390,14.5128,14.5481,14.5304,-6.3714,-3.4945,14.4936,14.5128,14.5032,-4.9774,-4.4445,14.4936,14.5037,14.4987,-4.7772,7.9390,0.1000,7.8141,-259585.7000,298284.8406
7480.0000,14.6293,21.0266,0.0000,253509.8000,-253509.8000,11.9980,0.0000,42535.4926,42535.4926,585.9612,296045.2926,0.0000,-296045.2926,14.6253,20.3068,0.0000,23960.4000,-23960.4000,1.2742,0.0000,3962.8974,3962.8974,62.2323,27923.2974,0.0000,-27923.2974,20.8386,14.6168,17.7277,4.7185,318501.3917,21.0266,20.8745,20.9505,18.8125,3.5746,20.7253,20.6259,20.6756,16.9366,4.8488,21.0266,20.9611,20.9938,19.0863,-8.4234,14.6253,14.6490,14.6372,-5.3989,-3.5746,14.6168,14.6253,14.6210,-3.9566,-4.8488,14.6168,14.6209,14.6188,-3.7510,8.4234,0.1000,7.8141,-277470.2000,318501.3917
7481.0000,14.6989,21.0930,0.0000,250658.8000,-250658.8000,11.8719,0.0000,42127.8334,42127.8334,579.8051,292786.6334,0.0000,-292786.6334,14.6950,20.3746,0.0000,28798.3000,-28798.3000,1.5323,0.0000,4768.1147,4768.1147,74.8336,33566.4147,0.0000,-33566.4147,20.8973,14.6833,17.7903,4.7595,321265.7556,21.0930,20.9403,21.0167,18.9689,3.4465,20.7662,20.6734,20.7198,16.9332,4.9788,21.0930,21.0296,21.0613,19.2527,-8.4254,14.6950,14.7214,14.7082,-4.9299,-3.4465,14.6833,14.6950,14.6891,-3.6127,-4.9788,14.6833,14.6897,14.6865,-3.4351,8.4254,0.1000,7.8141,-279457.1000,321265.7556
7482.0000,14.7340,21.1260,0.0000,258320.0000,-258320.0000,12.2405,0.0000,43452.3437,43452.3437,597.8048,301772.3437,0.0000,-301772.3437,14.7304,20.4088,0.0000,21512.2000,-21512.2000,1.1449,0.0000,3563.6892,3563.6892,55.9171,25075.8892,0.0000,-25075.8892,20.9512,14.7145,17.8329,4.7701,321984.8692,21.1260,20.9879,21.0569,18.8916,3.6985,20.8510,20.7490,20.8000,17.4526,4.8435,21.1260,21.0659,21.0959,19.1008,-8.5420,14.7304,14.7592,14.7448,-4.8478,-3.6985,14.7145,14.7304,14.7225,-3.6314,-4.8435,14.7145,14.7231,14.7188,-3.4814,8.5420,0.1000,7.8141,-279832.2000,321984.8692
7483.0000,14.3771,20.7596,0.0000,159690.6000,-159690.6000,7.5687,0.0000,26632.0054,26632.0054,369.6435,186322.6054,0.0000,-186322.6054,14.3843,20.0575,0.0000,520.6000,-520.6000,0.0277,0.0000,85.7913,85.7913,1.3534,606.3913,0.0000,-606.3913,20.6683,14.2036,17.4360,2.8061,189411.9322,20.7596,20.6810,20.7203,14.3563,2.5137,20.6742,20.5607,20.6175,14.7739,2.5414,20.7596,20.7224,20.7410,14.3517,-5.0550,14.3843,14.5321,14.4582,-8.5944,-2.5137,14.2036,14.3843,14.2940,-9.1354,-2.5414,14.2036,14.3001,14.2518,-9.4606,5.0550,0.1000,7.8141,-160211.2000,189411.9322
7484.0000,14.2207,20.6150,0.0000,152530.7000,-152530.7000,7.2122,0.0000,25342.9585,25342.9585,352.2299,177873.6585,0.0000,-177873.6585,14.2192,14.2192,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.5100,14.0773,17.2936,2.6510,178941.0526,20.6150,20.5109,20.5630,12.7984,2.4041,20.5109,20.4061,20.4585,12.9040,2.4041,20.6150,20.5620,20.5885,12.8908,-4.8081,14.2192,14.3651,14.2921,-10.1992,-2.4041,14.0773,14.2192,14.1483,-10.2490,-2.4041,14.0773,14.1485,14.1129,-10.4247,4.8081,0.1000,7.8141,-152530.7000,178941.0526
7485.0000,14.0249,20.4064,119.7000,89451.3000,-89331.6000,4.2314,24.5543,14793.2420,14817.7962,206.6548,104244.5420,95.1457,-104149.3962,14.0451,14.0451,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.2912,13.7062,16.9987,1.5922,107471.6446,20.4064,20.2905,20.3485,10.5927,1.4105,20.2905,20.1802,20.2354,10.4687,1.4105,20.4064,20.3468,20.3766,10.7253,-2.8209,14.0451,14.2954,14.1703,-11.1785,-1.4105,13.7062,14.0451,13.8757,-12.9855,-1.4105,13.7062,13.8896,13.7979,-13.6565,2.8209,0.1000,7.8141,-89331.6000,107471.6446
7486.0000,13.8962,20.2676,225.4000,83517.7000,-83292.3000,3.9516,46.3338,13769.9147,13816.2485,192.9891,97287.6147,179.0662,-97108.5485,20.1393,16.3184,9.8000,0.0000,9.8000,0.0005,1.8554,0.0000,1.8554,0.0264,0.0000,7.9446,7.9446,20.1411,13.5808,16.8610,1.4811,99974.0660,20.2676,20.1393,20.2034,9.4218,1.3174,20.1393,20.0209,20.0801,9.1205,1.3168,20.2676,20.2012,20.2344,9.5901,-2.6342,13.9052,14.1922,14.0487,-12.1530,-1.3174,13.5808,13.9042,13.7425,-13.7594,-1.3168,13.5808,13.7482,13.6645,-14.3371,2.6342,0.1000,7.8141,-83282.5000,99974.0660
7487.0000,13.8903,20.1994,588.1000,68050.3000,-67462.2000,3.2383,120.9031,11218.1641,11339.0672,158.1518,79268.4641,467.1969,-78801.2672,20.0387,15.8081,5750.4000,0.0000,5750.4000,0.2856,1090.0067,0.0000,1090.0067,13.9487,0.0000,4660.3933,4660.3933,20.0351,13.3737,16.7044,1.1239,75863.2404,20.1994,20.0387,20.1191,8.9697,1.1746,20.0387,19.8729,19.9558,8.1718,0.8890,20.1994,20.1050,20.1522,9.1605,-2.0636,14.3397,14.3771,14.3584,-7.8934,-1.1746,13.3737,13.8679,13.6208,-14.5135,-0.8890,13.3737,13.6131,13.4934,-15.6383,2.0636,0.1000,7.8141,-61711.8000,75863.2404
7488.0000,13.9101,20.1547,881.2000,60962.2000,-60081.0000,2.9194,181.1008,10054.3883,10235.4891,142.5807,71016.5883,700.0992,-70316.4891,19.9751,15.7728,8335.6000,15.9000,8319.7000,0.4156,1581.2305,2.8892,1584.1197,20.2959,18.7892,6754.3695,6735.5803,19.9626,13.2136,16.5881,0.9656,65178.4005,20.1547,19.9751,20.0649,8.7864,1.1117,19.9751,19.7576,19.8663,7.6287,0.6961,20.1547,20.0415,20.0981,8.9726,-1.8078,14.5632,14.5911,14.5771,-5.5764,-1.1117,13.2136,13.8410,13.5273,-14.9736,-0.6961,13.2136,13.4912,13.3524,-16.5400,1.8078,0.1000,7.8141,-51761.3000,65178.4005
7489.0000,13.9788,20.1080,1382.0000,55290.1000,-53908.1000,2.6787,283.7051,9133.7452,9417.4503,130.8221,64423.8452,1098.2949,-63325.5503,19.9270,15.7092,12184.4000,0.0000,12184.4000,0.6068,2312.6532,0.0000,2312.6532,29.6363,0.0000,9871.7468,9871.7468,19.9016,13.0680,16.4848,0.8090,54607.5960,20.1080,19.9270,20.0175,8.5958,1.0952,19.9270,19.6386,19.7828,7.1021,0.4883,20.1080,19.9826,20.0453,8.7140,-1.5835,14.9036,14.8289,14.8662,-2.6268,-1.0952,13.0680,13.9025,13.4853,-14.8777,-0.4883,13.0680,13.3908,13.2294,-17.2539,1.5835,0.1000,7.8141,-41723.7000,54607.5960
7490.0000,14.0954,20.0767,1948.1000,50209.5000,-48261.4000,2.4698,399.1590,8317.4426,8716.6016,120.6205,58526.9426,1548.9410,-56978.0016,19.8898,15.6759,15822.6000,0.0000,15822.6000,0.7886,3004.5283,0.0000,3004.5283,38.5163,0.0000,12818.0717,12818.0717,19.8536,12.9384,16.3960,0.6643,44839.6059,20.0767,19.8898,19.9833,8.5133,1.0861,19.8898,19.4903,19.6901,6.4391,0.2975,20.0767,19.9317,20.0042,8.5578,-1.3836,15.2441,15.0947,15.1694,0.1950,-1.0861,12.9384,14.0995,13.5190,-13.9977,-0.2975,12.9384,13.3109,13.1247,-17.7856,1.3836,0.1000,7.8141,-32438.8000,44839.6059
7491.0000,14.2032,18.0792,2487.3000,45396.1000,-42908.8000,2.2724,508.7479,7539.4212,8048.1691,110.9788,52935.5212,1978.5521,-50956.9691,18.8111,14.6125,18046.3000,0.0000,18046.3000,0.9000,3472.4930,0.0000,3472.4930,43.9566,0.0000,14573.8070,14573.8070,18.8110,13.8990,16.3550,0.7041,47525.7262,18.0792,18.8111,18.4452,-9.7676,1.4362,18.8111,19.3908,19.1010,-0.2014,0.5362,18.0792,18.6534,18.3663,-10.9095,-1.9724,14.3619,14.7364,14.5491,-8.3381,-1.4362,13.8990,13.9412,13.9201,-8.8980,-0.5362,13.8990,13.8150,13.8570,-8.2625,1.9724,0.1000,7.8141,-24862.5000,47525.7262
7492.0000,14.2963,18.0415,3098.6000,41682.4000,-38583.8000,2.1301,632.8279,6938.0508,7570.8787,104.0303,48620.4508,2465.7721,-46154.6787,18.3144,14.1976,21453.4000,0.0000,21453.4000,1.0895,4154.4332,0.0000,4154.4332,53.2090,0.0000,17298.9668,17298.9668,18.3953,14.1657,16.2805,0.5089,34350.8361,18.0415,18.3144,18.1780,-9.6852,1.4282,18.3144,19.1372,18.7258,-3.2423,0.3387,18.0415,18.2531,18.1473,-10.0340,-1.7669,14.2032,14.4669,14.3351,-10.2401,-1.4282,14.1657,14.2212,14.1935,-6.1958,-0.3387,14.1657,14.1585,14.1621,-5.6129,1.7669,0.1000,7.8141,-17130.4000,34350.8361
7493.0000,14.3183,18.2595,2601.8000,57978.0000,-55376.2000,2.8753,531.1780,9655.5237,10186.7017,140.4237,67633.5237,2070.6220,-65562.9017,18.3148,14.2326,25062.2000,0.0000,25062.2000,1.2835,4853.2516,0.0000,4853.2516,62.6854,0.0000,20208.9484,20208.9484,18.3752,14.2022,16.2887,0.7223,48758.6173,18.2595,18.3148,18.2872,-6.1577,1.8655,18.3148,18.7012,18.5080,-4.3142,0.5820,18.2595,18.2977,18.2786,-6.2319,-2.4474,14.2773,14.4072,14.3423,-9.4855,-1.8655,14.2022,14.3760,14.2891,-5.8139,-0.5820,14.2022,14.2505,14.2264,-5.8421,2.4474,0.1000,7.8141,-30314.0000,48758.6173
7494.0000,14.3062,20.2328,2782.7000,64161.9000,-61379.2000,3.1773,568.2209,10682.2926,11250.5135,155.1743,74844.1926,2214.4791,-72629.7135,19.4631,15.3663,26795.9000,0.0000,26795.9000,1.3723,5114.4952,0.0000,5114.4952,67.0214,0.0000,21681.4048,21681.4048,19.4079,13.1114,16.2597,0.6494,43835.8144,20.2328,19.4631,19.8479,13.7935,1.5165,19.4631,18.1822,18.8226,0.8295,0.1442,20.2328,19.5144,19.8736,14.1055,-1.6608,15.3463,15.0373,15.1918,1.0741,-1.5165,13.1114,15.1555,14.1334,-8.2560,-0.1442,13.1114,13.6386,13.3750,-16.7350,1.6608,0.1000,7.8141,-34583.3000,43835.8144
7495.0000,13.8106,20.1214,865.8000,126014.6000,-125148.8000,6.0006,178.2254,20734.6064,20912.8318,293.0602,146749.2064,687.5746,-146061.6318,19.9214,15.7395,12309.8000,0.0000,12309.8000,0.6183,2336.6099,0.0000,2336.6099,30.1980,0.0000,9973.1901,9973.1901,19.8386,13.2441,16.5414,2.0281,136898.5843,20.1214,19.9214,20.0214,13.5495,2.2063,19.9214,19.4520,19.6867,11.4623,1.5880,20.1214,20.0004,20.0609,13.9548,-3.7943,14.2859,14.5778,14.4319,-9.6327,-2.2063,13.2441,13.7200,13.4820,-16.1121,-1.5880,13.2441,13.3645,13.3043,-16.2121,3.7943,0.1000,7.8141,-112839.0000,136898.5843
7496.0000,13.7850,20.1927,18.1000,174731.7000,-174713.6000,8.2320,3.7275,28733.1817,28736.9091,402.0386,203464.8817,14.3725,-203450.5091,20.0500,15.8346,4331.7000,0.0000,4331.7000,0.2159,820.9778,0.0000,820.9778,10.5455,0.0000,3510.7222,3510.7222,20.0354,13.6059,16.8206,2.9450,198787.6109,20.1927,20.0500,20.1213,13.4947,2.8160,20.0500,19.8638,19.9569,13.2679,2.6001,20.1927,20.1177,20.1552,13.7702,-5.4160,13.8630,14.0800,13.9715,-14.3625,-2.8160,13.6059,13.6993,13.6526,-12.7772,-2.6001,13.6059,13.6316,13.6187,-11.6561,5.4160,0.1000,7.8141,-170381.9000,198787.6109
7497.0000,13.9650,20.3788,0.0000,194733.2000,-194733.2000,9.1717,0.0000,32158.8355,32158.8355,447.9328,226892.0355,0.0000,-226892.0355,13.9429,19.4427,0.0000,12125.9000,-12125.9000,0.6631,0.0000,1985.2996,1985.2996,32.3845,14111.1996,0.0000,-14111.1996,20.1811,13.9160,17.0485,3.5208,237653.4385,20.3788,20.2121,20.2955,14.7605,2.8362,20.0663,19.9627,20.0145,12.8322,3.4993,20.3788,20.3017,20.3403,15.1472,-6.3355,13.9429,14.0547,13.9988,-12.7800,-2.8362,13.9160,13.9429,13.9295,-9.1747,-3.4993,13.9160,13.9249,13.9204,-8.2079,6.3355,0.1000,7.8141,-206859.1000,237653.4385
7498.0000,14.1714,20.5821,0.0000,211252.4000,-211252.4000,9.9615,0.0000,35058.3755,35058.3755,486.5053,246310.7755,0.0000,-246310.7755,14.1619,19.8513,0.0000,24961.7000,-24961.7000,1.3243,0.0000,4099.9471,4099.9471,64.6790,29061.6471,0.0000,-29061.6471,20.3624,14.1477,17.2551,4.0078,270526.2824,20.5821,20.4001,20.4911,16.2966,2.8791,20.2272,20.1207,20.1739,14.0750,4.2034,20.5821,20.5059,20.5440,16.7435,-7.0825,14.1619,14.2168,14.1893,-9.9052,-2.8791,14.1477,14.1619,14.1548,-6.8100,-4.2034,14.1477,14.1530,14.1503,-6.0510,7.0825,0.1000,7.8141,-236214.1000,270526.2824
7499.0000,14.3765,20.7829,0.0000,226417.7000,-226417.7000,10.6912,0.0000,37759.6557,37759.6557,522.1403,264177.3557,0.0000,-264177.3557,14.3701,20.0569,0.0000,37169.6000,-37169.6000,1.9738,0.0000,6124.0019,6124.0019,96.3983,43293.6019,0.0000,-43293.6019,20.5424,14.3674,17.4549,4.4688,301644.1047,20.7829,20.5895,20.6862,17.7784,2.9058,20.3740,20.2772,20.3256,15.1874,4.8796,20.7829,20.7086,20.7458,18.2679,-7.7854,14.3701,14.4023,14.3862,-7.5423,-2.9058,14.3674,14.3701,14.3688,-4.8007,-4.8796,14.3674,14.3668,14.3671,-4.1665,7.7854,0.1000,7.8141,-263587.3000,301644.1047
7500.0000,14.5631,20.9650,0.0000,239743.1000,-239743.1000,11.3358,0.0000,40161.5339,40161.5339,553.6218,279904.6339,0.0000,-279904.6339,14.5589,20.2430,0.0000,46387.5000,-46387.5000,2.4655,0.0000,7664.4717,7664.4717,120.4094,54051.9717,0.0000,-54051.9717,20.7133,14.5620,17.6377,4.8510,327442.2230,20.9650,20.7665,20.8657,19.0381,2.9568,20.5285,20.4354,20.4819,16.3503,5.4222,20.9650,20.8932,20.9291,19.5359,-8.3790,14.5589,14.5768,14.5679,-5.6716,-2.9568,14.5620,14.5589,14.5605,-3.1908,-5.4222,14.5620,14.5583,14.5601,-2.6480,8.3790,0.1000,7.8141,-286130.6000,327442.2230
7501.0000,14.7183,21.1157,0.0000,254201.4000,-254201.4000,12.0344,0.0000,42743.3025,42743.3025,587.7395,296944.7025,0.0000,-296944.7025,14.7154,20.3968,0.0000,48385.6000,-48385.6000,2.5737,0.0000,8013.6647,8013.6647,125.6964,56399.2647,0.0000,-56399.2647,20.8696,14.7203,17.7950,5.1329,346471.1911,21.1157,20.9257,21.0207,20.0007,3.1536,20.6881,20.5943,20.6412,17.5256,5.7273,21.1157,21.0471,21.0814,20.4361,-8.8808,14.7154,14.7257,14.7205,-4.3082,-3.1536,14.7203,14.7154,14.7178,-2.0512,-5.7273,14.7203,14.7157,14.7180,-1.5791,8.8808,0.1000,7.8141,-302587.0000,346471.1911
7502.0000,14.8817,21.2760,0.0000,269529.1000,-269529.1000,12.7733,0.0000,45500.2581,45500.2581,623.8262,315029.3581,0.0000,-315029.3581,14.8803,20.5600,0.0000,54616.3000,-54616.3000,2.9071,0.0000,9068.5689,9068.5689,141.9777,63684.8689,0.0000,-63684.8689,21.0266,14.8911,17.9589,5.4973,371066.3151,21.2760,21.0848,21.1804,21.0560,3.2887,20.8386,20.7481,20.7933,18.5873,6.1958,21.2760,21.2085,21.2423,21.4902,-9.4845,14.8803,14.8783,14.8793,-2.9257,-3.2887,14.8911,14.8803,14.8857,-0.7713,-6.1958,14.8911,14.8828,14.8870,-0.3433,9.4845,0.1000,7.8141,-324145.4000,371066.3151
7503.0000,15.0227,21.4132,0.0000,281519.5000,-281519.5000,13.3562,0.0000,47687.6165,47687.6165,652.2934,329207.1165,0.0000,-329207.1165,15.0222,20.6997,0.0000,58224.9000,-58224.9000,3.1014,0.0000,9689.0680,9689.0680,151.4665,67913.9680,0.0000,-67913.9680,21.1655,15.0342,18.0999,5.7658,389191.3420,21.4132,21.2263,21.3198,21.8622,3.4183,20.9758,20.8873,20.9316,19.4715,6.5196,21.4132,21.3479,21.3806,22.2695,-9.9379,15.0222,15.0151,15.0187,-1.8472,-3.4183,15.0342,15.0222,15.0282,0.1658,-6.5196,15.0342,15.0253,15.0298,0.5513,9.9379,0.1000,7.8141,-339744.4000,389191.3420
7504.0000,15.1216,21.5082,0.0000,287803.9000,-287803.9000,13.6673,0.0000,48869.7651,48869.7651,667.4892,336673.6651,0.0000,-336673.6651,15.1210,20.7962,0.0000,58013.1000,-58013.1000,3.0920,0.0000,9668.7490,9668.7490,151.0092,67681.8490,0.0000,-67681.8490,21.2673,15.1310,18.1992,5.8764,396658.5779,21.5082,21.3302,21.4192,22.2209,3.5251,21.0807,20.9941,21.0374,19.9784,6.6171,21.5082,21.4456,21.4769,22.5810,-10.1422,15.1210,15.1156,15.1183,-1.2630,-3.5251,15.1310,15.1210,15.1260,0.5832,-6.6171,15.1310,15.1236,15.1273,0.9293,10.1422,0.1000,7.8141,-345817.0000,396658.5779
7505.0000,15.1343,21.5170,0.0000,284148.2000,-284148.2000,13.5027,0.0000,48264.0065,48264.0065,659.4515,332412.2065,0.0000,-332412.2065,15.1323,20.8051,0.0000,48620.5000,-48620.5000,2.5925,0.0000,8104.7638,8104.7638,126.6151,56725.2638,0.0000,-56725.2638,21.2975,15.1328,18.2151,5.6697,382702.9884,21.5170,21.3596,21.4383,21.7007,3.6367,21.1288,21.0422,21.0855,19.8534,6.2293,21.5170,21.4587,21.4879,21.9605,-9.8660,15.1323,15.1411,15.1367,-1.6051,-3.6367,15.1328,15.1323,15.1325,-0.0121,-6.2293,15.1328,15.1318,15.1323,0.2866,9.8660,0.1000,7.8141,-332768.7000,382702.9884
7506.0000,15.0609,21.4415,0.0000,278425.4000,-278425.4000,13.2319,0.0000,47207.4364,47207.4364,646.2257,325632.8364,0.0000,-325632.8364,15.0577,20.7293,0.0000,28512.1000,-28512.1000,1.5204,0.0000,4747.2555,4747.2555,74.2535,33259.3555,0.0000,-33259.3555,21.2659,15.0428,18.1543,5.2458,354090.4055,21.4415,21.3139,21.3777,20.4236,3.9038,21.1500,21.0552,21.1026,19.4970,5.4242,21.4415,21.3884,21.4149,20.5470,-9.3281,15.0577,15.0848,15.0712,-2.7797,-3.9038,15.0428,15.0577,15.0502,-1.4588,-5.4242,15.0428,15.0510,15.0469,-1.2181,9.3281,0.1000,7.8141,-306937.5000,354090.4055
7507.0000,14.6362,21.0103,0.0000,177987.0000,-177987.0000,8.4545,0.0000,29868.8085,29868.8085,412.9030,207855.8085,0.0000,-207855.8085,14.6386,20.3068,0.0000,3573.2000,-3573.2000,0.1905,0.0000,591.1041,591.1041,9.3026,4164.3041,0.0000,-4164.3041,20.9195,14.4866,17.7031,3.1777,214494.8350,21.0103,20.9420,20.9762,15.2973,2.7547,20.9009,20.8037,20.8523,16.0465,2.9451,21.0103,20.9793,20.9948,15.2250,-5.6998,14.6386,14.7759,14.7073,-7.3041,-2.7547,14.4866,14.6386,14.5626,-7.5087,-2.9451,14.4866,14.5687,14.5277,-7.6615,5.6998,0.1000,7.8141,-181560.2000,214494.8350
7508.0000,14.4460,20.8342,0.0000,170651.5000,-170651.5000,8.0829,0.0000,28507.0356,28507.0356,394.7566,199158.5356,0.0000,-199158.5356,14.4429,20.1192,0.0000,1351.9000,-1351.9000,0.0719,0.0000,222.9800,222.9800,3.5132,1574.8800,0.0000,-1574.8800,20.7319,14.3255,17.5287,2.9852,201503.1093,20.8342,20.7393,20.7868,13.5659,2.6703,20.7230,20.6238,20.6734,14.0731,2.7423,20.8342,20.7867,20.8105,13.6050,-5.4126,14.4429,14.5705,14.5067,-9.1199,-2.6703,14.3255,14.4429,14.3842,-8.8507,-2.7423,14.3255,14.3846,14.3551,-8.8829,5.4126,0.1000,7.8141,-172003.4000,201503.1093
7509.0000,14.1975,20.5826,54.1000,106118.0000,-106063.9000,5.0227,11.0666,17621.7368,17632.8033,245.3012,123739.7368,43.0334,-123696.7033,20.4887,16.6368,60.9000,0.0000,60.9000,0.0033,11.4834,0.0000,11.4834,0.1630,0.0000,49.4166,49.4166,20.4846,13.9270,17.2058,1.8808,126953.8051,20.5826,20.4887,20.5356,11.0917,1.6754,20.4887,20.3831,20.4359,11.5601,1.6720,20.5826,20.5352,20.5589,11.1413,-3.3474,14.2153,14.4362,14.3257,-10.6506,-1.6754,13.9270,14.2105,14.0687,-11.9717,-1.6720,13.9270,14.0780,14.0025,-12.4440,3.3474,0.1000,7.8141,-106003.0000,126953.8051
7510.0000,14.0445,20.4119,256.2000,94887.2000,-94631.0000,4.4946,52.5380,15699.5198,15752.0578,219.5086,110586.7198,203.6620,-110383.0578,20.3058,16.0476,663.2000,0.0000,663.2000,0.0328,125.3186,0.0000,125.3186,1.5995,0.0000,537.8814,537.8814,20.3039,13.7559,17.0299,1.6694,112686.6127,20.4119,20.3058,20.3588,9.7107,1.5091,20.3058,20.1963,20.2511,9.9320,1.4764,20.4119,20.3571,20.3845,9.8005,-2.9855,14.0874,14.3245,14.2060,-11.4000,-1.5091,13.7559,14.0440,13.8999,-13.0261,-1.4764,13.7559,13.9029,13.8294,-13.4716,2.9855,0.1000,7.8141,-93967.8000,112686.6127
7511.0000,14.2686,20.5957,525.2000,72614.6000,-72089.4000,3.4534,107.3099,12078.7087,12186.0186,168.6566,84693.3087,417.8901,-84275.4186,20.3317,18.2419,9709.0000,2461.5000,7247.5000,0.6157,1834.0645,450.4594,2284.5239,30.0701,2911.9594,7874.9355,4962.9761,20.3177,13.3155,16.8166,1.1354,76638.3034,20.5957,20.3317,20.4637,11.7092,1.3564,20.3317,20.0364,20.1841,9.7763,0.7407,20.5957,20.4171,20.5064,12.0082,-2.0970,15.9302,15.2787,15.6044,6.1032,-1.3564,13.3155,14.0085,13.6620,-15.0356,-0.7407,13.3155,13.6152,13.4654,-16.9574,2.0970,0.1000,7.8141,-64841.9000,76638.3034
7512.0000,14.6721,20.9403,813.2000,65215.5000,-64402.3000,3.1237,165.0794,10953.5848,11118.6642,152.5569,76169.0848,648.1206,-75520.9642,20.5397,19.0669,13156.7000,4667.2000,8489.5000,0.9070,2479.3897,857.6757,3337.0654,44.2980,5524.8757,10677.3103,5152.4346,20.4843,12.8640,16.6742,0.9652,65151.7261,20.9403,20.5397,20.7400,15.2308,1.3436,20.5397,19.8809,20.2103,10.5681,0.4365,20.9403,20.6323,20.7863,15.5431,-1.7801,17.4433,16.5205,16.9819,20.2612,-1.3436,12.8640,14.0700,13.4670,-16.4043,-0.4365,12.8640,13.2770,13.0705,-20.4554,1.7801,0.1000,7.8141,-55912.8000,65151.7261
7513.0000,14.4220,20.5405,1447.9000,59672.9000,-58225.0000,2.9019,295.1060,9962.5085,10257.6145,141.7229,69635.4085,1152.7940,-68482.6145,20.4101,16.4382,17231.1000,471.7000,16759.4000,0.8761,3252.0618,86.4575,3338.5193,42.7852,558.1575,13979.0382,13420.8807,20.3364,12.8040,16.5702,0.8719,58855.0415,20.5405,20.4101,20.4753,11.6304,1.2593,20.4101,19.8520,20.1310,9.8366,0.3833,20.5405,20.4494,20.4950,11.6002,-1.6426,15.6945,16.0809,15.8877,3.1290,-1.2593,12.8040,13.9947,13.3993,-16.2465,-0.3833,12.8040,13.1502,12.9771,-20.0600,1.6426,0.1000,7.8141,-41465.6000,58855.0415
7514.0000,14.2927,20.2213,2337.5000,54582.6000,-52245.1000,2.7029,477.4162,9084.5088,9561.9249,132.0066,63667.1088,1860.0838,-61807.0249,20.1603,15.9093,19580.9000,0.0000,19580.9000,0.9682,3706.3133,0.0000,3706.3133,47.2851,0.0000,15874.5867,15874.5867,20.1114,12.8381,16.4747,0.7210,48664.8424,20.2213,20.1603,20.1908,8.5748,1.2237,20.1603,19.7318,19.9460,7.9249,0.2555,20.2213,20.1770,20.1991,8.4505,-1.4792,15.5383,15.6634,15.6008,-0.1647,-1.2237,12.8381,14.1325,13.4853,-14.4763,-0.2555,12.8381,13.1588,12.9984,-18.7268,1.4792,0.1000,7.8141,-32664.2000,48664.8424
7515.0000,14.2974,18.1329,3004.4000,49737.8000,-46733.4000,2.5068,613.5788,8279.0872,8892.6660,122.4259,58016.8872,2390.8212,-55626.0660,18.8453,14.6271,23783.6000,0.0000,23783.6000,1.1809,4574.4965,0.0000,4574.4965,57.6718,0.0000,19209.1035,19209.1035,18.8831,13.9588,16.4209,0.7258,48988.2876,18.1329,18.8453,18.4891,-11.2053,1.6470,18.8453,19.6334,19.2394,-0.0308,0.4661,18.1329,18.7176,18.4253,-12.1592,-2.1131,14.4294,14.8995,14.6644,-11.1253,-1.6470,13.9588,13.9285,13.9436,-8.6273,-0.4661,13.9588,13.8281,13.8935,-7.2610,2.1131,0.1000,7.8141,-22949.8000,48988.2876
7516.0000,14.3574,18.0528,3714.7000,45346.2000,-41631.5000,2.3362,757.9059,7558.9337,8316.8396,114.0976,52905.1337,2956.7941,-49948.3396,18.3283,14.2090,25148.1000,0.0000,25148.1000,1.2764,4869.0288,0.0000,4869.0288,62.3367,0.0000,20279.0712,20279.0712,18.4225,14.2574,16.3400,0.5302,35791.7225,18.0528,18.3283,18.1906,-10.9604,1.5936,18.3283,19.3009,18.8146,-3.3992,0.3172,18.0528,18.2767,18.1648,-11.2864,-1.9108,14.2131,14.5187,14.3659,-12.8149,-1.5936,14.2574,14.2295,14.2434,-5.6568,-0.3172,14.2574,14.2229,14.2401,-4.3917,1.9108,0.1000,7.8141,-16483.4000,35791.7225
7517.0000,14.3731,18.2523,3353.8000,62240.4000,-58886.6000,3.1168,684.0984,10378.9996,11063.0980,152.2202,72619.3996,2669.7016,-69949.6980,18.3191,14.2359,30397.5000,0.0000,30397.5000,1.5564,5886.0918,0.0000,5886.0918,76.0120,0.0000,24511.4082,24511.4082,18.3867,14.2952,16.3410,0.7292,49218.6884,18.2523,18.3191,18.2857,-7.2581,2.0772,18.3191,18.8037,18.5614,-4.6683,0.5208,18.2523,18.3032,18.2777,-7.3595,-2.5980,14.2843,14.4295,14.3569,-11.4561,-2.0772,14.2952,14.4287,14.3619,-5.0530,-0.5208,14.2952,14.3281,14.3116,-4.7255,2.5980,0.1000,7.8141,-28489.1000,49218.6884
7518.0000,14.3775,20.2137,3563.4000,68354.7000,-64791.3000,3.4171,726.8005,11399.7982,12126.5987,166.8835,79754.4982,2836.5995,-76917.8987,19.5190,15.4212,31229.0000,0.0000,31229.0000,1.5992,5956.5715,0.0000,5956.5715,78.1036,0.0000,25272.4285,25272.4285,19.4813,13.1369,16.3091,0.6590,44482.8584,20.2137,19.5190,19.8663,13.1727,1.6721,19.5190,18.0551,18.7870,-0.4002,0.0729,20.2137,19.5408,19.8772,13.2807,-1.7450,15.4257,15.1322,15.2789,0.4813,-1.6721,13.1369,15.5229,14.3299,-6.0641,-0.0729,13.1369,13.6544,13.3956,-16.5045,1.7450,0.1000,7.8141,-33562.3000,44482.8584
7519.0000,13.8989,20.1497,1580.1000,129964.4000,-128384.3000,6.2272,324.7953,21429.1357,21753.9309,304.1281,151393.5357,1255.3047,-150138.2309,19.9598,15.7735,14624.2000,0.0000,14624.2000,0.7339,2774.6567,0.0000,2774.6567,35.8421,0.0000,11849.5433,11849.5433,19.8695,13.3167,16.5931,2.0569,138839.8959,20.1497,19.9598,20.0547,13.2298,2.3204,19.9598,19.4713,19.7155,11.3099,1.5865,20.1497,20.0312,20.0904,13.5974,-3.9069,14.4375,14.7015,14.5695,-9.4329,-2.3204,13.3167,13.8195,13.5681,-15.5276,-1.5865,13.3167,13.4222,13.3694,-15.3740,3.9069,0.1000,7.8141,-113760.1000,138839.8959
7520.0000,13.8527,20.2328,406.1000,175765.4000,-175359.3000,8.3058,83.5384,28949.3684,29032.9068,405.6440,204714.7684,322.5616,-204392.2068,20.0925,15.8738,5694.2000,0.0000,5694.2000,0.2837,1078.6694,0.0000,1078.6694,13.8536,0.0000,4615.5306,4615.5306,20.0757,13.6537,16.8647,2.9438,198708.4725,20.2328,20.0925,20.1626,13.3394,2.8632,20.0925,19.9022,19.9973,13.2951,2.5795,20.2328,20.1580,20.1954,13.6052,-5.4427,13.9627,14.1842,14.0734,-14.5337,-2.8632,13.6537,13.7525,13.7031,-12.5317,-2.5795,13.6537,13.6783,13.6660,-11.0968,5.4427,0.1000,7.8141,-169665.1000,198708.4725
7521.0000,13.9871,20.3978,12.4000,189664.5000,-189652.1000,8.9376,2.5452,31338.1619,31340.7071,436.4989,221002.6619,9.8548,-220992.8071,13.9605,19.4281,36.9000,10455.3000,-10418.4000,0.5737,7.6040,1712.2210,1719.8250,28.0194,12167.5210,29.2960,-12138.2250,20.2050,13.9261,17.0656,3.4125,230344.2580,20.3978,20.2352,20.3165,14.4097,2.7880,20.0974,19.9917,20.0446,12.7648,3.3617,20.3978,20.3216,20.3597,14.7752,-6.1497,13.9605,14.0961,14.0283,-13.6715,-2.7880,13.9261,13.9605,13.9433,-9.2720,-3.3617,13.9261,13.9377,13.9319,-8.0732,6.1497,0.1000,7.8141,-200070.5000,230344.2580
