Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7522.0000,14.1102,20.5186,0.0000,199833.3000,-199833.3000,9.4244,0.0000,33114.9809,33114.9809,460.2744,232948.2809,0.0000,-232948.2809,14.0987,19.7870,0.0000,12144.2000,-12144.2000,0.6444,0.0000,1992.8266,1992.8266,31.4695,14137.0266,0.0000,-14137.0266,20.3363,14.0616,17.1990,3.6101,243679.8035,20.5186,20.3623,20.4404,15.1698,2.9267,20.2585,20.1349,20.1967,13.9756,3.5711,20.5186,20.4470,20.4828,15.4867,-6.4977,14.0987,14.1808,14.1398,-11.4940,-2.9267,14.0616,14.0987,14.0802,-7.8528,-3.5711,14.0616,14.0783,14.0700,-6.9514,6.4977,0.1000,7.8141,-211977.5000,243679.8035
7523.0000,14.2147,20.6203,0.0000,209637.6000,-209637.6000,9.8948,0.0000,34826.3432,34826.3432,483.2483,244463.9432,0.0000,-244463.9432,14.2059,19.8922,0.0000,12320.7000,-12320.7000,0.6541,0.0000,2024.9853,2024.9853,31.9450,14345.6853,0.0000,-14345.6853,20.4451,14.1735,17.3093,3.7803,255173.3384,20.6203,20.4699,20.5451,15.7696,3.0802,20.3687,20.2511,20.3099,14.6822,3.7343,20.6203,20.5514,20.5858,16.0465,-6.8146,14.2059,14.2732,14.2395,-9.9854,-3.0802,14.1735,14.2059,14.1897,-6.8587,-3.7343,14.1735,14.1883,14.1809,-6.1219,6.8146,0.1000,7.8141,-221958.3000,255173.3384
7524.0000,14.3262,20.7297,0.0000,220380.4000,-220380.4000,10.4091,0.0000,36708.6029,36708.6029,508.3634,257089.0029,0.0000,-257089.0029,14.3185,20.0036,0.0000,15346.2000,-15346.2000,0.8151,0.0000,2526.4651,2526.4651,39.8072,17872.6651,0.0000,-17872.6651,20.5504,14.2962,17.4233,4.0112,270755.1010,20.7297,20.5784,20.6541,16.4831,3.1980,20.4617,20.3507,20.4062,15.2424,4.0131,20.7297,20.6616,20.6956,16.7594,-7.2111,14.3185,14.3715,14.3450,-8.6438,-3.1980,14.2962,14.3185,14.3074,-5.7991,-4.0131,14.2962,14.3061,14.3012,-5.1532,7.2111,0.1000,7.8141,-235726.6000,270755.1010
7525.0000,14.4190,20.8198,0.0000,230176.4000,-230176.4000,10.8798,0.0000,38425.6135,38425.6135,531.3526,268602.0135,0.0000,-268602.0135,14.4125,20.0961,0.0000,14704.4000,-14704.4000,0.7814,0.0000,2424.2106,2424.2106,38.1604,17128.6106,0.0000,-17128.6106,20.6469,14.3928,17.5198,4.1673,281292.6718,20.8198,20.6744,20.7471,17.0190,3.3662,20.5654,20.4529,20.5092,15.9337,4.1475,20.8198,20.7539,20.7869,17.2630,-7.5137,14.4125,14.4575,14.4350,-7.6451,-3.3662,14.3928,14.4125,14.4026,-5.0671,-4.1475,14.3928,14.4017,14.3972,-4.5036,7.5137,0.1000,7.8141,-244880.8000,281292.6718
7526.0000,14.5175,20.9166,0.0000,239321.6000,-239321.6000,11.3191,0.0000,40047.0071,40047.0071,552.8046,279368.6071,0.0000,-279368.6071,14.5118,20.1943,0.0000,18182.2000,-18182.2000,0.9665,0.0000,3002.0514,3002.0514,47.2045,21184.2514,0.0000,-21184.2514,20.7387,14.4989,17.6188,4.3804,295674.4312,20.9166,20.7697,20.8432,17.6273,3.4508,20.6438,20.5381,20.5910,16.3736,4.4174,20.9166,20.8513,20.8839,17.8792,-7.8682,14.5118,14.5476,14.5297,-6.6648,-3.4508,14.4989,14.5118,14.5054,-4.2445,-4.4174,14.4989,14.5043,14.5016,-3.7293,7.8682,0.1000,7.8141,-257503.8000,295674.4312
7527.0000,14.5937,20.9903,0.0000,247685.8000,-247685.8000,11.7224,0.0000,41522.7187,41522.7187,572.5007,289208.5187,0.0000,-289208.5187,14.5887,20.2698,0.0000,17626.0000,-17626.0000,0.9374,0.0000,2913.6087,2913.6087,45.7798,20539.6087,0.0000,-20539.6087,20.8184,14.5760,17.6972,4.5156,304806.0756,20.9903,20.8494,20.9198,18.0089,3.5950,20.7295,20.6231,20.6763,16.8982,4.5324,20.9903,20.9273,20.9588,18.2326,-8.1274,14.5887,14.6211,14.6049,-5.9897,-3.5950,14.5760,14.5887,14.5824,-3.7608,-4.5324,14.5760,14.5816,14.5788,-3.2998,8.1274,0.1000,7.8141,-265311.8000,304806.0756
7528.0000,14.6605,21.0553,0.0000,253684.6000,-253684.6000,12.0124,0.0000,42596.8861,42596.8861,586.6647,296281.4861,0.0000,-296281.4861,14.6559,20.3359,0.0000,18452.0000,-18452.0000,0.9816,0.0000,3053.2645,3053.2645,47.9408,21505.2645,0.0000,-21505.2645,20.8852,14.6448,17.7650,4.6334,312756.1557,21.0553,20.9169,20.9861,18.3057,3.6769,20.7944,20.6913,20.7429,17.2062,4.6585,21.0553,20.9936,21.0244,18.5203,-8.3355,14.6559,14.6851,14.6705,-5.4442,-3.6769,14.6448,14.6559,14.6504,-3.3579,-4.6585,14.6448,14.6497,14.6472,-2.9358,8.3355,0.1000,7.8141,-272136.6000,312756.1557
7529.0000,14.7270,21.1204,0.0000,258654.0000,-258654.0000,12.2531,0.0000,43501.0943,43501.0943,598.4239,302155.0943,0.0000,-302155.0943,14.7227,20.4020,0.0000,20883.0000,-20883.0000,1.1113,0.0000,3459.0512,3459.0512,54.2725,24342.0512,0.0000,-24342.0512,20.9470,14.7143,17.8306,4.7596,321270.7718,21.1204,20.9813,21.0508,18.6237,3.7140,20.8479,20.7483,20.7981,17.4189,4.8252,21.1204,21.0592,21.0898,18.8440,-8.5392,14.7227,14.7480,14.7353,-4.9102,-3.7140,14.7143,14.7227,14.7185,-2.9282,-4.8252,14.7143,14.7178,14.7161,-2.5345,8.5392,0.1000,7.8141,-279537.0000,321270.7718
7530.0000,14.7783,21.1700,0.0000,263035.7000,-263035.7000,12.4663,0.0000,44293.0225,44293.0225,608.8325,307328.7225,0.0000,-307328.7225,14.7744,20.4527,0.0000,20560.0000,-20560.0000,1.0944,0.0000,3408.2493,3408.2493,53.4484,23968.2493,0.0000,-23968.2493,21.0000,14.7656,17.8828,4.8308,326081.2095,21.1700,21.0344,21.1022,18.8021,3.7906,20.9041,20.8043,20.8542,17.6830,4.8850,21.1700,21.1102,21.1401,19.0070,-8.6756,14.7744,14.7986,14.7865,-4.5526,-3.7906,14.7656,14.7744,14.7700,-2.6929,-4.8850,14.7656,14.7695,14.7676,-2.3308,8.6756,0.1000,7.8141,-283595.7000,326081.2095
7531.0000,14.4247,20.8064,0.0000,165105.2000,-165105.2000,7.8277,0.0000,27566.4626,27566.4626,382.2906,192671.6626,0.0000,-192671.6626,14.4301,20.1028,0.0000,380.5000,-380.5000,0.0203,0.0000,62.7469,62.7469,0.9894,443.2469,0.0000,-443.2469,20.7175,14.2663,17.4919,2.8930,195275.2692,20.8064,20.7298,20.7681,14.3677,2.6025,20.7250,20.6128,20.6689,15.0542,2.6227,20.8064,20.7701,20.7882,14.3574,-5.2252,14.4301,14.5695,14.4998,-8.2571,-2.6025,14.2663,14.4301,14.3482,-8.1341,-2.6227,14.2663,14.3526,14.3095,-8.2359,5.2252,0.1000,7.8141,-165485.7000,195275.2692
7532.0000,14.2730,20.6665,0.0000,158980.3000,-158980.3000,7.5195,0.0000,26447.6111,26447.6111,367.2398,185427.9111,0.0000,-185427.9111,14.2702,14.2702,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.5629,14.1460,17.3544,2.7571,186106.6189,20.6665,20.5644,20.6154,12.9262,2.5065,20.5644,20.4596,20.5120,13.2693,2.5065,20.6665,20.6145,20.6405,13.0103,-5.0130,14.2702,14.4049,14.3375,-9.7741,-2.5065,14.1460,14.2702,14.2081,-9.2000,-2.5065,14.1460,14.2071,14.1766,-9.1630,5.0130,0.1000,7.8141,-158980.3000,186106.6189
7533.0000,14.0638,20.4591,0.0000,95880.2000,-95880.2000,4.5304,0.0000,15871.0857,15871.0857,221.2575,111751.2857,0.0000,-111751.2857,14.0792,14.0792,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3462,13.7759,17.0611,1.7009,114807.7089,20.4591,20.3468,20.4030,10.7906,1.5101,20.3468,20.2355,20.2912,10.9029,1.5101,20.4591,20.4016,20.4303,10.9089,-3.0203,14.0792,14.3153,14.1973,-10.9446,-1.5101,13.7759,14.0792,13.9276,-12.0530,-1.5101,13.7759,13.9380,13.8570,-12.4855,3.0203,0.1000,7.8141,-95880.2000,114807.7089
7534.0000,13.9279,20.3271,16.5000,89289.3000,-89272.8000,4.2140,3.3900,14732.5426,14735.9326,205.8053,104021.8426,13.1100,-104008.7326,13.9327,13.9327,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.2000,13.6429,16.9215,1.5789,106575.6180,20.3271,20.1992,20.2632,9.7225,1.4047,20.1992,20.0781,20.1386,9.6179,1.4047,20.3271,20.2610,20.2940,9.8835,-2.8093,13.9327,14.2014,14.0671,-11.9553,-1.4047,13.6429,13.9327,13.7878,-12.9020,-1.4047,13.6429,13.7911,13.7170,-13.2584,2.8093,0.1000,7.8141,-89272.8000,106575.6180
7535.0000,13.8434,20.2130,220.0000,70596.7000,-70376.7000,3.3397,45.2628,11625.0649,11670.3277,163.1044,82221.7649,174.7372,-82047.0277,20.0658,16.8970,230.1000,17.3000,212.8000,0.0136,43.6023,3.1492,46.7515,0.6665,20.4492,186.4977,166.0485,20.0679,13.4758,16.7719,1.2528,84567.0243,20.2130,20.0658,20.1394,8.8233,1.1178,20.0658,19.9318,19.9988,8.5032,1.1041,20.2130,20.1356,20.1743,9.0270,-2.2219,13.8913,14.1788,14.0351,-11.7557,-1.1178,13.4758,13.8542,13.6650,-13.6560,-1.1041,13.4758,13.6747,13.5753,-14.2054,2.2219,0.1000,7.8141,-70163.9000,84567.0243
7536.0000,13.8036,20.1351,425.2000,63585.8000,-63160.6000,3.0183,87.5377,10460.7542,10548.2919,147.4082,74046.5542,337.6623,-73708.8919,19.9700,16.3832,1890.3000,119.3000,1771.0000,0.1005,358.6039,21.6759,380.2798,4.9095,140.9759,1531.6961,1390.7202,19.9704,13.3502,16.6603,1.1037,74502.6440,20.1351,19.9700,20.0526,8.3570,1.0396,19.9700,19.8137,19.8918,7.8030,0.9391,20.1351,20.0448,20.0900,8.5800,-1.9787,14.0424,14.2402,14.1413,-10.0582,-1.0396,13.3502,13.7918,13.5710,-14.1133,-0.9391,13.3502,13.5742,13.4622,-14.8333,1.9787,0.1000,7.8141,-61389.6000,74502.6440
7537.0000,13.8475,20.1222,671.1000,56199.4000,-55528.3000,2.6825,138.0631,9255.1626,9393.2256,131.0090,65454.5626,533.0369,-64921.5256,19.9209,15.7036,7258.7000,0.0000,7258.7000,0.3615,1377.8325,0.0000,1377.8325,17.6569,0.0000,5880.8675,5880.8675,19.9117,13.1831,16.5474,0.8924,60233.9035,20.1222,19.9209,20.0216,8.4989,1.0147,19.9209,19.6956,19.8083,7.3473,0.6531,20.1222,19.9963,20.0593,8.7151,-1.6678,14.4863,14.4668,14.4766,-5.9468,-1.0147,13.1831,13.8124,13.4978,-14.3884,-0.6531,13.1831,13.4706,13.3269,-15.7874,1.6678,0.1000,7.8141,-48269.6000,60233.9035
7538.0000,13.9026,20.0961,968.6000,50448.8000,-49480.2000,2.4279,199.0872,8318.9595,8518.0467,118.5740,58767.7595,769.5128,-57998.2467,19.8839,15.6704,9146.8000,0.0000,9146.8000,0.4560,1736.9943,0.0000,1736.9943,22.2679,0.0000,7409.8057,7409.8057,19.8624,13.0590,16.4607,0.7666,51744.4468,20.0961,19.8839,19.9900,8.5000,0.9613,19.8839,19.5947,19.7393,7.0168,0.5053,20.0961,19.9546,20.0253,8.6817,-1.4666,14.7108,14.6921,14.7014,-3.8064,-0.9613,13.0590,13.8449,13.4520,-14.4006,-0.5053,13.0590,13.3851,13.2221,-16.3462,1.4666,0.1000,7.8141,-40333.4000,51744.4468
7539.0000,14.1412,18.1847,1420.1000,45456.6000,-44036.5000,2.2170,290.7571,7538.3166,7829.0737,108.2770,52994.9166,1129.3429,-51865.5737,18.9086,14.7092,14055.8000,0.0000,14055.8000,0.7011,2701.3130,0.0000,2701.3130,34.2400,0.0000,11354.4870,11354.4870,18.8851,13.9284,16.4067,0.7433,50175.0445,18.1847,18.9086,18.5467,-8.5952,1.3422,18.9086,19.3789,19.1437,0.2858,0.6411,18.1847,18.7254,18.4551,-9.9450,-1.9834,14.3206,14.5670,14.4438,-7.6016,-1.3422,13.9284,13.8956,13.9120,-8.3950,-0.6411,13.9284,13.8530,13.8907,-7.6153,1.9834,0.1000,7.8141,-29980.7000,50175.0445
7540.0000,14.2823,18.2278,1840.9000,41215.9000,-39375.0000,2.0418,376.0529,6858.0986,7234.1515,99.7198,48073.9986,1464.8471,-46609.1515,18.4688,14.3433,14736.2000,0.0000,14736.2000,0.7471,2847.9671,0.0000,2847.9671,36.4888,0.0000,11888.2329,11888.2329,18.5317,14.1398,16.3358,0.5811,39225.6296,18.2278,18.4688,18.3483,-7.8351,1.2700,18.4688,19.0173,18.7431,-3.0442,0.5228,18.2278,18.3901,18.3090,-8.2980,-1.7928,14.2789,14.4743,14.3766,-8.2286,-1.2700,14.1398,14.1868,14.1633,-5.9773,-0.5228,14.1398,14.1462,14.1430,-5.4919,1.7928,0.1000,7.8141,-24638.8000,39225.6296
7541.0000,14.3290,18.1956,2214.0000,39627.5000,-37413.5000,1.9877,451.9275,6601.1614,7053.0889,97.0784,46228.6614,1762.0725,-44466.5889,18.3594,14.2659,16902.1000,0.0000,16902.1000,0.8633,3271.1718,0.0000,3271.1718,42.1646,0.0000,13630.9282,13630.9282,18.4096,14.1579,16.2837,0.5146,34737.4161,18.1956,18.3594,18.2775,-6.6797,1.2817,18.3594,18.7860,18.5727,-3.4750,0.4183,18.1956,18.3170,18.2563,-6.9044,-1.7000,14.3004,14.4605,14.3805,-7.9936,-1.2817,14.1579,14.3715,14.2647,-5.4747,-0.4183,14.1579,14.2297,14.1938,-5.7297,1.7000,0.1000,7.8141,-20511.4000,34737.4161
7542.0000,14.3425,18.0991,2636.7000,36453.3000,-33816.6000,1.8602,538.0927,6074.3669,6612.4595,90.8474,42527.6669,2098.6073,-40429.0595,18.2739,14.1892,16866.8000,0.0000,16866.8000,0.8632,3267.9573,0.0000,3267.9573,42.1549,0.0000,13598.8427,13598.8427,18.3166,14.1623,16.2395,0.4575,30878.2159,18.0991,18.2739,18.1865,-6.3922,1.2178,18.2739,18.6699,18.4719,-3.4004,0.3546,18.0991,18.2370,18.1680,-6.5945,-1.5724,14.2725,14.4530,14.3627,-8.1219,-1.2178,14.1623,14.4753,14.3188,-5.3637,-0.3546,14.1623,14.2569,14.2096,-6.0513,1.5724,0.1000,7.8141,-16949.8000,30878.2159
7543.0000,14.3536,17.9316,4297.5000,42758.5000,-38461.0000,2.2447,876.8675,7126.9332,8003.8007,109.6259,49885.4332,3420.6325,-46464.8007,18.1192,14.0424,18591.6000,0.0000,18591.6000,0.9528,3609.4142,0.0000,3609.4142,46.5333,0.0000,14982.1858,14982.1858,18.1639,14.2927,16.2283,0.5340,36046.7996,17.9316,18.1192,18.0254,-7.1998,1.4399,18.1192,18.5121,18.3157,-4.2544,0.4871,17.9316,18.0759,18.0037,-7.4413,-1.9271,14.1912,14.3802,14.2857,-8.9571,-1.4399,14.2927,14.4823,14.3875,-4.9366,-0.4871,14.2927,14.3337,14.3132,-5.1220,1.9271,0.1000,7.8141,-19869.4000,36046.7996
7544.0000,14.2367,19.9562,3320.7000,52293.6000,-48972.9000,2.6448,678.8415,8691.9090,9370.7505,129.1673,60985.5090,2641.8585,-58343.6505,19.0304,14.9526,15598.7000,0.0000,15598.7000,0.8015,2993.2615,0.0000,2993.2615,39.1454,0.0000,12605.4385,12605.4385,19.0357,13.4143,16.2250,0.5921,39964.9939,19.9562,19.0304,19.4933,11.6511,1.1488,19.0304,18.3612,18.6958,1.3562,0.3472,19.9562,19.1922,19.5742,12.6588,-1.4960,14.8628,14.7008,14.7818,-2.7508,-1.1488,13.4143,14.6555,14.0349,-9.5688,-0.3472,13.4143,13.8804,13.6473,-13.5694,1.4960,0.1000,7.8141,-33374.2000,39964.9939
7545.0000,13.9622,19.9496,2301.3000,61943.4000,-59642.1000,3.0460,472.5516,10228.8441,10701.3958,148.7626,72172.2441,1828.7484,-70343.4958,19.5608,15.4133,10422.2000,0.0000,10422.2000,0.5273,1986.9058,0.0000,1986.9058,25.7539,0.0000,8435.2942,8435.2942,19.4758,13.0961,16.2860,0.9182,61975.9668,19.9496,19.5608,19.7552,12.6242,1.1911,19.5608,18.8638,19.2123,7.5111,0.6638,19.9496,19.6948,19.8222,13.2653,-1.8549,14.6465,14.7751,14.7108,-4.4877,-1.1911,13.0961,14.0373,13.5667,-14.7295,-0.6638,13.0961,13.4403,13.2682,-17.0331,1.8549,0.1000,7.8141,-49219.9000,61975.9668
7546.0000,13.7180,19.8393,1871.6000,74671.6000,-72800.0000,3.6190,385.8555,12259.7659,12645.6214,176.7480,86931.3659,1485.7445,-85445.6214,19.6272,15.4420,4919.2000,0.0000,4919.2000,0.2467,937.0501,0.0000,937.0501,12.0479,0.0000,3982.1499,3982.1499,19.5836,13.1531,16.3683,1.2392,83642.8098,19.8393,19.6272,19.7332,10.9822,1.2886,19.6272,19.2728,19.4500,9.4845,1.0419,19.8393,19.7225,19.7809,11.3236,-2.3305,13.9774,14.4075,14.1925,-11.0013,-1.2886,13.1531,13.6307,13.3919,-15.6945,-1.0419,13.1531,13.3367,13.2449,-16.0453,2.3305,0.1000,7.8141,-67880.8000,83642.8098
7547.0000,13.7402,19.9236,1606.9000,79358.6000,-77751.7000,3.8206,331.1635,13036.0929,13367.2564,186.5919,92394.6929,1275.7365,-91118.9564,19.6867,17.3702,5429.4000,1178.5000,4250.9000,0.3363,1033.4934,212.9375,1246.4309,16.4225,1391.4375,4395.9066,3004.4691,19.6685,13.1451,16.4068,1.2988,87668.7833,19.9236,19.6867,19.8051,11.2176,1.3856,19.6867,19.3988,19.5427,9.7997,1.0494,19.9236,19.7847,19.8542,11.5709,-2.4350,14.4744,14.4898,14.4821,-6.6214,-1.3856,13.1451,13.5465,13.3458,-15.3226,-1.0494,13.1451,13.3136,13.2293,-15.5099,2.4350,0.1000,7.8141,-73500.8000,87668.7833
7548.0000,13.8414,20.0692,1345.7000,82307.5000,-80961.8000,3.9462,276.8736,13552.8174,13829.6911,192.7271,95860.3174,1068.8264,-94791.4911,19.7983,20.3938,3173.1000,2779.7000,393.4000,0.3105,603.1944,503.3479,1106.5423,15.1633,3283.0479,2569.9056,-713.1423,19.7863,13.1014,16.4439,1.3888,93743.1994,20.0692,19.7983,19.9338,12.2546,1.4189,19.7983,19.5016,19.6500,10.5372,1.1084,20.0692,19.9112,19.9902,12.6836,-2.5273,14.9965,14.8595,14.9280,-1.4274,-1.4189,13.1014,13.4846,13.2930,-15.3277,-1.1084,13.1014,13.2698,13.1856,-15.5388,2.5273,0.1000,7.8141,-80568.4000,93743.1994
7549.0000,13.6740,19.9370,1030.5000,82226.0000,-81195.5000,3.9283,212.6050,13486.1026,13698.7076,191.8504,95712.1026,817.8950,-94894.2076,13.5110,15.1102,1274.8000,1711.8000,-437.0000,0.1571,264.5516,278.5358,543.0874,7.6749,1990.3358,1010.2484,-980.0874,19.6537,13.3080,16.4809,1.4813,99991.1094,19.9370,19.7542,19.8456,10.6276,1.2570,19.2382,19.2832,19.2607,5.3328,1.4142,19.9370,19.8498,19.8934,10.9249,-2.6712,13.5110,14.2523,13.8816,-15.0051,-1.2570,13.3080,13.5110,13.4095,-13.3992,-1.4142,13.3080,13.4018,13.3549,-13.0525,2.6712,0.1000,7.8141,-81632.5000,99991.1094
7550.0000,13.6320,19.9346,774.0000,81247.1000,-80473.1000,3.8646,159.7960,13312.4305,13472.2265,188.7423,94559.5305,614.2040,-93945.3265,19.7343,19.7927,718.2000,508.8000,209.4000,0.0670,136.6320,92.0181,228.6501,3.2715,600.8181,581.5680,-19.2501,19.6903,13.2667,16.4785,1.3939,94089.9913,19.9346,19.7343,19.8345,10.3477,1.3105,19.7343,19.4056,19.5699,9.5792,1.2436,19.9346,19.8290,19.8818,10.6394,-2.5541,13.8650,14.0733,13.9692,-12.2809,-1.3105,13.2667,13.5457,13.4062,-13.3161,-1.2436,13.2667,13.4056,13.3362,-13.3069,2.5541,0.1000,7.8141,-80263.7000,94089.9913
7551.0000,13.6942,20.0281,586.9000,83577.9000,-82991.0000,3.9634,121.0446,13714.3406,13835.3852,193.5674,97292.2406,465.8554,-96826.3852,19.7905,19.9846,1935.4000,1438.3000,497.1000,0.1753,367.9468,260.4073,628.3541,8.5606,1698.7073,1567.4532,-131.2541,19.7802,13.1996,16.4899,1.4244,96147.9392,20.0281,19.7905,19.9093,11.1476,1.3796,19.7905,19.5306,19.6605,10.2606,1.2043,20.0281,19.8965,19.9623,11.5045,-2.5839,14.3380,14.3361,14.3370,-7.2580,-1.3796,13.1996,13.5161,13.3579,-13.7348,-1.2043,13.1996,13.3515,13.2755,-13.9217,2.5839,0.1000,7.8141,-82493.9000,96147.9392
7552.0000,13.6604,19.9982,535.7000,83723.1000,-83187.4000,3.9691,110.5463,13727.2638,13837.8101,193.8457,97450.3638,425.1537,-97025.2101,19.7988,17.8818,2345.9000,652.1000,1693.8000,0.1528,445.9440,118.0834,564.0274,7.4625,770.1834,1899.9560,1129.7726,19.7891,13.2067,16.4979,1.4354,96890.3490,19.9982,19.7988,19.8985,10.7828,1.3740,19.7988,19.5717,19.6853,10.1999,1.2212,19.9982,19.8914,19.9448,11.0423,-2.5952,13.9847,14.2589,14.1218,-10.2256,-1.3740,13.2067,13.4971,13.3519,-13.5572,-1.2212,13.2067,13.3435,13.2751,-13.6875,2.5952,0.1000,7.8141,-81493.6000,96890.3490
7553.0000,13.6236,19.9514,584.4000,79760.6000,-79176.2000,3.7844,120.6689,13066.2721,13186.9411,184.8221,92826.8721,463.7311,-92363.1411,19.7688,15.5652,4677.0000,0.0000,4677.0000,0.2336,889.3949,0.0000,889.3949,11.4093,0.0000,3787.6051,3787.6051,19.7579,13.1990,16.4785,1.3308,89825.9246,19.9514,19.7688,19.8601,10.2047,1.3393,19.7688,19.5534,19.6611,9.6711,1.1057,19.9514,19.8504,19.9009,10.4018,-2.4450,13.8687,14.1347,14.0017,-11.3359,-1.3393,13.1990,13.5102,13.3546,-13.3283,-1.1057,13.1990,13.3436,13.2713,-13.5627,2.4450,0.1000,7.8141,-74499.2000,89825.9246
7554.0000,13.7329,19.8463,1475.0000,54783.8000,-53308.8000,2.6553,304.0168,8997.6903,9301.7071,129.6793,63781.4903,1170.9832,-62610.5071,19.6713,15.4710,8696.1000,0.0000,8696.1000,0.4346,1655.6219,0.0000,1655.6219,21.2244,0.0000,7040.4781,7040.4781,19.6508,13.0785,16.3647,0.8340,56292.9320,19.8463,19.6713,19.7588,8.9790,1.0300,19.6713,19.4172,19.5443,8.1723,0.5954,19.8463,19.7364,19.7914,9.0859,-1.6253,14.4146,14.3726,14.3936,-6.1733,-1.0300,13.0785,13.6434,13.3610,-13.0997,-0.5954,13.0785,13.3275,13.2030,-14.2398,1.6253,0.1000,7.8141,-44612.7000,56292.9320
7555.0000,14.0361,18.0430,1615.6000,43996.6000,-42381.0000,2.1565,331.3500,7277.9960,7609.3460,105.3175,51274.5960,1284.2500,-49990.3460,18.7361,14.5538,13294.8000,0.0000,13294.8000,0.6655,2560.6342,0.0000,2560.6342,32.5011,0.0000,10734.1658,10734.1658,18.7100,13.8901,16.3000,0.7076,47762.6038,18.0430,18.7361,18.3896,-7.3601,1.3001,18.7361,19.1700,18.9531,1.2093,0.6346,18.0430,18.5591,18.3010,-8.6938,-1.9346,14.1818,14.3858,14.2838,-8.0370,-1.3001,13.8901,13.7916,13.8408,-7.1905,-0.6346,13.8901,13.8011,13.8456,-6.2220,1.9346,0.1000,7.8141,-29086.2000,47762.6038
7556.0000,14.1975,18.0381,2294.6000,38123.5000,-35828.9000,1.9185,469.3774,6330.7088,6800.0862,93.6968,44454.2088,1825.2226,-42628.9862,18.2790,14.1679,19033.8000,0.0000,19033.8000,0.9678,3687.5755,0.0000,3687.5755,47.2678,0.0000,15346.2245,15346.2245,18.3404,14.0920,16.2162,0.4636,31295.9350,18.0381,18.2790,18.1585,-7.2879,1.2819,18.2790,18.9590,18.6190,-1.5522,0.3140,18.0381,18.2187,18.1284,-7.6623,-1.5959,14.1493,14.3376,14.2434,-8.5061,-1.2819,14.0920,14.0919,14.0920,-5.0234,-0.3140,14.0920,14.0849,14.0884,-4.4178,1.5959,0.1000,7.8141,-16795.1000,31295.9350
7557.0000,14.8994,19.0649,5178.6000,20649.6000,-15471.0000,1.2451,1047.4502,3487.4424,4534.8926,60.8102,24137.0424,4131.1498,-20005.8926,18.4434,15.7225,25548.1000,0.0000,25548.1000,1.3092,4939.1285,0.0000,4939.1285,63.9394,0.0000,20608.9715,20608.9715,14.8043,17.3053,16.0548,-0.1027,-6932.6002,19.0649,18.6518,18.8584,3.0385,1.0696,17.4418,18.1940,17.8179,-9.9113,-0.8942,19.0649,18.0009,18.5329,-0.8928,-0.1755,15.7225,15.0413,15.3819,5.3239,-1.0696,15.7225,14.8043,15.2634,8.2270,0.8942,14.8043,14.0346,14.4195,-1.4136,0.1755,0.1000,7.8141,10077.1000,-6932.6002
7558.0000,15.3891,19.7826,4605.4000,20975.7000,-16370.3000,1.2321,924.3391,3585.1326,4509.4717,60.1755,24560.8326,3681.0609,-20879.7717,18.3557,15.6280,30324.6000,0.0000,30324.6000,1.5496,5869.1898,0.0000,5869.1898,75.6816,0.0000,24455.4102,24455.4102,15.3431,16.6461,15.9946,-0.0813,-5489.6341,19.7826,19.2582,19.5204,10.7311,1.1855,16.6838,17.4163,17.0500,-16.8177,-1.1389,19.7826,17.5670,18.6748,1.1436,-0.0466,15.6280,15.4505,15.5392,4.9681,-1.1855,15.6280,15.3431,15.4855,8.0722,1.1389,15.3431,13.8283,14.5857,-0.6032,0.0466,0.1000,7.8141,13954.3000,-5489.6341
7559.0000,15.3028,18.4847,6475.6000,15732.7000,-9257.1000,1.0790,1301.4646,2683.3176,3984.7822,52.6961,18416.0176,5174.1354,-13241.8822,17.9061,15.1862,37158.5000,0.0000,37158.5000,1.9017,7234.2933,0.0000,7234.2933,92.8753,0.0000,29924.2067,29924.2067,15.1291,16.7418,15.9354,-0.1634,-11031.8260,18.6066,18.9045,18.7556,0.2442,1.3105,16.7418,17.0576,16.8997,-15.7779,-1.5420,16.7418,19.1749,17.9583,-7.3914,0.2315,15.1862,15.3028,15.2445,0.0052,-1.3105,15.1862,15.2317,15.2089,2.8331,1.5420,15.3028,14.4457,14.8742,1.8805,-0.2315,0.1000,7.8141,27901.4000,-11031.8260
7560.0000,15.0234,17.2343,8115.0000,13106.8000,-4991.8000,1.0378,1638.1549,2220.2476,3858.4025,50.6858,15327.0476,6476.8451,-8850.2025,17.5095,14.8138,37814.7000,0.0000,37814.7000,1.9502,7401.1417,0.0000,7401.1417,95.2435,0.0000,30413.5583,30413.5583,14.9286,16.8475,15.8880,-0.2070,-13969.4089,17.4803,18.0716,17.7759,-10.5316,1.3210,16.8475,17.0465,16.9470,-13.2627,-1.6042,16.8475,18.3814,17.6144,-9.8747,0.2832,14.8138,15.0234,14.9186,-4.1588,-1.3210,14.8138,14.9477,14.8808,-1.7157,1.6042,15.0234,14.8202,14.9218,1.2671,-0.2832,0.1000,7.8141,32822.9000,-13969.4089
7561.0000,14.7027,15.8011,10610.7000,11132.9000,-522.2000,1.0731,2152.9156,1871.2623,4024.1779,52.4104,13004.1623,8457.7844,-4546.3779,17.1113,14.4375,42516.7000,0.0000,42516.7000,2.2077,8366.6063,0.0000,8366.6063,107.8185,0.0000,34150.0937,34150.0937,14.6696,17.0050,15.8373,-0.2987,-20162.6256,16.3592,17.0978,16.7285,-20.6792,1.4615,17.0050,17.1219,17.0635,-10.6700,-1.8499,17.0050,17.9011,17.4531,-10.1959,0.3884,14.4375,14.7027,14.5701,-7.9771,-1.4615,14.4375,14.6182,14.5278,-5.8336,1.8499,14.7027,14.9143,14.8085,-0.9031,-0.3884,0.1000,7.8141,41994.5000,-20162.6256
7562.0000,17.2412,17.3132,13756.2000,9676.8000,4079.4000,1.1687,2684.2005,1732.4953,4416.6958,57.0764,11409.2953,11071.9995,-337.2958,17.0934,13.1106,45230.5000,0.0000,45230.5000,2.3648,8902.8177,0.0000,8902.8177,115.4924,0.0000,36327.6823,36327.6823,14.6601,16.8883,15.7742,-0.4499,-30366.8186,17.2412,17.2665,17.2539,-10.9020,0.3987,16.8883,17.0583,16.9733,-11.0905,-1.9661,16.8883,17.2412,17.0647,-13.5636,1.5674,13.1106,14.8293,13.9699,-14.4224,-0.3987,13.1106,13.6622,13.3864,-18.9918,1.9661,16.6814,15.9119,16.2966,16.7440,-1.5674,0.1000,7.8141,49309.9000,-30366.8186
7563.0000,17.1468,16.4086,16961.7000,8563.0000,8398.7000,1.2486,3314.3049,1529.3987,4843.7036,60.9796,10092.3987,13647.3951,3554.9964,17.1524,13.1699,52006.8000,0.0000,52006.8000,2.7199,10228.3411,0.0000,10228.3411,132.8362,0.0000,41778.4589,41778.4589,14.4661,16.9652,15.7156,-0.5667,-38252.0902,17.1468,17.5327,17.3397,-9.0188,0.4904,16.9652,17.0687,17.0169,-9.7764,-2.2295,16.9652,17.1468,17.0560,-12.0044,1.7390,13.1699,14.2716,13.7208,-15.8547,-0.4904,13.1699,13.3994,13.2847,-17.6937,2.2295,15.8059,15.8337,15.8198,7.6802,-1.7390,0.1000,7.8141,60405.5000,-38252.0902
7564.0000,17.1611,15.8503,20234.3000,7897.8000,12336.5000,1.3792,3952.9300,1411.1052,5364.0351,67.3571,9308.9052,16281.3700,6972.4649,17.1882,13.2012,54129.6000,0.0000,54129.6000,2.8280,10640.6183,0.0000,10640.6183,138.1172,0.0000,43488.9817,43488.9817,14.3057,17.0254,15.6656,-0.6538,-44134.6047,17.1611,17.5691,17.3651,-8.1075,0.4830,17.0254,17.1098,17.0676,-8.6416,-2.3451,17.0254,17.1611,17.0933,-10.4880,1.8621,13.2012,14.1017,13.6515,-15.3872,-0.4830,13.2012,13.3792,13.2902,-16.2057,2.3451,15.3968,15.4724,15.4346,2.2758,-1.8621,0.1000,7.8141,66466.1000,-44134.6047
7565.0000,17.1383,15.7625,22941.9000,8681.5000,14260.4000,1.5503,4483.3935,1550.2296,6033.6232,75.7154,10231.7296,18458.5065,8226.7768,17.1717,13.1825,59676.0000,0.0000,59676.0000,3.1159,11733.5649,0.0000,11733.5649,152.1749,0.0000,47942.4351,47942.4351,14.2274,17.0078,15.6176,-0.7414,-50042.1672,17.1383,17.5495,17.3439,-7.8531,0.5219,17.0078,17.0957,17.0518,-8.4696,-2.5940,17.0078,17.1383,17.0731,-10.0226,2.0722,13.1825,13.9992,13.5908,-15.2260,-0.5219,13.1825,13.3447,13.2636,-15.6968,2.5940,15.3184,15.3323,15.3254,1.0755,-2.0722,0.1000,7.8141,73936.4000,-50042.1672
7566.0000,17.1201,15.4648,25763.9000,8484.5000,17279.4000,1.6805,5036.2402,1514.3489,6550.5891,82.0736,9998.8489,20727.6598,10728.8109,17.1548,13.1670,60651.3000,0.0000,60651.3000,3.1677,11928.0805,0.0000,11928.0805,154.7062,0.0000,48723.2195,48723.2195,14.1533,17.0039,15.5786,-0.7897,-53305.7848,17.1201,17.5333,17.3267,-7.5557,0.4957,17.0039,17.0846,17.0443,-8.1681,-2.6720,17.0039,17.1201,17.0620,-9.5293,2.1762,13.1670,13.9667,13.5668,-14.8114,-0.4957,13.1670,13.3196,13.2433,-15.3213,2.6720,15.1236,15.1769,15.1502,-0.9696,-2.1762,0.1000,7.8141,77930.7000,-53305.7848
7567.0000,16.8563,16.0893,38209.7000,19041.1000,19168.6000,2.8040,7498.5106,3375.8425,10874.3532,136.9445,22416.9425,30711.1894,8294.2468,16.8902,12.9071,64696.2000,0.0000,64696.2000,3.3800,12770.0390,0.0000,12770.0390,165.0719,0.0000,51926.1610,51926.1610,14.3963,16.6996,15.5480,-0.8139,-54937.5892,16.8563,17.8024,17.3294,-7.0595,0.1920,16.6996,16.8353,16.7674,-11.1454,-3.1880,16.6996,16.8563,16.7779,-12.4205,2.9960,12.9071,14.4189,13.6630,-13.1188,-0.1920,12.9071,13.0914,12.9992,-17.7824,3.1880,15.9823,15.7848,15.8836,8.1459,-2.9960,0.1000,7.8141,83864.8000,-54937.5892
7568.0000,14.2337,15.2393,27195.2000,27459.2000,-264.0000,2.6698,5559.7149,4563.7599,10123.4748,130.3864,32022.9599,21635.4851,-10387.4748,16.5521,13.9118,51090.2000,0.0000,51090.2000,2.6814,10132.1325,0.0000,10132.1325,130.9563,0.0000,40958.0675,40958.0675,13.7668,17.5144,15.6406,-0.2896,-19547.5962,15.2393,15.9615,15.6004,-27.5385,2.2306,17.4083,17.2874,17.3478,-3.2588,-1.7915,15.2393,17.0816,16.1604,-18.8468,-0.4391,13.9118,13.9603,13.9361,-9.6287,-2.2306,13.9118,13.7668,13.8393,-6.7892,1.7915,13.7668,15.6226,14.6947,-7.6433,0.4391,0.1000,7.8141,50826.2000,-19547.5962
7569.0000,14.1876,15.4860,21633.9000,31648.3000,-10014.4000,2.6218,4426.0828,5254.2126,9680.2954,128.0449,36902.5126,17207.8172,-19694.6954,15.8047,11.8780,28338.2000,0.0000,28338.2000,1.4961,5680.2772,0.0000,5680.2772,73.0670,0.0000,22657.9228,22657.9228,16.1142,15.3760,15.7451,0.1028,6937.6428,15.4860,15.8047,15.6454,-23.1485,1.8096,15.8047,17.7019,16.7533,-11.0460,0.3135,15.4860,15.8797,15.6828,-22.6858,-2.1231,12.2295,12.9834,12.6065,-26.0166,-1.8096,15.3760,13.9070,14.6415,1.7131,-0.3135,15.3760,15.2139,15.2949,1.2583,2.1231,0.1000,7.8141,18323.8000,6937.6428
7570.0000,14.1864,17.6024,15014.6000,40925.1000,-25910.5000,2.7154,3071.8985,6794.1430,9866.0415,132.6139,47719.2430,11942.7015,-35776.5415,16.9496,13.0581,18476.6000,0.0000,18476.6000,0.9884,3644.0049,0.0000,3644.0049,48.2700,0.0000,14832.5951,14832.5951,17.0494,14.5679,15.8087,0.2449,16529.4098,17.6024,16.9496,17.2760,-1.5394,1.2346,16.9496,17.0939,17.0217,-6.7410,0.2462,17.6024,17.0420,17.3222,-0.7967,-1.4808,13.3805,13.3580,13.3693,-14.1925,-1.2346,14.5679,14.6746,14.6212,-0.6079,-0.2462,14.5679,14.8770,14.7225,-6.1982,1.4808,0.1000,7.8141,-7433.9000,16529.4098
7571.0000,14.2870,18.0828,13746.2000,45111.1000,-31364.9000,2.8469,2807.8116,7507.0930,10314.9046,139.0389,52618.1930,10938.3884,-41679.8046,17.7266,14.3789,13981.4000,957.2000,13024.2000,0.7845,2728.5023,166.7015,2895.2038,38.3148,1123.9015,11252.8977,10128.9962,17.6918,14.0594,15.8756,0.4281,28894.0717,18.0828,17.7266,17.9047,4.0510,1.2105,17.7266,17.2364,17.4815,-1.1448,0.4260,18.0828,17.8103,17.9466,4.7074,-1.6364,14.4790,14.1414,14.3102,-3.0635,-1.2105,14.0594,14.6633,14.3614,-4.7218,-0.4260,14.0594,14.3948,14.2271,-11.2553,1.6364,0.1000,7.8141,-18340.7000,28894.0717
7572.0000,14.6759,18.7682,12554.6000,48137.3000,-35582.7000,2.9280,2548.4278,8085.8648,10634.2926,142.9972,56223.1648,10006.1722,-46216.9926,18.3077,17.6694,10841.7000,5624.1000,5217.6000,0.8645,2099.6684,989.9039,3089.5723,42.2208,6614.0039,8742.0316,2128.0277,18.2350,13.6254,15.9302,0.5435,36686.1813,18.7682,18.3077,18.5380,9.7841,1.2642,18.3077,17.5259,17.9168,3.3408,0.3997,18.7682,18.4053,18.5868,10.4844,-1.6638,16.6764,15.5802,16.1283,17.0726,-1.2642,13.6254,14.5285,14.0770,-8.2304,-0.3997,13.6254,13.9888,13.8071,-14.9114,1.6638,0.1000,7.8141,-30365.1000,36686.1813
7573.0000,14.3421,18.6502,11759.7000,51273.6000,-39513.9000,3.0366,2399.9116,8543.8588,10943.7704,148.3025,59817.4588,9359.7884,-50457.6704,14.1169,16.5812,6656.3000,13182.5000,-6526.2000,1.0548,1368.3608,2163.7863,3532.1471,51.5164,15346.2863,5287.9392,-10058.3471,18.1115,13.9867,16.0491,0.9643,65091.3750,18.6502,18.3794,18.5148,7.3640,0.6606,17.2737,17.4981,17.3859,-4.2251,1.7154,18.6502,18.5543,18.6022,8.4761,-2.3760,14.1169,15.3673,14.7421,-4.1241,-0.6606,13.9867,14.1169,14.0518,-8.1121,-1.7154,13.9867,14.0570,14.0219,-10.7437,2.3760,0.1000,7.8141,-46040.1000,65091.3750
7574.0000,14.2283,18.7174,11043.2000,53851.7000,-42808.5000,3.1197,2257.8376,8949.0939,11206.9315,152.3605,62800.7939,8785.3624,-54015.4315,14.1194,16.5412,4338.2000,8501.3000,-4163.1000,0.6905,891.7867,1395.4602,2287.2469,33.7253,9896.7602,3446.4133,-6450.3469,18.1902,13.9819,16.0860,0.9162,61845.8689,18.7174,18.4461,18.5818,7.1319,0.8097,17.5693,17.5396,17.5544,-1.6538,1.5003,18.7174,18.6127,18.6651,8.0717,-2.3100,14.1194,14.6171,14.3682,-8.0621,-0.8097,13.9819,14.1194,14.0506,-7.9321,-1.5003,13.9819,14.0921,14.0370,-10.1236,2.3100,0.1000,7.8141,-46971.6000,61845.8689
7575.0000,14.2379,18.7137,10744.1000,51910.8000,-41166.7000,3.0118,2196.3442,8628.5280,10824.8722,147.0891,60539.3280,8547.7558,-51991.5722,18.5347,16.5788,5011.2000,1248.6000,3762.6000,0.3426,967.6620,220.6953,1188.3573,16.7307,1469.2953,4043.5380,2574.2427,18.4040,13.7301,16.0670,0.7129,48118.5257,18.7137,18.5347,18.6242,6.8698,1.1181,18.5347,17.8890,18.2118,6.1625,0.7755,18.7137,18.6150,18.6643,7.2230,-1.8936,14.8764,14.7248,14.8006,-2.1125,-1.1181,13.7301,14.1245,13.9273,-9.3303,-0.7755,13.7301,13.9505,13.8403,-12.1607,1.8936,0.1000,7.8141,-37404.1000,48118.5257
7576.0000,14.1503,18.5351,10800.5000,49332.7000,-38532.2000,2.8930,2211.0126,8182.8831,10393.8957,141.2872,57515.5831,8589.4874,-48926.0957,18.4759,14.3764,7425.0000,0.0000,7425.0000,0.3788,1434.8490,0.0000,1434.8490,18.5020,0.0000,5990.1510,5990.1510,18.4106,13.7144,16.0625,0.6746,45538.6938,18.5351,18.4759,18.5055,4.8626,1.0906,18.4759,18.1705,18.3232,6.1556,0.7118,18.5351,18.5054,18.5202,4.9462,-1.8024,14.1824,14.5708,14.3766,-7.8523,-1.0906,13.7144,14.0791,13.8967,-9.4001,-0.7118,13.7144,13.8959,13.8051,-11.9123,1.8024,0.1000,7.8141,-31107.2000,45538.6938
7577.0000,14.1291,18.3688,11162.3000,46726.1000,-35563.8000,2.7884,2285.8636,7746.6168,10032.4805,136.1789,54472.7168,8876.4364,-45596.2805,18.3632,14.2692,13672.4000,0.0000,13672.4000,0.6983,2645.9767,0.0000,2645.9767,34.1036,0.0000,11026.4233,11026.4233,18.3245,13.7500,16.0372,0.5463,36876.2369,18.3688,18.3632,18.3660,3.0419,1.1622,18.3632,18.1694,18.2663,4.6071,0.4639,18.3688,18.3687,18.3687,3.0352,-1.6261,14.2254,14.4251,14.3253,-7.9279,-1.1622,13.7500,14.1594,13.9547,-8.4855,-0.4639,13.7500,13.9175,13.8338,-11.0800,1.6261,0.1000,7.8141,-21891.4000,36876.2369
7578.0000,14.1739,16.7301,20166.0000,37707.7000,-17541.7000,2.8325,4126.6812,6258.1439,10384.8251,138.3327,43965.8439,16039.3188,-27926.5251,17.4625,13.3878,22576.0000,0.0000,22576.0000,1.1552,4421.4022,0.0000,4421.4022,56.4201,0.0000,18154.5978,18154.5978,17.5019,14.4507,15.9763,0.2924,19738.2157,16.7301,17.4625,17.0963,-12.1455,1.3292,17.4625,18.4096,17.9361,0.2516,0.1740,16.7301,17.3968,17.0635,-12.5388,-1.5032,13.4842,13.9981,13.7411,-14.6644,-1.3292,14.4507,14.1239,14.2873,-4.4609,-0.1740,14.4507,14.3293,14.3900,-4.0877,1.5032,0.1000,7.8141,5034.3000,19738.2157
7579.0000,14.1802,15.6594,18490.3000,30132.2000,-11641.9000,2.3870,3783.3826,5001.6380,8785.0206,116.5769,35133.8380,14706.9174,-20426.9206,16.3445,12.3472,28650.8000,0.0000,28650.8000,1.4889,5698.6580,0.0000,5698.6580,72.7146,0.0000,22952.1420,22952.1420,16.4864,15.3585,15.9224,0.1348,9099.5579,15.6594,16.3445,16.0020,-22.7574,1.6898,16.3445,18.4627,17.4036,-5.7610,0.2009,15.6594,16.2764,15.9679,-23.0745,-1.8907,12.5590,13.1900,12.8745,-23.7802,-1.6898,15.3585,14.1285,14.7435,0.4025,-0.2009,15.3585,15.0653,15.2119,4.9331,1.8907,0.1000,7.8141,17008.9000,9099.5579
7580.0000,14.1209,15.2948,20610.0000,28030.0000,-7420.0000,2.3982,4221.1652,4646.1266,8867.2918,117.1234,32676.1266,16388.8348,-16287.2918,15.7965,11.8842,31339.5000,0.0000,31339.5000,1.6606,6282.6234,0.0000,6282.6234,81.0997,0.0000,25056.8766,25056.8766,15.9042,15.8390,15.8716,0.0072,487.0340,15.2948,15.7965,15.5457,-24.7855,1.7526,15.7965,18.6596,17.2281,-6.6519,0.0920,15.2948,15.7667,15.5307,-24.8250,-1.8447,11.9999,12.5905,12.2952,-28.3353,-1.7526,15.8390,14.0870,14.9630,1.8278,-0.0920,15.8390,15.5749,15.7070,8.8781,1.8447,0.1000,7.8141,23919.5000,487.0340
7581.0000,16.5789,15.7474,29975.0000,14367.1000,15607.9000,2.2428,5907.0558,2529.3929,8436.4486,109.5337,16896.4929,24067.9442,7171.4514,16.9889,13.0975,38554.2000,0.0000,38554.2000,2.0627,7599.6306,0.0000,7599.6306,100.7372,0.0000,30954.5694,30954.5694,14.6787,16.7860,15.7323,-0.5184,-34994.5905,16.9889,15.6643,16.3266,-12.5584,-0.0600,16.7860,16.9889,16.8875,-9.7998,-2.1227,16.7860,16.6041,16.6950,-7.9828,2.1827,15.7474,11.1234,13.4354,-12.1062,0.0600,13.0417,13.6635,13.3526,-18.6836,2.1227,15.7474,15.6659,15.7067,6.8657,-2.1827,0.1000,7.8141,54162.1000,-34994.5905
7582.0000,16.7981,16.4614,25790.0000,15374.7000,10415.3000,2.0238,5065.6008,2721.8074,7787.4082,98.8415,18096.5074,20724.3992,2627.8918,16.8578,12.8866,40083.1000,0.0000,40083.1000,2.1001,7915.3449,0.0000,7915.3449,102.5664,0.0000,32167.7551,32167.7551,14.6614,16.7134,15.6874,-0.4835,-32638.4328,16.7981,16.6406,16.7194,-7.7037,0.0254,16.7134,16.8605,16.7869,-9.7611,-2.0747,16.7134,16.7981,16.7557,-7.9137,2.0493,12.8866,14.6845,13.7855,-8.7676,-0.0254,12.8866,13.2092,13.0479,-19.7168,2.0747,16.4394,16.1317,16.2856,12.7366,-2.0493,0.1000,7.8141,50498.4000,-32638.4328
7583.0000,16.9007,15.6637,28001.5000,11284.3000,16717.2000,1.9331,5491.5444,2002.8723,7494.4167,94.4081,13287.1723,22509.9556,9222.7833,16.9216,12.9586,41442.9000,0.0000,41442.9000,2.1763,8176.6377,0.0000,8176.6377,106.2878,0.0000,33266.2623,33266.2623,14.4310,16.8464,15.6387,-0.5672,-38284.7572,16.9007,17.0185,16.9596,-5.1755,0.0811,16.8464,16.9179,16.8821,-7.6796,-2.0952,16.8464,16.9007,16.8735,-6.5700,2.0142,12.9586,14.8449,13.9017,-8.2249,-0.0811,12.9586,13.1732,13.0659,-17.7058,2.0952,15.6307,15.7394,15.6850,3.5732,-2.0142,0.1000,7.8141,58160.1000,-38284.7572
7584.0000,16.9797,15.2435,30224.9000,9513.8000,20711.1000,1.9559,5920.5986,1692.0148,7612.6133,95.5242,11205.8148,24304.3014,13098.4867,16.9935,13.0251,39735.5000,0.0000,39735.5000,2.0843,7831.9896,0.0000,7831.9896,101.7959,0.0000,31903.5104,31903.5104,14.2736,16.9262,15.5999,-0.6124,-41336.3274,16.9797,17.2611,17.1204,-3.6818,0.0428,16.9262,16.9879,16.9570,-6.3581,-2.0415,16.9262,16.9797,16.9530,-5.7193,1.9987,13.0251,15.1113,14.0682,-6.7747,-0.0428,13.0251,13.2156,13.1203,-16.0898,2.0415,15.2406,15.3542,15.2974,-1.0017,-1.9987,0.1000,7.8141,60446.6000,-41336.3274
7585.0000,17.0181,15.0935,29316.5000,8339.9000,20976.6000,1.8526,5739.3748,1484.6856,7224.0604,90.4767,9824.5856,23577.1252,13752.5396,17.0270,13.0532,36403.7000,0.0000,36403.7000,1.9072,7171.9652,0.0000,7171.9652,93.1440,0.0000,29231.7348,29231.7348,14.2087,16.9518,15.5803,-0.5893,-39779.2236,17.0181,17.4590,17.2386,-2.6737,0.0182,16.9518,17.0229,16.9873,-5.7832,-1.8890,16.9518,17.0181,16.9850,-5.4254,1.8708,13.0532,15.4381,14.2456,-5.2254,-0.0182,13.0532,13.2524,13.1528,-15.1665,1.8890,15.0968,15.1743,15.1355,-2.3502,-1.8708,0.1000,7.8141,57380.3000,-39779.2236
7586.0000,17.0555,14.8327,30116.6000,7198.0000,22918.6000,1.8363,5892.7337,1282.6214,7175.3550,89.6807,8480.6214,24223.8663,15743.2450,17.0589,13.0823,35185.3000,0.0000,35185.3000,1.8423,6928.8861,0.0000,6928.8861,89.9741,0.0000,28256.4139,28256.4139,14.1220,16.9975,15.5598,-0.6044,-40798.4426,17.0555,17.6088,17.3322,-1.9156,0.0020,16.9975,17.0583,17.0279,-5.1257,-1.8403,16.9975,17.0555,17.0265,-4.9447,1.8383,13.0823,15.7628,14.4226,-3.7468,-0.0020,13.0823,13.2786,13.1805,-14.4844,1.8403,14.8337,14.9664,14.9000,-4.6918,-1.8383,0.1000,7.8141,58103.9000,-40798.4426
7587.0000,17.0947,14.5902,31253.3000,6217.2000,25036.1000,1.8443,6111.5940,1108.9540,7220.5479,90.0733,7326.1540,25141.7060,17815.5521,17.1002,13.1209,36111.5000,0.0000,36111.5000,1.8897,7107.2451,0.0000,7107.2451,92.2915,0.0000,29004.2549,29004.2549,14.0269,17.0446,15.5358,-0.6439,-43462.4241,17.0947,17.6881,17.3914,-1.5313,0.0151,17.0446,17.0954,17.0700,-4.5160,-1.8746,17.0446,17.0947,17.0696,-4.4489,1.8595,13.1209,15.9008,14.5108,-3.3899,-0.0151,13.1209,13.3037,13.2123,-13.8599,1.8746,14.6009,14.7559,14.6784,-6.6873,-1.8595,0.1000,7.8141,61147.6000,-43462.4241
7588.0000,17.1198,14.4511,32192.2000,5692.5000,26499.7000,1.8644,6292.8452,1016.0148,7308.8600,91.0549,6708.5148,25899.3548,19190.8400,17.1249,13.1424,36616.9000,0.0000,36616.9000,1.9148,7204.2736,0.0000,7204.2736,93.5162,0.0000,29412.6264,29412.6264,13.9622,17.0689,15.5155,-0.6709,-45285.2867,17.1198,17.7491,17.4345,-1.2699,0.0168,17.0689,17.1194,17.0941,-4.1751,-1.8980,17.0689,17.1198,17.0944,-4.1888,1.8812,13.1424,16.0106,14.5765,-3.1719,-0.0168,13.1424,13.3211,13.2317,-13.4694,1.8980,14.4650,14.6090,14.5370,-7.6190,-1.8812,0.1000,7.8141,63116.6000,-45285.2867
7589.0000,16.9994,15.4819,24310.7000,8579.1000,15731.6000,1.6137,4760.7054,1526.5401,6287.2455,78.8100,10105.6401,19549.9946,9444.3545,17.0307,13.0477,36083.0000,0.0000,36083.0000,1.8861,7108.4235,0.0000,7108.4235,92.1133,0.0000,28974.5765,28974.5765,14.2139,16.8534,15.5337,-0.5279,-35630.0415,16.9994,17.7889,17.3941,-1.9585,0.0908,16.8534,16.9924,16.9229,-6.1932,-1.7953,16.8534,16.9994,16.9264,-6.2317,1.7045,13.0477,15.7441,14.3959,-5.8306,-0.0908,13.0477,13.2734,13.1606,-14.2049,1.7953,15.4959,15.2045,15.3502,2.8881,-1.7045,0.1000,7.8141,51814.6000,-35630.0415
7590.0000,16.7832,16.8926,17016.8000,12128.9000,4887.9000,1.4259,3343.1386,2146.3904,5489.5290,69.6401,14275.2904,13673.6614,-601.6290,16.8420,12.8680,35023.3000,0.0000,35023.3000,1.8337,6917.6906,0.0000,6917.6906,89.5542,0.0000,28105.6094,28105.6094,14.5893,16.5470,15.5681,-0.3646,-24612.6257,16.7832,17.7965,17.2899,-3.2262,0.1359,16.5470,16.7656,16.6563,-8.9789,-1.6978,16.5470,16.7832,16.6651,-9.0057,1.5618,12.8680,15.4421,14.1551,-8.6750,-0.1359,12.8680,13.1540,13.0110,-15.7348,1.6978,16.7664,16.1494,16.4579,15.0023,-1.5618,0.1000,7.8141,39911.2000,-24612.6257
7591.0000,14.3615,18.4071,15808.3000,59711.6000,-43903.3000,3.6556,3225.1389,9954.5198,13179.6587,178.5320,69666.1198,12583.1611,-57082.9587,17.9738,13.9976,18834.3000,0.0000,18834.3000,0.9893,3663.5255,0.0000,3663.5255,48.3173,0.0000,15170.7745,15170.7745,17.7393,13.8298,15.7846,0.5956,40204.5632,18.4071,17.9738,18.1904,7.8545,1.5483,17.9738,17.0671,17.5205,2.2570,0.5590,18.4071,17.9177,18.1624,9.8211,-2.1073,13.8311,14.0768,13.9540,-10.6496,-1.5483,13.8298,13.5365,13.6832,-7.1255,-0.5590,13.8298,14.5706,14.2002,-15.0353,2.1073,0.1000,7.8141,-25069.0000,40204.5632
7592.0000,13.6869,19.7837,2667.1000,102880.4000,-100213.3000,5.0026,550.1394,16878.8007,17428.9401,244.3186,119759.2007,2116.9606,-117642.2401,19.1447,15.0754,13956.4000,0.0000,13956.4000,0.7189,2674.3057,0.0000,2674.3057,35.1112,0.0000,11282.0943,11282.0943,19.0524,13.0332,16.0428,1.4733,99451.0736,19.7837,19.1447,19.4642,21.5187,1.9072,19.1447,18.2868,18.7158,15.3988,1.1882,19.7837,19.3463,19.5650,24.1467,-3.0954,14.0954,14.1569,14.1261,-7.9737,-1.9072,13.0332,13.5024,13.2678,-13.1937,-1.1882,13.0332,13.3973,13.2152,-23.7604,3.0954,0.1000,7.8141,-86256.9000,99451.0736
7593.0000,13.4342,19.8110,306.3000,118104.0000,-117797.7000,5.5751,63.4437,19262.0657,19325.5094,272.2806,137366.0657,242.8563,-137123.2094,13.3306,18.0580,555.4000,5706.4000,-5151.0000,0.3385,115.5875,926.1765,1041.7640,16.5313,6632.5765,439.8125,-6192.7640,19.3902,13.1631,16.2767,2.1042,142032.2370,19.8110,19.4600,19.6355,20.2003,1.7455,19.2323,18.9313,19.0818,16.8723,2.0840,19.8110,19.6399,19.7255,22.0635,-3.8296,13.3306,13.7329,13.5317,-15.1919,-1.7455,13.1631,13.3306,13.2468,-13.0404,-2.0840,13.1631,13.2981,13.2306,-20.2406,3.8296,0.1000,7.8141,-122948.7000,142032.2370
7594.0000,13.4457,19.8631,0.0000,129396.4000,-129396.4000,6.0805,0.0000,21109.4355,21109.4355,296.9631,150505.8355,0.0000,-150505.8355,13.3947,19.0893,0.0000,5367.6000,-5367.6000,0.2841,0.0000,871.9666,871.9666,13.8741,6239.5666,0.0000,-6239.5666,19.5558,13.2784,16.4171,2.2829,154099.1234,19.8631,19.5826,19.7228,19.1584,1.9321,19.5194,19.2366,19.3780,18.2451,2.2162,19.8631,19.7264,19.7947,20.4935,-4.1484,13.3947,13.5974,13.4961,-14.3941,-1.9321,13.2784,13.3947,13.3366,-11.7344,-2.2162,13.2784,13.3750,13.3267,-17.3697,4.1484,0.1000,7.8141,-134764.0000,154099.1234
7595.0000,13.5219,19.9404,0.0000,139799.5000,-139799.5000,6.5699,0.0000,22847.2410,22847.2410,320.8619,162646.7410,0.0000,-162646.7410,13.4870,19.1812,0.0000,5085.4000,-5085.4000,0.2692,0.0000,827.1922,827.1922,13.1479,5912.5922,0.0000,-5912.5922,19.6721,13.3948,16.5334,2.4531,165585.6756,19.9404,19.6862,19.8133,18.7825,2.1002,19.6288,19.4015,19.5152,18.0322,2.3694,19.9404,19.8155,19.8780,19.8684,-4.4697,13.4870,13.6312,13.5591,-12.9406,-2.1002,13.3948,13.4870,13.4409,-10.5144,-2.3694,13.3948,13.4705,13.4326,-15.1811,4.4697,0.1000,7.8141,-144884.9000,165585.6756
7596.0000,13.6230,20.0406,0.0000,151968.4000,-151968.4000,7.1453,0.0000,24894.9366,24894.9366,348.9642,176863.3366,0.0000,-176863.3366,13.5948,19.2881,0.0000,7614.0000,-7614.0000,0.4032,0.0000,1240.3811,1240.3811,19.6926,8854.3811,0.0000,-8854.3811,19.7840,13.5279,16.6559,2.6984,182144.0746,20.0406,19.7982,19.9194,18.8890,2.2474,19.7206,19.5245,19.6225,17.9025,2.6506,20.0406,19.9244,19.9825,19.8506,-4.8979,13.5948,13.7066,13.6507,-11.5258,-2.2474,13.5279,13.5948,13.5613,-9.2499,-2.6506,13.5279,13.5847,13.5563,-13.2093,4.8979,0.1000,7.8141,-159582.4000,182144.0746
7597.0000,13.7239,20.1393,0.0000,160358.6000,-160358.6000,7.5447,0.0000,26331.7272,26331.7272,368.4731,186690.3272,0.0000,-186690.3272,13.6999,19.3919,0.0000,10654.9000,-10654.9000,0.5645,0.0000,1738.3650,1738.3650,27.5694,12393.2650,0.0000,-12393.2650,19.8863,13.6463,16.7663,2.8914,195171.5445,20.1393,19.9039,20.0216,19.0867,2.3267,19.8039,19.6270,19.7155,17.8644,2.8912,20.1393,20.0300,20.0847,19.9668,-5.2180,13.6999,13.7933,13.7466,-10.3031,-2.3267,13.6463,13.6999,13.6731,-8.2109,-2.8912,13.6463,13.6929,13.6696,-11.6565,5.2180,0.1000,7.8141,-171013.5000,195171.5445
7598.0000,13.9179,20.3333,0.0000,182964.9000,-182964.9000,8.6140,0.0000,30181.6794,30181.6794,420.6948,213146.5794,0.0000,-213146.5794,13.8981,19.5900,0.0000,26950.7000,-26950.7000,1.4285,0.0000,4409.6065,4409.6065,69.7639,31360.3065,0.0000,-31360.3065,20.0479,13.8878,16.9678,3.5349,238605.5903,20.3333,20.0737,20.2035,20.3440,2.3952,19.8930,19.7549,19.8240,18.1866,3.8237,20.3333,20.2280,20.2806,21.3297,-6.2188,13.8981,13.9491,13.9236,-8.2496,-2.3952,13.8878,13.8981,13.8929,-5.9254,-3.8237,13.8878,13.9059,13.8968,-8.8978,6.2188,0.1000,7.8141,-209915.6000,238605.5903
7599.0000,14.1106,20.5219,0.0000,207455.6000,-207455.6000,9.7795,0.0000,34378.4384,34378.4384,477.6135,241834.0384,0.0000,-241834.0384,14.0966,19.7863,0.0000,33625.5000,-33625.5000,1.7837,0.0000,5517.6707,5517.6707,87.1121,39143.1707,0.0000,-39143.1707,20.2398,14.0965,17.1682,4.0591,273989.3501,20.5219,20.2735,20.3977,21.6544,2.6653,20.0782,19.9427,20.0104,19.5206,4.4489,20.5219,20.4257,20.4738,22.5460,-7.1142,14.0966,14.1222,14.1094,-6.3504,-2.6653,14.0965,14.0966,14.0965,-4.1010,-4.4489,14.0965,14.1062,14.1013,-6.7670,7.1142,0.1000,7.8141,-241081.1000,273989.3501
7600.0000,14.2364,20.6424,0.0000,217604.4000,-217604.4000,10.2709,0.0000,36168.5094,36168.5094,501.6144,253772.9094,0.0000,-253772.9094,14.2244,19.9110,0.0000,33401.5000,-33401.5000,1.7732,0.0000,5491.2558,5491.2558,86.6024,38892.7558,0.0000,-38892.7558,20.3768,14.2199,17.2983,4.2373,286018.2847,20.6424,20.4156,20.5290,22.1458,2.8326,20.2213,20.0909,20.1561,20.2566,4.6058,20.6424,20.5539,20.5981,22.8982,-7.4384,14.2244,14.2498,14.2371,-5.3200,-2.8326,14.2199,14.2244,14.2222,-3.3287,-4.6058,14.2199,14.2313,14.2256,-5.7655,7.4384,0.1000,7.8141,-251005.9000,286018.2847
7601.0000,14.2271,20.6276,0.0000,208395.2000,-208395.2000,9.8444,0.0000,34630.1834,34630.1834,480.7854,243025.3834,0.0000,-243025.3834,14.2149,19.8983,0.0000,20003.2000,-20003.2000,1.0625,0.0000,3288.0890,3288.0890,51.8912,23291.2890,0.0000,-23291.2890,20.4037,14.1842,17.2939,3.8762,261642.5770,20.6276,20.4390,20.5333,21.2036,2.9273,20.2950,20.1554,20.2252,20.1097,3.9898,20.6276,20.5469,20.5873,21.7426,-6.9171,14.2149,14.2656,14.2402,-5.7858,-2.9273,14.1842,14.2149,14.1995,-4.2690,-3.9898,14.1842,14.2109,14.1975,-6.5598,6.9171,0.1000,7.8141,-228398.4000,261642.5770
7602.0000,14.2564,20.6579,0.0000,216083.8000,-216083.8000,10.2070,0.0000,35932.9452,35932.9452,498.4931,252016.7452,0.0000,-252016.7452,14.2450,19.9290,0.0000,15599.8000,-15599.8000,0.8286,0.0000,2565.4108,2565.4108,40.4665,18165.2108,0.0000,-18165.2108,20.4502,14.2218,17.3360,3.9275,265105.0474,20.6579,20.4785,20.5682,20.9315,3.1261,20.3634,20.2226,20.2930,20.1205,3.9547,20.6579,20.5773,20.6176,21.4166,-7.0809,14.2450,14.2882,14.2666,-5.7420,-3.1261,14.2218,14.2450,14.2334,-4.2119,-3.9547,14.2218,14.2424,14.2321,-6.3043,7.0809,0.1000,7.8141,-231683.6000,265105.0474
7603.0000,13.9753,20.3694,0.0000,123232.6000,-123232.6000,5.8222,0.0000,20355.9375,20355.9375,284.3457,143588.5375,0.0000,-143588.5375,13.9766,19.6567,0.0000,200.0000,-200.0000,0.0106,0.0000,32.7608,32.7608,0.5189,232.7608,0.0000,-232.7608,20.2038,13.7605,16.9822,2.1475,144956.0181,20.3694,20.2157,20.2925,17.0006,1.9372,20.2126,20.0281,20.1204,17.3189,1.9478,20.3694,20.2919,20.3307,17.3477,-3.8850,13.9766,14.1449,14.0607,-8.4519,-1.9372,13.7605,13.9766,13.8686,-8.9358,-1.9478,13.7605,13.8907,13.8256,-11.3725,3.8850,0.1000,7.8141,-123432.6000,144956.0181
7604.0000,13.8481,20.2514,0.0000,119256.2000,-119256.2000,5.6239,0.0000,19639.9444,19639.9444,274.6604,138896.1444,0.0000,-138896.1444,13.8370,13.8370,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0711,13.6694,16.8703,2.0572,138860.7929,20.2514,20.0729,20.1622,15.5185,1.8746,20.0729,19.8961,19.9845,15.5039,1.8746,20.2514,20.1586,20.2050,15.9362,-3.7492,13.8370,14.0108,13.9239,-9.8287,-1.8746,13.6694,13.8370,13.7532,-9.8107,-1.8746,13.6694,13.7668,13.7181,-11.9310,3.7492,0.1000,7.8141,-119256.2000,138860.7929
7605.0000,13.7412,20.1445,17.8000,65135.1000,-65117.3000,3.0700,3.6683,10699.8895,10703.5578,149.9339,75834.9895,14.1317,-75820.8578,13.7561,13.7561,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.8829,13.3595,16.6212,1.1443,77242.9259,20.1445,19.8724,20.0084,13.8159,1.0233,19.8724,19.6573,19.7649,12.8810,1.0233,20.1445,19.9956,20.0700,14.4504,-2.0467,13.7561,14.0232,13.8896,-9.8598,-1.0233,13.3595,13.7561,13.5578,-11.7411,-1.0233,13.3595,13.6002,13.4799,-14.2328,2.0467,0.1000,7.8141,-65117.3000,77242.9259
