Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7606.0000,13.6513,20.0357,129.6000,60705.9000,-60576.3000,2.8652,26.7481,9951.2223,9977.9703,139.9309,70657.1223,102.8519,-70554.2703,19.7527,15.9564,70.8000,0.0000,70.8000,0.0039,13.4662,0.0000,13.4662,0.1919,0.0000,57.3338,57.3338,19.7594,13.2569,16.5081,1.0631,71761.6490,20.0357,19.7527,19.8942,12.7246,0.9564,19.7527,19.5096,19.6311,11.6066,0.9524,20.0357,19.8841,19.9599,13.3614,-1.9088,13.6602,13.9806,13.8204,-10.4334,-0.9564,13.2569,13.6507,13.4538,-12.3892,-0.9524,13.2569,13.4863,13.3716,-14.7218,1.9088,0.1000,7.8141,-60505.5000,71761.6490
7607.0000,13.7626,20.0824,388.1000,46623.3000,-46235.2000,2.2144,79.9535,7662.7783,7742.7317,108.1494,54286.0783,308.1465,-53977.9317,19.7008,15.5013,8500.7000,0.0000,8500.7000,0.4249,1617.8445,0.0000,1617.8445,20.7530,0.0000,6882.8555,6882.8555,19.6840,13.0358,16.3599,0.6798,45886.7022,20.0824,19.7008,19.8916,12.9997,0.8798,19.7008,19.2781,19.4895,10.2506,0.4549,20.0824,19.8223,19.9524,13.5404,-1.3346,14.6156,14.3080,14.4618,-2.3957,-0.8798,13.0358,13.7881,13.4120,-12.3621,-0.4549,13.0358,13.4031,13.2194,-15.8660,1.3346,0.1000,7.8141,-37734.5000,45886.7022
7608.0000,14.0079,18.1481,724.1000,39855.5000,-39131.4000,1.9149,148.5768,6588.5571,6737.1340,93.5224,46444.0571,575.5232,-45868.5340,18.8605,14.6746,11076.0000,0.0000,11076.0000,0.5541,2129.9309,0.0000,2129.9309,27.0636,0.0000,8946.0691,8946.0691,18.7899,13.7798,16.2848,0.6637,44798.1516,18.1481,18.8605,18.5043,-3.6243,1.1422,18.8605,19.1060,18.9832,4.5598,0.5880,18.1481,18.6825,18.4153,-4.9052,-1.7302,14.2161,14.4058,14.3110,-5.3379,-1.1422,13.7798,13.7841,13.7819,-7.5006,-0.5880,13.7798,13.7453,13.7625,-8.5655,1.7302,0.1000,7.8141,-28055.4000,44798.1516
7609.0000,14.1551,18.1814,1171.3000,35134.2000,-33962.9000,1.7185,239.7627,5828.4239,6068.1866,83.9278,40962.6239,931.5373,-40031.0866,18.3669,14.2460,16561.4000,0.0000,16561.4000,0.8404,3204.9227,0.0000,3204.9227,41.0416,0.0000,13356.4773,13356.4773,18.4079,13.9638,16.1859,0.4412,29780.1316,18.1814,18.3669,18.2742,-3.5453,1.1394,18.3669,18.8745,18.6207,1.3995,0.2990,18.1814,18.3109,18.2462,-3.8001,-1.4384,14.1925,14.3482,14.2704,-6.0305,-1.1394,13.9638,14.0422,14.0030,-5.3268,-0.2990,13.9638,14.0021,13.9829,-6.5347,1.4384,0.1000,7.8141,-17401.5000,29780.1316
7610.0000,14.2023,18.0321,1895.1000,30827.7000,-28932.6000,1.5543,387.6259,5119.7812,5507.4071,75.9117,35947.4812,1507.4741,-34440.0071,18.1949,14.1106,18387.0000,0.0000,18387.0000,0.9408,3566.1662,0.0000,3566.1662,45.9484,0.0000,14820.8338,14820.8338,18.2266,14.0010,16.1138,0.3358,22665.4594,18.0321,18.1949,18.1135,-3.6329,1.0908,18.1949,18.6955,18.4452,0.6164,0.1500,18.0321,18.1699,18.1010,-3.6886,-1.2407,14.1335,14.3140,14.2237,-6.6619,-1.0908,14.0010,14.2768,14.1389,-4.3148,-0.1500,14.0010,14.1042,14.0526,-6.3316,1.2407,0.1000,7.8141,-10545.6000,22665.4594
7611.0000,14.2217,17.8159,2619.2000,26740.9000,-24121.7000,1.3994,535.5666,4443.1027,4978.6693,68.3462,31184.0027,2083.6334,-29100.3693,18.0841,14.0132,25853.7000,0.0000,25853.7000,1.3268,5021.6084,0.0000,5021.6084,64.7969,0.0000,20832.0916,20832.0916,18.0318,14.0466,16.0392,0.1759,11872.4642,17.8159,18.0118,17.9138,-4.6332,1.1420,18.0318,18.5308,18.2813,-0.2777,-0.1848,17.8159,18.0318,17.9238,-4.4272,-0.9572,14.0132,14.2360,14.1246,-7.8301,-1.1420,14.0132,14.3986,14.2059,-4.0869,0.1848,14.1145,14.2046,14.1596,-5.4639,0.9572,0.1000,7.8141,1732.0000,11872.4642
7612.0000,14.8461,19.8379,3309.3000,22988.2000,-19678.9000,1.2582,669.9237,3877.3848,4547.3085,61.4505,26865.5848,2639.3763,-24226.2085,18.3467,15.6356,27028.5000,0.0000,27028.5000,1.3897,5231.8598,0.0000,5231.8598,67.8696,0.0000,21796.6402,21796.6402,14.8627,17.0184,15.9406,-0.1018,-6870.1728,19.8379,18.8486,19.3432,13.9173,1.1143,17.0367,17.7702,17.4035,-9.8885,-0.9703,19.8379,17.1412,18.4896,3.6572,-0.1440,15.6356,14.9437,15.2896,6.4251,-1.1143,15.6356,14.8627,15.2492,8.0498,0.9703,14.8627,14.0913,14.4770,-2.0678,0.1440,0.1000,7.8141,7349.6000,-6870.1728
7613.0000,14.4794,18.1188,3241.0000,36172.8000,-32931.8000,1.8826,659.9588,6047.4548,6707.4136,91.9430,42220.2548,2581.0412,-39639.2136,18.3404,14.2557,35135.6000,0.0000,35135.6000,1.7984,6801.6851,0.0000,6801.6851,87.8328,0.0000,28333.9149,28333.9149,18.2494,13.7017,15.9756,0.2665,17987.2857,18.1188,18.4821,18.3004,-0.7277,1.5408,18.2494,17.4933,17.8713,-1.8470,-0.2577,18.1188,18.2494,18.1841,-0.3553,-1.2831,14.2557,14.6402,14.4480,-6.0085,-1.5408,14.2557,15.2646,14.7602,-0.2416,0.2577,14.0155,14.2864,14.1510,-6.8806,1.2831,0.1000,7.8141,2203.8000,17987.2857
7614.0000,14.1845,17.9162,3377.8000,44762.8000,-41385.0000,2.2931,691.0989,7430.9231,8122.0221,111.9905,52193.7231,2686.7011,-49507.0221,18.0515,13.9709,34958.8000,0.0000,34958.8000,1.7896,6793.0103,0.0000,6793.0103,87.4000,0.0000,28165.7897,28165.7897,18.0179,13.9720,15.9949,0.3815,25749.2938,17.9162,18.0572,17.9867,-3.2050,1.7431,18.0179,17.8376,17.9277,-0.8044,-0.0465,17.9162,18.0179,17.9670,-2.3132,-1.6966,13.9709,14.2196,14.0952,-9.6635,-1.7431,13.9709,15.4173,14.6941,-1.2725,0.0465,14.0116,14.1484,14.0800,-7.5365,1.6966,0.1000,7.8141,-6426.2000,25749.2938
7615.0000,13.8745,20.1138,1473.0000,106412.7000,-104939.7000,5.1019,302.9010,17535.7225,17838.6235,249.1693,123948.4225,1170.0990,-122778.3235,19.4162,15.3381,20234.9000,0.0000,20234.9000,1.0410,3864.4197,0.0000,3864.4197,50.8389,0.0000,16370.4803,16370.4803,19.3486,13.1024,16.2255,1.4494,97835.5457,20.1138,19.4162,19.7650,19.5121,2.0476,19.4162,18.5551,18.9856,12.2682,1.0067,20.1138,19.6102,19.8620,21.4165,-3.0543,14.7094,14.5947,14.6521,-2.0842,-2.0476,13.1024,14.0593,13.5808,-14.8792,-1.0067,13.1024,13.3917,13.2470,-17.4161,3.0543,0.1000,7.8141,-84704.8000,97835.5457
7616.0000,13.6379,20.0236,231.1000,152230.0000,-151998.9000,7.1862,47.7071,24946.5119,24994.2189,350.9628,177176.5119,183.3929,-176993.1189,19.8065,15.6292,9827.2000,0.0000,9827.2000,0.4940,1867.9298,0.0000,1867.9298,24.1267,0.0000,7959.2702,7959.2702,19.7552,13.2789,16.5170,2.4765,167165.8201,20.0236,19.8065,19.9150,18.4317,2.5601,19.8065,19.4225,19.6145,18.0188,2.0661,20.0236,19.9038,19.9637,19.3371,-4.6261,13.9221,14.1507,14.0364,-10.2540,-2.5601,13.2789,13.5140,13.3964,-15.0440,-2.0661,13.2789,13.3542,13.3165,-14.8204,4.6261,0.1000,7.8141,-142171.7000,167165.8201
7617.0000,13.7137,20.1275,12.0000,171957.5000,-171945.5000,8.0919,2.4741,28229.5260,28232.0001,395.1944,200187.0260,9.5259,-200177.5001,13.6764,18.9143,284.9000,9160.7000,-8875.8000,0.5145,58.9702,1494.0842,1553.0544,25.1258,10654.7842,225.9298,-10428.8544,19.8758,13.6294,16.7526,3.0718,207346.4648,20.1275,19.9188,20.0231,18.1624,2.5258,19.7488,19.5968,19.6728,16.6677,3.0403,20.1275,20.0282,20.0778,19.0227,-5.5661,13.6764,13.8605,13.7685,-12.5668,-2.5258,13.6294,13.6764,13.6529,-10.6457,-3.0403,13.6294,13.6470,13.6382,-10.2151,5.5661,0.1000,7.8141,-180821.3000,207346.4648
7618.0000,13.8973,20.3127,0.0000,189530.0000,-189530.0000,8.9225,0.0000,31249.4221,31249.4221,435.7609,220779.4221,0.0000,-220779.4221,13.8855,19.5778,0.0000,20455.0000,-20455.0000,1.0841,0.0000,3346.1856,3346.1856,52.9443,23801.1856,0.0000,-23801.1856,20.0566,13.8620,16.9593,3.5420,239086.1263,20.3127,20.0871,20.1999,19.1939,2.6128,19.9378,19.7865,19.8621,17.7842,3.6969,20.3127,20.2149,20.2638,20.0653,-6.3097,13.8855,13.9528,13.9191,-9.7918,-2.6128,13.8620,13.8855,13.8737,-7.7755,-3.6969,13.8620,13.8743,13.8682,-7.6166,6.3097,0.1000,7.8141,-209985.0000,239086.1263
7619.0000,14.1021,20.5141,0.0000,205315.9000,-205315.9000,9.6773,0.0000,34016.9684,34016.9684,472.6234,239332.8684,0.0000,-239332.8684,14.0948,19.7847,0.0000,32938.1000,-32938.1000,1.7471,0.0000,5404.7265,5404.7265,85.3269,38342.8265,0.0000,-38342.8265,20.2404,14.0888,17.1646,4.0157,271062.0155,20.5141,20.2749,20.3945,20.4994,2.6434,20.0798,19.9521,20.0160,18.5433,4.3905,20.5141,20.4203,20.4672,21.3882,-7.0339,14.0948,14.1282,14.1115,-7.2630,-2.6434,14.0888,14.0948,14.0918,-5.3706,-4.3905,14.0888,14.0922,14.0905,-5.3740,7.0339,0.1000,7.8141,-238254.0000,271062.0155
7620.0000,14.2963,20.7039,0.0000,220313.9000,-220313.9000,10.3982,0.0000,36671.2747,36671.2747,507.8317,256985.1747,0.0000,-256985.1747,14.2916,19.9790,0.0000,42595.8000,-42595.8000,2.2613,0.0000,7009.7955,7009.7955,110.4402,49605.5955,0.0000,-49605.5955,20.4213,14.2948,17.3580,4.4318,299144.9596,20.7039,20.4604,20.5822,21.7150,2.7123,20.2415,20.1223,20.1819,19.5561,4.9736,20.7039,20.6148,20.6593,22.5786,-7.6859,14.2916,14.3056,14.2986,-5.2090,-2.7123,14.2948,14.2916,14.2932,-3.4208,-4.9736,14.2948,14.2930,14.2939,-3.5336,7.6859,0.1000,7.8141,-262909.7000,299144.9596
7621.0000,14.4607,20.8637,0.0000,235909.0000,-235909.0000,11.1486,0.0000,39422.1010,39422.1010,544.4780,275331.1010,0.0000,-275331.1010,14.4575,20.1423,0.0000,45301.0000,-45301.0000,2.4069,0.0000,7473.5057,7473.5057,117.5504,52774.5057,0.0000,-52774.5057,20.5889,14.4640,17.5265,4.7441,320228.8439,20.8637,20.6324,20.7481,22.6750,2.9139,20.4107,20.2935,20.3521,20.6425,5.3208,20.8637,20.7797,20.8217,23.4319,-8.2347,14.4575,14.4617,14.4596,-3.6870,-2.9139,14.4640,14.4575,14.4608,-2.0151,-5.3208,14.4640,14.4604,14.4622,-2.2054,8.2347,0.1000,7.8141,-281210.0000,320228.8439
7622.0000,14.6254,21.0250,0.0000,252059.9000,-252059.9000,11.9249,0.0000,42288.2115,42288.2115,582.3904,294348.1115,0.0000,-294348.1115,14.6237,20.3065,0.0000,50089.6000,-50089.6000,2.6632,0.0000,8284.2975,8284.2975,130.0671,58373.8975,0.0000,-58373.8975,20.7527,14.6361,17.6944,5.0986,344154.3647,21.0250,20.7989,20.9119,23.6493,3.0872,20.5708,20.4586,20.5147,21.6379,5.7504,21.0250,20.9440,20.9845,24.3542,-8.8376,14.6237,14.6158,14.6198,-2.2654,-3.0872,14.6361,14.6237,14.6299,-0.6281,-5.7504,14.6361,14.6287,14.6324,-0.8632,8.8376,0.1000,7.8141,-302149.5000,344154.3647
7623.0000,14.7598,21.1555,0.0000,264563.9000,-264563.9000,12.5302,0.0000,44530.4010,44530.4010,611.9532,309094.3010,0.0000,-309094.3010,14.7588,20.4393,0.0000,51030.6000,-51030.6000,2.7152,0.0000,8457.3601,8457.3601,132.6043,59487.9601,0.0000,-59487.9601,20.8920,14.7719,17.8319,5.3314,359871.6936,21.1555,20.9412,21.0483,24.3091,3.2717,20.7136,20.6040,20.6588,22.4210,5.9868,21.1555,21.0782,21.1168,24.9343,-9.2585,14.7588,14.7475,14.7532,-1.2414,-3.2717,14.7719,14.7588,14.7653,0.3003,-5.9868,14.7719,14.7642,14.7680,0.0270,9.2585,0.1000,7.8141,-315594.5000,359871.6936
7624.0000,14.8522,21.2442,0.0000,271106.0000,-271106.0000,12.8516,0.0000,45733.7919,45733.7919,627.6506,316839.7919,0.0000,-316839.7919,14.8511,20.5293,0.0000,49030.9000,-49030.9000,2.6103,0.0000,8137.4846,8137.4846,127.4821,57168.3846,0.0000,-57168.3846,20.9922,14.8620,17.9271,5.4160,365583.1787,21.2442,21.0433,21.1438,24.5349,3.4138,20.8206,20.7131,20.7669,22.8097,6.0241,21.2442,21.1703,21.2072,25.0814,-9.4378,14.8511,14.8422,14.8466,-0.7051,-3.4138,14.8620,14.8511,14.8565,0.7173,-6.0241,14.8620,14.8559,14.8589,0.4134,9.4378,0.1000,7.8141,-320136.9000,365583.1787
7625.0000,14.8564,21.2445,0.0000,266998.9000,-266998.9000,12.6648,0.0000,45045.5215,45045.5215,618.5260,312044.4215,0.0000,-312044.4215,14.8538,20.5298,0.0000,38032.7000,-38032.7000,2.0256,0.0000,6312.4147,6312.4147,98.9259,44345.1147,0.0000,-44345.1147,21.0188,14.8539,17.9363,5.1749,349304.9617,21.2445,21.0681,21.1563,23.8697,3.5464,20.8724,20.7626,20.8175,22.5925,5.5720,21.2445,21.1753,21.2099,24.2881,-9.1184,14.8538,14.8604,14.8571,-1.1125,-3.5464,14.8539,14.8538,14.8538,0.0852,-5.5720,14.8539,14.8549,14.8544,-0.2586,9.1184,0.1000,7.8141,-305031.6000,349304.9617
7626.0000,14.8043,21.1910,0.0000,262512.3000,-262512.3000,12.4523,0.0000,44232.6384,44232.6384,608.1495,306744.9384,0.0000,-306744.9384,14.8007,20.4760,0.0000,22461.3000,-22461.3000,1.1963,0.0000,3724.9314,3724.9314,58.4242,26186.2314,0.0000,-26186.2314,21.0015,14.7893,17.8954,4.8449,327029.1765,21.1910,21.0393,21.1151,22.7783,3.7520,20.9031,20.7839,20.8435,22.2358,4.9483,21.1910,21.1253,21.1581,23.0775,-8.7003,14.8007,14.8210,14.8109,-2.0185,-3.7520,14.7893,14.8007,14.7950,-1.0031,-4.9483,14.7893,14.7970,14.7931,-1.3838,8.7003,0.1000,7.8141,-284973.6000,327029.1765
7627.0000,14.4190,20.7994,0.0000,165705.3000,-165705.3000,7.8575,0.0000,27662.8689,27662.8689,383.7469,193368.1689,0.0000,-193368.1689,14.4234,20.0953,0.0000,618.9000,-618.9000,0.0330,0.0000,102.0503,102.0503,1.6095,720.9503,0.0000,-720.9503,20.6802,14.2710,17.4756,2.8897,195054.3069,20.7994,20.6941,20.7468,17.9620,2.6082,20.6866,20.5453,20.6160,18.9511,2.6411,20.7994,20.7481,20.7737,18.0868,-5.2493,14.4234,14.5485,14.4859,-6.0878,-2.6082,14.2710,14.4234,14.3472,-6.5646,-2.6411,14.2710,14.3547,14.3128,-7.3384,5.2493,0.1000,7.8141,-166324.2000,195054.3069
7628.0000,14.2530,20.6462,0.0000,159761.8000,-159761.8000,7.5562,0.0000,26564.8917,26564.8917,369.0311,186326.6917,0.0000,-186326.6917,14.2495,14.2495,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.5096,14.1392,17.3244,2.7505,185661.6723,20.6462,20.5123,20.5793,16.3608,2.5187,20.5123,20.3738,20.4431,16.9152,2.5187,20.6462,20.5775,20.6119,16.5913,-5.0374,14.2495,14.3657,14.3076,-7.7173,-2.5187,14.1392,14.2495,14.1943,-7.6578,-2.5187,14.1392,14.1967,14.1679,-8.2705,5.0374,0.1000,7.8141,-159761.8000,185661.6723
7629.0000,14.0364,20.4297,19.5000,96366.1000,-96346.6000,4.5538,3.9993,15941.1596,15945.1589,222.3988,112307.2596,15.5007,-112291.7589,14.0493,14.0493,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.2685,13.7743,17.0214,1.6898,114062.1225,20.4297,20.2690,20.3494,14.0089,1.5179,20.2690,20.1138,20.1914,14.1207,1.5179,20.4297,20.3458,20.3877,14.3141,-3.0358,14.0493,14.2562,14.1528,-9.0143,-1.5179,13.7743,14.0493,13.9118,-10.4488,-1.5179,13.7743,13.9265,13.8504,-11.4671,3.0358,0.1000,7.8141,-96346.6000,114062.1225
7630.0000,13.8972,20.2765,170.2000,86258.1000,-86087.9000,4.0783,34.9862,14222.0821,14257.0682,199.1767,100480.1821,135.2138,-100344.9682,20.0972,16.2767,113.1000,0.0000,113.1000,0.0062,21.4237,0.0000,21.4237,0.3049,0.0000,91.6763,91.6763,20.0974,13.6256,16.8615,1.5059,101645.0751,20.2765,20.0972,20.1868,12.6641,1.3615,20.0972,19.9268,20.0120,12.4988,1.3553,20.2765,20.1825,20.2295,13.0117,-2.7168,13.9109,14.1468,14.0289,-9.9106,-1.3615,13.6256,13.9000,13.7628,-11.3604,-1.3553,13.6256,13.7722,13.6989,-12.3238,2.7168,0.1000,7.8141,-85974.8000,101645.0751
7631.0000,13.9164,20.2465,453.0000,66277.9000,-65824.9000,3.1477,93.0891,10932.7487,11025.8378,153.7270,77210.6487,359.9109,-76850.7378,20.0017,15.7745,8653.0000,0.0000,8653.0000,0.4301,1640.9219,0.0000,1640.9219,21.0042,0.0000,7012.0781,7012.0781,19.9878,13.3524,16.6701,1.0304,69550.0827,20.2465,20.0017,20.1241,12.5165,1.1926,20.0017,19.7212,19.8614,11.2629,0.7625,20.2465,20.0917,20.1691,12.8793,-1.9551,14.5600,14.4358,14.4979,-3.6699,-1.1926,13.3524,13.8750,13.6137,-12.3845,-0.7625,13.3524,13.5997,13.4760,-14.1857,1.9551,0.1000,7.8141,-57171.9000,69550.0827
7632.0000,14.0017,20.2704,732.1000,59150.1000,-58418.0000,2.8267,150.2337,9776.7148,9926.9485,138.0503,68926.8148,581.8663,-68344.9485,19.9819,15.7848,13717.2000,29.5000,13687.7000,0.6845,2601.8863,5.3612,2607.2475,33.4286,34.8612,11115.3137,11080.4525,19.9424,13.1234,16.5329,0.8347,56341.5435,20.2704,19.9819,20.1262,12.9799,1.1704,19.9819,19.5302,19.7561,10.5747,0.4859,20.2704,20.0633,20.1668,13.2771,-1.6563,15.0064,14.8098,14.9081,0.6694,-1.1704,13.1234,13.9099,13.5166,-12.7983,-0.4859,13.1234,13.4306,13.2770,-15.6452,1.6563,0.1000,7.8141,-44730.3000,56341.5435
7633.0000,14.1126,20.2704,1196.9000,53606.3000,-52409.4000,2.5910,245.1720,8883.7831,9128.9551,126.5409,62490.0831,951.7280,-61538.3551,19.9764,15.7576,17747.3000,0.0000,17747.3000,0.8838,3366.5398,0.0000,3366.5398,43.1621,0.0000,14380.7602,14380.7602,19.9152,12.9278,16.4215,0.6816,46011.2020,20.2704,19.9764,20.1234,13.1910,1.1583,19.9764,19.2943,19.6353,9.6373,0.2745,20.2704,20.0342,20.1523,13.3461,-1.4328,15.3632,15.1292,15.2462,3.6858,-1.1583,12.9278,14.0932,13.5105,-12.2151,-0.2745,12.9278,13.2908,13.1093,-16.7046,1.4328,0.1000,7.8141,-34662.1000,46011.2020
7634.0000,14.2061,18.1737,2007.5000,48443.4000,-46435.9000,2.3914,410.5915,8046.0656,8456.6571,116.7900,56489.4656,1596.9085,-54892.5571,18.8160,14.6112,22516.0000,0.0000,22516.0000,1.1213,4332.2894,0.0000,4332.2894,54.7648,0.0000,18183.7106,18183.7106,18.8136,13.9089,16.3613,0.6910,46644.4587,18.1737,18.8160,18.4949,-6.2994,1.5695,18.8160,19.2993,19.0577,3.2044,0.4481,18.1737,18.7057,18.4397,-7.1370,-2.0176,14.4021,14.7234,14.5628,-5.7736,-1.5695,13.9089,13.8789,13.8939,-7.1530,-0.4481,13.9089,13.8037,13.8563,-6.7566,2.0176,0.1000,7.8141,-23919.9000,46644.4587
7635.0000,14.2686,18.1138,2620.2000,44284.6000,-41664.4000,2.2281,535.3638,7366.3120,7901.6758,108.8164,51650.9120,2084.8362,-49566.0758,18.3143,14.1972,24993.4000,0.0000,24993.4000,1.2692,4839.9550,0.0000,4839.9550,61.9838,0.0000,20153.4450,20153.4450,18.3759,14.1765,16.2762,0.4974,33575.9541,18.1138,18.3143,18.2140,-6.2735,1.5371,18.3143,19.0407,18.6775,0.1000,0.2679,18.1138,18.2772,18.1955,-6.4908,-1.8050,14.1840,14.4123,14.2982,-8.2419,-1.5371,14.1765,14.1216,14.1490,-4.5370,-0.2679,14.1765,14.1463,14.1614,-3.9986,1.8050,0.1000,7.8141,-16671.0000,33575.9541
7636.0000,14.2730,17.9789,3238.1000,40375.8000,-37137.7000,2.0763,661.5670,6716.8290,7378.3960,101.4017,47092.6290,2576.5330,-44516.0960,18.1352,14.0553,27088.6000,0.0000,27088.6000,1.3873,5257.9450,0.0000,5257.9450,67.7539,0.0000,21830.6550,21830.6550,18.1729,14.2420,16.2075,0.3879,26185.5503,17.9789,18.1352,18.0570,-5.9009,1.5006,18.1352,18.9066,18.5209,-0.2352,0.1133,17.9789,18.1214,18.0502,-5.9633,-1.6138,14.0776,14.2743,14.1759,-8.9390,-1.5006,14.2420,14.3502,14.2961,-3.4157,-0.1133,14.2420,14.2719,14.2569,-3.7733,1.6138,0.1000,7.8141,-10049.1000,26185.5503
7637.0000,14.2678,18.1684,2873.0000,56574.1000,-53701.1000,2.8227,587.0239,9410.3718,9997.3957,137.8556,65984.4718,2285.9761,-63698.4957,18.1756,14.1077,30100.1000,0.0000,30100.1000,1.5463,5839.3937,0.0000,5839.3937,75.5166,0.0000,24260.7063,24260.7063,18.2201,14.2157,16.2179,0.6150,41512.4794,18.1684,18.1756,18.1720,-2.8389,1.9268,18.1756,18.5044,18.3400,-1.2077,0.3805,18.1684,18.1732,18.1708,-2.8387,-2.3073,14.1714,14.2651,14.2182,-7.8074,-1.9268,14.2157,14.4302,14.3229,-3.6850,-0.3805,14.2157,14.2702,14.2429,-4.5668,2.3073,0.1000,7.8141,-23601.0000,41512.4794
7638.0000,14.2756,18.2022,2988.0000,63564.4000,-60576.4000,3.1589,610.4447,10575.0747,11185.5195,154.2747,74139.4747,2377.5553,-71761.9195,18.2124,14.1412,32590.2000,0.0000,32590.2000,1.6730,6319.4373,0.0000,6319.4373,81.7074,0.0000,26270.7627,26270.7627,18.2295,14.2181,16.2238,0.7026,47425.5015,18.2022,18.2124,18.2073,-1.5486,2.1371,18.2124,18.3352,18.2738,-0.8741,0.4641,18.2022,18.2106,18.2064,-1.5525,-2.6012,14.2053,14.2862,14.2458,-7.2148,-2.1371,14.2181,14.4365,14.3273,-3.9963,-0.4641,14.2181,14.2669,14.2425,-4.8819,2.6012,0.1000,7.8141,-27986.2000,47425.5015
7639.0000,13.8998,20.1900,1115.8000,124223.4000,-123107.6000,5.9278,229.3535,20482.9556,20712.3090,289.5044,144706.3556,886.4465,-143819.9090,19.5802,15.4890,15940.3000,0.0000,15940.3000,0.8178,3038.1688,0.0000,3038.1688,39.9391,0.0000,12902.1312,12902.1312,19.5688,13.3486,16.4587,1.8162,122595.7290,20.1900,19.5802,19.8851,19.3177,2.2485,19.5802,18.9920,19.2861,12.2081,1.4307,20.1900,19.7931,19.9916,20.6083,-3.6793,14.4453,14.4519,14.4486,-4.6358,-2.2485,13.3486,13.8487,13.5987,-13.0171,-1.4307,13.3486,13.5623,13.4555,-14.5765,3.6793,0.1000,7.8141,-107167.3000,122595.7290
7640.0000,13.7738,20.1697,134.3000,171428.2000,-171293.9000,8.0872,27.6624,28182.5505,28210.2129,394.9664,199610.7505,106.6376,-199504.1129,19.9644,15.7738,6972.6000,0.0000,6972.6000,0.3496,1322.8415,0.0000,1322.8415,17.0715,0.0000,5649.7585,5649.7585,19.9391,13.5518,16.7454,2.8241,190623.9839,20.1697,19.9644,20.0671,18.6286,2.8123,19.9644,19.6715,19.8180,17.1781,2.4627,20.1697,20.0640,20.1169,19.0180,-5.2750,13.9320,14.1047,14.0184,-10.1265,-2.8123,13.5518,13.6706,13.6112,-11.5388,-2.4627,13.5518,13.5974,13.5746,-11.6755,5.2750,0.1000,7.8141,-164321.3000,190623.9839
7641.0000,13.9103,20.3235,0.0000,192316.6000,-192316.6000,9.0573,0.0000,31718.6556,31718.6556,442.3418,224035.2556,0.0000,-224035.2556,13.8842,19.3416,53.2000,10440.5000,-10387.3000,0.5733,10.9760,1707.9048,1718.8808,27.9989,12148.4048,42.2240,-12106.1808,20.0945,13.8652,16.9798,3.4280,231387.9485,20.3235,20.1217,20.2226,18.9011,2.8280,19.9902,19.8470,19.9186,16.7703,3.4013,20.3235,20.2296,20.2765,19.3513,-6.2293,13.8842,13.9934,13.9388,-10.3229,-2.8280,13.8652,13.8842,13.8747,-7.7670,-3.4013,13.8652,13.8726,13.8689,-7.6769,6.2293,0.1000,7.8141,-202703.9000,231387.9485
7642.0000,14.1187,20.5305,0.0000,210445.9000,-210445.9000,9.9199,0.0000,34880.6834,34880.6834,484.4738,245326.5834,0.0000,-245326.5834,14.1100,19.8001,0.0000,23973.5000,-23973.5000,1.2716,0.0000,3934.6282,3934.6282,62.1036,27908.1282,0.0000,-27908.1282,20.2848,14.1073,17.1961,3.9505,266659.6155,20.5305,20.3136,20.4221,20.1291,2.8828,20.1564,20.0236,20.0900,17.8461,4.1544,20.5305,20.4390,20.4848,20.6668,-7.0372,14.1100,14.1437,14.1269,-7.5142,-2.8828,14.1073,14.1100,14.1086,-5.1144,-4.1544,14.1073,14.1084,14.1078,-5.0846,7.0372,0.1000,7.8141,-234419.4000,266659.6155
7643.0000,14.3299,20.7376,0.0000,225557.2000,-225557.2000,10.6468,0.0000,37574.2338,37574.2338,519.9747,263131.4338,0.0000,-263131.4338,14.3253,20.0127,0.0000,37121.8000,-37121.8000,1.9709,0.0000,6112.0275,6112.0275,96.2536,43233.8275,0.0000,-43233.8275,20.4728,14.3331,17.4030,4.4266,298796.0516,20.7376,20.5091,20.6233,21.4561,2.8920,20.3079,20.1904,20.2492,18.8472,4.8629,20.7376,20.6499,20.6937,22.0535,-7.7548,14.3253,14.3347,14.3300,-5.1201,-2.8920,14.3331,14.3253,14.3292,-2.9344,-4.8629,14.3331,14.3281,14.3306,-2.9492,7.7548,0.1000,7.8141,-262679.0000,298796.0516
7644.0000,14.5153,20.9181,0.0000,238444.4000,-238444.4000,11.2709,0.0000,39898.1113,39898.1113,550.4525,278342.5113,0.0000,-278342.5113,14.5129,20.1975,0.0000,45778.0000,-45778.0000,2.4326,0.0000,7558.4996,7558.4996,118.8049,53336.4996,0.0000,-53336.4996,20.6462,14.5249,17.5856,4.7932,323539.4787,20.9181,20.6880,20.8031,22.5498,2.9461,20.4662,20.3546,20.4104,19.9230,5.3787,20.9181,20.8347,20.8764,23.1461,-8.3248,14.5129,14.5100,14.5114,-3.3000,-2.9461,14.5249,14.5129,14.5189,-1.2975,-5.3787,14.5249,14.5172,14.5211,-1.3498,8.3248,0.1000,7.8141,-284222.4000,323539.4787
7645.0000,14.6658,21.0640,0.0000,252118.8000,-252118.8000,11.9320,0.0000,42339.3703,42339.3703,582.7386,294458.1703,0.0000,-294458.1703,14.6643,20.3462,0.0000,47192.4000,-47192.4000,2.5098,0.0000,7809.9507,7809.9507,122.5727,55002.3507,0.0000,-55002.3507,20.8004,14.6774,17.7389,5.0528,341060.9104,21.0640,20.8461,20.9551,23.3559,3.1407,20.6241,20.5133,20.5687,20.9739,5.6505,21.0640,20.9849,21.0244,23.8752,-8.7912,14.6643,14.6563,14.6603,-2.0147,-3.1407,14.6774,14.6643,14.6708,-0.1777,-5.6505,14.6774,14.6692,14.6733,-0.2583,8.7912,0.1000,7.8141,-299311.2000,341060.9104
7646.0000,14.8257,21.2211,0.0000,267693.0000,-267693.0000,12.6818,0.0000,45128.9927,45128.9927,619.3585,312821.9927,0.0000,-312821.9927,14.8257,20.5059,0.0000,52587.2000,-52587.2000,2.7985,0.0000,8724.2958,8724.2958,136.6729,61311.4958,0.0000,-61311.4958,20.9570,14.8443,17.9007,5.4070,364970.4435,21.2211,21.0049,21.1130,24.3043,3.2944,20.7757,20.6691,20.7224,21.9729,6.0929,21.2211,21.1438,21.1824,24.8118,-9.3874,14.8257,14.8065,14.8161,-0.6846,-3.2944,14.8443,14.8257,14.8350,1.1032,-6.0929,14.8443,14.8324,14.8384,1.0117,9.3874,0.1000,7.8141,-320280.2000,364970.4435
7647.0000,14.9602,21.3517,0.0000,279670.3000,-279670.3000,13.2634,0.0000,47302.3299,47302.3299,647.7648,326972.6299,0.0000,-326972.6299,14.9608,20.6388,0.0000,54733.5000,-54733.5000,2.9147,0.0000,9099.3714,9099.3714,142.3502,63832.8714,0.0000,-63832.8714,21.0929,14.9800,18.0365,5.6510,381443.2796,21.3517,21.1436,21.2477,24.9885,3.4496,20.9124,20.8084,20.8604,22.7848,6.3643,21.3517,21.2775,21.3146,25.4534,-9.8139,14.9608,14.9384,14.9496,0.3150,-3.4496,14.9800,14.9608,14.9704,1.9953,-6.3643,14.9800,14.9678,14.9739,1.8878,9.8139,0.1000,7.8141,-334403.8000,381443.2796
7648.0000,15.0411,21.4286,0.0000,283741.8000,-283741.8000,13.4687,0.0000,48085.5228,48085.5228,657.7904,331827.3228,0.0000,-331827.3228,15.0412,20.7169,0.0000,52340.7000,-52340.7000,2.7889,0.0000,8712.4742,8712.4742,136.2072,61053.1742,0.0000,-61053.1742,21.1808,15.0567,18.1187,5.6891,384011.0907,21.4286,21.2336,21.3311,25.1079,3.5599,21.0066,20.9045,20.9556,23.1070,6.3489,21.4286,21.3578,21.3932,25.5088,-9.9088,15.0412,15.0240,15.0326,0.7016,-3.5599,15.0567,15.0412,15.0490,2.2256,-6.3489,15.0567,15.0472,15.0520,2.0989,9.9088,0.1000,7.8141,-336082.5000,384011.0907
7649.0000,15.0329,21.4168,0.0000,279135.3000,-279135.3000,13.2573,0.0000,47295.4160,47295.4160,647.4648,326430.7160,0.0000,-326430.7160,15.0313,20.7049,0.0000,40233.4000,-40233.4000,2.1446,0.0000,6696.0913,6696.0913,104.7370,46929.4913,0.0000,-46929.4913,21.1957,15.0363,18.1160,5.4207,365895.6340,21.4168,21.2462,21.3315,24.3521,3.7042,21.0477,20.9429,20.9953,22.8548,5.8488,21.4168,21.3504,21.3836,24.6354,-9.5531,15.0313,15.0305,15.0309,0.1490,-3.7042,15.0363,15.0313,15.0338,1.4380,-5.8488,15.0363,15.0338,15.0350,1.2821,9.5531,0.1000,7.8141,-319368.7000,365895.6340
7650.0000,14.9861,21.3693,0.0000,276397.9000,-276397.9000,13.1266,0.0000,46778.2904,46778.2904,641.0797,323176.1904,0.0000,-323176.1904,14.9835,20.6567,0.0000,26098.0000,-26098.0000,1.3910,0.0000,4340.2852,4340.2852,67.9363,30438.2852,0.0000,-30438.2852,21.1792,14.9806,18.0799,5.1420,347086.9666,21.3693,21.2193,21.2943,23.3732,3.9118,21.0717,20.9596,21.0156,22.5233,5.3029,21.3693,21.3055,21.3374,23.5669,-9.2147,14.9835,14.9937,14.9886,-0.6919,-3.9118,14.9806,14.9835,14.9820,0.4466,-5.3029,14.9806,14.9828,14.9817,0.2691,9.2147,0.1000,7.8141,-302495.9000,347086.9666
7651.0000,14.5787,20.9548,0.0000,177814.2000,-177814.2000,8.4420,0.0000,29798.4928,29798.4928,412.2935,207612.6928,0.0000,-207612.6928,14.5816,20.2510,0.0000,2003.7000,-2003.7000,0.1068,0.0000,331.1793,331.1793,5.2148,2334.8793,0.0000,-2334.8793,20.8399,14.4496,17.6448,3.1215,210704.1965,20.9548,20.8562,20.9055,18.3480,2.7784,20.8338,20.7063,20.7700,19.1009,2.8852,20.9548,20.9080,20.9314,18.3584,-5.6636,14.5816,14.6944,14.6380,-5.0737,-2.7784,14.4496,14.5816,14.5156,-5.3558,-2.8852,14.4496,14.5220,14.4858,-5.8892,5.6636,0.1000,7.8141,-179817.9000,210704.1965
7652.0000,14.4007,20.7904,0.0000,170608.9000,-170608.9000,8.0778,0.0000,28468.9479,28468.9479,394.5064,199077.8479,0.0000,-199077.8479,14.3971,20.0741,0.0000,914.4000,-914.4000,0.0486,0.0000,150.7158,150.7158,2.3757,1065.1158,0.0000,-1065.1158,20.6588,14.3030,17.4809,2.9513,199213.9559,20.7904,20.6633,20.7268,16.6859,2.6764,20.6528,20.5250,20.5889,17.0643,2.7250,20.7904,20.7263,20.7583,16.8102,-5.4014,14.3971,14.4996,14.4484,-6.7905,-2.6764,14.3030,14.3971,14.3500,-6.5778,-2.7250,14.3030,14.3517,14.3273,-6.9668,5.4014,0.1000,7.8141,-171523.3000,199213.9559
7653.0000,14.1587,20.5451,52.5000,106293.5000,-106241.0000,5.0294,10.7460,17634.5830,17645.3290,245.6287,123928.0830,41.7540,-123886.3290,14.1693,14.1693,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.4027,13.9283,17.1655,1.8607,125595.1736,20.5451,20.4044,20.4747,14.1379,1.6765,20.4044,20.2622,20.3333,14.3089,1.6765,20.5451,20.4730,20.5090,14.3082,-3.3529,14.1693,14.3568,14.2631,-8.4112,-1.6765,13.9283,14.1693,14.0488,-9.5624,-1.6765,13.9283,14.0597,13.9940,-10.3250,3.3529,0.1000,7.8141,-106241.0000,125595.1736
7654.0000,14.0072,20.3820,203.0000,96082.8000,-95879.8000,4.5471,41.6537,15883.2658,15924.9195,222.0744,111966.0658,161.3463,-111804.7195,20.2228,16.3926,95.5000,0.0000,95.5000,0.0053,18.0632,0.0000,18.0632,0.2569,0.0000,77.4368,77.4368,20.2231,13.7743,16.9987,1.6736,112970.7862,20.3820,20.2228,20.3024,12.7696,1.5175,20.2228,20.0698,20.1463,12.6668,1.5122,20.3820,20.2997,20.3409,12.9931,-3.0297,14.0169,14.2264,14.1217,-9.4327,-1.5175,13.7743,14.0086,13.8915,-10.5219,-1.5122,13.7743,13.8974,13.8358,-11.2182,3.0297,0.1000,7.8141,-95784.3000,112970.7862
7655.0000,14.1306,20.4699,441.8000,73265.0000,-72823.2000,3.4789,90.4715,12146.8831,12237.3545,169.9017,85411.8831,351.3285,-85060.5545,20.1865,18.3240,6759.2000,1949.5000,4809.7000,0.4420,1279.0019,355.7311,1634.7330,21.5849,2305.2311,5480.1981,3174.9670,20.1773,13.4172,16.7972,1.1731,79183.2900,20.4699,20.1865,20.3282,13.7716,1.3069,20.1865,19.8908,20.0386,12.0203,0.8650,20.4699,20.2914,20.3807,14.1593,-2.1719,15.4103,14.9202,15.1653,3.8231,-1.3069,13.4172,13.9216,13.6694,-12.3843,-0.8650,13.4172,13.6555,13.5363,-13.9725,2.1719,0.1000,7.8141,-68013.5000,79183.2900
7656.0000,14.4136,20.7229,576.7000,65604.6000,-65027.9000,3.1270,117.5568,10950.6243,11068.1811,152.7194,76555.2243,459.1432,-76096.0811,20.3084,19.5968,8346.2000,4224.7000,4121.5000,0.6454,1577.0538,772.7688,2349.8225,31.5214,4997.4688,6769.1462,1771.6775,20.2713,13.0586,16.6650,1.0228,69037.5724,20.7229,20.3084,20.5157,16.3491,1.2575,20.3084,19.7731,20.0408,12.5965,0.6121,20.7229,20.4345,20.5787,16.8344,-1.8696,16.7956,15.9529,16.3742,16.6820,-1.2575,13.0586,13.8417,13.4501,-14.1008,-0.6121,13.0586,13.3783,13.2184,-16.6948,1.8696,0.1000,7.8141,-60906.4000,69037.5724
7657.0000,14.4248,20.7045,631.1000,60408.3000,-59777.2000,2.8898,128.6227,10085.9760,10214.5987,141.1309,70494.2760,502.4773,-69991.7987,20.3426,18.8475,9321.1000,3268.0000,6053.1000,0.6406,1760.5675,598.1799,2358.7474,31.2880,3866.1799,7560.5325,3694.3526,20.2800,12.8625,16.5713,0.9533,64344.9314,20.7045,20.3426,20.5235,16.2695,1.1768,20.3426,19.7276,20.0351,12.8320,0.5362,20.7045,20.4529,20.5787,16.6239,-1.7130,16.5172,16.2235,16.3703,13.4111,-1.1768,12.8625,13.7328,13.2977,-14.9471,-0.5362,12.8625,13.1892,13.0259,-17.7276,1.7130,0.1000,7.8141,-53724.1000,64344.9314
7658.0000,14.2687,20.4657,978.8000,55658.6000,-54679.8000,2.6834,199.9900,9258.2731,9458.2631,131.0506,64916.8731,778.8100,-64138.0631,20.2171,17.9791,9003.6000,2086.0000,6917.6000,0.5600,1703.0854,380.8706,2083.9560,27.3473,2466.8706,7300.5146,4833.6440,20.1511,12.8468,16.4990,0.8862,59821.6002,20.4657,20.2171,20.3414,14.0108,1.0811,20.2171,19.6947,19.9559,12.0862,0.5211,20.4657,20.2995,20.3826,14.1934,-1.6022,15.8852,15.9510,15.9181,6.3051,-1.0811,12.8468,13.6354,13.2411,-14.7199,-0.5211,12.8468,13.1335,12.9902,-17.0040,1.6022,0.1000,7.8141,-47762.2000,59821.6002
7659.0000,14.2192,20.3114,1413.2000,51040.8000,-49627.6000,2.4852,288.9787,8480.1252,8769.1038,121.3730,59520.9252,1124.2213,-58396.7038,20.0718,17.2004,10679.8000,1559.6000,9120.2000,0.6151,2023.5990,283.9382,2307.5372,30.0419,1843.5382,8656.2010,6812.6628,20.0135,12.8405,16.4270,0.7665,51738.0449,20.3114,20.0718,20.1916,12.5488,1.0334,20.0718,19.5711,19.8214,10.7691,0.4183,20.3114,20.1410,20.2262,12.6743,-1.4518,15.7738,15.7463,15.7600,4.2556,-1.0334,12.8405,13.6759,13.2582,-13.8212,-0.4183,12.8405,13.1321,12.9863,-16.2509,1.4518,0.1000,7.8141,-40507.4000,51738.0449
7660.0000,14.1060,20.1081,1698.0000,47037.1000,-45339.1000,2.3102,347.8541,7793.8965,8141.7506,112.8267,54830.9965,1350.1459,-53480.8506,19.9118,16.3185,10192.2000,636.0000,9556.2000,0.5416,1934.8729,115.4240,2050.2970,26.4497,751.4240,8257.3271,7505.9030,19.8547,12.8896,16.3722,0.7039,47513.0396,20.1081,19.9118,20.0100,10.8288,0.9506,19.9118,19.4678,19.6898,9.6383,0.4090,20.1081,19.9711,20.0396,10.9166,-1.3596,15.1840,15.4536,15.3188,-1.0569,-0.9506,12.8896,13.6817,13.2857,-13.0460,-0.4090,12.8896,13.1639,13.0267,-15.1904,1.3596,0.1000,7.8141,-35782.9000,47513.0396
7661.0000,13.8636,20.0647,1121.4000,63886.8000,-62765.4000,3.0739,230.6408,10525.1699,10755.8107,150.1248,74411.9699,890.7592,-73521.2107,19.8539,15.6984,10980.1000,58.5000,10921.6000,0.5506,2085.8888,10.6047,2096.4936,26.8913,69.1047,8894.2112,8825.1064,19.8087,12.9895,16.3991,0.9832,66367.3610,20.0647,19.8539,19.9593,10.8397,1.2082,19.8539,19.4811,19.6675,9.8996,0.6576,20.0647,19.9242,19.9944,11.0155,-1.8657,14.5166,14.9322,14.7244,-7.4728,-1.2082,12.9895,13.5270,13.2582,-13.0843,-0.6576,12.9895,13.1716,13.0806,-14.1846,1.8657,0.1000,7.8141,-51843.8000,66367.3610
7662.0000,13.7500,20.0009,961.3000,70206.4000,-69245.1000,3.3588,198.0807,11535.3618,11733.4425,164.0374,81741.7618,763.2193,-80978.5425,19.8092,15.6013,10323.4000,0.0000,10323.4000,0.5152,1962.1842,0.0000,1962.1842,25.1604,0.0000,8361.2158,8361.2158,19.7721,13.0601,16.4161,1.0906,73615.3281,20.0009,19.8092,19.9050,10.6347,1.2913,19.8092,19.4872,19.6482,10.0248,0.7761,20.0009,19.8790,19.9399,10.8079,-2.0675,14.3240,14.6100,14.4670,-9.0954,-1.2913,13.0601,13.4762,13.2681,-12.6529,-0.7761,13.0601,13.2129,13.1365,-13.3047,2.0675,0.1000,7.8141,-58921.7000,73615.3281
7663.0000,13.6625,20.0674,44.8000,134068.7000,-134023.9000,6.3154,9.2445,21983.0102,21992.2547,308.4346,156051.7102,35.5555,-156016.1547,19.9051,15.6992,4314.0000,0.0000,4314.0000,0.2154,819.0300,0.0000,819.0300,10.5220,0.0000,3494.9700,3494.9700,19.8911,13.4409,16.6660,2.2483,151757.3257,20.0674,19.9051,19.9862,12.0093,2.1770,19.9051,19.7028,19.8039,12.1852,1.9615,20.0674,19.9804,20.0239,12.2177,-4.1385,13.7321,14.0464,13.8892,-14.8342,-2.1770,13.4409,13.5160,13.4785,-9.8871,-1.9615,13.4409,13.4605,13.4507,-9.4099,4.1385,0.1000,7.8141,-129709.9000,151757.3257
7664.0000,13.8248,20.2407,0.0000,182510.1000,-182510.1000,8.5892,0.0000,30040.4562,30040.4562,419.4808,212550.5562,0.0000,-212550.5562,20.0824,15.8677,2366.1000,0.0000,2366.1000,0.1180,448.2708,0.0000,448.2708,5.7618,0.0000,1917.8292,1917.8292,20.0778,13.7544,16.9161,3.0609,206608.1994,20.2407,20.0824,20.1615,14.2177,2.9024,20.0824,19.9122,19.9973,14.4022,2.7844,20.2407,20.1589,20.1998,14.4296,-5.6868,13.8501,13.9613,13.9057,-12.7825,-2.9024,13.7544,13.7646,13.7595,-6.7237,-2.7844,13.7544,13.7551,13.7547,-6.2337,5.6868,0.1000,7.8141,-180144.0000,206608.1994
7665.0000,14.0161,20.4293,0.0000,197006.5000,-197006.5000,9.2812,0.0000,32573.6534,32573.6534,453.2800,229580.1534,0.0000,-229580.1534,13.9949,19.4943,0.0000,11458.7000,-11458.7000,0.6267,0.0000,1877.4839,1877.4839,30.6084,13336.1839,0.0000,-13336.1839,20.2239,13.9968,17.1103,3.5255,237968.2245,20.4293,20.2521,20.3407,16.1337,2.8848,20.1169,19.9991,20.0580,14.7412,3.5116,20.4293,20.3473,20.3883,16.4560,-6.3964,13.9949,14.0651,14.0300,-10.2977,-2.8848,13.9968,13.9949,13.9959,-4.4761,-3.5116,13.9968,13.9940,13.9954,-4.1113,6.3964,0.1000,7.8141,-208465.2000,237968.2245
7666.0000,14.1522,20.5603,0.0000,208082.1000,-208082.1000,9.8153,0.0000,34516.4232,34516.4232,479.3652,242598.5232,0.0000,-242598.5232,14.1394,19.8273,0.0000,13991.1000,-13991.1000,0.7425,0.0000,2297.2703,2297.2703,36.2605,16288.3703,0.0000,-16288.3703,20.3623,14.1347,17.2485,3.7570,253597.7166,20.5603,20.3890,20.4746,17.3103,3.0243,20.2783,20.1449,20.2116,16.3067,3.7668,20.5603,20.4829,20.5216,17.6047,-6.7910,14.1394,14.1875,14.1634,-8.2788,-3.0243,14.1347,14.1394,14.1370,-3.5087,-3.7668,14.1347,14.1365,14.1356,-3.2664,6.7910,0.1000,7.8141,-222073.2000,253597.7166
7667.0000,14.2642,20.6690,0.0000,219072.3000,-219072.3000,10.3430,0.0000,36436.6415,36436.6415,505.1369,255508.9415,0.0000,-255508.9415,14.2538,19.9397,0.0000,14126.0000,-14126.0000,0.7501,0.0000,2323.3469,2323.3469,36.6319,16449.3469,0.0000,-16449.3469,20.4777,14.2508,17.3642,3.9470,266424.0937,20.6690,20.5035,20.5862,18.1823,3.1977,20.3963,20.2670,20.3317,17.2977,3.9477,20.6690,20.5941,20.6315,18.4474,-7.1454,14.2538,14.2918,14.2728,-6.8696,-3.1977,14.2508,14.2538,14.2523,-2.7703,-3.9477,14.2508,14.2518,14.2513,-2.5923,7.1454,0.1000,7.8141,-233198.3000,266424.0937
7668.0000,14.3780,20.7806,0.0000,229512.8000,-229512.8000,10.8440,0.0000,38277.2797,38277.2797,529.6028,267790.0797,0.0000,-267790.0797,14.3695,20.0541,0.0000,17164.6000,-17164.6000,0.9118,0.0000,2827.9838,2827.9838,44.5329,19992.5838,0.0000,-19992.5838,20.5856,14.3722,17.4789,4.1738,281732.0853,20.7806,20.6140,20.6973,19.0475,3.3107,20.4931,20.3702,20.4317,18.0203,4.2226,20.7806,20.7064,20.7435,19.3207,-7.5333,14.3695,14.3961,14.3828,-5.6005,-3.3107,14.3722,14.3695,14.3708,-1.9325,-4.2226,14.3722,14.3701,14.3711,-1.7893,7.5333,0.1000,7.8141,-246677.4000,281732.0853
7669.0000,14.4738,20.8736,0.0000,239685.3000,-239685.3000,11.3332,0.0000,40065.7045,40065.7045,553.4941,279751.0045,0.0000,-279751.0045,14.4666,20.1496,0.0000,16621.8000,-16621.8000,0.8834,0.0000,2742.5467,2742.5467,43.1456,19364.3467,0.0000,-19364.3467,20.6846,14.4702,17.5774,4.3381,292819.2062,20.8736,20.7126,20.7931,19.7092,3.4832,20.5987,20.4746,20.5367,18.8116,4.3667,20.8736,20.8015,20.8376,19.9566,-7.8499,14.4666,14.4871,14.4769,-4.6358,-3.4832,14.4702,14.4666,14.4684,-1.3406,-4.3667,14.4702,14.4679,14.4690,-1.2339,7.8499,0.1000,7.8141,-256307.1000,292819.2062
7670.0000,14.5818,20.9799,0.0000,250555.3000,-250555.3000,11.8547,0.0000,41991.6593,41991.6593,578.9644,292546.9593,0.0000,-292546.9593,14.5759,20.2579,0.0000,20515.0000,-20515.0000,1.0908,0.0000,3390.5030,3390.5030,53.2731,23905.5030,0.0000,-23905.5030,20.7855,14.5853,17.6854,4.5863,309577.7001,20.9799,20.8166,20.8983,20.4935,3.5880,20.6864,20.5687,20.6275,19.4131,4.6788,20.9799,20.9081,20.9440,20.7573,-8.2667,14.5759,14.5867,14.5813,-3.5970,-3.5880,14.5853,14.5759,14.5806,-0.5347,-4.6788,14.5853,14.5796,14.5825,-0.4438,8.2667,0.1000,7.8141,-271070.3000,309577.7001
7671.0000,14.6832,21.0790,0.0000,261508.9000,-261508.9000,12.3819,0.0000,43934.7805,43934.7805,604.7106,305443.6805,0.0000,-305443.6805,14.6784,20.3590,0.0000,22699.5000,-22699.5000,1.2075,0.0000,3757.3902,3757.3902,58.9732,26456.8902,0.0000,-26456.8902,20.8841,14.6901,17.7871,4.8097,324653.4117,21.0790,20.9176,20.9983,21.1917,3.7248,20.7808,20.6652,20.7230,20.0812,4.9323,21.0790,21.0088,21.0439,21.4500,-8.6571,14.6784,14.6833,14.6808,-2.6874,-3.7248,14.6901,14.6784,14.6843,0.1507,-4.9323,14.6901,14.6832,14.6867,0.2214,8.6571,0.1000,7.8141,-284208.4000,324653.4117
7672.0000,14.7883,21.1820,0.0000,270863.6000,-270863.6000,12.8335,0.0000,45622.1207,45622.1207,626.7675,316485.7207,0.0000,-316485.7207,14.7845,20.4639,0.0000,27421.6000,-27421.6000,1.4594,0.0000,4546.4056,4546.4056,71.2724,31968.0056,0.0000,-31968.0056,20.9808,14.7995,17.8902,5.0482,340756.2447,21.1820,21.0183,21.1002,21.9042,3.7914,20.8642,20.7539,20.8091,20.6230,5.2507,21.1820,21.1125,21.1473,22.1782,-9.0421,14.7845,14.7826,14.7836,-1.7810,-3.7914,14.7995,14.7845,14.7920,0.8904,-5.2507,14.7995,14.7906,14.7951,0.9475,9.0421,0.1000,7.8141,-298285.2000,340756.2447
7673.0000,14.8411,21.2315,0.0000,270834.6000,-270834.6000,12.8412,0.0000,45675.6329,45675.6329,627.1420,316510.2329,0.0000,-316510.2329,14.8375,20.5150,0.0000,26761.6000,-26761.6000,1.4249,0.0000,4440.5967,4440.5967,69.5888,31202.1967,0.0000,-31202.1967,21.0358,14.8470,17.9414,5.0449,340530.0304,21.2315,21.0744,21.1530,22.0094,3.8054,20.9220,20.8129,20.8674,20.8393,5.2303,21.2315,21.1648,21.1981,22.2553,-9.0357,14.8375,14.8401,14.8388,-1.4908,-3.8054,14.8470,14.8375,14.8422,0.9245,-5.2303,14.8470,14.8415,14.8442,0.9506,9.0357,0.1000,7.8141,-297596.2000,340530.0304
7674.0000,14.8646,21.2533,0.0000,271145.8000,-271145.8000,12.8605,0.0000,45754.1856,45754.1856,628.0854,316899.9856,0.0000,-316899.9856,14.8608,20.5373,0.0000,23214.1000,-23214.1000,1.2363,0.0000,3853.3407,3853.3407,60.3780,27067.4407,0.0000,-27067.4407,21.0678,14.8666,17.9672,4.9950,337164.8930,21.2533,21.1035,21.1784,21.8717,3.8747,20.9666,20.8559,20.9112,20.9352,5.1110,21.2533,21.1883,21.2208,22.0842,-8.9858,14.8608,14.8674,14.8641,-1.4988,-3.8747,14.8666,14.8608,14.8637,0.7189,-5.1110,14.8666,14.8633,14.8650,0.7238,8.9858,0.1000,7.8141,-294359.9000,337164.8930
7675.0000,14.4922,20.8716,0.0000,173040.1000,-173040.1000,8.2086,0.0000,28938.1008,28938.1008,400.8956,201978.2008,0.0000,-201978.2008,14.4933,20.1646,0.0000,1552.3000,-1552.3000,0.0827,0.0000,256.2278,256.2278,4.0378,1808.5278,0.0000,-1808.5278,20.7598,14.3675,17.5637,3.0285,204420.7318,20.8716,20.7747,20.8231,17.2316,2.7086,20.7566,20.6305,20.6936,17.9288,2.7913,20.8716,20.8254,20.8485,17.2439,-5.5000,14.4933,14.6064,14.5498,-5.5257,-2.7086,14.3675,14.4933,14.4304,-4.8680,-2.7913,14.3675,14.4359,14.4017,-5.2339,5.5000,0.1000,7.8141,-174592.4000,204420.7318
7676.0000,14.3354,20.7273,0.0000,167317.8000,-167317.8000,7.9174,0.0000,27876.1487,27876.1487,386.6728,195193.9487,0.0000,-195193.9487,14.3296,20.0079,0.0000,729.6000,-729.6000,0.0388,0.0000,120.1348,120.1348,1.8948,849.7348,0.0000,-849.7348,20.5988,14.2433,17.4210,2.8893,195030.4493,20.7273,20.6027,20.6650,15.7913,2.6262,20.5940,20.4685,20.5313,16.1484,2.6650,20.7273,20.6644,20.6959,15.9062,-5.2912,14.3296,14.4327,14.3811,-7.0712,-2.6262,14.2433,14.3296,14.2864,-5.9849,-2.6650,14.2433,14.2871,14.2652,-6.2085,5.2912,0.1000,7.8141,-168047.4000,195030.4493
7677.0000,14.1076,20.5013,0.0000,103868.5000,-103868.5000,4.9099,0.0000,17211.3363,17211.3363,239.7908,121079.8363,0.0000,-121079.8363,14.1153,14.1153,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3608,13.8826,17.1217,1.8175,122679.2395,20.5013,20.3621,20.4317,13.4515,1.6366,20.3621,20.2224,20.2923,13.6063,1.6366,20.5013,20.4300,20.4656,13.6100,-3.2733,14.1153,14.3053,14.2103,-8.5807,-1.6366,13.8826,14.1153,13.9990,-8.9327,-1.6366,13.8826,14.0088,13.9457,-9.5354,3.2733,0.1000,7.8141,-103868.5000,122679.2395
7678.0000,13.9646,20.3648,0.0000,96184.1000,-96184.1000,4.5398,0.0000,15883.9813,15883.9813,221.7161,112068.0813,0.0000,-112068.0813,13.9634,13.9634,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.2046,13.7452,16.9749,1.6756,113104.0690,20.3648,20.2036,20.2842,12.3619,1.5133,20.2036,20.0507,20.1271,12.2309,1.5133,20.3648,20.2815,20.3232,12.5801,-3.0265,13.9634,14.1766,14.0700,-9.6384,-1.5133,13.7452,13.9634,13.8543,-9.8444,-1.5133,13.7452,13.8586,13.8019,-10.3672,3.0265,0.1000,7.8141,-96184.1000,113104.0690
7679.0000,13.8584,20.2562,40.4000,74635.8000,-74595.4000,3.5215,8.3099,12294.5251,12302.8349,171.9859,86930.3251,32.0901,-86898.2349,13.8625,19.5480,0.0000,857.8000,-857.8000,0.0455,0.0000,140.2789,140.2789,2.2229,998.0789,0.0000,-998.0789,20.0599,13.5713,16.8156,1.3225,89271.1704,20.2562,20.0567,20.1564,11.4705,1.1587,20.0375,19.8776,19.9576,10.8168,1.2042,20.2562,20.1529,20.2045,11.7897,-2.3629,13.8625,14.1203,13.9914,-9.9454,-1.1587,13.5713,13.8625,13.7169,-10.7763,-1.2042,13.5713,13.7300,13.6507,-11.4333,2.3629,0.1000,7.8141,-75453.2000,89271.1704
7680.0000,13.7767,20.1687,84.9000,66128.6000,-66043.7000,3.1205,17.4864,10872.1825,10889.6689,152.4023,77000.7825,67.4136,-76933.3689,13.7733,19.4600,0.0000,2127.2000,-2127.2000,0.1128,0.0000,347.4212,347.4212,5.5100,2474.6212,0.0000,-2474.6212,19.9430,13.4667,16.7048,1.1965,80765.9017,20.1687,19.9404,20.0545,10.8650,1.0026,19.8918,19.7328,19.8123,9.7487,1.1154,20.1687,20.0536,20.1112,11.2648,-2.1180,13.7733,14.0730,13.9232,-10.2267,-1.0026,13.4667,13.7733,13.6200,-11.2487,-1.1154,13.4667,13.6364,13.5516,-11.8823,2.1180,0.1000,7.8141,-68170.9000,80765.9017
7681.0000,13.7125,20.1049,87.0000,61191.8000,-61104.8000,2.8865,17.9378,10045.3250,10063.2628,140.9714,71237.1250,69.0622,-71168.0628,13.7080,19.3961,0.0000,2010.6000,-2010.6000,0.1066,0.0000,328.0708,328.0708,5.2061,2338.6708,0.0000,-2338.6708,19.8555,13.3801,16.6178,1.1075,74754.9163,20.1049,19.8528,19.9788,10.5271,0.9266,19.8056,19.6228,19.7142,9.2481,1.0332,20.1049,19.9782,20.0416,10.9720,-1.9599,13.7080,14.0294,13.8687,-10.3976,-0.9266,13.3801,13.7080,13.5440,-11.5481,-1.0332,13.3801,13.5627,13.4714,-12.1996,1.9599,0.1000,7.8141,-63115.4000,74754.9163
7682.0000,13.6644,20.0541,102.2000,56688.1000,-56585.9000,2.6741,21.0884,9295.4798,9316.5682,130.5970,65983.5798,81.1116,-65902.4682,13.6594,19.3484,0.0000,1997.8000,-1997.8000,0.1059,0.0000,325.7564,325.7564,5.1716,2323.5564,0.0000,-2323.5564,19.7849,13.3128,16.5488,1.0281,69395.2815,20.0541,19.7799,19.9170,10.2905,0.8561,19.7324,19.5360,19.6342,8.8872,0.9619,20.0541,19.9165,19.9853,10.7746,-1.8180,13.6594,13.9993,13.8294,-10.4377,-0.8561,13.3128,13.6594,13.4861,-11.7007,-0.9619,13.3128,13.5067,13.4098,-12.3659,1.8180,0.1000,7.8141,-58583.7000,69395.2815
7683.0000,13.6307,20.0091,151.0000,52138.9000,-51987.9000,2.4617,31.1754,8542.7482,8573.9235,120.2258,60681.6482,119.8246,-60561.8235,13.6259,19.3157,0.0000,1971.4000,-1971.4000,0.1045,0.0000,321.2987,321.2987,5.1023,2292.6987,0.0000,-2292.6987,19.7214,13.2577,16.4895,0.9478,63976.1538,20.0091,19.7135,19.8613,10.0723,0.7857,19.6668,19.4589,19.5629,8.5679,0.8902,20.0091,19.8608,19.9350,10.5931,-1.6760,13.6259,13.9838,13.8049,-10.3552,-0.7857,13.2577,13.6259,13.4418,-11.7571,-0.8902,13.2577,13.4651,13.3614,-12.4429,1.6760,0.1000,7.8141,-53959.3000,63976.1538
7684.0000,13.6069,19.9759,182.5000,48169.8000,-47987.3000,2.2761,37.6936,7888.0165,7925.7101,111.1601,56057.8165,144.8064,-55913.0101,13.6029,19.2932,0.0000,1867.4000,-1867.4000,0.0989,0.0000,304.2495,304.2495,4.8325,2171.6495,0.0000,-2171.6495,19.6664,13.2116,16.4390,0.8760,59129.4348,19.9759,19.6542,19.8151,9.9298,0.7257,19.6109,19.3892,19.5001,8.3078,0.8247,19.9759,19.8138,19.8949,10.4967,-1.5504,13.6029,13.9780,13.7905,-10.2098,-0.7257,13.2116,13.6029,13.4072,-11.7574,-0.8247,13.2116,13.4332,13.3224,-12.4698,1.5504,0.1000,7.8141,-49854.7000,59129.4348
7685.0000,13.5554,19.9593,49.2000,65209.6000,-65160.4000,3.0703,10.1704,10665.4897,10675.6601,149.9500,75875.0897,39.0296,-75836.0601,13.5376,19.2277,0.0000,1738.9000,-1738.9000,0.0921,0.0000,283.0517,283.0517,4.4995,2021.9517,0.0000,-2021.9517,19.6839,13.2582,16.4710,1.1612,78378.4187,19.9593,19.6844,19.8219,10.3875,0.9927,19.6457,19.4135,19.5296,9.1231,1.0849,19.9593,19.8250,19.8922,10.8098,-2.0776,13.5376,13.8699,13.7038,-10.9897,-0.9927,13.2582,13.5376,13.3979,-11.5061,-1.0849,13.2582,13.4052,13.3317,-11.9650,2.0776,0.1000,7.8141,-66899.3000,78378.4187
7686.0000,13.5411,19.9555,0.0000,71668.5000,-71668.5000,3.3705,0.0000,11717.9480,11717.9480,164.6079,83386.4480,0.0000,-83386.4480,13.5258,19.2172,0.0000,1990.5000,-1990.5000,0.1054,0.0000,323.9521,323.9521,5.1492,2314.4521,0.0000,-2314.4521,19.6957,13.2885,16.4921,1.2726,85898.6107,19.9555,19.6983,19.8269,10.6955,1.0883,19.6558,19.4396,19.5477,9.5938,1.1938,19.9555,19.8297,19.8926,11.0625,-2.2821,13.5258,13.8070,13.6664,-11.0585,-1.0883,13.2885,13.5258,13.4071,-11.1111,-1.1938,13.2885,13.4142,13.3514,-11.4624,2.2821,0.1000,7.8141,-73659.0000,85898.6107
7687.0000,13.6507,20.0680,0.0000,138540.1000,-138540.1000,6.5147,0.0000,22709.8843,22709.8843,318.1685,161249.9843,0.0000,-161249.9843,13.6328,19.3256,0.0000,279.6000,-279.6000,0.0148,0.0000,45.5736,45.5736,0.7233,325.1736,0.0000,-325.1736,19.8753,13.5788,16.7271,2.3492,158572.7585,20.0680,19.8811,19.9745,12.6627,2.1666,19.8773,19.6743,19.7758,12.5193,2.1814,20.0680,19.9761,20.0221,12.8149,-4.3481,13.6328,13.7513,13.6920,-10.4165,-2.1666,13.5788,13.6328,13.6058,-8.5128,-2.1814,13.5788,13.6005,13.5897,-8.4100,4.3481,0.1000,7.8141,-138819.7000,158572.7585
7688.0000,13.8667,20.2840,0.0000,189701.9000,-189701.9000,8.9269,0.0000,31255.1356,31255.1356,435.9769,220957.0356,0.0000,-220957.0356,13.8577,13.8577,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.1109,13.8510,16.9809,3.1931,215535.8296,20.2840,20.1124,20.1982,15.2180,2.9756,20.1124,19.9365,20.0245,15.2135,2.9756,20.2840,20.1981,20.2410,15.3500,-5.9513,13.8577,13.8953,13.8765,-8.0039,-2.9756,13.8510,13.8577,13.8543,-5.7442,-2.9756,13.8510,13.8524,13.8517,-5.5692,5.9513,0.1000,7.8141,-189701.9000,215535.8296
7689.0000,14.0846,20.4976,0.0000,205514.3000,-205514.3000,9.6847,0.0000,34035.7221,34035.7221,472.9851,239550.0221,0.0000,-239550.0221,14.0790,19.7694,0.0000,14931.2000,-14931.2000,0.7919,0.0000,2449.4561,2449.4561,38.6752,17380.6561,0.0000,-17380.6561,20.2909,14.0861,17.1885,3.7144,250725.0046,20.4976,20.3108,20.4042,17.2354,2.9643,20.1966,20.0715,20.1341,15.9412,3.7562,20.4976,20.4135,20.4555,17.4962,-6.7204,14.0790,14.0922,14.0856,-5.6890,-2.9643,14.0861,14.0790,14.0826,-3.5428,-3.7562,14.0861,14.0813,14.0837,-3.3933,6.7204,0.1000,7.8141,-220445.5000,250725.0046
