Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7690.0000,14.2378,20.6449,0.0000,218379.4000,-218379.4000,10.3057,0.0000,36298.5235,36298.5235,503.3147,254677.9235,0.0000,-254677.9235,14.2336,19.9207,0.0000,17450.9000,-17450.9000,0.9264,0.0000,2869.3419,2869.3419,45.2429,20320.2419,0.0000,-20320.2419,20.4392,14.2378,17.3385,3.9801,268656.4174,20.6449,20.4667,20.5558,18.4473,3.1264,20.3419,20.2136,20.2778,17.1825,4.0528,20.6449,20.5665,20.6057,18.6866,-7.1793,14.2336,14.2439,14.2387,-4.3039,-3.1264,14.2378,14.2336,14.2357,-2.3984,-4.0528,14.2378,14.2351,14.2365,-2.3008,7.1793,0.1000,7.8141,-235830.3000,268656.4174
7691.0000,14.3733,20.7769,0.0000,232770.6000,-232770.6000,10.9960,0.0000,38816.1932,38816.1932,537.0264,271586.7932,0.0000,-271586.7932,14.3698,20.0548,0.0000,18947.0000,-18947.0000,1.0064,0.0000,3121.6595,3121.6595,49.1532,22068.6595,0.0000,-22068.6595,20.5748,14.3780,17.4764,4.2500,286874.7248,20.7769,20.6044,20.6906,19.4574,3.3298,20.4768,20.3513,20.4141,18.2757,4.3363,20.7769,20.7013,20.7391,19.6820,-7.6661,14.3698,14.3740,14.3719,-3.2024,-3.3298,14.3780,14.3698,14.3739,-1.3961,-4.3363,14.3780,14.3730,14.3755,-1.3176,7.6661,0.1000,7.8141,-251717.6000,286874.7248
7692.0000,14.5799,20.9823,0.0000,247264.9000,-247264.9000,11.6912,0.0000,41438.3464,41438.3464,570.9794,288703.2464,0.0000,-288703.2464,14.5793,20.2636,0.0000,38050.4000,-38050.4000,2.0224,0.0000,6288.8933,6288.8933,98.7684,44339.2933,0.0000,-44339.2933,20.7402,14.6037,17.6719,4.8086,324582.9572,20.9823,20.7814,20.8818,21.1518,3.2229,20.5817,20.4761,20.5289,19.0808,5.2453,20.9823,20.9038,20.9431,21.5355,-8.4683,14.5793,14.5584,14.5688,-1.3452,-3.2229,14.6037,14.5793,14.5915,0.5818,-5.2453,14.6037,14.5881,14.5959,0.6715,8.4683,0.1000,7.8141,-285315.3000,324582.9572
7693.0000,14.7470,21.1443,0.0000,260003.0000,-260003.0000,12.3104,0.0000,43749.1781,43749.1781,601.2209,303752.1781,0.0000,-303752.1781,14.7478,20.4291,0.0000,44484.3000,-44484.3000,2.3664,0.0000,7371.1861,7371.1861,115.5716,51855.4861,0.0000,-51855.4861,20.8967,14.7713,17.8340,5.1370,346750.8085,21.1443,20.9439,21.0441,22.3678,3.3147,20.7295,20.6234,20.6765,20.2945,5.6811,21.1443,21.0693,21.1068,22.7454,-8.9957,14.7478,14.7219,14.7349,-0.0193,-3.3147,14.7713,14.7478,14.7595,1.7924,-5.6811,14.7713,14.7563,14.7638,1.8578,8.9957,0.1000,7.8141,-304487.3000,346750.8085
7694.0000,14.9147,21.3085,0.0000,273234.3000,-273234.3000,12.9514,0.0000,46162.6881,46162.6881,632.5236,319396.9881,0.0000,-319396.9881,14.9169,20.5963,0.0000,53462.7000,-53462.7000,2.8461,0.0000,8882.0474,8882.0474,138.9983,62344.7474,0.0000,-62344.7474,21.0517,14.9438,17.9978,5.5134,372157.5268,21.3085,21.1024,21.2055,23.5546,3.3684,20.8706,20.7694,20.8200,21.3871,6.2145,21.3085,21.2348,21.2717,23.9605,-9.5829,14.9169,14.8819,14.8994,1.2584,-3.3684,14.9438,14.9169,14.9304,3.0419,-6.2145,14.9438,14.9262,14.9350,3.0970,9.5829,0.1000,7.8141,-326697.0000,372157.5268
7695.0000,15.0404,21.4299,0.0000,282390.3000,-282390.3000,13.4005,0.0000,47855.6732,47855.6732,654.4564,330245.9732,0.0000,-330245.9732,15.0428,20.7196,0.0000,55823.0000,-55823.0000,2.9739,0.0000,9292.3517,9292.3517,145.2413,65115.3517,0.0000,-65115.3517,21.1764,15.0678,18.1221,5.7155,385798.8667,21.4299,21.2302,21.3300,24.2732,3.4755,20.9947,20.8954,20.9450,22.2214,6.4494,21.4299,21.3591,21.3945,24.6422,-9.9249,15.0428,15.0087,15.0257,2.0426,-3.4755,15.0678,15.0428,15.0553,3.7141,-6.4494,15.0678,15.0514,15.0596,3.7527,9.9249,0.1000,7.8141,-338213.3000,385798.8667
7696.0000,15.1133,21.4990,0.0000,285764.8000,-285764.8000,13.5721,0.0000,48513.7377,48513.7377,662.8390,334278.5377,0.0000,-334278.5377,15.1150,20.7896,0.0000,53299.7000,-53299.7000,2.8411,0.0000,8882.3490,8882.3490,138.7526,62182.0490,0.0000,-62182.0490,21.2555,15.1360,18.1958,5.7393,387399.6160,21.4990,21.3110,21.4050,24.4430,3.5770,21.0802,20.9820,21.0311,22.5933,6.4181,21.4990,21.4312,21.4651,24.7536,-9.9951,15.1150,15.0876,15.1013,2.2597,-3.5770,15.1360,15.1150,15.1255,3.7952,-6.4181,15.1360,15.1225,15.1292,3.8176,9.9951,0.1000,7.8141,-339064.5000,387399.6160
7697.0000,15.1065,21.4889,0.0000,281115.4000,-281115.4000,13.3579,0.0000,47716.4851,47716.4851,652.3764,328831.8851,0.0000,-328831.8851,15.1063,20.7790,0.0000,42597.5000,-42597.5000,2.2713,0.0000,7097.8745,7097.8745,110.9274,49695.3745,0.0000,-49695.3745,21.2683,15.1182,18.1933,5.4924,370737.9038,21.4889,21.3217,21.4053,23.8256,3.6955,21.1151,21.0148,21.0650,22.4094,5.9668,21.4889,21.4249,21.4569,24.0371,-9.6623,15.1063,15.0947,15.1005,1.6676,-3.6955,15.1182,15.1063,15.1123,3.0035,-5.9668,15.1182,15.1110,15.1146,3.0021,9.6623,0.1000,7.8141,-323712.9000,370737.9038
7698.0000,15.0557,21.4373,0.0000,276451.1000,-276451.1000,13.1356,0.0000,46866.7200,46866.7200,641.5225,323317.8200,0.0000,-323317.8200,15.0541,20.7264,0.0000,29129.0000,-29129.0000,1.5531,0.0000,4849.7021,4849.7021,75.8514,33978.7021,0.0000,-33978.7021,21.2451,15.0580,18.1515,5.1930,350526.6324,21.4373,21.2892,21.3632,22.8994,3.8608,21.1277,21.0212,21.0744,22.0655,5.4139,21.4373,21.3758,21.4065,23.0283,-9.2748,15.0541,15.0554,15.0547,0.7359,-3.8608,15.0580,15.0541,15.0561,1.9237,-5.4139,15.0580,15.0559,15.0569,1.9018,9.2748,0.1000,7.8141,-305580.1000,350526.6324
7699.0000,14.6402,21.0146,0.0000,175467.0000,-175467.0000,8.3345,0.0000,29448.7015,29448.7015,407.0426,204915.7015,0.0000,-204915.7015,14.6407,20.3090,0.0000,5927.8000,-5927.8000,0.3160,0.0000,980.6490,980.6490,15.4323,6908.4490,0.0000,-6908.4490,20.8919,14.5238,17.7078,3.1477,212469.6865,21.0146,20.9182,20.9664,17.8800,2.6728,20.8538,20.7422,20.7980,18.3868,2.9888,21.0146,20.9708,20.9927,17.8289,-5.6617,14.6407,14.7475,14.6941,-3.8023,-2.6728,14.5238,14.6407,14.5822,-3.9898,-2.9888,14.5238,14.5895,14.5566,-4.3317,5.6617,0.1000,7.8141,-181394.8000,212469.6865
7700.0000,14.4489,20.8370,0.0000,167678.1000,-167678.1000,7.9423,0.0000,28012.2853,28012.2853,387.8886,195690.3853,0.0000,-195690.3853,14.4445,20.1207,0.0000,3077.2000,-3077.2000,0.1637,0.0000,507.5599,507.5599,7.9968,3584.7599,0.0000,-3584.7599,20.7018,14.3599,17.5308,2.9375,198279.1063,20.8370,20.7136,20.7753,16.1701,2.5929,20.6783,20.5570,20.6177,16.5118,2.7566,20.8370,20.7764,20.8067,16.2271,-5.3494,14.4445,14.5414,14.4930,-5.6689,-2.5929,14.3599,14.4445,14.4022,-5.3933,-2.7566,14.3599,14.4041,14.3820,-5.6188,5.3494,0.1000,7.8141,-170755.3000,198279.1063
7701.0000,14.2079,20.5791,179.1000,102973.3000,-102794.2000,4.8805,36.6300,17103.7776,17140.4076,238.3573,120077.0776,142.4700,-119934.6076,20.4469,18.8728,517.2000,165.7000,351.5000,0.0372,97.5708,30.3934,127.9642,1.8147,196.0934,419.6292,223.5358,20.4414,13.9557,17.1985,1.7949,121158.4656,20.5791,20.4469,20.5130,13.6068,1.6392,20.4469,20.2996,20.3732,13.9945,1.6021,20.5791,20.5115,20.5453,13.6882,-3.2413,14.3064,14.4456,14.3760,-6.4601,-1.6392,13.9557,14.2004,14.0781,-8.6381,-1.6021,13.9557,14.0877,14.0217,-9.2871,3.2413,0.1000,7.8141,-102442.7000,121158.4656
7702.0000,14.0572,20.4024,432.3000,93063.0000,-92630.7000,4.4179,88.6318,15402.3374,15490.9693,215.7639,108465.3374,343.6682,-108121.6693,20.2558,16.0011,2084.7000,0.0000,2084.7000,0.1030,394.1557,0.0000,394.1557,5.0312,0.0000,1690.5443,1690.5443,20.2519,13.7908,17.0214,1.5930,107530.1856,20.4024,20.2558,20.3291,12.2015,1.5070,20.2558,20.1004,20.1781,12.3149,1.4040,20.4024,20.3250,20.3637,12.3201,-2.9109,14.1658,14.3365,14.2511,-7.4267,-1.5070,13.7908,14.0311,13.9109,-9.6692,-1.4040,13.7908,13.9126,13.8517,-10.2705,2.9109,0.1000,7.8141,-90546.0000,107530.1856
7703.0000,14.1545,20.3877,1110.9000,72303.6000,-71192.7000,3.4696,227.4013,11994.2886,12221.6899,169.4485,84297.8886,883.4987,-83414.3899,20.1785,15.9514,16397.9000,20.1000,16377.8000,0.8140,3103.1651,3.6671,3106.8322,39.7535,23.7671,13294.7349,13270.9678,20.1507,13.4450,16.7979,1.0175,68684.0573,20.3877,20.1785,20.2831,12.4411,1.4279,20.1785,19.8498,20.0141,11.0639,0.6139,20.3877,20.2412,20.3144,12.5228,-2.0417,15.1310,14.8308,14.9809,1.9309,-1.4279,13.4450,14.0432,13.7441,-10.8264,-0.6139,13.4450,13.6814,13.5632,-12.8473,2.0417,0.1000,7.8141,-54814.9000,68684.0573
7704.0000,14.2691,20.4046,1553.3000,64291.7000,-62738.4000,3.1165,317.3704,10694.4257,11011.7961,152.2032,74986.1257,1235.9296,-73750.1961,20.1628,15.9281,21469.8000,0.0000,21469.8000,1.0657,4063.7259,0.0000,4063.7259,52.0454,0.0000,17406.0741,17406.0741,20.1109,13.1777,16.6443,0.8125,54841.6406,20.4046,20.1628,20.2837,12.9889,1.3940,20.1628,19.5859,19.8744,10.1037,0.3284,20.4046,20.2110,20.3078,12.9932,-1.7224,15.5113,15.2566,15.3839,5.6316,-1.3940,13.1777,14.1588,13.6682,-10.9075,-0.3284,13.1777,13.4699,13.3238,-14.6248,1.7224,0.1000,7.8141,-41268.6000,54841.6406
7705.0000,14.3712,18.3362,2434.2000,58459.5000,-56025.3000,2.8889,496.5367,9748.0526,10244.5893,141.0880,68207.5526,1937.6633,-66269.8893,18.8803,14.6615,29069.9000,0.0000,29069.9000,1.4433,5588.7836,0.0000,5588.7836,70.4873,0.0000,23481.1164,23481.1164,18.9102,14.1875,16.5488,0.7799,52643.4110,18.3362,18.8803,18.6083,-6.8886,1.9255,18.8803,19.4889,19.1846,2.4818,0.4823,18.3362,18.7943,18.5652,-7.6735,-2.4078,14.4965,14.7641,14.6303,-4.7903,-1.9255,14.1875,14.0026,14.0950,-5.0999,-0.4823,14.1875,14.0570,14.1222,-3.8581,2.4078,0.1000,7.8141,-26955.4000,52643.4110
7706.0000,14.4021,18.2417,3175.2000,53124.0000,-49948.8000,2.6767,647.3660,8864.9241,9512.2900,130.7269,61988.9241,2527.8340,-59461.0900,18.4092,14.2864,33639.5000,0.0000,33639.5000,1.7064,6506.2816,0.0000,6506.2816,83.3357,0.0000,27133.2184,27133.2184,18.4652,14.4025,16.4339,0.5360,36177.6455,18.2417,18.4092,18.3254,-6.6589,1.9071,18.4092,19.2741,18.8416,0.1648,0.2008,18.2417,18.3882,18.3149,-6.9028,-2.1079,14.2794,14.4492,14.3643,-7.1678,-1.9071,14.4025,14.2206,14.3116,-2.9243,-0.2008,14.4025,14.3594,14.3810,-1.6723,2.1079,0.1000,7.8141,-16309.3000,36177.6455
7707.0000,14.3767,18.1014,3721.2000,48247.8000,-44526.6000,2.4749,758.9959,8046.3281,8805.3240,120.8696,56294.1281,2962.2041,-53331.9240,18.2337,14.1460,34349.7000,0.0000,34349.7000,1.7563,6658.7733,0.0000,6658.7733,85.7769,0.0000,27690.9267,27690.9267,18.2612,14.4363,16.3487,0.4275,28855.6450,18.1014,18.2337,18.1675,-6.1397,1.8229,18.2337,19.1827,18.7082,0.2333,0.0665,18.1014,18.2287,18.1650,-6.2779,-1.8894,14.1555,14.3064,14.2310,-7.9392,-1.8229,14.4363,14.4080,14.4221,-2.1394,-0.0665,14.4363,14.4445,14.4404,-1.7897,1.8894,0.1000,7.8141,-10176.9000,28855.6450
7708.0000,14.3453,17.8444,4942.8000,43601.6000,-38658.8000,2.3184,1008.6707,7266.0143,8274.6850,113.2252,50867.6143,3934.1293,-46933.4850,18.0834,14.0098,37857.0000,0.0000,37857.0000,1.9415,7353.0936,0.0000,7353.0936,94.8180,0.0000,30503.9064,30503.9064,18.0279,14.5178,16.2728,0.3081,20796.2557,17.8444,18.0160,17.9302,-7.2059,1.8063,18.0279,18.9841,18.5060,-0.9386,-0.1351,17.8444,18.0279,17.9362,-7.2430,-1.6712,14.0098,14.1772,14.0935,-8.9135,-1.8063,14.0098,14.7546,14.3822,-3.0829,0.1351,14.5369,14.5270,14.5320,-1.1934,1.6712,0.1000,7.8141,-801.8000,20796.2557
7709.0000,14.2799,17.5390,6421.7000,41462.5000,-35040.8000,2.2938,1311.8531,6898.7460,8210.5990,112.0270,48361.2460,5109.8469,-43251.3990,17.8649,13.8046,42420.1000,0.0000,42420.1000,2.1811,8263.1687,0.0000,8263.1687,106.5197,0.0000,34156.9313,34156.9313,17.7785,14.6425,16.2105,0.2257,15236.7917,17.5390,17.7437,17.6414,-9.0128,1.8739,17.7785,18.6045,18.1915,-3.4920,-0.3071,17.5390,17.7785,17.6588,-8.9218,-1.5668,13.8046,14.0029,13.9037,-10.5374,-1.8739,13.8046,14.5852,14.1949,-5.4985,0.3071,14.6312,14.6113,14.6213,-0.5809,1.5668,0.1000,7.8141,7379.3000,15236.7917
7710.0000,15.0429,19.5026,7956.7000,37781.9000,-29825.2000,2.1994,1605.7042,6403.1614,8008.8655,107.4131,44185.0614,6350.9958,-37834.0655,18.3034,15.6028,46639.1000,0.0000,46639.1000,2.4070,9032.9160,0.0000,9032.9160,117.5524,0.0000,37606.1840,37606.1840,15.1073,17.0699,16.0886,-0.1583,-10682.1112,19.5026,18.9251,19.2139,11.6761,1.9366,17.1405,17.5841,17.3623,-12.0455,-1.6738,19.5026,17.5192,18.5109,3.0500,-0.2628,15.6028,15.1097,15.3562,7.7732,-1.9366,15.6028,15.1073,15.3550,8.7789,1.6738,15.1073,14.5510,14.8291,1.4789,0.2628,0.1000,7.8141,16813.9000,-10682.1112
7711.0000,14.6272,17.6340,8741.1000,43227.2000,-34486.1000,2.5014,1775.7163,7252.5775,9028.2938,122.1655,50479.7775,6965.3837,-43514.3938,18.1431,14.0639,24835.3000,0.0000,24835.3000,1.2721,4820.0738,0.0000,4820.0738,62.1296,0.0000,20015.2262,20015.2262,17.8601,14.4852,16.1726,0.4782,32281.8091,17.6340,18.1431,17.8885,-6.3711,1.6748,18.1431,17.6487,17.8959,-3.0003,0.4026,17.6340,17.9010,17.7675,-6.5232,-2.0774,14.3279,14.6713,14.4996,-5.0458,-1.6748,14.4852,15.1618,14.8235,0.1273,-0.4026,14.4852,14.5917,14.5384,-2.7170,2.0774,0.1000,7.8141,-9650.8000,32281.8091
7712.0000,14.2352,19.8973,4709.1000,68733.4000,-64024.3000,3.4988,962.6929,11423.9971,12386.6900,170.8762,80157.3971,3746.4071,-76410.9900,19.0592,14.9795,16099.4000,0.0000,16099.4000,0.8269,3088.2271,0.0000,3088.2271,40.3855,0.0000,13011.1729,13011.1729,18.9923,13.5195,16.2559,0.8355,56399.5360,19.8973,19.0592,19.4783,14.7991,1.4419,19.0592,18.1855,18.6224,6.1901,0.6150,19.8973,19.2335,19.5654,16.6902,-2.0569,14.8042,14.7296,14.7669,-1.1978,-1.4419,13.5195,14.5685,14.0440,-9.2860,-0.6150,13.5195,13.8886,13.7040,-12.5862,2.0569,0.1000,7.8141,-47924.9000,56399.5360
7713.0000,13.8475,19.7571,3766.4000,84862.8000,-81096.4000,4.2050,774.8480,13975.5839,14750.4319,205.3645,98838.3839,2991.5520,-95846.8319,19.4606,15.3124,3926.6000,0.0000,3926.6000,0.1986,749.4874,0.0000,749.4874,9.6981,0.0000,3177.1126,3177.1126,19.3937,13.3905,16.3921,1.3743,92765.7852,19.7571,19.4606,19.6088,14.1731,1.4679,19.4606,18.9662,19.2134,12.3774,1.2693,19.7571,19.5919,19.6745,15.2534,-2.7371,14.0339,14.3788,14.2063,-8.3113,-1.4679,13.3905,13.8339,13.6122,-13.0652,-1.2693,13.3905,13.5626,13.4765,-13.6144,2.7371,0.1000,7.8141,-77169.8000,92765.7852
7714.0000,13.7352,19.8970,2437.8000,112001.4000,-109563.6000,5.4052,502.4436,18396.0980,18898.5416,263.9826,130397.4980,1935.3564,-128462.1416,19.6398,19.0941,1048.2000,569.6000,478.6000,0.0837,199.6394,102.8240,302.4635,4.0876,672.4240,848.5606,176.1365,19.6239,13.4640,16.5439,1.8731,126434.1500,19.8970,19.6398,19.7684,14.9601,1.8296,19.6398,19.3446,19.4922,14.2996,1.7459,19.8970,19.7603,19.8287,15.7663,-3.5756,13.9082,14.1034,14.0058,-9.7656,-1.8296,13.4640,13.6596,13.5618,-12.1656,-1.7459,13.4640,13.5467,13.5053,-11.9887,3.5756,0.1000,7.8141,-109085.0000,126434.1500
7715.0000,13.7378,19.9757,1902.1000,124529.1000,-122627.0000,5.9633,392.0160,20455.0292,20847.0452,291.2383,144984.1292,1510.0840,-143474.0452,13.7069,19.0695,86.4000,5065.3000,-4978.9000,0.2807,17.8751,826.4950,844.3700,13.7072,5891.7950,68.5249,-5823.2700,19.7270,13.6094,16.6682,2.1827,147331.1983,19.9757,19.7432,19.8594,15.1588,1.8942,19.6563,19.4724,19.5643,13.9831,2.1749,19.9757,19.8631,19.9194,15.8475,-4.0691,13.7069,13.9145,13.8107,-11.2651,-1.8942,13.6094,13.7069,13.6581,-10.1059,-2.1749,13.6094,13.6555,13.6325,-9.7870,4.0691,0.1000,7.8141,-127605.9000,147331.1983
7716.0000,13.7766,20.0720,1312.4000,128556.2000,-127243.8000,6.1220,270.3088,21135.8363,21406.1451,298.9890,149692.0363,1042.0912,-148649.9451,13.7631,19.4534,0.0000,8480.4000,-8480.4000,0.4495,0.0000,1384.8451,1384.8451,21.9528,9865.2451,0.0000,-9865.2451,19.8236,13.6773,16.7505,2.3080,155786.7572,20.0720,19.8326,19.9523,15.6001,1.8908,19.7598,19.5763,19.6680,14.4876,2.3403,20.0720,19.9605,20.0162,16.2613,-4.2312,13.7631,13.8971,13.8301,-10.1602,-1.8908,13.6773,13.7631,13.7202,-8.9888,-2.3403,13.6773,13.7228,13.7000,-8.7687,4.2312,0.1000,7.8141,-135724.2000,155786.7572
7717.0000,13.8522,20.2041,712.9000,136479.5000,-135766.6000,6.4652,146.6512,22478.5318,22625.1829,315.7476,158958.0318,566.2488,-158391.7829,13.8388,19.5286,0.0000,16954.8000,-16954.8000,0.8989,0.0000,2771.7244,2771.7244,43.9000,19726.5244,0.0000,-19726.5244,19.9294,13.7832,16.8563,2.5862,174570.2532,20.2041,19.9405,20.0723,16.4602,1.8554,19.8061,19.6566,19.7313,14.6148,2.7543,20.2041,20.0924,20.1482,17.2048,-4.6097,13.8388,13.9462,13.8925,-8.9345,-1.8554,13.7832,13.8388,13.8110,-7.7160,-2.7543,13.7832,13.8143,13.7988,-7.4982,4.6097,0.1000,7.8141,-152721.4000,174570.2532
7718.0000,13.9053,20.2934,266.6000,141660.3000,-141393.7000,6.6890,54.7949,23361.1264,23415.9212,326.6791,165021.4264,211.8051,-164809.6212,13.8937,19.5824,0.0000,17722.7000,-17722.7000,0.9399,0.0000,2899.5585,2899.5585,45.9023,20622.2585,0.0000,-20622.2585,20.0186,13.8399,16.9292,2.6934,181807.4536,20.2934,20.0382,20.1658,16.9900,1.9164,19.8882,19.7365,19.8124,15.0903,2.8562,20.2934,20.1875,20.2404,17.6503,-4.7726,13.8937,13.9902,13.9420,-8.1254,-1.9164,13.8399,13.8937,13.8668,-7.0462,-2.8562,13.8399,13.8711,13.8555,-6.8922,4.7726,0.1000,7.8141,-159116.4000,181807.4536
7719.0000,13.9232,20.3303,9.3000,145242.8000,-145233.5000,6.8467,1.9109,23962.0786,23963.9895,334.3804,169204.8786,7.3891,-169197.4895,13.9139,19.6016,0.0000,12858.8000,-12858.8000,0.6821,0.0000,2104.4062,2104.4062,33.3121,14963.2062,0.0000,-14963.2062,20.0794,13.8516,16.9655,2.6792,180844.8963,20.3303,20.1024,20.2164,17.0512,2.0549,19.9776,19.8138,19.8957,15.6220,2.7370,20.3303,20.2310,20.2807,17.5443,-4.7918,13.9139,14.0076,13.9607,-7.8010,-2.0549,13.8516,13.9139,13.8827,-6.8968,-2.7370,13.8516,13.8870,13.8693,-6.8187,4.7918,0.1000,7.8141,-158092.3000,180844.8963
7720.0000,13.8265,20.2289,25.1000,109887.4000,-109862.3000,5.1816,5.1655,18087.7868,18092.9523,253.0606,127975.1868,19.9345,-127955.2523,13.8243,19.5105,0.0000,4536.8000,-4536.8000,0.2407,0.0000,741.5090,741.5090,11.7540,5278.3090,0.0000,-5278.3090,19.9998,13.6697,16.8347,1.9613,132384.8135,20.2289,20.0151,20.1220,15.4698,1.6470,19.9508,19.7602,19.8555,14.6759,1.8876,20.2289,20.1277,20.1783,15.8544,-3.5346,13.8243,13.9763,13.9003,-8.4472,-1.6470,13.6697,13.8243,13.7470,-8.5406,-1.8876,13.6697,13.7567,13.7132,-8.7378,3.5346,0.1000,7.8141,-114399.1000,132384.8135
7721.0000,13.7681,20.1689,66.2000,107404.8000,-107338.6000,5.0635,13.6368,17654.8124,17668.4492,247.2936,125059.6124,52.5632,-125007.0492,19.9618,16.6488,488.0000,27.6000,460.4000,0.0285,92.5862,5.0139,97.6001,1.3925,32.6139,395.4138,362.7999,19.9557,13.5956,16.7756,1.8298,123514.0564,20.1689,19.9618,20.0654,14.6888,1.6973,19.9618,19.7394,19.8506,14.4132,1.6688,20.1689,20.0629,20.1159,15.0052,-3.3662,13.8069,13.9446,13.8758,-8.5230,-1.6973,13.5956,13.7584,13.6770,-9.0795,-1.6688,13.5956,13.6791,13.6373,-9.3291,3.3662,0.1000,7.8141,-106878.2000,123514.0564
7722.0000,13.7520,20.1325,264.3000,103047.1000,-102782.8000,4.8668,54.4586,16932.0922,16986.5507,237.6851,119979.1922,209.8414,-119769.3507,19.9235,15.7067,3042.5000,0.0000,3042.5000,0.1516,577.5042,0.0000,577.5042,7.4020,0.0000,2464.9958,2464.9958,19.9178,13.5396,16.7287,1.7185,115997.9512,20.1325,19.9235,20.0280,14.2371,1.6728,19.9235,19.7013,19.8124,13.8011,1.5212,20.1325,20.0209,20.0767,14.5366,-3.1940,13.8962,13.9913,13.9438,-7.4984,-1.6728,13.5396,13.7158,13.6277,-9.3549,-1.5212,13.5396,13.6267,13.5831,-9.6496,3.1940,0.1000,7.8141,-99740.3000,115997.9512
7723.0000,13.8360,20.1972,408.3000,91434.8000,-91026.5000,4.3270,84.0139,15053.8037,15137.8176,211.3248,106488.6037,324.2861,-106164.3176,19.9532,15.7387,14115.9000,0.0000,14115.9000,0.7036,2678.4266,0.0000,2678.4266,34.3638,0.0000,11437.4734,11437.4734,19.9260,13.3341,16.6300,1.3648,92125.3928,20.1972,19.9532,20.0752,14.8388,1.6769,19.9532,19.6120,19.7826,13.4010,0.9733,20.1972,20.0413,20.1192,15.0837,-2.6501,14.5432,14.3977,14.4704,-1.1295,-1.6769,13.3341,13.6789,13.5065,-10.5173,-0.9733,13.3341,13.4806,13.4073,-11.4565,2.6501,0.1000,7.8141,-76910.6000,92125.3928
7724.0000,13.9047,20.2409,575.7000,88598.2000,-88022.5000,4.2045,118.3259,14610.5039,14728.8298,205.3407,103208.7039,457.3741,-102751.3298,19.9975,15.7804,19159.8000,0.0000,19159.8000,0.9546,3633.5738,0.0000,3633.5738,46.6197,0.0000,15526.2262,15526.2262,19.9496,13.1842,16.5669,1.2564,84803.6853,20.2409,19.9975,20.1192,15.2639,1.7197,19.9975,19.5518,19.7746,13.3104,0.7651,20.2409,20.0720,20.1564,15.4341,-2.4848,14.8247,14.7127,14.7687,1.4580,-1.7197,13.1842,13.6323,13.4082,-11.2569,-0.7651,13.1842,13.3455,13.2649,-12.6129,2.4848,0.1000,7.8141,-68862.7000,84803.6853
7725.0000,14.1725,18.1571,1996.0000,50425.3000,-48429.3000,2.4815,408.4621,8368.5316,8776.9937,121.1907,58793.8316,1587.5379,-57206.2937,18.7546,14.5490,25245.9000,0.0000,25245.9000,1.2569,4861.3298,0.0000,4861.3298,61.3832,0.0000,20384.5702,20384.5702,18.7826,14.0279,16.4052,0.6698,45212.0550,18.1571,18.7546,18.4558,-4.9642,1.6597,18.7546,19.3694,19.0620,4.7065,0.4028,18.1571,18.6680,18.4126,-5.7513,-2.0625,14.3526,14.5144,14.4335,-3.6512,-1.6597,14.0279,13.7399,13.8839,-5.0433,-0.4028,14.0279,13.8973,13.9626,-3.5725,2.0625,0.1000,7.8141,-23183.4000,45212.0550
7726.0000,14.2651,18.0638,3089.0000,46644.9000,-43555.9000,2.3636,631.1857,7758.2734,8389.4592,115.4350,54403.1734,2457.8143,-51945.3592,18.2327,14.1210,34819.5000,0.0000,34819.5000,1.7700,6749.9248,0.0000,6749.9248,86.4424,0.0000,28069.5752,28069.5752,18.2248,14.3362,16.2805,0.3945,26629.0367,18.0638,18.2327,18.1483,-5.3937,1.7718,18.2327,19.5029,18.8678,3.7950,0.0018,18.0638,18.2235,18.1436,-5.5454,-1.7736,14.1206,14.2814,14.2010,-6.3378,-1.7718,14.3362,13.7899,14.0630,-3.5463,-0.0018,14.3362,14.2488,14.2925,-0.6268,1.7736,0.1000,7.8141,-8736.4000,26629.0367
7727.0000,14.2519,17.7794,4216.8000,38781.4000,-34564.6000,2.0518,861.8177,6448.3252,7310.1429,100.2090,45229.7252,3354.9823,-41874.7429,18.0826,14.0091,36500.6000,0.0000,36500.6000,1.8719,7089.7080,0.0000,7089.7080,91.4222,0.0000,29410.8920,29410.8920,17.9905,14.3892,16.1898,0.2481,16749.2412,17.7794,17.9678,17.8736,-6.4959,1.6499,17.9905,18.9359,18.4632,-0.0005,-0.2220,17.7794,17.9905,17.8849,-6.4507,-1.4279,14.0091,14.1603,14.0847,-7.2937,-1.6499,14.0091,14.2485,14.1288,-3.3655,0.2220,14.3673,14.3577,14.3625,-0.8686,1.4279,0.1000,7.8141,1936.0000,16749.2412
7728.0000,15.0904,19.8621,5749.3000,33653.7000,-27904.4000,1.8893,1159.3685,5710.1272,6869.4957,92.2695,39363.8272,4589.9315,-34773.8957,18.3835,15.6722,44998.4000,0.0000,44998.4000,2.3137,8706.1120,0.0000,8706.1120,112.9954,0.0000,36292.2880,36292.2880,15.1078,16.9907,16.0492,-0.1701,-11483.2321,19.8621,19.1658,19.5139,15.1557,1.7866,16.9865,17.5535,17.2700,-12.9526,-1.6839,19.8621,16.9216,18.3919,1.5034,-0.1027,15.6722,15.1536,15.4129,9.1623,-1.7866,15.6722,15.1078,15.3900,11.4246,1.6839,15.1078,13.9903,14.5490,0.6938,0.1027,0.1000,7.8141,17094.0000,-11483.2321
7729.0000,15.3297,19.3279,7642.6000,27733.8000,-20091.2000,1.7093,1535.3601,4733.3021,6268.6622,83.4793,32467.1021,6107.2399,-26359.8622,18.1314,15.4083,45846.1000,0.0000,45846.1000,2.3452,8899.2499,0.0000,8899.2499,114.5353,0.0000,36946.8501,36946.8501,15.2735,16.7068,15.9901,-0.1481,-9997.7319,19.3356,19.2483,19.2919,10.3146,1.7424,16.7068,17.0353,16.8710,-14.5150,-1.7754,16.7068,19.7342,18.2205,-0.4315,0.0331,15.4083,15.3297,15.3690,6.1630,-1.7424,15.4083,15.2993,15.3538,8.1906,1.7754,15.3297,13.8886,14.6091,0.6355,-0.0331,0.1000,7.8141,25754.9000,-9997.7319
7730.0000,15.0846,18.3165,9275.3000,23077.9000,-13802.6000,1.5714,1870.5695,3915.1510,5785.7205,76.7460,26993.0510,7404.7305,-19588.3205,17.7200,15.0121,52087.0000,0.0000,52087.0000,2.6759,10165.7894,0.0000,10165.7894,130.6868,0.0000,41921.2106,41921.2106,14.9904,16.8574,15.9239,-0.2606,-17587.6513,18.3378,18.5727,18.4552,-0.1233,1.8618,16.8574,16.9824,16.9199,-11.3557,-2.1521,16.8574,18.4534,17.6554,-6.5669,0.2903,15.0121,15.0846,15.0484,1.2101,-1.8618,15.0121,15.0535,15.0328,2.9861,2.1521,15.0846,14.5225,14.8036,2.4039,-0.2903,0.1000,7.8141,38284.4000,-17587.6513
7731.0000,14.7999,17.1238,11135.6000,18845.4000,-7709.8000,1.4660,2255.9140,3175.0680,5430.9820,71.5992,22020.4680,8879.6860,-13140.7820,17.3569,14.6712,50044.4000,0.0000,50044.4000,2.5891,9814.9840,0.0000,9814.9840,126.4493,0.0000,40229.4160,40229.4160,14.7600,16.9873,15.8736,-0.3077,-20769.2697,17.2653,17.6986,17.4820,-10.3285,1.7833,16.9873,17.0668,17.0270,-8.5849,-2.1005,16.9873,17.9192,17.4532,-7.3570,0.3172,14.6712,14.7999,14.7356,-2.5941,-1.7833,14.6712,14.7621,14.7167,-1.0345,2.1005,14.7999,14.7461,14.7730,1.2700,-0.3172,0.1000,7.8141,42334.6000,-20769.2697
7732.0000,14.5408,16.0888,12345.4000,15415.2000,-3069.8000,1.3671,2511.3914,2580.9568,5092.3482,66.7659,17996.1568,9834.0086,-8162.1482,17.0561,14.3899,53650.0000,0.0000,53650.0000,2.7931,10565.4627,0.0000,10565.4627,136.4101,0.0000,43084.5373,43084.5373,14.5354,17.1000,15.8177,-0.4136,-27920.1813,16.4841,16.9367,16.7104,-16.8973,1.8522,17.1000,17.1507,17.1254,-6.5388,-2.3374,17.1000,17.5980,17.3490,-7.2338,0.4852,14.3899,14.5408,14.4654,-5.3779,-1.8522,14.3899,14.4950,14.4425,-3.9922,2.3374,14.5408,14.7300,14.6354,-0.7876,-0.4852,0.1000,7.8141,50580.2000,-27920.1813
7733.0000,14.3746,15.5913,13219.3000,14540.0000,-1320.7000,1.3728,2696.3699,2424.7276,5121.0975,67.0434,16964.7276,10522.9301,-6441.7975,16.8781,14.2273,49435.6000,0.0000,49435.6000,2.5871,9759.4661,0.0000,9759.4661,126.3506,0.0000,39676.1339,39676.1339,14.3837,17.1923,15.7880,-0.4025,-27168.1711,16.0159,16.4482,16.2320,-19.6296,1.7511,17.1923,17.2317,17.2120,-4.9650,-2.1295,17.1923,17.5563,17.3743,-5.8179,0.3784,14.2273,14.3746,14.3010,-6.6584,-1.7511,14.2273,14.3321,14.2797,-5.3459,2.1295,14.3746,14.6739,14.5243,-2.1436,-0.3784,0.1000,7.8141,48114.9000,-27168.1711
7734.0000,17.1378,17.6567,14587.8000,12243.2000,2344.6000,1.3367,2850.8257,2186.2025,5037.0282,65.2799,14429.4025,11736.9743,-2692.4282,16.9990,13.0334,54665.3000,0.0000,54665.3000,2.8697,10773.8877,0.0000,10773.8877,140.1496,0.0000,43891.4123,43891.4123,14.5483,16.9082,15.7282,-0.5672,-38287.4503,17.1378,16.7979,16.9678,-8.0225,0.5110,16.9082,17.0425,16.9754,-7.4846,-2.3587,16.9082,17.1378,17.0230,-9.3303,1.8477,13.0334,14.3386,13.6860,-13.4190,-0.5110,13.0334,13.4516,13.2425,-17.2838,2.3587,16.7390,15.9483,16.3436,19.9480,-1.8477,0.1000,7.8141,57009.9000,-38287.4503
7735.0000,14.2264,15.4433,20406.0000,22332.2000,-1926.2000,2.0834,4172.2397,3711.0013,7883.2410,101.7497,26043.2013,16233.7603,-9809.4410,16.7296,14.0828,48744.9000,0.0000,48744.9000,2.5535,9643.0079,0.0000,9643.0079,124.7089,0.0000,39101.8921,39101.8921,13.9453,17.5417,15.7435,-0.3590,-24231.1045,15.4433,16.0593,15.7513,-22.4993,1.9712,17.5890,17.4403,17.5147,-0.1260,-1.8590,15.4433,18.3260,16.8846,-9.7050,-0.1122,14.0828,14.0729,14.0778,-7.0890,-1.9712,14.0828,13.9453,14.0141,-5.5821,1.8590,13.9453,16.9238,15.4346,5.3016,0.1122,0.1000,7.8141,46818.7000,-24231.1045
7736.0000,14.5078,17.2886,14635.0000,30021.1000,-15386.1000,2.1804,2978.7403,5022.4180,8001.1583,106.4893,35043.5180,11656.2597,-23387.2583,17.1183,14.4803,49316.5000,0.0000,49316.5000,2.5956,9703.7641,0.0000,9703.7641,126.7639,0.0000,39612.7359,39612.7359,14.3781,17.1322,15.7552,-0.2696,-18195.9213,17.2886,16.9723,17.1305,-2.8921,2.0246,17.1287,17.2764,17.2026,-4.4015,-1.8688,17.2886,17.0906,17.1896,-4.9117,-0.1558,14.4803,14.4180,14.4492,-2.5641,-2.0246,14.4803,14.3781,14.4292,-0.9362,1.8688,14.3781,15.6738,15.0259,0.3880,0.1558,0.1000,7.8141,33930.4000,-18195.9213
7737.0000,14.1468,16.5349,12526.6000,36970.7000,-24444.1000,2.3987,2564.5128,6131.8776,8696.3904,117.1470,43102.5776,9962.0872,-33140.4904,16.8636,12.8833,41125.3000,0.0000,41125.3000,2.1499,8120.4986,0.0000,8120.4986,104.9974,0.0000,33004.8014,33004.8014,16.8533,14.8403,15.8468,0.1666,11243.2254,16.5349,16.7916,16.6632,-9.6241,1.9160,16.8533,17.4534,17.1533,-4.4298,-0.2339,16.5349,16.8533,16.6941,-10.7405,-1.6820,12.8833,13.4770,13.1801,-18.4752,-1.9160,12.8833,14.9332,13.9083,-8.0711,0.2339,14.8532,14.9099,14.8815,-0.7891,1.6820,0.1000,7.8141,16681.2000,11243.2254
7738.0000,14.0508,17.0146,9514.9000,45164.6000,-35649.7000,2.6287,1950.9839,7473.8107,9424.7946,128.3804,52638.4107,7563.9161,-45074.4946,16.9878,13.0234,35823.6000,0.0000,35823.6000,1.8810,7061.4965,0.0000,7061.4965,91.8669,0.0000,28762.1035,28762.1035,17.0198,14.7651,15.8925,0.2657,17931.5118,17.0146,16.9878,17.0012,-4.7544,1.9414,16.9878,17.4925,17.2402,-2.9113,0.0603,17.0146,17.0055,17.0101,-5.6221,-2.0017,13.0435,13.2690,13.1563,-16.4081,-1.9414,14.7651,13.6698,14.2175,-3.6392,-0.0603,14.7651,14.8090,14.7871,-1.4988,2.0017,0.1000,7.8141,173.9000,17931.5118
7739.0000,14.1640,17.2780,8504.6000,46766.1000,-38261.5000,2.6510,1740.6237,7759.6847,9500.3084,129.4704,54525.7847,6763.9763,-47761.8084,17.2313,13.2551,27069.6000,0.0000,27069.6000,1.4183,5318.1180,0.0000,5318.1180,69.2682,0.0000,21751.4820,21751.4820,17.2590,14.6142,15.9366,0.3866,26096.0658,17.2780,17.2313,17.2547,-1.8331,1.7983,17.2313,17.3297,17.2805,-2.2478,0.3800,17.2780,17.2467,17.2624,-2.4178,-2.1782,13.4818,13.5375,13.5097,-10.9348,-1.7983,14.6142,14.3280,14.4711,-0.8812,-0.3800,14.6142,14.6811,14.6477,-2.8295,2.1782,0.1000,7.8141,-11191.9000,26096.0658
7740.0000,14.1618,17.3166,8185.0000,47028.0000,-38843.0000,2.6474,1675.2710,7802.7347,9478.0056,129.2938,54830.7347,6509.7290,-48321.0056,17.3194,13.3252,30114.5000,0.0000,30114.5000,1.5712,5909.2328,0.0000,5909.2328,76.7352,0.0000,24205.2672,24205.2672,17.3288,14.5776,15.9532,0.3773,25466.1910,17.3166,17.3194,17.3180,-1.4622,1.8474,17.3194,17.3520,17.3357,-1.4526,0.2762,17.3166,17.3258,17.3212,-1.9316,-2.1236,13.5017,13.6293,13.5655,-10.2114,-1.8474,14.5776,14.5058,14.5417,-0.6461,-0.2762,14.5776,14.6250,14.6013,-2.9501,2.1236,0.1000,7.8141,-8728.5000,25466.1910
7741.0000,14.1953,17.3672,8069.1000,47206.2000,-39137.1000,2.6497,1650.6518,7838.5587,9489.2105,129.4088,55044.7587,6418.4482,-48626.3105,17.3681,13.3672,27998.0000,0.0000,27998.0000,1.4586,5490.2864,0.0000,5490.2864,71.2336,0.0000,22507.7136,22507.7136,17.3737,14.5667,15.9702,0.4036,27239.9804,17.3672,17.3681,17.3677,-1.0547,1.8111,17.3681,17.3802,17.3741,-0.9333,0.3525,17.3672,17.3726,17.3699,-1.4209,-2.1635,13.6025,13.7066,13.6546,-9.0499,-1.8111,14.5667,14.5762,14.5715,-0.7257,-0.3525,14.5667,14.6044,14.5855,-2.8290,2.1635,0.1000,7.8141,-11139.1000,27239.9804
7742.0000,14.1288,17.2587,8390.0000,46972.0000,-38582.0000,2.6556,1718.1483,7787.3298,9505.4781,129.6965,54759.3298,6671.8517,-48087.4781,17.3104,13.3069,34281.3000,0.0000,34281.3000,1.7844,6727.6849,0.0000,6727.6849,87.1465,0.0000,27553.6151,27553.6151,17.3199,14.6118,15.9659,0.3403,22969.0670,17.2587,17.3104,17.2845,-2.1730,1.9226,17.3104,17.4479,17.3792,-0.8335,0.1382,17.2587,17.3113,17.2850,-2.4830,-2.0608,13.3998,13.5911,13.4955,-11.0009,-1.9226,14.6118,14.5996,14.6057,-0.6207,-0.1382,14.6118,14.6305,14.6211,-2.1937,2.0608,0.1000,7.8141,-4300.7000,22969.0670
7743.0000,14.1229,17.2104,8753.7000,46879.7000,-38126.0000,2.6698,1792.8006,7770.9358,9563.7364,130.3903,54650.6358,6960.8994,-47689.7364,17.2588,13.2600,33930.7000,0.0000,33930.7000,1.7679,6663.5562,0.0000,6663.5562,86.3412,0.0000,27267.1438,27267.1438,17.2732,14.6594,15.9663,0.3341,22550.3741,17.2104,17.2588,17.2346,-2.5989,1.9242,17.2588,17.4676,17.3632,-0.9402,0.1563,17.2104,17.2586,17.2345,-2.8580,-2.0805,13.3706,13.5326,13.4516,-11.1434,-1.9242,14.6594,14.6214,14.6404,-0.4653,-0.1563,14.6594,14.6689,14.6642,-1.6205,2.0805,0.1000,7.8141,-4195.3000,22550.3741
7744.0000,14.0568,17.0720,9368.5000,46709.8000,-37341.3000,2.6939,1920.7781,7730.6094,9651.3874,131.5641,54440.4094,7447.7219,-46992.6874,17.1642,13.1702,40670.8000,0.0000,40670.8000,2.1210,7997.5541,0.0000,7997.5541,103.5846,0.0000,32673.2459,32673.2459,17.1560,14.7468,15.9514,0.2643,17839.0669,17.0720,17.1515,17.1117,-3.8383,2.0539,17.1560,17.5559,17.3559,-0.8876,-0.0670,17.0720,17.1560,17.1140,-4.0257,-1.9869,13.1702,13.3784,13.2743,-12.9471,-2.0539,13.1702,15.7403,14.4552,-2.9406,0.0670,14.7804,14.7580,14.7692,-0.3905,1.9869,0.1000,7.8141,3329.5000,17839.0669
7745.0000,14.0437,16.9881,9998.6000,46585.5000,-36586.9000,2.7206,2050.4016,7707.6378,9758.0394,132.8692,54293.1378,7948.1984,-46344.9394,17.0676,13.0814,39236.3000,0.0000,39236.3000,2.0495,7725.7113,0.0000,7725.7113,100.0948,0.0000,31510.5887,31510.5887,17.0684,14.8221,15.9452,0.2607,17600.0298,16.9881,17.0658,17.0269,-4.4245,2.0435,17.0684,17.6807,17.3746,-0.5158,-0.0060,16.9881,17.0684,17.0282,-4.5964,-2.0374,13.0814,13.2768,13.1791,-13.4998,-2.0435,13.0814,15.9570,14.5192,-1.9504,0.0060,14.8254,14.8128,14.8191,-0.0052,2.0374,0.1000,7.8141,2649.4000,17600.0298
7746.0000,13.9174,15.7193,17647.5000,35116.9000,-17469.4000,2.5793,3626.4091,5792.7783,9419.1874,125.9685,40909.6783,14021.0909,-26888.5874,16.3648,12.3947,44965.6000,0.0000,44965.6000,2.3527,8941.1120,0.0000,8941.1120,114.9030,0.0000,36024.4880,36024.4880,16.2599,15.5363,15.8981,0.0627,4231.7679,15.7193,16.1974,15.9583,-16.8592,2.0739,16.2599,17.6100,16.9349,-5.7237,-0.2788,15.7193,16.2599,15.9896,-16.6456,-1.7951,12.3947,12.7915,12.5931,-20.0123,-2.0739,12.3947,15.0132,13.7040,-11.8497,0.2788,15.4550,15.2183,15.3366,6.0369,1.7951,0.1000,7.8141,27496.2000,4231.7679
7747.0000,13.7575,15.2395,17316.6000,28322.4000,-11005.8000,2.2425,3567.7349,4654.3714,8222.1063,109.5213,32976.7714,13748.8651,-19227.9063,15.9089,11.9937,41624.9000,0.0000,41624.9000,2.2048,8330.9789,0.0000,8330.9789,107.6778,0.0000,33293.9211,33293.9211,15.7553,15.9733,15.8643,-0.0144,-974.5499,15.2395,15.6667,15.4531,-20.4710,1.8562,15.7553,17.1988,16.4771,-10.2473,-0.3486,15.2395,15.7553,15.4974,-20.1420,-1.5076,11.9937,12.4237,12.2087,-23.0948,-1.8562,11.9937,14.2015,13.0976,-17.5507,0.3486,15.5636,15.3998,15.4817,6.6253,1.5076,0.1000,7.8141,30619.1000,-974.5499
7748.0000,13.7401,15.4536,19754.4000,26430.0000,-6675.6000,2.2829,4071.1601,4341.5971,8412.7572,111.4954,30771.5971,15683.2399,-15088.3572,16.3945,13.8007,46851.5000,0.0000,46851.5000,2.5016,9312.1922,0.0000,9312.1922,122.1742,0.0000,37539.3078,37539.3078,13.7164,17.8351,15.7757,-0.3458,-23343.9182,15.4536,15.6470,15.5503,-16.9545,2.0118,17.5773,17.2584,17.4178,2.5838,-1.7406,15.4536,16.1799,15.8168,-13.9860,-0.2712,13.8007,13.4844,13.6425,-4.1480,-2.0118,13.8007,13.7164,13.7585,-7.5627,1.7406,13.7164,15.6367,14.6765,-3.9745,0.2712,0.1000,7.8141,40175.9000,-23343.9182
7749.0000,16.6903,16.0070,27371.2000,14010.4000,13360.8000,2.0989,5384.8886,2473.5324,7858.4210,102.5054,16483.9324,21986.3114,5502.3790,17.0125,13.0800,43305.3000,0.0000,43305.3000,2.2926,8533.3741,0.0000,8533.3741,111.9664,0.0000,34771.9259,34771.9259,14.4558,16.9093,15.6825,-0.6157,-41556.4454,16.6903,15.5674,16.1288,-8.7784,0.0646,16.9093,17.0544,16.9818,-3.7460,-2.2280,16.9093,16.6903,16.7998,-1.3983,2.1634,13.0800,14.3820,13.7310,-5.0119,-0.0646,13.0800,13.3701,13.2250,-14.2525,2.2280,15.9585,15.5739,15.7662,10.2862,-2.1634,0.1000,7.8141,56666.1000,-41556.4454
7750.0000,16.8282,16.5030,24198.8000,14496.2000,9702.6000,1.9005,4750.9197,2568.2400,7319.1597,92.8151,17064.4400,19447.8803,2383.4403,16.8372,12.8646,47586.1000,0.0000,47586.1000,2.4922,9399.6842,0.0000,9399.6842,121.7156,0.0000,38186.4158,38186.4158,14.5005,16.8001,15.6503,-0.5772,-38960.8792,16.8282,16.2627,16.5454,-4.0334,0.1973,16.8001,16.8865,16.8433,-4.8782,-2.2950,16.8001,16.8282,16.8142,-2.5604,2.0977,12.8646,14.2903,13.5774,-7.7743,-0.1973,12.8646,13.1005,12.9825,-16.0321,2.2950,16.2950,16.0322,16.1636,13.3079,-2.0977,0.1000,7.8141,57288.7000,-38960.8792
7751.0000,16.9041,15.7003,26070.6000,10672.5000,15398.1000,1.8072,5112.5977,1894.4501,7007.0478,88.2594,12566.9501,20958.0023,8391.0522,16.9053,12.9438,42683.8000,0.0000,42683.8000,2.2423,8423.3731,0.0000,8423.3731,109.5097,0.0000,34260.4269,34260.4269,14.3422,16.9020,15.6221,-0.5923,-39982.4648,16.9041,16.5919,16.7480,-2.3060,0.1450,16.9020,16.9269,16.9145,-3.4373,-2.0973,16.9020,16.9041,16.9031,-1.9368,1.9522,12.9438,14.2490,13.5964,-7.6810,-0.1450,12.9438,13.1103,13.0271,-14.3582,2.0973,15.5925,15.6655,15.6290,5.1973,-1.9522,0.1000,7.8141,58081.9000,-39982.4648
7752.0000,16.9864,15.3134,27547.6000,8963.9000,18583.7000,1.7967,5395.6222,1594.4848,6990.1070,87.7471,10558.3848,22151.9778,11593.5930,16.9824,13.0152,45385.0000,0.0000,45385.0000,2.3814,8946.8970,0.0000,8946.8970,116.3021,0.0000,36438.1030,36438.1030,14.1731,16.9930,15.5830,-0.6732,-45442.2852,16.9864,16.7854,16.8859,-1.2487,0.1949,16.9930,16.9999,16.9965,-2.2248,-2.1865,16.9930,16.9864,16.9897,-1.2254,1.9916,13.0152,14.1386,13.5769,-8.0551,-0.1949,13.0152,13.1561,13.0856,-13.0501,2.1865,15.1984,15.2896,15.2440,0.6990,-1.9916,0.1000,7.8141,63968.7000,-45442.2852
7753.0000,17.0095,15.2196,26643.8000,8159.3000,18484.5000,1.7114,5216.8037,1452.2159,6669.0196,83.5843,9611.5159,21426.9963,11815.4804,17.0116,13.0387,39489.5000,0.0000,39489.5000,2.0693,7781.5583,0.0000,7781.5583,101.0590,0.0000,31707.9417,31707.9417,14.1529,16.9933,15.5731,-0.6136,-41418.9300,17.0095,16.9024,16.9559,-0.9082,0.1193,16.9933,17.0183,17.0058,-2.0672,-1.9500,16.9933,17.0095,17.0014,-1.3780,1.8307,13.0387,14.2672,13.6530,-7.1735,-0.1193,13.0387,13.1946,13.1167,-12.3411,1.9500,15.1575,15.1737,15.1656,0.4268,-1.8307,0.1000,7.8141,57974.0000,-41418.9300
7754.0000,17.0332,15.0354,27627.7000,7545.4000,20082.3000,1.7301,5407.5434,1343.7607,6751.3042,84.4943,8889.1607,22220.1566,13330.9958,17.0337,13.0585,44846.0000,0.0000,44846.0000,2.3487,8834.3883,0.0000,8834.3883,114.7087,0.0000,36011.6117,36011.6117,14.0602,17.0248,15.5425,-0.6909,-46637.7229,17.0332,16.9826,17.0079,-0.6366,0.2062,17.0248,17.0386,17.0317,-1.6648,-2.1425,17.0248,17.0332,17.0290,-1.1808,1.9363,13.0585,14.1596,13.6090,-7.8783,-0.2062,13.0585,13.2001,13.1293,-11.9503,2.1425,14.9421,15.0120,14.9771,-1.4486,-1.9363,0.1000,7.8141,64928.3000,-46637.7229
7755.0000,17.0449,14.8800,28329.9000,7016.7000,21313.2000,1.7388,5544.0214,1249.9756,6793.9970,84.9214,8266.6756,22785.8786,14519.2030,17.0477,13.0708,39714.2000,0.0000,39714.2000,2.0792,7821.9475,0.0000,7821.9475,101.5435,0.0000,31892.2525,31892.2525,14.0362,17.0309,15.5336,-0.6533,-44101.0127,17.0449,17.0309,17.0379,-0.5395,0.1134,17.0309,17.0487,17.0398,-1.5068,-1.9657,17.0309,17.0449,17.0379,-1.1726,1.8523,13.0708,14.3020,13.6864,-6.9354,-0.1134,13.0708,13.2191,13.1450,-11.5584,1.9657,14.8446,14.9033,14.8739,-2.1311,-1.8523,0.1000,7.8141,61027.4000,-44101.0127
7756.0000,17.0637,14.7191,29501.6000,6531.3000,22970.3000,1.7731,5771.6997,1164.0629,6935.7627,86.5959,7695.3629,23729.9003,16034.5373,17.0656,13.0875,43564.0000,0.0000,43564.0000,2.2802,8578.0775,0.0000,8578.0775,111.3598,0.0000,34985.9225,34985.9225,13.9623,17.0571,15.5097,-0.7168,-48383.4508,17.0637,17.0590,17.0613,-0.4385,0.1690,17.0571,17.0661,17.0616,-1.1686,-2.1112,17.0571,17.0637,17.0604,-0.9431,1.9421,13.0875,14.2534,13.6705,-7.2815,-0.1690,13.0875,13.2233,13.1554,-11.2713,2.1112,14.6786,14.7655,14.7220,-3.4751,-1.9421,0.1000,7.8141,66534.3000,-48383.4508
7757.0000,16.9315,15.9542,22149.1000,10065.7000,12083.4000,1.5795,4341.7954,1787.9780,6129.7735,77.1405,11853.6780,17807.3046,5953.6265,16.9436,12.9659,39727.6000,0.0000,39727.6000,2.0787,7835.8308,0.0000,7835.8308,101.5216,0.0000,31891.7692,31891.7692,14.2363,16.8317,15.5340,-0.5425,-36620.4356,16.9315,17.1423,17.0369,-0.8632,0.1664,16.8317,16.9263,16.8790,-3.3249,-1.9123,16.8317,16.9315,16.8816,-3.1429,1.7459,12.9659,14.2981,13.6320,-7.7810,-0.1664,12.9659,13.1576,13.0617,-12.2631,1.9123,15.7964,15.4178,15.6071,7.7831,-1.7459,0.1000,7.8141,51811.0000,-36620.4356
7758.0000,16.7390,17.3102,15993.9000,13630.8000,2363.1000,1.4483,3144.2658,2409.4773,5553.7431,70.7314,16040.2773,12849.6342,-3190.6431,16.7719,12.8050,43329.6000,0.0000,43329.6000,2.2720,8566.6626,0.0000,8566.6626,110.9610,0.0000,34762.9374,34762.9374,14.5203,16.5933,15.5568,-0.4407,-29744.8869,16.7390,17.1304,16.9347,-2.1007,0.2746,16.5933,16.7227,16.6580,-5.5463,-1.9974,16.5933,16.7390,16.6661,-5.3730,1.7229,12.8050,14.0911,13.4481,-9.9404,-0.2746,12.8050,13.0217,12.9133,-13.7250,1.9974,16.7971,16.2579,16.5275,17.4195,-1.7229,0.1000,7.8141,45692.7000,-29744.8869
7759.0000,14.2103,18.8067,11607.7000,62095.8000,-50488.1000,3.5610,2373.9473,10314.6531,12688.6004,173.9155,72410.4531,9233.7527,-63176.7004,18.0666,14.0939,24799.4000,0.0000,24799.4000,1.3043,4817.9326,0.0000,4817.9326,63.6977,0.0000,19981.4674,19981.4674,17.8971,13.6549,15.7760,0.5470,36925.2828,18.8067,18.0666,18.4367,16.2414,1.6218,18.0666,16.6400,17.3533,3.5590,0.3175,18.8067,18.1029,18.4548,16.8573,-1.9393,13.9347,13.8574,13.8960,-4.1275,-1.6218,13.6549,13.2806,13.4678,-6.5088,-0.3175,13.6549,14.5054,14.0802,-14.6460,1.9393,0.1000,7.8141,-25688.7000,36925.2828
7760.0000,13.6535,19.9094,1231.1000,104049.9000,-102818.8000,4.9785,254.0766,17057.3077,17311.3843,243.1434,121107.2077,977.0234,-120130.1843,19.2526,15.1756,18382.0000,0.0000,18382.0000,0.9454,3517.6268,0.0000,3517.6268,46.1716,0.0000,14864.3732,14864.3732,19.1108,12.9552,16.0330,1.4186,95755.3191,19.9094,19.2526,19.5810,27.1293,1.9746,19.2526,18.1134,18.6830,18.6163,1.0292,19.9094,19.4526,19.6810,28.3960,-3.0039,14.2403,14.1729,14.2066,-1.0774,-1.9746,12.9552,13.3813,13.1683,-10.9195,-1.0292,12.9552,13.3122,13.1337,-22.4149,3.0039,0.1000,7.8141,-84436.8000,95755.3191
7761.0000,13.4355,19.8162,282.1000,118399.8000,-118117.7000,5.5866,58.4299,19310.9061,19369.3360,272.8396,137710.7061,223.6701,-137487.0360,13.3163,16.7337,1572.7000,5200.5000,-3627.8000,0.3624,327.3779,843.8986,1171.2765,17.6975,6044.3986,1245.3221,-4799.0765,19.3156,13.2261,16.2709,2.0700,139724.2336,19.8162,19.4441,19.6301,24.0054,1.7414,18.9773,18.7203,18.8488,17.5341,2.1038,19.8162,19.6413,19.7288,24.9718,-3.8452,13.3163,13.6837,13.5000,-10.5383,-1.7414,13.2261,13.3163,13.2712,-9.3723,-2.1038,13.2261,13.3232,13.2746,-17.2098,3.8452,0.1000,7.8141,-121745.5000,139724.2336
7762.0000,13.4424,19.8598,0.0000,129682.9000,-129682.9000,6.0940,0.0000,21154.5835,21154.5835,297.6232,150837.4835,0.0000,-150837.4835,13.3957,19.0242,31.1000,4600.4000,-4569.3000,0.2452,6.4657,747.3453,753.8110,11.9753,5347.7453,24.6343,-5323.1110,19.5049,13.3165,16.4107,2.2416,151308.0002,19.8598,19.5388,19.6993,22.7495,1.9496,19.4813,19.1240,19.3027,21.1641,2.1948,19.8598,19.7065,19.7832,23.4051,-4.1444,13.3957,13.5374,13.4666,-9.9877,-1.9496,13.3165,13.3957,13.3561,-8.4020,-2.1948,13.3165,13.3978,13.3571,-14.6387,4.1444,0.1000,7.8141,-134252.2000,151308.0002
7763.0000,13.5139,19.9325,0.0000,139491.9000,-139491.9000,6.5553,0.0000,22792.7300,22792.7300,320.1492,162284.6300,0.0000,-162284.6300,13.4831,19.1772,0.0000,4455.9000,-4455.9000,0.2359,0.0000,724.7584,724.7584,11.5205,5180.6584,0.0000,-5180.6584,19.6295,13.4228,16.5261,2.4085,162576.7329,19.9325,19.6371,19.7848,22.2906,2.1065,19.5908,19.3239,19.4573,21.0117,2.3424,19.9325,19.7904,19.8614,22.8111,-4.4488,13.4831,13.5755,13.5293,-8.7628,-2.1065,13.4228,13.4831,13.4530,-7.3919,-2.3424,13.4228,13.4848,13.4538,-12.5716,4.4488,0.1000,7.8141,-143947.8000,162576.7329
7764.0000,13.6077,20.0252,0.0000,148990.5000,-148990.5000,7.0049,0.0000,24398.3281,24398.3281,342.1083,173388.8281,0.0000,-173388.8281,13.5831,19.2764,0.0000,6926.5000,-6926.5000,0.3668,0.0000,1128.1950,1128.1950,17.9142,8054.6950,0.0000,-8054.6950,19.7357,13.5416,16.6386,2.6091,176114.4068,20.0252,19.7412,19.8832,22.2704,2.2127,19.6751,19.4459,19.5605,20.7453,2.5795,20.0252,19.8917,19.9584,22.7511,-4.7922,13.5831,13.6512,13.6171,-7.5657,-2.2127,13.5416,13.5831,13.5623,-6.3175,-2.5795,13.5416,13.5876,13.5646,-10.7320,4.7922,0.1000,7.8141,-155917.0000,176114.4068
7765.0000,13.7052,20.1208,0.0000,157785.4000,-157785.4000,7.4229,0.0000,25897.7748,25897.7748,362.5242,183683.1748,0.0000,-183683.1748,13.6847,19.3769,0.0000,9757.5000,-9757.5000,0.5169,0.0000,1591.6084,1591.6084,25.2462,11349.1084,0.0000,-11349.1084,19.8376,13.6554,16.7465,2.8048,189326.2728,20.1208,19.8458,19.9833,22.4162,2.3020,19.7598,19.5519,19.6558,20.7038,2.8189,20.1208,19.9950,20.0579,22.8721,-5.1209,13.6847,13.7368,13.7108,-6.4966,-2.3020,13.6554,13.6847,13.6700,-5.3443,-2.8189,13.6554,13.6909,13.6732,-9.1937,5.1209,0.1000,7.8141,-167542.9000,189326.2728
7766.0000,13.7954,20.2089,0.0000,166815.0000,-166815.0000,7.8527,0.0000,27438.0627,27438.0627,383.5141,194253.0627,0.0000,-194253.0627,13.7783,19.4692,0.0000,11287.3000,-11287.3000,0.5982,0.0000,1843.6110,1843.6110,29.2162,13130.9110,0.0000,-13130.9110,19.9352,13.7558,16.8455,2.9840,201417.9587,20.2089,19.9465,20.0777,22.5893,2.4182,19.8518,19.6556,19.7537,20.8731,3.0164,20.2089,20.0904,20.1496,23.0005,-5.4346,13.7783,13.8196,13.7989,-5.6142,-2.4182,13.7558,13.7783,13.7671,-4.5504,-3.0164,13.7558,13.7846,13.7702,-7.9677,5.4346,0.1000,7.8141,-178102.3000,201417.9587
7767.0000,13.8639,20.2751,0.0000,175298.5000,-175298.5000,8.2569,0.0000,28880.1364,28880.1364,403.2558,204178.6364,0.0000,-204178.6364,13.8497,19.5393,0.0000,9390.1000,-9390.1000,0.4979,0.0000,1535.3094,1535.3094,24.3147,10925.4094,0.0000,-10925.4094,20.0208,13.8274,16.9241,3.0983,209135.9095,20.2751,20.0330,20.1541,22.6254,2.5864,19.9533,19.7580,19.8556,21.1940,3.0842,20.2751,20.1638,20.2195,22.9512,-5.6706,13.8497,13.8862,13.8680,-5.0274,-2.5864,13.8274,13.8497,13.8385,-4.0812,-3.0842,13.8274,13.8537,13.8406,-7.1654,5.6706,0.1000,7.8141,-184688.6000,209135.9095
7768.0000,13.9320,20.3418,0.0000,183402.5000,-183402.5000,8.6425,0.0000,30263.9406,30263.9406,422.0877,213666.4406,0.0000,-213666.4406,13.9195,19.6083,0.0000,9592.9000,-9592.9000,0.5088,0.0000,1570.0534,1570.0534,24.8470,11162.9534,0.0000,-11162.9534,20.0983,13.9024,17.0004,3.2399,218693.0885,20.3418,20.1108,20.2263,22.7030,2.7113,20.0314,19.8462,19.9388,21.3470,3.2200,20.3418,20.2352,20.2885,22.9966,-5.9313,13.9195,13.9496,13.9346,-4.4786,-2.7113,13.9024,13.9195,13.9110,-3.5685,-3.2200,13.9024,13.9239,13.9132,-6.3636,5.9313,0.1000,7.8141,-192995.4000,218693.0885
7769.0000,14.0069,20.4155,0.0000,189846.5000,-189846.5000,8.9502,0.0000,31382.9916,31382.9916,437.1134,221229.4916,0.0000,-221229.4916,13.9958,19.6838,0.0000,12513.7000,-12513.7000,0.6639,0.0000,2050.3694,2050.3694,32.4215,14564.0694,0.0000,-14564.0694,20.1716,13.9854,17.0785,3.3984,229390.7749,20.4155,20.1867,20.3011,22.8773,2.7621,20.0893,19.9178,20.0035,21.3582,3.4260,20.4155,20.3120,20.3638,23.1837,-6.1881,13.9958,14.0185,14.0071,-3.8697,-2.7621,13.9854,13.9958,13.9906,-2.9646,-3.4260,13.9854,14.0018,13.9936,-5.5111,6.1881,0.1000,7.8141,-202360.2000,229390.7749
7770.0000,14.0797,20.4866,0.0000,196097.0000,-196097.0000,9.2494,0.0000,32472.2765,32472.2765,451.7276,228569.2765,0.0000,-228569.2765,14.0698,19.7569,0.0000,14641.7000,-14641.7000,0.7770,0.0000,2401.6401,2401.6401,37.9468,17043.3401,0.0000,-17043.3401,20.2434,14.0634,17.1534,3.5407,238995.8695,20.4866,20.2614,20.3740,23.0695,2.8242,20.1526,19.9883,20.0704,21.4818,3.6011,20.4866,20.3864,20.4365,23.3748,-6.4253,14.0698,14.0871,14.0785,-3.3028,-2.8242,14.0634,14.0698,14.0666,-2.4214,-3.6011,14.0634,14.0764,14.0699,-4.7630,6.4253,0.1000,7.8141,-210738.7000,238995.8695
7771.0000,13.8427,20.2414,0.0000,108881.1000,-108881.1000,5.1381,0.0000,17928.9806,17928.9806,250.9379,126810.0806,0.0000,-126810.0806,13.8458,19.5286,0.0000,161.2000,-161.2000,0.0086,0.0000,26.3552,26.3552,0.4179,187.5552,0.0000,-187.5552,20.0150,13.6492,16.8321,1.8721,126367.1311,20.2414,20.0199,20.1307,19.4790,1.7099,20.0175,19.7849,19.9012,18.8033,1.7184,20.2414,20.1304,20.1859,19.6969,-3.4283,13.8458,13.9809,13.9134,-5.6052,-1.7099,13.6492,13.8458,13.7475,-6.6504,-1.7184,13.6492,13.7737,13.7114,-9.2937,3.4283,0.1000,7.8141,-109042.3000,126367.1311
7772.0000,13.7339,20.1404,0.0000,107042.1000,-107042.1000,5.0435,0.0000,17581.0261,17581.0261,246.3154,124623.1261,0.0000,-124623.1261,13.7232,13.7232,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.8989,13.5795,16.7392,1.8212,122930.5366,20.1404,19.8955,20.0179,18.1328,1.6812,19.8955,19.6668,19.7811,17.2329,1.6812,20.1404,20.0150,20.0777,18.4193,-3.3623,13.7232,13.8660,13.7946,-6.8836,-1.6812,13.5795,13.7232,13.6513,-7.3937,-1.6812,13.5795,13.6679,13.6237,-9.7049,3.3623,0.1000,7.8141,-107042.1000,122930.5366
7773.0000,13.6593,20.0283,216.0000,61433.8000,-61217.8000,2.9039,44.5743,10072.4377,10117.0119,141.8200,71506.2377,171.4257,-71334.8119,13.6674,13.6674,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.7004,13.3608,16.5306,1.0519,71005.0840,20.0283,19.6808,19.8546,16.2449,0.9680,19.6808,19.4175,19.5491,14.4716,0.9680,20.0283,19.8418,19.9351,16.7791,-1.9359,13.6674,13.8675,13.7674,-6.9278,-0.9680,13.3608,13.6674,13.5141,-8.6996,-0.9680,13.3608,13.5552,13.4580,-11.1998,1.9359,0.1000,7.8141,-61217.8000,71005.0840
