Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7774.0000,13.5967,19.9278,409.2000,58505.3000,-58096.1000,2.7748,84.5304,9578.2217,9662.7521,135.5181,68083.5217,324.6696,-67758.8521,13.5926,13.5926,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.5796,13.3010,16.4403,0.9955,67196.8678,19.9278,19.5630,19.7454,15.1990,0.9249,19.5630,19.2671,19.4151,13.2382,0.9249,19.9278,19.7359,19.8319,15.7614,-1.8499,13.5926,13.8314,13.7120,-7.4077,-0.9249,13.3010,13.5926,13.4468,-9.0576,-0.9249,13.3010,13.4794,13.3902,-11.3727,1.8499,0.1000,7.8141,-58096.1000,67196.8678
7775.0000,13.6283,19.8704,682.7000,45019.5000,-44336.8000,2.1538,140.9553,7375.8491,7516.8045,105.1864,52395.3491,541.7447,-51853.6045,19.4435,15.6625,2688.7000,0.0000,2688.7000,0.1497,513.3113,0.0000,513.3113,7.3094,0.0000,2175.3887,2175.3887,19.4547,13.2017,16.3282,0.7161,48334.2983,19.8704,19.4435,19.6569,14.4141,0.7678,19.4435,19.0790,19.2612,11.7684,0.6181,19.8704,19.6222,19.7463,14.9785,-1.3860,14.0152,13.9596,13.9874,-3.8625,-0.7678,13.2017,13.6164,13.4091,-9.1320,-0.6181,13.2017,13.4448,13.3232,-11.6538,1.3860,0.1000,7.8141,-41648.1000,48334.2983
7776.0000,13.6531,19.8423,765.4000,38542.5000,-37777.1000,1.8538,157.9658,6318.3553,6476.3211,90.5360,44860.8553,607.4342,-44253.4211,19.3468,15.1732,2755.5000,0.0000,2755.5000,0.1385,526.6879,0.0000,526.6879,6.7619,0.0000,2228.8121,2228.8121,19.3590,13.1385,16.2487,0.6097,41154.9712,19.8423,19.3468,19.5946,13.9399,0.6641,19.3468,18.9342,19.1405,10.7814,0.5256,19.8423,19.5466,19.6945,14.6058,-1.1897,13.9443,14.0805,14.0124,-3.9895,-0.6641,13.1385,13.6206,13.3795,-9.1824,-0.5256,13.1385,13.4145,13.2765,-11.7314,1.1897,0.1000,7.8141,-35021.6000,41154.9712
7777.0000,13.8644,17.9365,944.7000,34284.6000,-33339.9000,1.6631,194.2961,5648.3939,5842.6900,81.2248,39932.9939,750.4039,-39182.5900,18.6987,14.5397,4726.7000,0.0000,4726.7000,0.2379,910.8153,0.0000,910.8153,11.6180,0.0000,3815.8847,3815.8847,18.5629,13.8391,16.2010,0.6092,41118.0105,17.9365,18.6987,18.3176,-1.2273,0.9109,18.6987,18.7683,18.7335,6.3377,0.6730,17.9365,18.4756,18.2061,-3.1511,-1.5838,13.9197,14.0603,13.9900,-4.4919,-0.9109,13.8391,13.7005,13.7698,-4.2126,-0.6730,13.8391,13.7517,13.7954,-5.0410,1.5838,0.1000,7.8141,-28613.2000,41118.0105
7778.0000,14.0480,18.0031,1337.4000,30614.2000,-29276.8000,1.5128,274.2399,5065.6806,5339.9205,73.8828,35679.8806,1063.1601,-34616.7205,18.1740,14.0668,7915.3000,0.0000,7915.3000,0.4027,1535.5939,0.0000,1535.5939,19.6690,0.0000,6379.7061,6379.7061,18.1967,14.0695,16.1331,0.4402,29711.8422,18.0031,18.1740,18.0886,-1.2876,0.8906,18.1740,18.4763,18.3252,2.4800,0.4879,18.0031,18.0978,18.0504,-1.9188,-1.3786,13.9931,14.0819,14.0375,-3.9989,-0.8906,14.0695,13.9322,14.0009,-2.0393,-0.4879,14.0695,14.0261,14.0478,-2.7427,1.3786,0.1000,7.8141,-21361.5000,29711.8422
7779.0000,14.1225,17.9156,1822.0000,27140.7000,-25318.7000,1.3757,373.1572,4498.8855,4872.0427,67.1892,31639.5855,1448.8428,-30190.7427,18.0160,13.9474,11604.7000,0.0000,11604.7000,0.5957,2256.0166,0.0000,2256.0166,29.0951,0.0000,9348.6834,9348.6834,18.0370,14.1137,16.0754,0.3291,22212.1557,17.9156,18.0160,17.9658,-0.9777,0.8865,18.0160,18.2382,18.1271,1.4720,0.2907,17.9156,17.9873,17.9514,-1.2769,-1.1772,13.9916,14.1036,14.0476,-4.0293,-0.8865,14.1137,14.0822,14.0979,-1.5884,-0.2907,14.1137,14.1367,14.1252,-2.5938,1.1772,0.1000,7.8141,-13714.0000,22212.1557
7780.0000,14.1445,17.7783,2217.4000,24192.2000,-21974.8000,1.2577,453.9752,4012.2416,4466.2168,61.4239,28204.4416,1763.4248,-26441.0168,17.8950,13.8389,12779.4000,0.0000,12779.4000,0.6578,2488.3561,0.0000,2488.3561,32.1269,0.0000,10291.0439,10291.0439,17.9115,14.1509,16.0312,0.2640,17822.2698,17.7783,17.8950,17.8366,-1.2321,0.8481,17.8950,18.1008,17.9979,1.0740,0.1903,17.7783,17.8769,17.8276,-1.4686,-1.0384,13.9132,14.0865,13.9998,-4.7114,-0.8481,14.1509,14.1701,14.1605,-1.3931,-0.1903,14.1509,14.1919,14.1714,-2.5662,1.0384,0.1000,7.8141,-9195.4000,17822.2698
7781.0000,14.1356,18.1211,1470.1000,38037.2000,-36567.1000,1.8725,301.0218,6307.0735,6608.0953,91.4476,44344.2735,1169.0782,-43175.1953,17.9759,13.9272,14832.9000,0.0000,14832.9000,0.7651,2885.1191,0.0000,2885.1191,37.3666,0.0000,11947.7809,11947.7809,17.9909,14.1036,16.0472,0.4539,30639.7159,18.1211,17.9759,18.0485,2.4299,1.1913,17.9759,17.9349,17.9554,1.5247,0.4262,18.1211,18.0056,18.0633,2.4852,-1.6174,14.0307,14.0903,14.0605,-3.9491,-1.1913,14.1036,14.2165,14.1600,-1.8460,-0.4262,14.1036,14.1690,14.1363,-3.3741,1.6174,0.1000,7.8141,-21734.2000,30639.7159
7782.0000,14.1344,18.1789,1413.3000,46595.5000,-45182.2000,2.2734,289.3969,7725.9321,8015.3290,111.0299,54321.4321,1123.9031,-53197.5290,18.0814,14.0257,16751.9000,0.0000,16751.9000,0.8629,3253.8641,0.0000,3253.8641,42.1425,0.0000,13498.0359,13498.0359,18.0664,14.0721,16.0692,0.5814,39242.6118,18.1789,18.0814,18.1302,3.7241,1.4243,18.0814,17.9150,17.9982,2.7471,0.5614,18.1789,18.1092,18.1440,3.7294,-1.9858,14.0957,14.1371,14.1164,-3.3954,-1.4243,14.0721,14.2032,14.1376,-2.3907,-0.5614,14.0721,14.1324,14.1022,-3.9401,1.9858,0.1000,7.8141,-28430.3000,39242.6118
7783.0000,13.7229,20.0964,193.2000,108035.9000,-107842.7000,5.1102,39.8275,17739.6599,17779.4875,249.5723,125775.5599,153.3725,-125622.1875,19.3379,15.2588,9921.9000,0.0000,9921.9000,0.5102,1896.6845,0.0000,1896.6845,24.9154,0.0000,8025.2155,8025.2155,19.3402,13.2456,16.2929,1.6020,108131.6500,20.0964,19.3379,19.7172,23.0495,1.8734,19.3379,18.6657,19.0018,15.2660,1.3633,20.0964,19.6242,19.8603,24.6036,-3.2367,14.1241,14.1618,14.1430,-3.2511,-1.8734,13.2456,13.6995,13.4725,-10.5626,-1.3633,13.2456,13.4689,13.3572,-12.9752,3.2367,0.1000,7.8141,-97920.8000,108131.6500
7784.0000,13.6040,20.0128,0.0000,153379.1000,-153379.1000,7.2211,0.0000,25114.8322,25114.8322,352.6654,178493.9322,0.0000,-178493.9322,19.7513,15.5801,6283.2000,0.0000,6283.2000,0.3163,1195.0863,0.0000,1195.0863,15.4461,0.0000,5088.1137,5088.1137,19.7204,13.3901,16.5552,2.4976,168586.9886,20.0128,19.7513,19.8820,22.0381,2.5124,19.7513,19.3780,19.5647,20.3566,2.1962,20.0128,19.8801,19.9464,22.3756,-4.7086,13.7697,13.9058,13.8378,-7.0837,-2.5124,13.3901,13.5090,13.4496,-9.6104,-2.1962,13.3901,13.4430,13.4166,-10.7945,4.7086,0.1000,7.8141,-147095.9000,168586.9886
7785.0000,13.7018,20.1176,0.0000,167017.6000,-167017.6000,7.8571,0.0000,27410.9418,27410.9418,383.7267,194428.5418,0.0000,-194428.5418,13.6734,19.1799,0.0000,8717.8000,-8717.8000,0.4759,0.0000,1421.7872,1421.7872,23.2423,10139.5872,0.0000,-10139.5872,19.8471,13.6547,16.7509,2.9485,199025.4445,20.1176,19.8662,19.9919,21.6596,2.4604,19.7550,19.5647,19.6598,19.6408,2.9363,20.1176,20.0008,20.0592,22.0627,-5.3967,13.6734,13.7800,13.7267,-7.8936,-2.4604,13.6547,13.6734,13.6641,-6.4092,-2.9363,13.6547,13.6662,13.6605,-7.2666,5.3967,0.1000,7.8141,-175735.4000,199025.4445
7786.0000,13.8149,20.2290,0.0000,177800.0000,-177800.0000,8.3697,0.0000,29258.3868,29258.3868,408.7602,207058.3868,0.0000,-207058.3868,13.8050,19.4965,0.0000,9263.2000,-9263.2000,0.4909,0.0000,1513.5864,1513.5864,23.9759,10776.7864,0.0000,-10776.7864,19.9771,13.7862,16.8816,3.1345,211575.4112,20.2290,19.9897,20.1094,21.8844,2.6262,19.9121,19.7170,19.8145,20.3574,3.1172,20.2290,20.1182,20.1736,22.2430,-5.7434,13.8050,13.8469,13.8260,-6.2278,-2.6262,13.7862,13.8050,13.7956,-4.8945,-3.1172,13.7862,13.8003,13.7932,-5.7766,5.7434,0.1000,7.8141,-187063.2000,211575.4112
7787.0000,13.9120,20.3234,0.0000,187414.7000,-187414.7000,8.8288,0.0000,30911.3690,30911.3690,431.1830,218326.0690,0.0000,-218326.0690,13.9048,19.5944,0.0000,8532.2000,-8532.2000,0.4524,0.0000,1396.1535,1396.1535,22.0956,9928.3535,0.0000,-9928.3535,20.0873,13.8900,16.9886,3.2867,221851.5240,20.3234,20.0990,20.2112,22.1263,2.7921,20.0287,19.8430,19.9358,20.8121,3.2445,20.3234,20.2187,20.2710,22.4283,-6.0367,13.9048,13.9343,13.9196,-5.0419,-2.7921,13.8900,13.9048,13.8974,-3.8991,-3.2445,13.8900,13.9016,13.8958,-4.7737,6.0367,0.1000,7.8141,-195946.9000,221851.5240
7788.0000,14.0128,20.4223,0.0000,196552.5000,-196552.5000,9.2651,0.0000,32496.0311,32496.0311,452.4942,229048.5311,0.0000,-229048.5311,14.0065,19.6950,0.0000,10891.9000,-10891.9000,0.5778,0.0000,1784.9170,1784.9170,28.2179,12676.8170,0.0000,-12676.8170,20.1890,14.0007,17.0948,3.4805,234931.6106,20.4223,20.2027,20.3125,22.4984,2.8958,20.1182,19.9463,20.0323,21.1001,3.4736,20.4223,20.3213,20.3718,22.7970,-6.3694,14.0065,14.0251,14.0158,-3.9966,-2.8958,14.0007,14.0065,14.0036,-2.9055,-3.4736,14.0007,14.0072,14.0039,-3.7460,6.3694,0.1000,7.8141,-207444.4000,234931.6106
7789.0000,14.1224,20.5300,0.0000,208456.1000,-208456.1000,9.8328,0.0000,34553.9258,34553.9258,480.2163,243010.0258,0.0000,-243010.0258,14.1172,19.8046,0.0000,13526.3000,-13526.3000,0.7178,0.0000,2220.2258,2220.2258,35.0576,15746.5258,0.0000,-15746.5258,20.2978,14.1202,17.2090,3.7243,251388.8751,20.5300,20.3146,20.4223,23.0483,3.0383,20.2171,20.0539,20.1355,21.5816,3.7561,20.5300,20.4326,20.4813,23.3432,-6.7945,14.1172,14.1244,14.1208,-2.9525,-3.0383,14.1202,14.1172,14.1187,-1.8676,-3.7561,14.1202,14.1214,14.1208,-2.6726,6.7945,0.1000,7.8141,-221982.4000,251388.8751
7790.0000,14.2145,20.6195,0.0000,216767.8000,-216767.8000,10.2322,0.0000,36010.6608,36010.6608,499.7248,252778.4608,0.0000,-252778.4608,14.2102,19.8961,0.0000,14621.4000,-14621.4000,0.7763,0.0000,2403.2717,2403.2717,37.9131,17024.6717,0.0000,-17024.6717,20.3925,14.2150,17.3037,3.8859,262296.5741,20.6195,20.4115,20.5155,23.4249,3.1520,20.3096,20.1518,20.2307,22.0104,3.9283,20.6195,20.5260,20.5728,23.6978,-7.0802,14.2102,14.2131,14.2116,-2.1673,-3.1520,14.2150,14.2102,14.2126,-1.1499,-3.9283,14.2150,14.2152,14.2151,-1.9363,7.0802,0.1000,7.8141,-231389.2000,262296.5741
7791.0000,14.3181,20.7214,0.0000,229072.6000,-229072.6000,10.8196,0.0000,38149.0597,38149.0597,528.4134,267221.6597,0.0000,-267221.6597,14.3145,19.9994,0.0000,17490.9000,-17490.9000,0.9290,0.0000,2879.3787,2879.3787,45.3712,20370.2787,0.0000,-20370.2787,20.4948,14.3261,17.4105,4.1413,279535.4509,20.7214,20.5166,20.6190,23.9778,3.2969,20.4029,20.2529,20.3279,22.5051,4.2259,20.7214,20.6307,20.6761,24.2498,-7.5228,14.3145,14.3090,14.3117,-1.2998,-3.2969,14.3261,14.3145,14.3203,-0.2690,-4.2259,14.3261,14.3221,14.3241,-1.0230,7.5228,0.1000,7.8141,-246563.5000,279535.4509
7792.0000,14.3846,20.7851,0.0000,233610.0000,-233610.0000,11.0415,0.0000,38966.7310,38966.7310,539.2500,272576.7310,0.0000,-272576.7310,14.3814,20.0647,0.0000,16591.0000,-16591.0000,0.8816,0.0000,2733.9676,2733.9676,43.0557,19324.9676,0.0000,-19324.9676,20.5675,14.3897,17.4786,4.2089,284101.6956,20.7851,20.5899,20.6875,24.1157,3.3866,20.4815,20.3333,20.4074,22.8057,4.2682,20.7851,20.6981,20.7416,24.3518,-7.6549,14.3814,14.3777,14.3796,-0.8701,-3.3866,14.3897,14.3814,14.3856,0.0572,-4.2682,14.3897,14.3877,14.3887,-0.6890,7.6549,0.1000,7.8141,-250201.0000,284101.6956
7793.0000,14.4326,20.8312,0.0000,233331.2000,-233331.2000,11.0332,0.0000,38965.0032,38965.0032,538.8444,272296.2032,0.0000,-272296.2032,14.4295,20.1117,0.0000,17749.1000,-17749.1000,0.9434,0.0000,2926.9130,2926.9130,46.0741,20676.0130,0.0000,-20676.0130,20.6146,14.4365,17.5256,4.2280,285388.3598,20.8312,20.6383,20.7348,24.0760,3.3633,20.5230,20.3808,20.4519,22.7328,4.3067,20.8312,20.7459,20.7886,24.3134,-7.6699,14.4295,14.4269,14.4282,-0.6413,-3.3633,14.4365,14.4295,14.4330,0.2241,-4.3067,14.4365,14.4351,14.4358,-0.5070,7.6699,0.1000,7.8141,-251080.3000,285388.3598
7794.0000,14.4616,20.8589,0.0000,232785.5000,-232785.5000,11.0109,0.0000,38900.9786,38900.9786,537.7557,271686.4786,0.0000,-271686.4786,14.4585,20.1400,0.0000,16738.7000,-16738.7000,0.8899,0.0000,2761.4980,2761.4980,43.4600,19500.1980,0.0000,-19500.1980,20.6469,14.4632,17.5551,4.2051,283844.0524,20.8589,20.6705,20.7647,23.9096,3.3737,20.5598,20.4175,20.4886,22.6627,4.2636,20.8589,20.7750,20.8170,24.1312,-7.6372,14.4585,14.4584,14.4584,-0.5900,-3.3737,14.4632,14.4585,14.4608,0.2097,-4.2636,14.4632,14.4630,14.4631,-0.5084,7.6372,0.1000,7.8141,-249524.2000,283844.0524
7795.0000,14.1413,20.5303,0.0000,137186.4000,-137186.4000,6.4903,0.0000,22750.4277,22750.4277,316.9744,159936.8277,0.0000,-159936.8277,14.1476,19.8247,0.0000,209.2000,-209.2000,0.0111,0.0000,34.3538,34.3538,0.5432,243.5538,0.0000,-243.5538,20.3617,13.9981,17.1799,2.3641,159573.5113,20.5303,20.3698,20.4500,19.6660,2.1597,20.3670,20.1834,20.2752,19.6392,2.1708,20.5303,20.4511,20.4907,19.7519,-4.3306,14.1476,14.2566,14.2021,-3.9429,-2.1597,13.9981,14.1476,14.0729,-4.7580,-2.1708,13.9981,14.0838,14.0410,-5.8690,4.3306,0.1000,7.8141,-137395.6000,159573.5113
7796.0000,13.9977,20.3949,26.1000,130340.1000,-130314.0000,6.1546,5.3563,21541.4209,21546.7772,300.5831,151881.5209,20.7437,-151860.7772,20.2038,16.3753,97.1000,0.0000,97.1000,0.0054,18.3699,0.0000,18.3699,0.2613,0.0000,78.7301,78.7301,20.2050,13.8855,17.0453,2.2205,149885.0252,20.3949,20.2038,20.2993,18.1483,2.0533,20.2038,20.0202,20.1120,17.7697,2.0480,20.3949,20.2973,20.3461,18.3329,-4.1013,13.9988,14.1050,14.0519,-5.4070,-2.0533,13.8855,13.9926,13.9391,-5.7824,-2.0480,13.8855,13.9439,13.9147,-6.7142,4.1013,0.1000,7.8141,-130216.9000,149885.0252
7797.0000,13.8860,20.1856,697.8000,76452.5000,-75754.7000,3.6424,143.4654,12602.0176,12745.4830,177.8877,89054.5176,554.3346,-88500.1830,19.9562,15.7220,2877.5000,0.0000,2877.5000,0.1428,545.9727,0.0000,545.9727,6.9725,0.0000,2331.5273,2331.5273,19.9565,13.5982,16.7773,1.2715,85823.7260,20.1856,19.9562,20.0709,15.7346,1.2617,19.9562,19.7358,19.8460,14.8342,1.1189,20.1856,20.0602,20.1229,15.9826,-2.3807,14.0813,14.1436,14.1125,-4.2435,-1.2617,13.5982,13.8720,13.7351,-7.7356,-1.1189,13.5982,13.7495,13.6739,-9.0763,2.3807,0.1000,7.8141,-72877.2000,85823.7260
7798.0000,13.8250,20.0648,1071.3000,72688.8000,-71617.5000,3.4820,220.4759,11964.3554,12184.8313,170.0557,84653.1554,850.8241,-83802.3313,19.8121,15.5970,4623.2000,0.0000,4623.2000,0.2303,878.7078,0.0000,878.7078,11.2486,0.0000,3744.4922,3744.4922,19.8067,13.4960,16.6513,1.1726,79148.1986,20.0648,19.8121,19.9385,14.7141,1.2374,19.8121,19.5505,19.6813,13.4566,1.0071,20.0648,19.9217,19.9933,14.9872,-2.2446,14.1055,14.1742,14.1399,-3.8249,-1.2374,13.4960,13.7644,13.6302,-8.3301,-1.0071,13.4960,13.6324,13.5642,-9.6227,2.2446,0.1000,7.8141,-66994.3000,79148.1986
7799.0000,14.1132,20.1042,2250.1000,58606.2000,-56356.1000,2.8791,460.9041,9712.5188,10173.4229,140.6122,68318.7188,1789.1959,-66529.5229,19.8019,15.5970,23274.3000,0.0000,23274.3000,1.1623,4424.1680,0.0000,4424.1680,56.7641,0.0000,18850.1320,18850.1320,19.7619,13.1675,16.4647,0.6469,43667.6754,20.1042,19.8019,19.9530,15.4191,1.3471,19.8019,19.0281,19.4150,10.8449,0.1849,20.1042,19.8504,19.9773,15.3145,-1.5320,15.3975,14.8603,15.1289,8.1232,-1.3471,13.1675,14.1429,13.6552,-7.4539,-0.1849,13.1675,13.4563,13.3119,-12.0197,1.5320,0.1000,7.8141,-33081.8000,43667.6754
7800.0000,14.2405,18.0208,3560.3000,51507.4000,-47947.1000,2.6171,727.7775,8562.0078,9289.7853,127.8125,60069.4078,2832.5225,-57236.8853,18.5518,14.3624,32271.6000,0.0000,32271.6000,1.6119,6230.2764,0.0000,6230.2764,78.7212,0.0000,26041.3236,26041.3236,18.5793,14.1475,16.3634,0.5859,39549.5518,18.0208,18.5518,18.2863,-4.4528,1.8458,18.5518,19.1901,18.8709,5.1258,0.2339,18.0208,18.5106,18.2657,-5.0419,-2.0798,14.2915,14.5290,14.4103,-2.5321,-1.8458,14.1475,13.8032,13.9753,-3.2993,-0.2339,14.1475,13.9845,14.0660,-2.0143,2.0798,0.1000,7.8141,-15675.5000,39549.5518
7801.0000,14.2446,17.8121,4728.6000,46256.8000,-41528.2000,2.4314,966.5321,7689.9469,8656.4791,118.7480,53946.7469,3762.0679,-50184.6791,17.9995,13.9048,35284.2000,0.0000,35284.2000,1.7998,6860.9294,0.0000,6860.9294,87.8974,0.0000,28423.2706,28423.2706,18.0070,14.4969,16.2519,0.3705,25011.5369,17.8121,17.9995,17.9058,-5.5134,1.8156,17.9995,19.2771,18.6383,3.8718,0.0159,17.8121,17.9960,17.9040,-5.7570,-1.8315,13.9032,14.1158,14.0095,-6.8728,-1.8156,14.4969,13.7166,14.1067,-2.1509,-0.0159,14.4969,14.3722,14.4345,1.4325,1.8315,0.1000,7.8141,-6244.0000,25011.5369
7802.0000,14.1755,17.4782,6127.9000,41670.6000,-35542.7000,2.2877,1253.9531,6916.1153,8170.0684,111.7273,48586.7153,4873.9469,-43712.7684,17.7990,13.7453,42408.1000,0.0000,42408.1000,2.1836,8268.0620,0.0000,8268.0620,106.6423,0.0000,34140.0380,34140.0380,17.6995,14.6211,16.1603,0.2195,14817.5886,17.4782,17.6675,17.5729,-7.0045,1.8717,17.6995,18.5881,18.1438,-0.7948,-0.3119,17.4782,17.6995,17.5889,-7.0102,-1.5598,13.7453,13.9088,13.8271,-8.1471,-1.8717,13.7453,14.2500,13.9977,-3.8887,0.3119,14.5469,14.4956,14.5213,1.3529,1.5598,0.1000,7.8141,6865.4000,14817.5886
7803.0000,14.9157,19.3549,8023.7000,37637.0000,-29613.3000,2.1956,1622.4941,6358.9059,7981.4000,107.2296,43995.9059,6401.2059,-37594.7000,18.2465,15.5494,43195.4000,0.0000,43195.4000,2.2318,8372.1393,0.0000,8372.1393,108.9958,0.0000,34823.2607,34823.2607,14.9281,17.1327,16.0304,-0.1451,-9795.8004,19.3549,18.7556,19.0552,13.0484,1.8477,17.2403,17.6192,17.4298,-7.6347,-1.4999,19.3549,17.5967,18.4758,5.8421,-0.3479,15.5494,15.0008,15.2751,10.1247,-1.8477,15.5494,14.9281,15.2388,11.1094,1.4999,14.9281,14.4640,14.6960,2.7308,0.3479,0.1000,7.8141,13582.1000,-9795.8004
7804.0000,15.1813,19.0808,9847.2000,33923.4000,-24076.2000,2.1161,1982.8769,5768.6807,7751.5576,103.3471,39692.0807,7864.3231,-31827.7576,18.0346,15.3187,51392.0000,0.0000,51392.0000,2.6350,9988.4416,0.0000,9988.4416,128.6902,0.0000,41403.5584,41403.5584,15.1955,16.7381,15.9668,-0.1619,-10926.2293,19.0808,18.9509,19.0159,10.9214,2.0229,16.7902,17.0740,16.9321,-11.1628,-1.9297,19.0808,17.8175,18.4492,5.0758,-0.0932,15.3187,15.2228,15.2708,7.5675,-2.0229,15.3187,15.1955,15.2571,8.8042,1.9297,15.1955,14.2801,14.7378,2.4563,0.0932,0.1000,7.8141,27315.8000,-10926.2293
7805.0000,14.3049,17.4793,8335.7000,49320.6000,-40984.9000,2.7711,1702.1676,8211.1063,9913.2739,135.3372,57531.7063,6633.5324,-50898.1739,17.7538,13.6983,52117.3000,0.0000,52117.3000,2.6819,10167.1266,0.0000,10167.1266,130.9791,0.0000,41950.1734,41950.1734,17.7720,14.2770,16.0245,0.2945,19880.4515,17.4793,17.8524,17.6659,-5.7923,2.2795,17.7720,17.1949,17.4835,-2.0763,-0.4024,17.4793,17.7720,17.6257,-4.7146,-1.8772,13.6983,14.1217,13.9100,-10.0016,-2.2795,13.6983,15.0442,14.3712,-3.1638,0.4024,14.4415,14.5273,14.4844,-1.1421,1.8772,0.1000,7.8141,11132.4000,19880.4515
7806.0000,15.1733,20.0680,8840.3000,56681.4000,-47841.1000,3.1386,1780.3469,9636.8038,11417.1507,153.2850,66318.2038,7059.9531,-59258.2507,18.4101,15.7137,60771.6000,0.0000,60771.6000,3.1423,11753.8104,0.0000,11753.8104,153.4652,0.0000,49017.7896,49017.7896,15.2916,16.5775,15.9346,-0.1157,-7810.9837,20.0680,19.4367,19.7523,21.9845,2.6174,16.9259,17.1282,17.0271,-7.2236,-2.0961,20.0680,17.9785,19.0233,14.0446,-0.5213,15.7137,15.2870,15.5004,11.2543,-2.6174,15.7137,15.2916,15.5027,11.4895,2.0961,15.2916,14.6023,14.9470,4.6014,0.5213,0.1000,7.8141,12930.5000,-7810.9837
7807.0000,14.2572,20.2276,4192.8000,115700.9000,-111508.1000,5.7146,856.8393,19240.4432,20097.2825,279.0906,134941.3432,3335.9607,-131605.3825,19.9203,15.8111,33631.0000,0.0000,33631.0000,1.7196,6383.8225,0.0000,6383.8225,83.9809,0.0000,27247.1775,27247.1775,19.5119,12.9853,16.2486,1.4899,100565.9855,20.2276,19.9203,20.0739,22.9405,2.4780,19.9203,17.9992,18.9597,17.5314,0.7585,20.2276,19.8664,20.0470,24.6084,-3.2365,15.4276,15.3688,15.3982,7.6647,-2.4780,12.9853,14.5581,13.7717,-11.3756,-0.7585,12.9853,13.4060,13.1957,-17.4755,3.2365,0.1000,7.8141,-77877.1000,100565.9855
7808.0000,13.7782,20.0338,1858.6000,155820.0000,-153961.4000,7.4586,382.7970,25619.2294,26002.0264,364.2650,181439.2294,1475.8030,-179963.4264,19.8731,15.6598,17376.2000,0.0000,17376.2000,0.8662,3300.1990,0.0000,3300.1990,42.3029,0.0000,14076.0010,14076.0010,19.7683,13.3103,16.5393,2.4327,164206.2264,20.0338,19.8731,19.9534,19.6182,2.7749,19.8731,19.3842,19.6286,22.6019,1.9087,20.0338,19.9248,19.9793,21.0528,-4.6837,14.2252,14.4758,14.3505,-5.8610,-2.7749,13.3103,13.5742,13.4422,-12.8328,-1.9087,13.3103,13.3649,13.3376,-12.7065,4.6837,0.1000,7.8141,-136585.2000,164206.2264
7809.0000,13.8010,20.1492,927.7000,170484.8000,-169557.1000,8.0781,190.9978,28045.3839,28236.3817,394.5189,198530.1839,736.7022,-197793.4817,13.7481,17.6563,1934.4000,8912.3000,-6977.9000,0.5834,399.9450,1455.0599,1855.0049,28.4906,10367.3599,1534.4550,-8832.9049,19.8047,13.7356,16.7702,3.0037,202751.5718,20.1492,19.9255,20.0373,19.8830,2.4982,19.4959,19.3791,19.4375,17.7102,3.0816,20.1492,20.0398,20.0945,21.2468,-5.5798,13.7481,13.9583,13.8532,-10.3093,-2.4982,13.7356,13.7481,13.7418,-7.4765,-3.0816,13.7356,13.7305,13.7331,-6.8135,5.5798,0.1000,7.8141,-176535.0000,202751.5718
7810.0000,13.8899,20.2731,450.0000,182489.5000,-182039.5000,8.6196,92.5128,30083.3034,30175.8161,420.9675,212572.8034,357.4872,-212215.3161,13.8781,19.4413,155.1000,11823.8000,-11668.7000,0.6354,32.0027,1934.0200,1966.0227,31.0332,13757.8200,123.0973,-13634.7227,20.0019,13.8531,16.9275,3.2518,219493.6526,20.2731,20.0476,20.1603,20.6895,2.6614,19.9307,19.7030,19.8169,21.3604,3.2968,20.2731,20.1673,20.2202,21.7897,-5.9582,13.8781,13.9444,13.9112,-7.9698,-2.6614,13.8531,13.8781,13.8656,-5.6543,-3.2968,13.8531,13.8655,13.8593,-5.3827,5.9582,0.1000,7.8141,-193708.2000,219493.6526
7811.0000,14.0004,20.4072,56.4000,192302.1000,-192245.7000,9.0664,11.5740,31783.9951,31795.5691,442.7893,224086.0951,44.8260,-224041.2691,13.9931,19.6821,0.0000,15884.5000,-15884.5000,0.8425,0.0000,2602.5733,2602.5733,41.1479,18487.0733,0.0000,-18487.0733,20.1508,13.9808,17.0658,3.4935,235812.4011,20.4072,20.1780,20.2926,21.5927,2.7413,20.0614,19.8811,19.9712,21.8343,3.5838,20.4072,20.3037,20.3554,22.5495,-6.3251,13.9931,14.0311,14.0121,-6.0358,-2.7413,13.9808,13.9931,13.9870,-4.1342,-3.5838,13.9808,13.9871,13.9839,-4.0318,6.3251,0.1000,7.8141,-208130.2000,235812.4011
7812.0000,14.1533,20.5621,0.0000,204096.6000,-204096.6000,9.6263,0.0000,33856.2299,33856.2299,470.1352,237952.8299,0.0000,-237952.8299,14.1485,19.8366,0.0000,26165.0000,-26165.0000,1.3885,0.0000,4296.7409,4296.7409,67.8109,30461.7409,0.0000,-30461.7409,20.2903,14.1549,17.2226,3.8616,260657.1939,20.5621,20.3200,20.4411,22.6746,2.7460,20.1577,20.0055,20.0816,22.0475,4.1344,20.5621,20.4614,20.5118,23.6015,-6.8804,14.1485,14.1600,14.1542,-4.0598,-2.7460,14.1549,14.1485,14.1517,-2.2730,-4.1344,14.1549,14.1507,14.1528,-2.2484,6.8804,0.1000,7.8141,-230261.6000,260657.1939
7813.0000,14.2625,20.6673,0.0000,213356.9000,-213356.9000,10.0733,0.0000,35484.6598,35484.6598,491.9620,248841.5598,0.0000,-248841.5598,14.2590,19.9448,0.0000,25263.2000,-25263.2000,1.3415,0.0000,4155.4382,4155.4382,65.5157,29418.6382,0.0000,-29418.6382,20.4077,14.2647,17.3362,4.0068,270459.5074,20.6673,20.4399,20.5536,23.2794,2.9106,20.2837,20.1303,20.2070,22.6357,4.2521,20.6673,20.5724,20.6198,24.0495,-7.1627,14.2590,14.2650,14.2620,-2.8194,-2.9106,14.2647,14.2590,14.2618,-1.2841,-4.2521,14.2647,14.2615,14.2631,-1.3456,7.1627,0.1000,7.8141,-238620.1000,270459.5074
7814.0000,14.4008,20.8040,0.0000,227470.1000,-227470.1000,10.7474,0.0000,37957.3289,37957.3289,524.8836,265427.4289,0.0000,-265427.4289,14.3990,20.0838,0.0000,31924.2000,-31924.2000,1.6960,0.0000,5262.0516,5262.0516,82.8280,37186.2516,0.0000,-37186.2516,20.5387,14.4156,17.4772,4.3536,293871.2780,20.8040,20.5728,20.6884,24.2019,3.0171,20.3969,20.2560,20.3264,23.2150,4.7131,20.8040,20.7111,20.7575,24.9428,-7.7302,14.3990,14.3884,14.3937,-1.4063,-3.0171,14.4156,14.3990,14.4073,0.1093,-4.7131,14.4156,14.4057,14.4106,0.0150,7.7302,0.1000,7.8141,-259394.3000,293871.2780
7815.0000,14.5001,20.8996,0.0000,238222.2000,-238222.2000,11.2657,0.0000,39846.3545,39846.3545,550.1988,278068.5545,0.0000,-278068.5545,14.4989,20.1815,0.0000,30477.3000,-30477.3000,1.6200,0.0000,5031.1059,5031.1059,79.1205,35508.4059,0.0000,-35508.4059,20.6478,14.5139,17.5809,4.5163,304852.8300,20.8996,20.6836,20.7916,24.7145,3.2152,20.5154,20.3749,20.4451,23.8351,4.8353,20.8996,20.8117,20.8556,25.3368,-8.0505,14.4989,14.4871,14.4930,-0.5232,-3.2152,14.5139,14.4989,14.5064,0.8318,-4.8353,14.5139,14.5053,14.5096,0.6918,8.0505,0.1000,7.8141,-268699.5000,304852.8300
7816.0000,14.5575,20.9540,0.0000,243104.4000,-243104.4000,11.5042,0.0000,40719.1577,40719.1577,561.8460,283823.5577,0.0000,-283823.5577,14.5560,20.2370,0.0000,26495.0000,-26495.0000,1.4090,0.0000,4377.4974,4377.4974,68.8113,30872.4974,0.0000,-30872.4974,20.7187,14.5677,17.6432,4.5386,306354.2600,20.9540,20.7535,20.8538,24.7796,3.3651,20.6011,20.4609,20.5310,24.0885,4.7740,20.9540,20.8698,20.9119,25.2982,-8.1391,14.5560,14.5481,14.5520,-0.1501,-3.3651,14.5677,14.5560,14.5619,1.0493,-4.7740,14.5677,14.5614,14.5646,0.8722,8.1391,0.1000,7.8141,-269599.4000,306354.2600
7817.0000,14.5662,20.9605,0.0000,239792.5000,-239792.5000,11.3518,0.0000,40172.8294,40172.8294,554.4041,279965.3294,0.0000,-279965.3294,14.5641,20.2438,0.0000,20837.4000,-20837.4000,1.1084,0.0000,3443.1740,3443.1740,54.1309,24280.5740,0.0000,-24280.5740,20.7421,14.5689,17.6555,4.3953,296679.5119,20.9605,20.7735,20.8670,24.3564,3.4145,20.6437,20.5019,20.5728,23.8940,4.5228,20.9605,20.8790,20.9197,24.7911,-7.9373,14.5641,14.5645,14.5643,-0.2943,-3.4145,14.5689,14.5641,14.5665,0.7344,-4.5228,14.5689,14.5670,14.5679,0.5201,7.9373,0.1000,7.8141,-260629.9000,296679.5119
7818.0000,14.5761,20.9702,0.0000,239293.6000,-239293.6000,11.3289,0.0000,40098.8062,40098.8062,553.2827,279392.4062,0.0000,-279392.4062,14.5738,20.2534,0.0000,18260.6000,-18260.6000,0.9713,0.0000,3017.8251,3017.8251,47.4386,21278.4251,0.0000,-21278.4251,20.7594,14.5785,17.6690,4.3442,293233.1378,20.9702,20.7877,20.8789,24.0669,3.4525,20.6704,20.5286,20.5995,23.6489,4.4238,20.9702,20.8890,20.9296,24.4678,-7.8763,14.5738,14.5750,14.5744,-0.3620,-3.4525,14.5785,14.5738,14.5762,0.6121,-4.4238,14.5785,14.5766,14.5776,0.3843,7.8763,0.1000,7.8141,-257554.2000,293233.1378
7819.0000,14.2435,20.6161,172.7000,142257.3000,-142084.6000,6.7443,35.3007,23648.9391,23684.2398,329.3784,165906.2391,137.3993,-165768.8398,14.2499,15.3799,262.4000,290.7000,-28.3000,0.0298,53.8323,47.8095,101.6418,1.4560,338.5095,208.5677,-129.9418,20.4402,14.1093,17.2748,2.4505,165411.4107,20.6161,20.4668,20.5415,19.6413,2.2381,20.3999,20.2378,20.3189,19.7959,2.2680,20.6161,20.5421,20.5791,19.8762,-4.5061,14.2499,14.3565,14.3032,-3.7753,-2.2381,14.1093,14.2499,14.1796,-4.3593,-2.2680,14.1093,14.1874,14.1484,-4.9916,4.5061,0.1000,7.8141,-142112.9000,165411.4107
7820.0000,14.1012,20.4583,475.6000,134227.0000,-133751.4000,6.3658,97.4396,22238.4058,22335.8454,310.8973,156465.4058,378.1604,-156087.2454,20.2827,16.4464,1586.0000,0.0000,1586.0000,0.0872,299.7719,0.0000,299.7719,4.2604,0.0000,1286.2281,1286.2281,20.2741,13.9693,17.1217,2.2619,152678.5891,20.4583,20.2827,20.3705,17.9863,2.1510,20.2827,20.0856,20.1842,18.3869,2.0638,20.4583,20.3663,20.4123,18.2867,-4.2148,14.1745,14.2497,14.2121,-4.4174,-2.1510,13.9693,14.0784,14.0239,-5.5675,-2.0638,13.9693,14.0254,13.9974,-6.0856,4.2148,0.1000,7.8141,-132165.4000,152678.5891
7821.0000,14.0173,20.1643,1821.1000,79834.1000,-78013.0000,3.8630,373.6111,13200.4107,13574.0218,188.6636,93034.5107,1447.4889,-91587.0218,19.9945,15.7544,6209.3000,0.0000,6209.3000,0.3077,1177.6081,0.0000,1177.6081,15.0262,0.0000,5031.6919,5031.6919,19.9791,13.6944,16.8367,1.2768,86182.1864,20.1643,19.9945,20.0794,14.9264,1.3902,19.9945,19.7770,19.8858,15.0531,1.0826,20.1643,20.0675,20.1159,15.1566,-2.4728,14.3595,14.3495,14.3545,-2.3118,-1.3902,13.6944,13.9631,13.8287,-7.3159,-1.0826,13.6944,13.8306,13.7625,-8.2965,2.4728,0.1000,7.8141,-71803.7000,86182.1864
7822.0000,13.9833,20.0181,2549.1000,76258.6000,-73709.5000,3.7305,523.2556,12599.0271,13122.2826,182.1919,88857.6271,2025.8444,-86831.7826,19.8213,15.6035,9108.8000,0.0000,9108.8000,0.4535,1731.0707,0.0000,1731.0707,22.1483,0.0000,7377.7293,7377.7293,19.8006,13.5959,16.6983,1.1618,78423.9746,20.0181,19.8213,19.9197,13.7769,1.3947,19.8213,19.5603,19.6908,13.3772,0.9412,20.0181,19.8974,19.9578,14.0303,-2.3358,14.4301,14.4296,14.4298,-1.4825,-1.3947,13.5959,13.8647,13.7303,-7.7871,-0.9412,13.5959,13.7168,13.6563,-8.7687,2.3358,0.1000,7.8141,-64600.7000,78423.9746
7823.0000,14.3240,18.0755,4562.8000,61653.5000,-57090.7000,3.1464,931.4449,10269.0486,11200.4935,153.6647,71922.5486,3631.3551,-68291.1935,18.5352,14.3446,31904.5000,0.0000,31904.5000,1.5930,6160.7168,0.0000,6160.7168,77.8005,0.0000,25743.7832,25743.7832,18.5824,14.4691,16.5258,0.7349,49603.4005,18.0755,18.5352,18.3053,-5.0025,2.1042,18.5352,19.1783,18.8567,4.0087,0.5112,18.0755,18.4660,18.2707,-5.6299,-2.6154,14.2627,14.3347,14.2987,-3.2219,-2.1042,14.4691,14.0073,14.2382,-1.0576,-0.5112,14.4691,14.3154,14.3923,0.7757,2.6154,0.1000,7.8141,-25186.2000,49603.4005
7824.0000,14.3480,17.8976,5761.6000,54793.6000,-49032.0000,2.8895,1175.7110,9131.7010,10307.4120,141.1177,63925.3010,4585.8890,-59339.4120,18.0438,13.9497,41032.3000,0.0000,41032.3000,2.0935,7973.9898,0.0000,7973.9898,102.2455,0.0000,33058.3102,33058.3102,18.0594,14.6871,16.3733,0.4318,29144.7289,17.8976,18.0438,17.9707,-5.3815,2.1426,18.0438,19.1602,18.6020,2.9853,0.0490,17.8976,18.0348,17.9662,-5.5022,-2.1916,13.9504,14.0942,14.0223,-6.3546,-2.1426,14.6871,13.9800,14.3336,-0.5704,-0.0490,14.6871,14.5962,14.6416,2.6980,2.1916,0.1000,7.8141,-7999.7000,29144.7289
7825.0000,14.2811,17.4816,7925.5000,47875.5000,-39950.0000,2.6752,1619.0265,7965.9882,9585.0147,130.6511,55841.4882,6306.4735,-49535.0147,17.7587,13.7024,44162.9000,0.0000,44162.9000,2.2722,8614.8094,0.0000,8614.8094,110.9711,0.0000,35548.0906,35548.0906,17.6872,14.8326,16.2599,0.2839,19163.6720,17.4816,17.6730,17.5773,-7.5976,2.0950,17.6872,18.7710,18.2291,0.0521,-0.1772,17.4816,17.6872,17.5844,-7.5716,-1.9178,13.7024,13.8672,13.7848,-8.5611,-2.0950,13.7024,14.6316,14.1670,-3.0187,0.1772,14.8141,14.7332,14.7736,3.3413,1.9178,0.1000,7.8141,4212.9000,19163.6720
7826.0000,14.9924,19.2366,10216.5000,42601.6000,-32385.1000,2.5447,2063.3949,7211.1132,9274.5080,124.2792,49812.7132,8153.1051,-41659.6080,18.2046,15.5098,53219.5000,0.0000,53219.5000,2.7516,10320.6309,0.0000,10320.6309,134.3828,0.0000,42898.8691,42898.8691,15.0607,17.1265,16.0936,-0.1868,-12610.5199,19.2366,18.7658,19.0012,11.9015,2.2240,17.1989,17.5490,17.3739,-8.5880,-1.9033,19.2366,17.5564,18.3965,4.5325,-0.3207,15.5098,15.0424,15.2761,10.2573,-2.2240,15.5098,15.0607,15.2852,10.5997,1.9033,15.0607,14.6455,14.8531,3.5445,0.3207,0.1000,7.8141,20834.4000,-12610.5199
7827.0000,15.1682,18.8224,12550.1000,38144.6000,-25594.5000,2.4554,2527.6648,6484.4302,9012.0950,119.9175,44629.0302,10022.4352,-34606.5950,18.0272,15.3133,54388.4000,0.0000,54388.4000,2.7906,10571.8421,0.0000,10571.8421,136.2906,0.0000,43816.5579,43816.5579,15.2127,16.8327,16.0227,-0.1602,-10813.4965,18.8224,18.7758,18.7991,8.0195,2.2138,16.9895,17.1869,17.0882,-9.2949,-1.9722,18.8224,18.1130,18.4677,5.1873,-0.2416,15.3133,15.2257,15.2695,7.6104,-2.2138,15.3133,15.2127,15.2630,8.1022,1.9722,15.2127,14.6416,14.9271,3.8402,0.2416,0.1000,7.8141,28793.9000,-10813.4965
7828.0000,14.9353,17.9076,15379.7000,34120.6000,-18740.9000,2.4089,3109.0066,5767.5316,8876.5382,117.6491,39888.1316,12270.6934,-27617.4382,17.5829,14.8810,64234.2000,0.0000,64234.2000,3.3058,12559.5904,0.0000,12559.5904,161.4512,0.0000,51674.6096,51674.6096,14.9236,16.9636,15.9436,-0.2972,-20062.7264,17.9356,18.1130,18.0243,-1.2981,2.4559,16.9636,17.0627,17.0132,-8.0637,-2.5028,16.9636,19.3711,18.1673,1.6499,0.0469,14.8810,14.9353,14.9081,2.0911,-2.4559,14.8810,14.9271,14.9041,2.7268,2.5028,14.9353,14.7348,14.8350,2.2055,-0.0469,0.1000,7.8141,45493.3000,-20062.7264
7829.0000,14.6875,17.2288,17043.1000,31543.9000,-14500.8000,2.3730,3458.8907,5300.0837,8758.9744,115.8957,36843.9837,13584.2093,-23259.7744,17.3033,14.6245,63918.6000,0.0000,63918.6000,3.3148,12545.1975,0.0000,12545.1975,161.8871,0.0000,51373.4025,51373.4025,14.6833,17.0841,15.8837,-0.3566,-24068.0192,17.2767,17.4903,17.3835,-7.3495,2.4484,17.0841,17.1219,17.1030,-5.4715,-2.5237,17.0841,18.7873,17.9357,-0.3149,0.0753,14.6245,14.6875,14.6560,-0.9129,-2.4484,14.6245,14.6789,14.6517,-0.2511,2.5237,14.6875,14.8288,14.7582,1.1272,-0.0753,0.1000,7.8141,49417.8000,-24068.0192
7830.0000,14.4683,16.5127,18673.8000,28322.3000,-9648.5000,2.3062,3803.1903,4733.7273,8536.9176,112.6320,33056.0273,14870.6097,-18185.4176,17.0546,14.3909,70404.0000,0.0000,70404.0000,3.6687,13865.1658,0.0000,13865.1658,179.1744,0.0000,56538.8342,56538.8342,14.4839,17.1480,15.8160,-0.4867,-32848.9145,16.6872,16.9231,16.8051,-12.1210,2.6031,17.1480,17.1726,17.1603,-3.9026,-2.9000,17.1480,18.0420,17.5950,-3.4191,0.2969,14.3909,14.4683,14.4296,-3.2475,-2.6031,14.3909,14.4551,14.4230,-2.6084,2.9000,14.4683,14.7655,14.6169,-0.5759,-0.2969,0.1000,7.8141,60755.5000,-32848.9145
7831.0000,14.4080,16.7054,19310.4000,32429.5000,-13119.1000,2.5356,3936.6650,5412.3562,9349.0212,123.8345,37841.8562,15373.7350,-22468.1212,17.0206,14.3687,67947.6000,0.0000,67947.6000,3.5560,13387.6717,0.0000,13387.6717,173.6692,0.0000,54559.9283,54559.9283,14.4115,17.1626,15.7870,-0.4399,-29694.1390,16.7481,16.8463,16.7972,-9.7775,2.6232,17.1626,17.1893,17.1760,-3.1062,-2.7108,17.1626,17.9840,17.5733,-2.3420,0.0876,14.3687,14.4080,14.3883,-3.1571,-2.6232,14.3687,14.3999,14.3843,-2.4880,2.7108,14.4080,14.7709,14.5894,-0.6765,-0.0876,0.1000,7.8141,54828.5000,-29694.1390
7832.0000,14.6295,17.7395,17581.5000,41563.7000,-23982.2000,2.8784,3571.4758,6973.8581,10545.3339,140.5746,48537.5581,14010.0242,-34527.5339,17.3455,14.6921,62384.7000,0.0000,62384.7000,3.2668,12237.1282,0.0000,12237.1282,159.5449,0.0000,50147.5718,50147.5718,14.6185,16.9757,15.7971,-0.2723,-18381.8694,17.7395,17.5506,17.6451,1.9298,2.5929,17.0526,17.1150,17.0838,-3.7086,-2.3073,17.7395,17.5968,17.6681,-0.3250,-0.2855,14.6921,14.6323,14.6622,0.5064,-2.5929,14.6921,14.6185,14.6553,1.1291,2.3073,14.6185,14.6041,14.6113,-0.2793,0.2855,0.1000,7.8141,38402.5000,-18381.8694
7833.0000,14.2931,17.2118,11831.0000,53846.8000,-42015.8000,3.1619,2416.3741,8962.1300,11378.5041,154.4239,62808.9300,9414.6259,-53394.3041,17.3390,13.3367,33386.9000,0.0000,33386.9000,1.7385,6549.6106,0.0000,6549.6106,84.9060,0.0000,26837.2894,26837.2894,17.3154,14.5832,15.9493,0.4690,31660.4134,17.2118,17.3390,17.2754,-3.2035,2.1605,17.3390,17.1806,17.2598,-0.9430,0.4220,17.2118,17.3374,17.2746,-4.6337,-2.5824,13.5895,13.9343,13.7619,-10.7131,-2.1605,14.5832,14.6310,14.6071,0.1861,-0.4220,14.5832,14.5933,14.5883,-0.5462,2.5824,0.1000,7.8141,-8628.9000,31660.4134
7834.0000,14.1321,19.2047,9053.2000,68048.3000,-58995.1000,3.6868,1853.8624,11282.3861,13136.2485,180.0550,79330.6861,7199.3376,-72131.3485,18.4521,14.4355,23128.5000,0.0000,23128.5000,1.2045,4470.8514,0.0000,4470.8514,58.8245,0.0000,18657.6486,18657.6486,18.3696,13.6920,16.0308,0.6635,44783.9838,19.2047,18.4521,18.8284,16.2534,1.6304,18.4521,17.2991,17.8756,6.6219,0.4259,19.2047,18.5914,18.8980,16.1620,-2.0563,14.4764,14.3004,14.3884,-1.4668,-1.6304,13.6920,14.5920,14.1420,-5.4793,-0.4259,13.6920,13.9987,13.8454,-9.4602,2.0563,0.1000,7.8141,-35866.6000,44783.9838
7835.0000,14.2542,19.6616,7021.9000,72800.6000,-65778.7000,3.8031,1435.0610,12105.5079,13540.5689,185.7379,84906.1079,5586.8390,-79319.2689,19.1424,16.9703,15523.8000,3616.3000,11907.5000,0.9892,2974.7337,646.5750,3621.3087,48.3092,4262.8750,12549.0663,8286.1913,19.0009,13.2367,16.1188,0.9268,62561.1648,19.6616,19.1424,19.4020,20.5174,1.5974,19.1424,17.9717,18.5570,13.8311,0.6083,19.6616,19.2847,19.4732,20.5556,-2.2057,15.8727,15.2843,15.5785,12.4417,-1.5974,13.2367,14.0878,13.6622,-10.3659,-0.6083,13.2367,13.5083,13.3725,-13.6386,2.2057,0.1000,7.8141,-53871.2000,62561.1648
7836.0000,14.0852,19.7588,5159.5000,75757.3000,-70597.8000,3.8478,1057.3391,12546.5158,13603.8548,187.9184,88303.8158,4102.1609,-84201.6548,13.9334,15.6374,11418.6000,16029.9000,-4611.3000,1.4487,2354.0401,2624.1146,4978.1547,70.7528,18654.0146,9064.5599,-9589.4547,18.5901,13.9297,16.2599,1.4105,95205.8261,19.7588,19.1262,19.4425,18.7033,0.7997,16.8783,17.2847,17.0815,-5.7256,2.2484,19.7588,19.5530,19.6559,20.5378,-3.0481,13.9334,14.8474,14.3904,-4.4202,-0.7997,13.9297,13.9334,13.9315,-5.7107,-2.2484,13.9297,13.8852,13.9074,-5.4750,3.0481,0.1000,7.8141,-75209.1000,95205.8261
7837.0000,13.9471,19.8372,3698.3000,78833.1000,-75134.8000,3.9135,759.6012,13013.1983,13772.7995,191.1272,91846.2983,2938.6988,-88907.5995,13.8835,17.6596,5283.7000,21618.2000,-16334.5000,1.4392,1090.1230,3536.3698,4626.4928,70.2884,25154.5698,4193.5770,-20960.9928,18.9134,13.7846,16.3490,1.5687,105885.0733,19.8372,19.2084,19.5228,18.3976,0.8248,18.2238,17.9037,18.0638,8.2944,2.2640,19.8372,19.6534,19.7453,20.1086,-3.0887,13.8835,14.2906,14.0871,-6.8817,-0.8248,13.7846,13.8835,13.8341,-6.6894,-2.2640,13.7846,13.8553,13.8200,-6.6762,3.0887,0.1000,7.8141,-91469.3000,105885.0733
7838.0000,13.8326,19.9063,2424.5000,81547.6000,-79123.1000,3.9719,498.9053,13424.8992,13923.8045,193.9797,94972.4992,1925.5947,-93046.9045,13.7873,18.2066,3438.6000,23042.0000,-19603.4000,1.4126,710.5094,3764.0526,4474.5620,68.9889,26806.0526,2728.0906,-24077.9620,19.1593,13.6784,16.4188,1.6863,113827.1263,19.9063,19.2983,19.6023,18.4152,0.8531,18.6176,18.3754,18.4965,12.5116,2.2657,19.9063,19.7287,19.8175,19.9170,-3.1188,13.7873,14.1029,13.9451,-7.5446,-0.8531,13.6784,13.7873,13.7328,-7.4942,-2.2657,13.6784,13.7586,13.7185,-7.6273,3.1188,0.1000,7.8141,-98726.5000,113827.1263
7839.0000,13.7419,19.9355,1557.3000,82188.3000,-80631.0000,3.9539,320.9322,13501.4842,13822.4164,193.1036,95689.7842,1236.3678,-94453.4164,13.7086,17.9639,2234.4000,12992.9000,-10758.5000,0.8128,462.2562,2120.0782,2582.3344,39.6978,15112.9782,1772.1438,-13340.8344,19.2880,13.5688,16.4284,1.5578,105148.7999,19.9355,19.4333,19.6844,18.6379,1.0470,18.7911,18.5550,18.6730,13.4069,1.8599,19.9355,19.7570,19.8462,19.4397,-2.9069,13.7086,13.9623,13.8355,-8.0524,-1.0470,13.5688,13.7086,13.6387,-8.1431,-1.8599,13.5688,13.6625,13.6157,-8.4490,2.9069,0.1000,7.8141,-91389.5000,105148.7999
7840.0000,13.8434,20.0977,1114.8000,79744.0000,-78629.2000,3.8134,229.3591,13131.3351,13360.6941,186.2412,92875.3351,885.4409,-91989.8941,19.6503,19.3328,4202.7000,2518.8000,1683.9000,0.3670,800.3418,454.7861,1255.1279,17.9215,2973.5861,3402.3582,428.7721,19.5572,13.1979,16.3776,1.2524,84534.0990,20.0977,19.6503,19.8740,20.2527,1.3935,19.6503,18.8629,19.2566,19.4971,1.0265,20.0977,19.8517,19.9747,20.3842,-2.4200,15.1019,14.6252,14.8635,5.0483,-1.3935,13.1979,13.5894,13.3937,-10.5947,-1.0265,13.1979,13.3932,13.2956,-11.8258,2.4200,0.1000,7.8141,-76945.3000,84534.0990
7841.0000,13.7170,19.9308,1249.7000,73376.2000,-72126.5000,3.5228,257.6467,12046.7979,12304.4446,172.0502,85422.9979,992.0533,-84430.9446,19.6123,15.4210,8344.8000,0.0000,8344.8000,0.4179,1589.8727,0.0000,1589.8727,20.4073,0.0000,6754.9273,6754.9273,19.5439,13.1432,16.3436,1.1356,76653.8091,19.9308,19.6123,19.7715,18.1838,1.3136,19.6123,19.0351,19.3237,18.5982,0.8957,19.9308,19.7502,19.8405,18.0761,-2.2093,14.1078,14.4203,14.2641,-3.8414,-1.3136,13.1432,13.4951,13.3192,-10.6668,-0.8957,13.1432,13.2988,13.2210,-11.7607,2.2093,0.1000,7.8141,-63781.7000,76653.8091
7842.0000,13.8568,19.5965,3052.2000,48803.4000,-45751.2000,2.4581,627.8222,8038.9350,8666.7572,120.0509,56842.3350,2424.3778,-54417.9572,19.3830,15.1971,15163.3000,0.0000,15163.3000,0.7598,2897.0361,0.0000,2897.0361,37.1055,0.0000,12266.2639,12266.2639,19.3114,13.1216,16.2165,0.6007,40547.1530,19.5965,19.3830,19.4897,14.4725,1.0726,19.3830,18.6911,19.0370,14.0860,0.3129,19.5965,19.4515,19.5240,14.0788,-1.3855,14.7615,14.5417,14.6516,1.3376,-1.0726,13.1216,13.7038,13.4127,-8.8964,-0.3129,13.1216,13.3266,13.2241,-11.0151,1.3855,0.1000,7.8141,-30587.9000,40547.1530
7843.0000,14.0387,17.7374,3188.5000,38916.5000,-35728.0000,2.0011,653.9150,6438.0313,7091.9463,97.7289,45354.5313,2534.5850,-42819.9463,18.3456,14.1882,20877.2000,0.0000,20877.2000,1.0501,4041.2209,0.0000,4041.2209,51.2841,0.0000,16835.9791,16835.9791,18.3307,13.9661,16.1484,0.4867,32852.2424,17.7374,18.3456,18.0415,-2.7040,1.3506,18.3456,18.6415,18.4935,7.4454,0.3005,17.7374,18.2741,18.0057,-3.8014,-1.6510,14.0656,14.3306,14.1981,-4.7324,-1.3506,13.9661,13.6370,13.8016,-3.9673,-0.3005,13.9661,13.7999,13.8830,-2.6017,1.6510,0.1000,7.8141,-14850.8000,32852.2424
7844.0000,14.0883,17.5054,4300.1000,33755.1000,-29455.0000,1.8173,881.1768,5590.7552,6471.9319,88.7534,39345.8552,3418.9232,-35926.9319,17.7726,13.6952,27727.1000,0.0000,27727.1000,1.4193,5407.6913,0.0000,5407.6913,69.3141,0.0000,22319.4087,22319.4087,17.7504,14.3761,16.0632,0.2519,17006.0523,17.5054,17.7492,17.6273,-4.7049,1.3817,17.7504,18.6351,18.1927,4.7372,-0.0375,17.5054,17.7504,17.6279,-5.1420,-1.3442,13.6952,13.9868,13.8410,-8.3974,-1.3817,13.6952,14.1493,13.9223,-3.0721,0.0375,14.3697,14.1926,14.2812,1.2151,1.3442,0.1000,7.8141,-1727.9000,17006.0523
7845.0000,14.4676,17.2906,8472.8000,17704.6000,-9231.8000,1.2781,1725.6294,2959.0551,4684.6845,62.4186,20663.6551,6747.1706,-13916.4845,17.6310,14.9406,29470.5000,0.0000,29470.5000,1.5233,5758.5877,0.0000,5758.5877,74.3972,0.0000,23711.9123,23711.9123,14.4409,17.4204,15.9307,-0.1714,-11571.5837,17.2906,17.5045,17.3976,-5.2016,1.1877,17.4672,17.7680,17.6176,-1.2218,-1.0973,17.2906,17.9890,17.6398,-2.6733,-0.0904,14.9406,14.4897,14.7151,3.1627,-1.1877,14.9406,14.4409,14.6907,5.7693,1.0973,14.4409,14.1769,14.3089,0.3660,0.0904,0.1000,7.8141,20238.7000,-11571.5837
7846.0000,14.7210,17.7074,7885.8000,17644.7000,-9758.9000,1.2437,1599.5638,2967.1049,4566.6687,60.7406,20611.8049,6286.2362,-14325.5687,17.4601,14.7776,37300.0000,0.0000,37300.0000,1.9327,7305.2674,0.0000,7305.2674,94.3917,0.0000,29994.7326,29994.7326,14.6389,17.0831,15.8610,-0.2312,-15605.5410,17.7349,17.6284,17.6816,-0.0136,1.3809,17.0831,17.3070,17.1950,-4.6581,-1.5182,17.0831,17.9839,17.5335,-2.6407,0.1372,14.7776,14.7210,14.7493,2.3313,-1.3809,14.7776,14.6864,14.7320,4.5176,1.5182,14.7210,14.1137,14.4174,1.0437,-0.1372,0.1000,7.8141,27541.1000,-15605.5410
7847.0000,14.5575,16.2026,10146.2000,13158.0000,-3011.8000,1.1472,2063.4624,2203.9182,4267.3807,56.0263,15361.9182,8082.7376,-7279.1807,17.1107,14.4392,38534.0000,0.0000,38534.0000,2.0026,7582.9309,0.0000,7582.9309,97.8019,0.0000,30951.0691,30951.0691,14.4939,17.1249,15.8094,-0.2791,-18841.3989,16.4597,17.0170,16.7384,-10.8729,1.3837,17.1249,17.1907,17.1578,-3.3669,-1.6202,17.1249,17.7065,17.4157,-2.9485,0.2365,14.4392,14.5575,14.4984,-1.2895,-1.3837,14.4392,14.5133,14.4763,0.4876,1.6202,14.5575,14.3608,14.4592,0.9583,-0.2365,0.1000,7.8141,35522.2000,-18841.3989
7848.0000,17.1304,17.7903,12682.3000,11235.6000,1446.7000,1.1884,2478.7128,2005.9052,4484.6180,58.0392,13241.5052,10203.5872,-3037.9180,17.0046,13.0230,46881.4000,0.0000,46881.4000,2.4511,9239.0490,0.0000,9239.0490,119.7090,0.0000,37642.3510,37642.3510,14.5735,16.8895,15.7315,-0.4816,-32510.7675,17.1304,17.0027,17.0666,-4.4941,0.4209,16.8895,17.0050,16.9473,-4.8330,-2.0302,16.8895,17.1304,17.0100,-6.8350,1.6093,13.0230,14.5237,13.7734,-9.8575,-0.4209,13.0230,13.5125,13.2677,-14.1494,2.0302,16.9359,15.9121,16.4240,24.2358,-1.6093,0.1000,7.8141,48328.1000,-32510.7675
7849.0000,17.0008,17.1812,13578.0000,9948.6000,3629.4000,1.1497,2658.8889,1770.2908,4429.1797,56.1481,11718.8908,10919.1111,-799.7797,16.9815,13.0075,44354.7000,0.0000,44354.7000,2.3233,8743.8954,0.0000,8743.8954,113.4658,0.0000,35610.8046,35610.8046,14.5212,16.8718,15.6965,-0.4665,-31486.0192,17.0008,17.1906,17.0957,-3.4456,0.3912,16.8718,16.9392,16.9055,-4.1867,-1.9321,16.8718,17.0008,16.9363,-6.1963,1.5409,13.0075,14.0649,13.5362,-11.2102,-0.3912,13.0075,13.2303,13.1189,-13.6290,1.9321,16.3900,16.1398,16.2649,18.0515,-1.5409,0.1000,7.8141,47984.1000,-31486.0192
7850.0000,17.0247,16.5320,15917.7000,8904.8000,7012.9000,1.2163,3115.9506,1585.5135,4701.4641,59.4027,10490.3135,12801.7494,2311.4359,17.0227,13.0497,52126.8000,0.0000,52126.8000,2.7315,10270.2233,0.0000,10270.2233,133.4016,0.0000,41856.5767,41856.5767,14.3012,16.9797,15.6405,-0.6042,-40784.4884,17.0247,17.1699,17.0973,-2.8624,0.5051,16.9797,16.9892,16.9845,-2.4001,-2.2264,16.9797,17.0247,17.0022,-4.3033,1.7214,13.0497,13.7706,13.4101,-11.5208,-0.5051,13.0497,13.1917,13.1207,-12.2285,2.2264,15.7218,15.7363,15.7290,9.7568,-1.7214,0.1000,7.8141,59139.7000,-40784.4884
7851.0000,17.0526,16.0390,18604.6000,8319.0000,10285.6000,1.3207,3640.4114,1482.2614,5122.6728,64.5022,9801.2614,14964.1886,5162.9272,17.0478,13.0716,51652.2000,0.0000,51652.2000,2.7047,10173.1964,0.0000,10173.1964,132.0925,0.0000,41479.0036,41479.0036,14.1875,17.0136,15.6006,-0.6501,-43878.6626,17.0526,17.1652,17.1089,-2.2353,0.4613,17.0136,17.0236,17.0186,-1.5485,-2.2434,17.0136,17.0526,17.0331,-3.2930,1.7820,13.0716,13.7051,13.3884,-10.8356,-0.4613,13.0716,13.1984,13.1350,-11.2580,2.2434,15.4349,15.4326,15.4337,6.0612,-1.7820,0.1000,7.8141,61937.8000,-43878.6626
7852.0000,17.0765,15.6452,21163.1000,7788.6000,13374.5000,1.4213,4139.5674,1388.6010,5528.1684,69.4129,9177.2010,17023.5326,7846.3316,17.0719,13.0937,59493.0000,0.0000,59493.0000,3.1139,11713.6066,0.0000,11713.6066,152.0779,0.0000,47779.3934,47779.3934,14.0430,17.0529,15.5479,-0.7800,-52650.0531,17.0765,17.1526,17.1146,-1.7710,0.5642,17.0529,17.0540,17.0534,-0.8066,-2.5497,17.0529,17.0765,17.0647,-2.4413,1.9855,13.0937,13.6135,13.3536,-10.6150,-0.5642,13.0937,13.1992,13.1464,-10.6068,2.5497,15.0678,15.1265,15.0971,2.2454,-1.9855,0.1000,7.8141,72867.5000,-52650.0531
7853.0000,16.9178,17.2705,16426.8000,12868.7000,3558.1000,1.4316,3220.7356,2285.0828,5505.8184,69.9153,15153.7828,13206.0644,-1947.7184,16.9241,12.9462,57839.7000,0.0000,57839.7000,3.0261,11411.3184,0.0000,11411.3184,147.7899,0.0000,46428.3816,46428.3816,14.2990,16.8038,15.5514,-0.6380,-43065.9584,16.9178,17.1297,17.0237,-2.5271,0.5315,16.8038,16.8803,16.8421,-3.1250,-2.4946,16.8038,16.9178,16.8608,-4.5474,1.9631,12.9462,13.5800,13.2631,-11.1840,-0.5315,12.9462,13.0947,13.0204,-11.7618,2.4946,16.2713,15.8295,16.0504,14.3796,-1.9631,0.1000,7.8141,61397.8000,-43065.9584
7854.0000,13.0949,14.8816,12946.2000,17717.9000,-4771.7000,1.4940,2696.6883,2867.0011,5563.6894,72.9662,20584.9011,10249.5117,-10335.3894,16.7160,12.7512,64395.2000,0.0000,64395.2000,3.3777,12741.4584,0.0000,12741.4584,164.9630,0.0000,51653.7416,51653.7416,13.2648,17.8784,15.5716,-0.4966,-33519.9013,15.0117,15.8579,15.4348,-21.2119,1.6239,17.8784,17.5106,17.6945,7.8274,-1.7538,17.8784,16.5081,17.1933,0.2128,0.1299,12.7512,13.0949,12.9230,-14.7233,-1.6239,12.7512,12.9883,12.8697,-13.0284,1.7538,13.0949,16.9976,15.0462,0.5394,-0.1299,0.1000,7.8141,59623.5000,-33519.9013
7855.0000,13.7971,19.0465,8294.9000,72202.2000,-63907.3000,3.8271,1707.8888,11876.4416,13584.3303,186.9098,84078.6416,6587.0112,-77491.6303,17.9309,13.9639,38351.7000,0.0000,38351.7000,2.0190,7464.1467,0.0000,7464.1467,98.6031,0.0000,30887.5533,30887.5533,18.3742,13.2152,15.7947,0.5330,35979.0797,19.0465,17.9694,18.5080,19.4637,1.9487,18.3742,16.8631,17.6186,5.6135,-0.0703,19.0465,18.3742,18.7104,18.3521,-1.8784,13.9639,13.7474,13.8556,-2.3868,-1.9487,13.9639,12.7508,13.3573,-6.4677,0.0703,13.1978,13.8486,13.5232,-16.6774,1.8784,0.1000,7.8141,-25555.6000,35979.0797
7856.0000,13.5770,19.7351,2621.6000,119279.7000,-116658.1000,5.7561,541.7324,19518.8999,20060.6323,281.1182,138798.5999,2079.8676,-136718.7323,19.2051,15.1380,19224.9000,0.0000,19224.9000,0.9910,3681.0868,0.0000,3681.0868,48.4010,0.0000,15543.8132,15543.8132,19.1311,13.0755,16.1033,1.6488,111294.3166,19.7351,19.2051,19.4701,26.7241,2.2490,19.2051,18.3355,18.7703,19.1528,1.2580,19.7351,19.4165,19.5758,25.7885,-3.5070,14.1235,14.0753,14.0994,-0.6934,-2.2490,13.0755,13.3243,13.1999,-8.9198,-1.2580,13.0755,13.2575,13.1665,-17.4762,3.5070,0.1000,7.8141,-97433.2000,111294.3166
7857.0000,13.5504,19.8186,1752.4000,137314.1000,-135561.7000,6.5510,362.2780,22456.0494,22818.3274,319.9409,159770.1494,1390.1220,-158380.0274,13.4602,15.6530,3407.2000,5954.3000,-2547.1000,0.4959,707.6415,968.1634,1675.8048,24.2202,6922.4634,2699.5585,-4222.9048,19.2728,13.4552,16.3640,2.3425,158121.2737,19.8186,19.4548,19.6367,24.9872,2.0184,18.7049,18.5763,18.6406,15.0720,2.5143,19.8186,19.6591,19.7388,24.6219,-4.5327,13.4602,13.6962,13.5782,-7.9403,-2.0184,13.4552,13.4602,13.4577,-5.6427,-2.5143,13.4552,13.4855,13.4704,-11.3771,4.5327,0.1000,7.8141,-138108.8000,158121.2737
