Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7858.0000,13.6166,19.9433,1184.8000,151933.4000,-150748.6000,7.2075,244.6697,24885.4476,25130.1173,352.0022,176818.8476,940.1303,-175878.7173,13.5845,18.5042,972.4000,11387.7000,-10415.3000,0.6573,201.5632,1854.8772,2056.4404,32.0997,13242.5772,770.8368,-12471.7404,19.5371,13.5634,16.5502,2.6846,181209.2948,19.9433,19.6187,19.7810,24.4514,2.1834,19.3608,19.0646,19.2127,21.0058,2.8407,19.9433,19.8042,19.8738,24.2561,-5.0241,13.5845,13.6557,13.6201,-6.8377,-2.1834,13.5634,13.5845,13.5739,-4.6434,-2.8407,13.5634,13.5996,13.5815,-9.2451,5.0241,0.1000,7.8141,-161163.9000,181209.2948
7859.0000,13.7460,20.1249,538.5000,166332.9000,-165794.4000,7.8539,110.9679,27326.9885,27437.9564,383.5710,193659.8885,427.5321,-193232.3564,13.7249,19.3712,112.3000,23846.7000,-23734.4000,1.2696,23.2269,3892.0192,3915.2461,62.0058,27738.7192,89.0731,-27649.6461,19.7745,13.7233,16.7489,3.1547,212939.1566,20.1249,19.7892,19.9570,24.9007,2.1948,19.6360,19.4169,19.5264,22.9994,3.4644,20.1249,19.9934,20.0592,24.9921,-5.6591,13.7249,13.7577,13.7413,-5.2076,-2.1948,13.7233,13.7249,13.7241,-3.2151,-3.4644,13.7233,13.7415,13.7324,-7.0001,5.6591,0.1000,7.8141,-189528.8000,212939.1566
7860.0000,13.9056,20.3160,58.6000,179903.8000,-179845.2000,8.4742,12.0441,29668.0778,29680.1219,413.8668,209571.8778,46.5559,-209525.3219,13.8913,19.5826,0.0000,33763.9000,-33763.9000,1.7898,0.0000,5523.8200,5523.8200,87.4092,39287.7200,0.0000,-39287.7200,19.9693,13.9033,16.9363,3.5577,240141.5652,20.3160,19.9731,20.1446,25.7167,2.2281,19.7991,19.6231,19.7111,23.5831,4.0179,20.3160,20.1920,20.2540,25.9816,-6.2461,13.8913,13.8964,13.8939,-3.4939,-2.2281,13.9033,13.8913,13.8973,-1.6042,-4.0179,13.9033,13.9089,13.9061,-4.8128,6.2461,0.1000,7.8141,-213609.1000,240141.5652
7861.0000,14.0543,20.4650,0.0000,192061.9000,-192061.9000,9.0531,0.0000,31784.9618,31784.9618,442.1376,223846.8618,0.0000,-223846.8618,14.0445,19.7337,0.0000,38106.5000,-38106.5000,2.0213,0.0000,6248.1894,6248.1894,98.7181,44354.6894,0.0000,-44354.6894,20.1293,14.0611,17.0952,3.8400,259199.4631,20.4650,20.1394,20.3022,26.2807,2.3439,19.9516,19.7893,19.8704,24.1378,4.3652,20.4650,20.3506,20.4078,26.5436,-6.7092,14.0445,14.0351,14.0398,-2.0674,-2.3439,14.0611,14.0445,14.0528,-0.3202,-4.3652,14.0611,14.0611,14.0611,-3.1091,6.7092,0.1000,7.8141,-230168.4000,259199.4631
7862.0000,14.1641,20.5709,0.0000,201883.9000,-201883.9000,9.5254,0.0000,33497.8189,33497.8189,465.2035,235381.7189,0.0000,-235381.7189,14.1562,19.8432,0.0000,36524.1000,-36524.1000,1.9386,0.0000,5998.5651,5998.5651,94.6782,42522.6651,0.0000,-42522.6651,20.2553,14.1714,17.2133,3.9853,269008.3212,20.5709,20.2743,20.4226,26.5229,2.5289,20.0872,19.9285,20.0079,24.5944,4.4675,20.5709,20.4639,20.5174,26.6982,-6.9964,14.1562,14.1454,14.1508,-1.1675,-2.5289,14.1714,14.1562,14.1638,0.3897,-4.4675,14.1714,14.1709,14.1711,-2.0795,6.9964,0.1000,7.8141,-238408.0000,269008.3212
7863.0000,14.2646,20.6689,0.0000,215409.5000,-215409.5000,10.1709,0.0000,35827.8078,35827.8078,496.7305,251237.3078,0.0000,-251237.3078,14.2582,19.9438,0.0000,34343.3000,-34343.3000,1.8237,0.0000,5648.9163,5648.9163,89.0662,39992.2163,0.0000,-39992.2163,20.3734,14.2758,17.3246,4.1792,282095.9971,20.6689,20.3985,20.5337,26.7982,2.7824,20.2185,20.0622,20.1403,25.1158,4.6061,20.6689,20.5674,20.6182,26.9015,-7.3885,14.2582,14.2434,14.2508,-0.4054,-2.7824,14.2758,14.2582,14.2670,1.0568,-4.6061,14.2758,14.2726,14.2742,-1.1494,7.3885,0.1000,7.8141,-249752.8000,282095.9971
7864.0000,14.3548,20.7569,0.0000,224975.0000,-224975.0000,10.6296,0.0000,37499.6361,37499.6361,519.1333,262474.6361,0.0000,-262474.6361,14.3497,20.0339,0.0000,33869.9000,-33869.9000,1.7993,0.0000,5578.6439,5578.6439,87.8758,39448.5439,0.0000,-39448.5439,20.4741,14.3686,17.4214,4.3361,292687.6051,20.7569,20.5023,20.6296,26.9900,2.9434,20.3246,20.1737,20.2491,25.4297,4.7428,20.7569,20.6595,20.7082,27.0767,-7.6862,14.3497,14.3318,14.3407,0.2368,-2.9434,14.3686,14.3497,14.3592,1.6166,-4.7428,14.3686,14.3637,14.3661,-0.3764,7.6862,0.1000,7.8141,-258844.9000,292687.6051
7865.0000,14.3657,20.7641,0.0000,223066.8000,-223066.8000,10.5458,0.0000,37191.1971,37191.1971,515.0384,260257.9971,0.0000,-260257.9971,14.3598,20.0420,0.0000,24365.6000,-24365.6000,1.2949,0.0000,4013.8143,4013.8143,63.2411,28379.4143,0.0000,-28379.4143,20.5101,14.3671,17.4386,4.1563,280548.2633,20.7641,20.5386,20.6514,26.3795,3.0836,20.3918,20.2344,20.3131,25.2962,4.3785,20.7641,20.6718,20.7180,26.3675,-7.4621,14.3598,14.3567,14.3583,0.0135,-3.0836,14.3671,14.3598,14.3634,1.1435,-4.3785,14.3671,14.3693,14.3682,-0.6973,7.4621,0.1000,7.8141,-247432.4000,280548.2633
7866.0000,14.3464,20.7439,0.0000,220035.2000,-220035.2000,10.4032,0.0000,36668.8124,36668.8124,508.0752,256704.0124,0.0000,-256704.0124,14.3400,20.0217,0.0000,15947.6000,-15947.6000,0.8476,0.0000,2626.3176,2626.3176,41.3939,18573.9176,0.0000,-18573.9176,20.5141,14.3404,17.4273,3.9689,267903.1910,20.7439,20.5374,20.6407,25.5835,3.1852,20.4291,20.2644,20.3467,24.9402,4.0328,20.7439,20.6536,20.6988,25.5240,-7.2180,14.3400,14.3462,14.3431,-0.4610,-3.1852,14.3404,14.3400,14.3402,0.5266,-4.0328,14.3404,14.3464,14.3434,-1.1787,7.2180,0.1000,7.8141,-235982.8000,267903.1910
7867.0000,14.0499,20.4142,306.3000,125758.8000,-125452.5000,5.9610,62.8062,20810.0592,20872.8654,291.1253,146568.8592,243.4938,-146325.3654,20.2228,19.1038,500.3000,204.8000,295.5000,0.0384,94.6285,37.3975,132.0259,1.8733,242.1975,405.6715,163.4741,20.2141,13.8724,17.0432,2.1462,144868.3809,20.4142,20.2228,20.3185,21.2058,1.9998,20.2228,20.0009,20.1119,21.4846,1.9614,20.4142,20.3197,20.3669,21.0814,-3.9612,14.1297,14.2098,14.1697,-2.7148,-1.9998,13.8724,14.0324,13.9524,-4.3455,-1.9614,13.8724,13.9692,13.9208,-6.3375,3.9612,0.1000,7.8141,-125157.0000,144868.3809
7868.0000,13.9155,20.2488,715.2000,119329.6000,-118614.4000,5.6675,146.9722,19683.3352,19830.3074,276.7903,139012.9352,568.2278,-138444.7074,20.0357,15.7993,2001.2000,0.0000,2001.2000,0.0993,379.3472,0.0000,379.3472,4.8476,0.0000,1621.8528,1621.8528,20.0331,13.7690,16.9011,1.9931,134531.5725,20.2488,20.0357,20.1423,19.3278,1.9222,20.0357,19.8152,19.9254,19.2390,1.8230,20.2488,20.1392,20.1940,19.2970,-3.7452,13.9793,14.0746,14.0269,-4.2099,-1.9222,13.7690,13.8802,13.8246,-5.2586,-1.8230,13.7690,13.8338,13.8014,-6.9655,3.7452,0.1000,7.8141,-116613.2000,134531.5725
7869.0000,13.8778,19.9753,1902.6000,68636.6000,-66734.0000,3.3352,391.2210,11311.4850,11702.7060,162.8850,79948.0850,1511.3790,-78436.7060,19.7487,15.5288,6629.8000,0.0000,6629.8000,0.3299,1261.0494,0.0000,1261.0494,16.1095,0.0000,5368.7506,5368.7506,19.7357,13.5323,16.6340,1.0653,71907.4540,19.9753,19.7487,19.8620,16.2819,1.2217,19.7487,19.4751,19.6119,15.6846,0.8918,19.9753,19.8457,19.9105,16.2391,-2.1135,14.2757,14.2102,14.2429,-1.2357,-1.2217,13.5323,13.8122,13.6722,-6.5802,-0.8918,13.5323,13.6857,13.6090,-8.6551,2.1135,0.1000,7.8141,-60104.2000,71907.4540
7870.0000,13.8557,19.8627,2413.7000,66616.3000,-64202.6000,3.2660,496.4955,10972.7863,11469.2818,159.5085,77589.0863,1917.2045,-75671.8818,19.5956,15.3976,8482.1000,0.0000,8482.1000,0.4240,1616.3586,0.0000,1616.3586,20.7090,0.0000,6865.7414,6865.7414,19.5753,13.4523,16.5138,0.9943,67117.2548,19.8627,19.5956,19.7292,15.3308,1.2300,19.5956,19.2602,19.4279,14.1107,0.8060,19.8627,19.7000,19.7814,15.3620,-2.0360,14.3045,14.2970,14.3008,-0.7996,-1.2300,13.4523,13.7295,13.5909,-6.9873,-0.8060,13.4523,13.5890,13.5207,-8.9659,2.0360,0.1000,7.8141,-55720.5000,67117.2548
7871.0000,14.1630,17.8665,4268.9000,52432.0000,-48163.1000,2.6946,873.7226,8699.6075,9573.3301,131.5999,61131.6075,3395.1774,-57736.4301,18.3728,14.2002,28925.4000,0.0000,28925.4000,1.4497,5597.1429,0.0000,5597.1429,70.8019,0.0000,23328.2571,23328.2571,18.4153,14.3037,16.3595,0.6090,41107.8052,17.8665,18.3728,18.1197,-3.5458,1.8305,18.3728,18.9945,18.6837,5.7604,0.3808,17.8665,18.3155,18.0910,-4.4764,-2.2114,14.1110,14.1931,14.1520,-2.8190,-1.8305,14.3037,13.7713,14.0375,-1.1157,-0.3808,14.3037,14.1382,14.2209,0.1063,2.2114,0.1000,7.8141,-19237.7000,41107.8052
7872.0000,14.2027,17.6951,5172.9000,45106.0000,-39933.1000,2.3995,1058.0644,7491.1502,8549.2146,117.1891,52597.1502,4114.8356,-48482.3146,17.8891,13.8083,37201.8000,0.0000,37201.8000,1.9033,7244.3529,0.0000,7244.3529,92.9565,0.0000,29957.4471,29957.4471,17.8551,14.5834,16.2192,0.3171,21401.4457,17.6951,17.8521,17.7736,-4.1860,1.8342,17.8551,18.8711,18.3631,3.7044,-0.0691,17.6951,17.8551,17.7751,-4.5753,-1.7651,13.8083,13.9657,13.8870,-5.8325,-1.8342,13.8083,14.2938,14.0511,-1.5663,0.0691,14.5720,14.4490,14.5105,2.5788,1.7651,0.1000,7.8141,-2731.3000,21401.4457
7873.0000,14.1361,17.4314,5937.5000,40019.3000,-34081.8000,2.1995,1215.7680,6635.8214,7851.5893,107.4197,46655.1214,4721.7320,-41933.3893,17.6725,13.6281,38519.0000,0.0000,38519.0000,1.9871,7522.5094,0.0000,7522.5094,97.0457,0.0000,30996.4906,30996.4906,17.6055,14.6458,16.1256,0.2219,14979.0028,17.4314,17.5827,17.5071,-4.9447,1.7621,17.6055,18.3757,17.9906,0.7697,-0.2250,17.4314,17.6055,17.5185,-5.1834,-1.5371,13.6281,13.7891,13.7086,-7.3745,-1.7621,13.6281,14.2512,13.9397,-3.1775,0.2250,14.5880,14.5339,14.5610,2.1976,1.5371,0.1000,7.8141,4437.2000,14979.0028
7874.0000,14.8030,19.1873,7810.9000,35449.3000,-27638.4000,2.0811,1582.2998,5972.9319,7555.2318,101.6362,41422.2319,6228.6002,-35193.6318,18.0442,15.3547,47056.1000,0.0000,47056.1000,2.4365,9144.5716,0.0000,9144.5716,118.9958,0.0000,37911.5284,37911.5284,14.8467,17.1127,15.9797,-0.2038,-13754.3150,19.1873,18.6200,18.9036,13.8971,1.9120,17.0975,17.4126,17.2550,-6.4637,-1.7428,19.1873,16.9558,18.0716,3.4900,-0.1691,15.3547,14.8413,15.0980,10.0596,-1.9120,15.3547,14.8467,15.1007,10.9225,1.7428,14.8467,14.3696,14.6081,2.1692,0.1691,0.1000,7.8141,19417.7000,-13754.3150
7875.0000,15.0386,18.8921,9396.2000,31625.1000,-22228.9000,1.9837,1896.3326,5359.1617,7255.4943,96.8827,36984.2617,7499.8674,-29484.3943,17.9292,15.2235,46449.0000,0.0000,46449.0000,2.3898,9040.2830,0.0000,9040.2830,116.7147,0.0000,37408.7170,37408.7170,15.0720,16.7767,15.9243,-0.1559,-10526.5824,18.8921,18.7557,18.8239,11.3573,1.8562,16.8273,17.0416,16.9345,-7.8730,-1.7286,18.8921,17.4626,18.1774,4.9173,-0.1276,15.2235,15.0907,15.1571,8.3253,-1.8562,15.2235,15.0720,15.1478,9.1635,1.7286,15.0720,14.2799,14.6759,2.5409,0.1276,0.1000,7.8141,24220.1000,-10526.5824
7876.0000,14.9212,18.2234,10957.6000,28190.6000,-17233.0000,1.9010,2215.5755,4763.5287,6979.1042,92.8399,32954.1287,8742.0245,-24212.1042,17.6107,14.9132,53705.6000,0.0000,53705.6000,2.7686,10497.0297,0.0000,10497.0297,135.2144,0.0000,43208.5703,43208.5703,14.8844,16.8435,15.8640,-0.2521,-17016.0114,18.2498,18.3284,18.2891,4.5789,2.0180,16.8435,16.9323,16.8879,-6.3845,-2.1350,16.8435,18.6787,17.7611,0.0473,0.1170,14.9132,14.9212,14.9172,4.1792,-2.0180,14.9132,14.9090,14.9111,5.0742,2.1350,14.9212,14.4351,14.6781,2.1491,-0.1170,0.1000,7.8141,36472.6000,-17016.0114
7877.0000,14.7028,17.4991,12544.6000,25837.0000,-13292.4000,1.8710,2545.3023,4342.7926,6888.0949,91.3786,30179.7926,9999.2977,-20180.4949,17.3372,14.6568,56217.8000,0.0000,56217.8000,2.9140,11028.6883,0.0000,11028.6883,142.3150,0.0000,45189.1117,45189.1117,14.6809,16.9429,15.8119,-0.3231,-21810.9788,17.5479,17.7371,17.6425,-2.2426,2.0807,16.9429,16.9740,16.9584,-4.1590,-2.2903,16.9429,17.9833,17.4631,-2.4495,0.2096,14.6568,14.7028,14.6798,1.0599,-2.0807,14.6568,14.6890,14.6729,1.9195,2.2903,14.7028,14.5921,14.6474,1.5101,-0.2096,0.1000,7.8141,42925.4000,-21810.9788
7878.0000,13.7125,15.8651,14361.5000,22782.5000,-8421.0000,1.8210,2961.0820,3740.0049,6701.0869,88.9325,26522.5049,11400.4180,-15122.0869,17.0500,13.0521,66506.5000,0.0000,66506.5000,3.4636,13098.4412,0.0000,13098.4412,169.1563,0.0000,53408.0588,53408.0588,13.6627,17.8657,15.7642,-0.3945,-26628.4610,15.8651,16.5489,16.2070,-17.7377,1.7615,17.8957,17.5685,17.7321,6.0017,-1.7021,15.8651,18.7254,17.2953,-3.2004,-0.0594,13.0521,13.6586,13.3553,-14.7085,-1.7615,13.0521,13.6627,13.3574,-13.7694,1.7021,13.6627,15.3103,14.4865,-0.5585,0.0594,0.1000,7.8141,58085.5000,-26628.4610
7879.0000,13.7863,15.4477,15916.6000,29057.7000,-13141.1000,2.2053,3277.7476,4778.4455,8056.1930,107.7026,33836.1455,12638.8524,-21197.2930,16.1206,12.1550,37252.6000,0.0000,37252.6000,1.9498,7433.2398,0.0000,7433.2398,95.2226,0.0000,29819.3602,29819.3602,16.2544,15.4170,15.8357,0.0650,4386.7795,15.4477,15.9042,15.6760,-20.2344,1.7526,16.2544,18.0434,17.1489,-1.9366,-0.1972,15.4477,16.2544,15.8510,-19.4964,-1.5554,12.1550,12.7589,12.4570,-22.8484,-1.7526,12.1550,14.2563,13.2057,-12.9461,0.1972,15.2698,14.9439,15.1069,7.1414,1.5554,0.1000,7.8141,24111.5000,4386.7795
7880.0000,14.1060,17.2582,8862.4000,50656.9000,-41794.5000,2.8515,1815.5615,8393.6796,10209.2412,139.2618,59050.5796,7046.8385,-52003.7412,16.8743,12.9625,24517.1000,0.0000,24517.1000,1.3042,4840.3662,0.0000,4840.3662,63.6949,0.0000,19676.7338,19676.7338,17.0170,14.8086,15.9128,0.3752,25324.3212,17.2582,16.8743,17.0663,-0.2698,1.8605,16.8743,17.1351,17.0047,-2.7118,0.5563,17.2582,16.9898,17.1240,-0.4520,-2.4167,13.1953,13.1504,13.1728,-11.1026,-1.8605,14.8086,13.7411,14.2748,1.5119,-0.5563,14.8086,14.8417,14.8251,2.5505,2.4167,0.1000,7.8141,-17277.4000,25324.3212
7881.0000,13.9694,19.3945,6345.7000,67446.8000,-61101.1000,3.5147,1302.8810,11139.5262,12442.4072,171.6526,78586.3262,5042.8190,-73543.5072,18.2977,14.3149,8618.2000,0.0000,8618.2000,0.4524,1669.2689,0.0000,1669.2689,22.0966,0.0000,6948.9311,6948.9311,18.3450,13.7139,16.0295,0.8103,54698.5840,19.3945,18.2977,18.8461,20.3287,1.3224,18.2977,17.4990,17.8983,8.9214,0.8699,19.3945,18.6807,19.0376,22.0638,-2.1923,14.1549,13.8473,14.0011,-0.8814,-1.3224,13.7139,14.0717,13.8928,-4.3623,-0.8699,13.7139,14.0431,13.8785,-8.8932,2.1923,0.1000,7.8141,-52482.9000,54698.5840
7882.0000,13.6773,19.5920,4272.5000,96243.9000,-91971.4000,4.7621,881.4218,15786.4504,16667.8722,232.5752,112030.3504,3391.0782,-108639.2722,19.0809,14.9901,3415.9000,0.0000,3415.9000,0.1750,655.0698,0.0000,655.0698,8.5463,0.0000,2760.8302,2760.8302,19.0474,13.3855,16.2164,1.4840,100172.6619,19.5920,19.0809,19.3364,22.6325,1.6457,19.0809,18.4542,18.7675,18.1574,1.4707,19.5920,19.3273,19.4596,23.3728,-3.1164,13.8056,13.9118,13.8587,-3.8874,-1.6457,13.3855,13.6647,13.5251,-8.4774,-1.4707,13.3855,13.5535,13.4695,-12.0072,3.1164,0.1000,7.8141,-88555.5000,100172.6619
7883.0000,13.5874,19.6502,3425.9000,109946.2000,-106520.3000,5.3551,707.8135,17995.9437,18703.7572,261.5328,127942.1437,2718.0865,-125224.0572,19.2985,16.7049,984.4000,173.1000,811.3000,0.0592,188.2707,31.0422,219.3129,2.8902,204.1422,796.1293,591.9871,19.2858,13.4121,16.3489,1.7774,119977.3803,19.6502,19.2985,19.4743,21.7220,1.8047,19.2985,18.9030,19.1007,19.9575,1.7456,19.6502,19.4740,19.5621,22.0790,-3.5503,13.6500,13.7756,13.7128,-5.8277,-1.8047,13.4121,13.5464,13.4793,-8.1268,-1.7456,13.4121,13.4917,13.4519,-10.5450,3.5503,0.1000,7.8141,-105709.0000,119977.3803
7884.0000,13.5855,19.7516,2531.6000,115230.1000,-112698.5000,5.5537,523.0610,18860.0018,19383.0628,271.2352,134090.1018,2008.5390,-132081.5628,13.5646,18.8383,98.0000,3429.2000,-3331.2000,0.1917,20.3202,558.4053,578.7255,9.3601,3987.6053,77.6798,-3909.9255,19.4087,13.4847,16.4467,1.9448,131275.6358,19.7516,19.4107,19.5811,21.3665,1.7874,19.3552,19.0697,19.2125,19.5604,1.9790,19.7516,19.5868,19.6692,21.7993,-3.7664,13.5646,13.6865,13.6256,-6.6596,-1.7874,13.4847,13.5646,13.5246,-7.0093,-1.9790,13.4847,13.5376,13.5112,-8.8782,3.7664,0.1000,7.8141,-116029.7000,131275.6358
7885.0000,13.6093,19.8678,1648.7000,120303.0000,-118654.3000,5.7457,340.5092,19701.2824,20041.7916,280.6120,140004.2824,1308.1908,-138696.0916,13.5964,19.2880,0.0000,6725.5000,-6725.5000,0.3563,0.0000,1095.6627,1095.6627,17.4000,7821.1627,0.0000,-7821.1627,19.5324,13.5302,16.5313,2.0928,141265.3477,19.8678,19.5238,19.6958,21.5422,1.7965,19.4848,19.2112,19.3480,20.0001,2.1528,19.8678,19.7075,19.7877,22.0443,-3.9492,13.5964,13.6819,13.6392,-6.1944,-1.7965,13.5302,13.5964,13.5633,-6.2708,-2.1528,13.5302,13.5763,13.5533,-7.8679,3.9492,0.1000,7.8141,-125379.8000,141265.3477
7886.0000,13.6365,19.9705,875.7000,125256.5000,-124380.8000,5.9389,180.7791,20525.5891,20706.3681,290.0440,145782.0891,694.9209,-145087.1681,13.6253,19.3165,0.0000,8243.8000,-8243.8000,0.4368,0.0000,1343.5622,1343.5622,21.3308,9587.3622,0.0000,-9587.3622,19.6392,13.5674,16.6033,2.2120,149309.8395,19.9705,19.6324,19.8014,21.8074,1.8340,19.5716,19.3192,19.4454,20.1582,2.2708,19.9705,19.8162,19.8934,22.3104,-4.1048,13.6253,13.7000,13.6626,-5.7541,-1.8340,13.5674,13.6253,13.5964,-5.7300,-2.2708,13.5674,13.6082,13.5878,-7.1447,4.1048,0.1000,7.8141,-132624.6000,149309.8395
7887.0000,13.6235,20.0020,373.4000,125524.9000,-125151.5000,5.9260,77.1010,20563.2775,20640.3785,289.4182,146088.1775,296.2990,-145791.8785,13.6180,19.3085,0.0000,891.1000,-891.1000,0.0472,0.0000,145.2152,145.2152,2.3060,1036.3152,0.0000,-1036.3152,19.7026,13.5372,16.6199,2.1043,142043.5902,20.0020,19.7034,19.8527,21.5465,1.9596,19.6941,19.4021,19.5481,20.5493,2.0068,20.0020,19.8546,19.9283,21.8499,-3.9664,13.6180,13.6956,13.6568,-5.7463,-1.9596,13.5372,13.6180,13.5776,-5.8827,-2.0068,13.5372,13.5879,13.5625,-7.2513,3.9664,0.1000,7.8141,-126042.6000,142043.5902
7888.0000,13.5713,19.9425,333.2000,93692.2000,-93359.0000,4.4257,68.8596,15329.7102,15398.5697,216.1448,109021.9102,264.3404,-108757.5697,19.6173,15.8320,56.7000,0.0000,56.7000,0.0032,10.8020,0.0000,10.8020,0.1541,0.0000,45.8980,45.8980,19.6224,13.4243,16.5234,1.5663,105725.9252,19.9425,19.6173,19.7799,19.9750,1.4763,19.6173,19.3154,19.4663,18.7920,1.4731,19.9425,19.7758,19.8592,20.3506,-2.9494,13.5756,13.6887,13.6322,-5.9487,-1.4763,13.4243,13.5708,13.4976,-6.7178,-1.4731,13.4243,13.5125,13.4684,-8.1430,2.9494,0.1000,7.8141,-93302.3000,105725.9252
7889.0000,13.5576,19.9161,455.2000,94268.1000,-93812.9000,4.4578,94.0935,15418.9817,15513.0752,217.7096,109687.0817,361.1065,-109325.9752,19.5931,15.4043,1487.5000,0.0000,1487.5000,0.0745,283.4683,0.0000,283.4683,3.6397,0.0000,1204.0317,1204.0317,19.5938,13.4046,16.4992,1.5501,104634.9599,19.9161,19.5931,19.7546,19.3282,1.5108,19.5931,19.2780,19.4355,18.0702,1.4362,19.9161,19.7477,19.8319,19.6843,-2.9470,13.6287,13.7085,13.6686,-5.3744,-1.5108,13.4046,13.5366,13.4706,-6.7714,-1.4362,13.4046,13.4802,13.4424,-8.0685,2.9470,0.1000,7.8141,-92325.4000,104634.9599
7890.0000,13.5726,19.9171,568.2000,92664.6000,-92096.4000,4.3879,117.4225,15162.0301,15279.4526,214.2988,107826.6301,450.7775,-107375.8526,19.5947,15.4077,4507.5000,0.0000,4507.5000,0.2259,858.9634,0.0000,858.9634,11.0337,0.0000,3648.5366,3648.5366,19.5864,13.3626,16.4745,1.4802,99910.4983,19.9171,19.5947,19.7559,19.0943,1.5379,19.5947,19.2506,19.4227,17.6732,1.3120,19.9171,19.7410,19.8291,19.4055,-2.8500,13.7911,13.8099,13.8005,-3.7548,-1.5379,13.3626,13.5127,13.4377,-6.9390,-1.3120,13.3626,13.4445,13.4035,-8.2233,2.8500,0.1000,7.8141,-87588.9000,99910.4983
7891.0000,13.7100,20.0233,744.9000,82066.4000,-81321.5000,3.8992,153.5912,13471.3395,13624.9307,190.4298,95537.7395,591.3088,-94946.4307,19.6673,15.4793,16949.3000,0.0000,16949.3000,0.8495,3227.0773,0.0000,3227.0773,41.4881,0.0000,13722.2227,13722.2227,19.6171,13.1567,16.3869,1.1258,75991.0367,20.0233,19.6673,19.8453,19.9441,1.5829,19.6673,19.0959,19.3816,16.9836,0.7334,20.0233,19.7821,19.9027,20.0750,-2.3163,14.5675,14.2999,14.4337,3.6693,-1.5829,13.1567,13.5114,13.3340,-7.9593,-0.7334,13.1567,13.3069,13.2318,-9.9847,2.3163,0.1000,7.8141,-64372.2000,75991.0367
7892.0000,13.8308,20.0913,1074.7000,79552.7000,-78478.0000,3.8016,221.1545,13095.9389,13317.0934,185.6619,92648.6389,853.5455,-91795.0934,19.7460,15.5520,22705.8000,0.0000,22705.8000,1.1366,4318.9940,0.0000,4318.9940,55.5114,0.0000,18386.8060,18386.8060,19.6619,13.0011,16.3315,1.0143,68464.3512,20.0913,19.7460,19.9187,20.4514,1.6461,19.7460,18.9452,19.3456,16.4557,0.5094,20.0913,19.8313,19.9613,20.4406,-2.1555,14.9209,14.6954,14.8082,6.8268,-1.6461,13.0011,13.5129,13.2570,-8.5155,-0.5094,13.0011,13.1706,13.0858,-11.1711,2.1555,0.1000,7.8141,-55772.2000,68464.3512
7893.0000,14.0259,17.8060,2926.7000,42116.2000,-39189.5000,2.1378,600.3493,6965.2363,7565.5856,104.4089,49081.4363,2326.3507,-46755.0856,18.4425,14.2584,27556.2000,0.0000,27556.2000,1.3776,5327.4093,0.0000,5327.4093,67.2813,0.0000,22228.7907,22228.7907,18.4629,13.9113,16.1871,0.4757,32111.4242,17.8060,18.4425,18.1242,-1.6094,1.5281,18.4425,19.0172,18.7298,8.9845,0.1505,17.8060,18.4132,18.1096,-2.2638,-1.6786,14.1662,14.3687,14.2674,-1.1167,-1.5281,13.9113,13.3224,13.6169,-3.7820,-0.1505,13.9113,13.7138,13.8125,-1.7495,1.6786,0.1000,7.8141,-11633.3000,32111.4242
7894.0000,14.0516,17.6429,3777.6000,38350.2000,-34572.6000,2.0067,774.5684,6346.2881,7120.8565,98.0017,44696.4881,3003.0316,-41693.4565,17.9001,13.8143,34401.8000,0.0000,34401.8000,1.7580,6698.1317,0.0000,6698.1317,85.8584,0.0000,27703.6683,27703.6683,17.8367,14.3288,16.0827,0.2509,16939.0456,17.6429,17.8198,17.7314,-2.9826,1.5893,17.8367,18.6567,18.2467,4.3319,-0.1687,17.6429,17.8367,17.7398,-3.2173,-1.4206,13.8143,14.0125,13.9134,-5.0667,-1.5893,13.8143,13.7223,13.7683,-2.4316,0.1687,14.2568,14.0953,14.1761,1.5732,1.4206,0.1000,7.8141,-170.8000,16939.0456
7895.0000,14.7833,19.5974,5070.6000,30670.6000,-25600.0000,1.7121,1027.5046,5165.2884,6192.7930,83.6166,35835.8884,4043.0954,-31792.7930,18.2447,15.5430,36166.3000,0.0000,36166.3000,1.8654,7009.9200,0.0000,7009.9200,91.1011,0.0000,29156.3800,29156.3800,14.7242,17.1686,15.9464,-0.1517,-10238.5183,19.5974,18.7971,19.1973,17.0791,1.5034,17.1669,17.6032,17.3851,-4.5479,-1.2947,19.5974,17.1578,18.3776,6.8780,-0.2087,15.5430,14.8952,15.2191,11.4370,-1.5034,15.5430,14.7242,15.1336,13.5711,1.2947,14.7242,13.9769,14.3505,2.5244,0.2087,0.1000,7.8141,10566.3000,-10238.5183
7896.0000,15.1357,19.2748,6532.3000,25647.9000,-19115.6000,1.5527,1316.3192,4356.5806,5672.8998,75.8321,30004.4806,5215.9808,-24788.4998,17.9828,15.2674,45487.9000,0.0000,45487.9000,2.3324,8846.9666,0.0000,8846.9666,113.9093,0.0000,36640.9334,36640.9334,15.0118,16.7434,15.8776,-0.1925,-12995.9301,19.2456,19.0357,19.1406,14.7648,1.6838,16.7434,17.0059,16.8746,-8.1633,-1.8148,16.7434,18.8991,17.8212,0.2372,0.1310,15.2674,15.1357,15.2016,8.9002,-1.6838,15.2674,15.0945,15.1809,11.1531,1.8148,15.1357,13.8658,14.5008,3.4129,-0.1310,0.1000,7.8141,26372.3000,-12995.9301
7897.0000,14.8582,17.7785,9076.8000,19694.7000,-10617.9000,1.4008,1837.1246,3322.8467,5159.9712,68.4104,23017.5467,7239.6754,-15777.8712,17.4930,14.7939,48040.7000,0.0000,48040.7000,2.4743,9404.6783,0.0000,9404.6783,120.8411,0.0000,38636.0217,38636.0217,14.7622,16.8705,15.8163,-0.2784,-18789.7438,17.8020,18.1520,17.9770,0.2790,1.7041,16.8705,16.9335,16.9020,-5.4286,-2.0074,16.8705,17.9104,17.3905,-3.5475,0.3033,14.7939,14.8582,14.8261,3.2892,-1.7041,14.7939,14.8243,14.8091,5.0905,2.0074,14.8582,14.3514,14.6048,3.8470,-0.3033,0.1000,7.8141,37422.8000,-18789.7438
7898.0000,13.7905,15.5505,11781.8000,15994.8000,-4213.0000,1.3652,2426.0879,2630.5578,5056.6457,66.6718,18625.3578,9355.7121,-9269.6457,17.0524,13.0436,57573.8000,0.0000,57573.8000,2.9903,11338.7720,0.0000,11338.7720,146.0435,0.0000,46235.0280,46235.0280,13.7967,17.7241,15.7604,-0.3647,-24618.2559,15.6530,16.6540,16.1535,-19.5700,1.4518,17.7241,17.4283,17.5762,4.0641,-1.5385,17.7241,17.2672,17.4956,-0.5768,0.0867,13.0436,13.7905,13.4171,-13.6328,-1.4518,13.0436,13.7303,13.3870,-12.2920,1.5385,13.7905,14.9757,14.3831,0.4741,-0.0867,0.1000,7.8141,53360.8000,-24618.2559
7899.0000,17.1409,17.7674,15028.9000,13173.5000,1855.4000,1.4099,2936.8916,2352.5087,5289.4003,68.8591,15526.0087,12092.0084,-3434.0003,17.0245,13.0466,57715.5000,0.0000,57715.5000,3.0206,11371.0484,0.0000,11371.0484,147.5224,0.0000,46344.4516,46344.4516,14.3765,16.9520,15.6643,-0.6520,-44011.6742,17.1409,16.6823,16.9116,-5.6712,0.5369,16.9520,17.0984,17.0252,-3.0009,-2.4837,16.9520,17.1409,17.0465,-5.1954,1.9468,13.0466,13.6662,13.3564,-11.6153,-0.5369,13.0466,13.2311,13.1388,-12.7108,2.4837,16.6364,15.8379,16.2371,22.8638,-1.9468,0.1000,7.8141,59570.9000,-44011.6742
7900.0000,17.0401,16.6476,17990.7000,10491.6000,7499.1000,1.3935,3520.9417,1868.7770,5389.7187,68.0582,12360.3770,14469.7583,2109.3813,17.0163,13.0405,67158.1000,0.0000,67158.1000,3.5165,13232.9088,0.0000,13232.9088,171.7411,0.0000,53925.1912,53925.1912,14.2049,16.9805,15.5927,-0.7787,-52565.1377,17.0401,17.0541,17.0471,-3.0925,0.7077,16.9805,17.0068,16.9936,-2.2143,-2.8089,16.9805,17.0401,17.0103,-4.1031,2.1012,13.0405,13.5102,13.2753,-11.1991,-0.7077,13.0405,13.1548,13.0976,-11.5653,2.8089,15.5910,15.6086,15.5998,11.3239,-2.1012,0.1000,7.8141,74657.2000,-52565.1377
7901.0000,17.0241,16.3096,19804.5000,10092.8000,9711.7000,1.4653,3876.8400,1797.0123,5673.8522,71.5612,11889.8123,15927.6600,4037.8478,17.0179,13.0427,64428.9000,0.0000,64428.9000,3.3741,12694.8550,0.0000,12694.8550,164.7852,0.0000,51734.0450,51734.0450,14.1199,16.9833,15.5516,-0.7918,-53448.0094,17.0241,17.1038,17.0639,-2.2934,0.6363,16.9833,16.9980,16.9907,-1.4882,-2.7378,16.9833,17.0241,17.0037,-3.1712,2.1015,13.0427,13.4783,13.2605,-10.3933,-0.6363,13.0427,13.1441,13.0934,-10.6272,2.7378,15.4524,15.3911,15.4217,8.5330,-2.1015,0.1000,7.8141,74140.6000,-53448.0094
7902.0000,17.0173,15.9514,22561.8000,9852.6000,12709.2000,1.5903,4417.0406,1753.9438,6170.9844,77.6677,11606.5438,18144.7594,6538.2156,17.0154,13.0400,73131.7000,0.0000,73131.7000,3.8297,14410.1379,0.0000,14410.1379,187.0384,0.0000,58721.5621,58721.5621,13.9981,16.9903,15.4942,-0.9267,-62553.9040,17.0173,17.0898,17.0536,-1.8800,0.7465,16.9903,16.9973,16.9938,-0.8959,-3.0833,16.9903,17.0173,17.0038,-2.4353,2.3368,13.0400,13.4147,13.2274,-10.1274,-0.7465,13.0400,13.1267,13.0833,-10.1067,3.0833,15.1411,15.1478,15.1444,4.9390,-2.3368,0.1000,7.8141,85840.9000,-62553.9040
7903.0000,16.7517,16.6611,30525.8000,20104.8000,10421.0000,2.4780,5999.9713,3555.0077,9554.9789,121.0209,23659.8077,24525.8287,866.0211,16.7689,12.7970,69568.5000,0.0000,69568.5000,3.6433,13754.9190,0.0000,13754.9190,177.9332,0.0000,55813.5810,55813.5810,14.3306,16.6464,15.4885,-0.8100,-54674.7115,16.7517,17.1083,16.9300,-2.8712,0.3884,16.6464,16.7284,16.6874,-4.1632,-3.2549,16.6464,16.7517,16.6990,-5.5441,2.8664,12.7970,13.5511,13.1741,-10.2315,-0.3884,12.7970,12.9299,12.8635,-12.2843,3.2549,16.2396,15.9212,16.0804,16.4802,-2.8664,0.1000,7.8141,79989.5000,-54674.7115
7904.0000,13.7295,15.1866,23055.1000,27718.0000,-4662.9000,2.4780,4752.2234,4552.0382,9304.2616,121.0212,32270.0382,18302.8766,-13967.1616,16.4640,13.8301,63566.8000,0.0000,63566.8000,3.3433,12622.1230,0.0000,12622.1230,163.2812,0.0000,50944.6770,50944.6770,13.6862,17.3800,15.5331,-0.5355,-36144.3810,15.1957,15.7103,15.4530,-20.0190,2.4976,17.3800,17.2118,17.2959,4.1616,-2.5173,17.3800,16.3451,16.8625,-2.4869,0.0197,13.8301,13.7295,13.7798,-2.4203,-2.4976,13.8301,13.6575,13.7438,-0.8576,2.5173,13.7295,17.3518,15.5406,8.0537,-0.0197,0.1000,7.8141,58903.9000,-36144.3810
7905.0000,13.9166,15.5474,19309.1000,34578.5000,-15269.4000,2.6435,3967.9079,5703.8523,9671.7602,129.1047,40282.3523,15341.1921,-24941.1602,15.6945,11.7754,36369.0000,0.0000,36369.0000,1.9230,7301.6971,0.0000,7301.6971,93.9182,0.0000,29067.3029,29067.3029,16.0690,15.2804,15.6747,0.0920,6211.0994,15.5474,15.6945,15.6209,-14.5033,1.9628,15.6945,18.4164,17.0555,0.6392,0.0397,15.5474,16.0224,15.7849,-15.1272,-2.0025,11.7920,12.5229,12.1575,-22.8661,-1.9628,15.2804,12.5973,13.9388,0.2097,-0.0397,15.2804,15.2827,15.2815,5.0123,2.0025,0.1000,7.8141,21099.6000,6211.0994
7906.0000,14.0742,16.6280,13780.0000,46100.8000,-32320.8000,2.8953,2824.4480,7632.9691,10457.4171,141.4005,53733.7691,10955.5520,-42778.2171,16.4119,12.5355,25489.4000,0.0000,25489.4000,1.3662,5065.0210,0.0000,5065.0210,66.7209,0.0000,20424.3790,20424.3790,16.5778,14.9364,15.7571,0.2792,18845.5553,16.6280,16.4119,16.5199,-2.1247,1.9030,16.4119,16.9469,16.6794,-3.5549,0.5369,16.6280,16.4966,16.5623,-3.1899,-2.4399,12.9725,12.9026,12.9375,-10.4761,-1.9030,14.9364,14.0844,14.5104,6.2058,-0.5369,14.9364,14.9880,14.9622,1.5384,2.4399,0.1000,7.8141,-6831.4000,18845.5553
7907.0000,14.1062,18.4330,11531.1000,50826.3000,-39295.2000,3.0008,2362.2656,8421.7951,10784.0607,146.5566,59248.0951,9168.8344,-50079.2607,17.5449,14.0141,15858.3000,697.4000,15160.9000,0.8767,3102.3253,121.0610,3223.3863,42.8163,818.4610,12755.9747,11937.5137,17.5493,14.0949,15.8221,0.4193,28301.3082,18.4330,17.5449,17.9890,14.8799,1.2925,17.5449,16.7592,17.1520,3.1456,0.4158,18.4330,17.7416,18.0873,15.0405,-1.7083,14.1277,13.7090,13.9183,1.2477,-1.2925,14.0949,14.3672,14.2311,1.2226,-0.4158,14.0949,14.4068,14.2509,-6.3150,1.7083,0.1000,7.8141,-24134.3000,28301.3082
7908.0000,14.1734,18.8944,9649.5000,54963.6000,-45314.1000,3.0980,1974.6449,9121.9191,11096.5640,151.3022,64085.5191,7674.8551,-56410.6640,14.1724,15.2999,9460.0000,10403.2000,-943.2000,1.0521,1943.0659,1708.9860,3652.0519,51.3808,12112.1860,7516.9341,-4595.2519,17.7401,14.1541,15.9471,0.8504,57400.2712,18.8944,17.9285,18.4114,16.9536,0.6820,16.3337,16.6170,16.4753,-5.4067,1.7340,18.8944,18.5462,18.7203,19.7833,-2.4160,14.1724,13.9934,14.0829,1.4165,-0.6820,14.1541,14.1724,14.1633,0.1325,-1.7340,14.1541,14.2243,14.1892,-5.3045,2.4160,0.1000,7.8141,-46257.3000,57400.2712
7909.0000,13.9853,18.9965,8147.3000,58154.2000,-50006.9000,3.1709,1672.3469,9608.3779,11280.7248,154.8592,67762.5779,6474.9531,-61287.6248,13.9564,18.0728,2881.1000,14993.5000,-12112.4000,0.9549,593.7507,2455.2760,3049.0268,46.6371,17448.7760,2287.3493,-15161.4268,18.2579,13.8221,16.0400,1.0457,70587.9916,18.9965,18.2435,18.6200,17.2799,0.7386,18.1473,17.5383,17.8428,12.4139,1.6936,18.9965,18.7589,18.8777,19.1412,-2.4322,13.9564,14.0406,13.9985,-0.7090,-0.7386,13.8221,13.9564,13.8892,-3.2936,-1.6936,13.8221,13.9685,13.8953,-7.8588,2.4322,0.1000,7.8141,-62119.3000,70587.9916
7910.0000,13.8176,19.0110,7253.0000,60773.8000,-53520.8000,3.2457,1492.8647,10001.4311,11494.2958,158.5157,70775.2311,5760.1353,-65015.0958,13.7762,18.9965,739.8000,14848.2000,-14108.4000,0.8287,152.8896,2425.1568,2578.0464,40.4736,17273.3568,586.9104,-16686.4464,18.5778,13.6379,16.1079,1.1501,77632.1649,19.0110,18.4116,18.7113,16.7981,0.8057,18.7082,18.2263,18.4673,17.8830,1.6344,19.0110,18.8133,18.9121,17.9121,-2.4401,13.7762,13.9514,13.8638,-2.7488,-0.8057,13.6379,13.7762,13.7070,-5.0698,-1.6344,13.6379,13.7734,13.7056,-8.9552,2.4401,0.1000,7.8141,-67629.2000,77632.1649
7911.0000,13.7621,19.0209,6790.1000,60442.4000,-53652.3000,3.2039,1398.8583,9933.8881,11332.7464,156.4722,70376.2881,5391.2417,-64985.0464,13.7294,18.3676,596.7000,4962.3000,-4365.6000,0.2962,123.4061,809.9495,933.3557,14.4660,5772.2495,473.2939,-5298.9557,18.6119,13.6127,16.1123,0.9998,67488.4415,19.0209,18.5414,18.7811,16.5272,0.9692,18.5007,18.2413,18.3710,14.5876,1.2654,19.0209,18.8218,18.9214,16.9711,-2.2347,13.7294,13.8616,13.7955,-3.5766,-0.9692,13.6127,13.7294,13.6711,-4.9749,-1.2654,13.6127,13.7189,13.6658,-8.3536,2.2347,0.1000,7.8141,-58017.9000,67488.4415
7912.0000,13.7816,18.9675,6794.8000,56354.2000,-49559.4000,3.0109,1399.3788,9266.2412,10665.6200,147.0499,65620.4412,5395.4212,-60225.0200,18.5865,15.3457,2756.5000,172.3000,2584.2000,0.1622,531.9269,30.4842,562.4111,7.9211,202.7842,2224.5731,2021.7889,18.5866,13.5863,16.0864,0.8140,54942.0589,18.9675,18.5865,18.7770,15.6269,1.0577,18.5865,18.1792,18.3828,13.8314,0.8955,18.9675,18.7734,18.8704,15.6413,-1.9532,13.9793,13.9370,13.9582,-1.5308,-1.0577,13.5863,13.7318,13.6590,-4.7870,-0.8955,13.5863,13.6974,13.6418,-7.8934,1.9532,0.1000,7.8141,-46975.2000,54942.0589
7913.0000,13.8039,18.8835,7044.6000,53133.9000,-46089.3000,2.8726,1450.2951,8741.3252,10191.6203,140.2936,61875.2252,5594.3049,-56280.9203,18.5580,14.4539,5828.4000,0.0000,5828.4000,0.2971,1125.1271,0.0000,1125.1271,14.5107,0.0000,4703.2729,4703.2729,18.5367,13.5977,16.0672,0.7268,49062.2604,18.8835,18.5580,18.7208,14.3913,1.0566,18.5580,18.1424,18.3502,12.8278,0.7595,18.8835,18.7016,18.7926,14.2978,-1.8160,13.9421,13.9836,13.9628,-1.7861,-1.0566,13.5977,13.7419,13.6698,-4.4365,-0.7595,13.5977,13.6993,13.6485,-7.2478,1.8160,0.1000,7.8141,-40260.9000,49062.2604
7914.0000,13.9624,17.7311,12271.1000,39796.0000,-27524.9000,2.5190,2519.7540,6571.6279,9091.3818,123.0243,46367.6279,9751.3460,-36616.2818,18.0584,13.9625,8369.7000,0.0000,8369.7000,0.4269,1626.2084,0.0000,1626.2084,20.8478,0.0000,6743.4916,6743.4916,17.9902,14.0284,16.0093,0.4736,31968.9227,17.7311,18.0584,17.8948,4.1315,0.9820,18.0584,17.9752,18.0168,8.4524,0.5551,17.7311,17.9956,17.8634,2.9131,-1.5370,13.8912,13.9700,13.9306,-2.3408,-0.9820,14.0284,13.8364,13.9324,-1.1429,-0.5551,14.0284,13.9576,13.9930,-2.6911,1.5370,0.1000,7.8141,-19155.2000,31968.9227
7915.0000,14.2563,16.6406,10982.1000,32316.7000,-21334.6000,2.0988,2244.3293,5373.9860,7618.3153,102.5037,37690.6860,8737.7707,-28952.9153,17.1850,13.1351,10861.8000,0.0000,10861.8000,0.5587,2135.2710,0.0000,2135.2710,27.2863,0.0000,8726.5290,8726.5290,17.1781,14.7542,15.9662,0.3587,24209.3395,16.6406,17.1850,16.9128,-6.2951,1.2357,17.1850,17.6079,17.3964,1.3712,0.6769,16.6406,17.0260,16.8333,-7.8161,-1.9126,13.7000,13.8535,13.7767,-4.2350,-1.2357,14.7542,14.1662,14.4602,4.7915,-0.6769,14.7542,14.5166,14.6354,4.6794,1.9126,0.1000,7.8141,-10472.8000,24209.3395
7916.0000,14.3870,16.4663,12756.8000,30318.9000,-17562.1000,2.0966,2601.5141,5057.5548,7659.0690,102.3934,35376.4548,10155.2859,-25221.1690,16.7403,12.7571,13760.3000,0.0000,13760.3000,0.7185,2721.7368,0.0000,2721.7368,35.0910,0.0000,11038.5632,11038.5632,16.7896,15.0538,15.9217,0.2407,16244.6894,16.4663,16.7403,16.6033,-7.4213,1.2878,16.7403,17.2218,16.9811,-2.2593,0.5693,16.4663,16.6572,16.5617,-8.2405,-1.8571,13.5097,13.7003,13.6050,-6.0325,-1.2878,15.0538,14.4596,14.7567,7.1158,-0.5693,15.0538,14.8631,14.9585,7.1923,1.8571,0.1000,7.8141,-3801.8000,16244.6894
7917.0000,16.6464,17.1480,19692.3000,16416.6000,3275.7000,1.7990,3876.7397,2895.1339,6771.8736,87.8582,19311.7339,15815.5603,-3496.1736,16.7702,12.8173,16463.9000,0.0000,16463.9000,0.8663,3255.1450,0.0000,3255.1450,42.3111,0.0000,13208.7550,13208.7550,15.0876,16.5142,15.8009,-0.2173,-14665.4857,16.7702,16.7742,16.7722,-3.4275,-0.3109,16.5142,16.7702,16.6422,-4.8420,-1.1772,16.5142,16.6197,16.5669,-6.1552,1.4881,17.1480,13.2917,15.2198,13.9280,0.3109,12.9425,13.7937,13.3681,-10.8658,1.1772,17.1480,16.1112,16.6296,26.0677,-1.4881,0.1000,7.8141,19739.6000,-14665.4857
7918.0000,14.7937,15.6050,15890.6000,17385.5000,-1494.9000,1.6262,3219.5280,2928.6641,6148.1921,79.4220,20314.1641,12671.0720,-7643.0921,16.2819,12.3336,17415.3000,0.0000,17415.3000,0.9159,3466.9927,0.0000,3466.9927,44.7329,0.0000,13948.3073,13948.3073,16.2415,15.3966,15.8190,0.0735,4964.0310,15.6050,16.2819,15.9435,-12.6172,1.1184,16.2819,16.9062,16.5941,-3.9130,0.2025,15.6050,16.1396,15.8723,-13.3335,-1.3209,12.4605,13.7720,13.1162,-14.4877,-1.1184,15.3966,13.0344,14.2155,1.4932,-0.2025,15.3966,15.6588,15.5277,8.6896,1.3209,0.1000,7.8141,15920.4000,4964.0310
7919.0000,16.4006,16.6841,17354.6000,13271.7000,4082.9000,1.5236,3429.2531,2326.0855,5755.3386,74.4118,15597.7855,13925.3469,-1672.4386,16.6652,12.7452,18169.5000,0.0000,18169.5000,0.9638,3597.6369,0.0000,3597.6369,47.0703,0.0000,14571.8631,14571.8631,14.8360,16.6421,15.7391,-0.2567,-17327.9665,16.6652,16.1124,16.3888,-4.9320,-0.1866,16.6421,16.6652,16.6537,-2.2130,-1.1504,16.6421,16.4408,16.5415,-3.0064,1.3370,16.6841,12.2607,14.4724,4.7028,0.1866,12.6666,13.4775,13.0720,-13.1027,1.1504,16.6841,16.0049,16.3445,18.6793,-1.3370,0.1000,7.8141,22252.4000,-17327.9665
7920.0000,16.6381,16.3094,19144.8000,11447.3000,7697.5000,1.5064,3769.4259,2018.3561,5787.7820,73.5715,13465.6561,15375.3741,1909.7180,16.6953,12.7486,18717.2000,0.0000,18717.2000,0.9862,3704.5211,0.0000,3704.5211,48.1651,0.0000,15012.6789,15012.6789,14.7205,16.6836,15.7020,-0.2796,-18874.2754,16.6953,16.4615,16.5784,-2.2298,-0.1734,16.6836,16.6953,16.6895,-1.2396,-1.1596,16.6836,16.6611,16.6723,-1.4575,1.3330,16.3094,13.5780,14.9437,8.8388,0.1734,12.8726,13.1604,13.0165,-11.7598,1.1596,16.3094,16.0776,16.1935,14.9395,-1.3330,0.1000,7.8141,26414.7000,-18874.2754
7921.0000,16.6923,16.2499,18038.1000,10295.4000,7742.7000,1.3928,3548.6310,1817.7403,5366.3713,68.0212,12113.1403,14489.4690,2376.3287,16.7030,12.7541,17430.7000,0.0000,17430.7000,0.9179,3449.5271,0.0000,3449.5271,44.8309,0.0000,13981.1729,13981.1729,14.6810,16.6856,15.6833,-0.2647,-17865.5680,16.7030,16.6191,16.6610,-1.1409,-0.1583,16.6856,16.7030,16.6943,-0.8179,-1.0762,16.6856,16.7016,16.6936,-1.1900,1.2345,16.2499,14.0312,15.1405,9.6059,0.1583,12.9419,13.1691,13.0555,-10.2109,1.0762,16.2499,15.9991,16.1245,13.3200,-1.2345,0.1000,7.8141,25173.4000,-17865.5680
7922.0000,16.7198,15.9130,18786.3000,9186.8000,9599.5000,1.3761,3694.2922,1623.1376,5317.4298,67.2045,10809.9376,15092.0078,4282.0702,16.7154,12.7658,16750.9000,0.0000,16750.9000,0.8820,3314.4205,0.0000,3314.4205,43.0768,0.0000,13436.4795,13436.4795,14.6103,16.7224,15.6663,-0.2725,-18394.9164,16.7154,16.6855,16.7004,-0.5982,-0.1647,16.7224,16.7154,16.7189,-0.2103,-1.0467,16.7224,16.7245,16.7234,-0.6964,1.2114,15.9130,14.4331,15.1731,8.7493,0.1647,13.0281,13.2144,13.1213,-8.8378,1.0467,15.9130,15.8164,15.8647,9.7110,-1.2114,0.1000,7.8141,26350.4000,-18394.9164
7923.0000,16.7752,15.5529,19955.7000,8091.7000,11864.0000,1.3812,3920.9938,1431.6545,5352.6483,67.4564,9523.3545,16034.7062,6511.3517,16.7682,12.8171,18499.4000,0.0000,18499.4000,0.9739,3657.6916,0.0000,3657.6916,47.5629,0.0000,14841.7084,14841.7084,14.4589,16.8278,15.6434,-0.3188,-21518.5124,16.7682,16.6900,16.7291,-0.1646,-0.1358,16.8278,16.7682,16.7980,0.9668,-1.1097,16.8278,16.7844,16.8061,0.4295,1.2454,15.5529,14.6072,15.0801,6.8129,0.1358,13.0361,13.2278,13.1320,-8.4197,1.1097,15.5529,15.5558,15.5543,6.0742,-1.2454,0.1000,7.8141,30363.4000,-21518.5124
7924.0000,16.8390,15.2489,21172.3000,7177.5000,13994.8000,1.3969,4156.0596,1271.9594,5428.0189,68.2211,8449.4594,17016.2404,8566.7811,16.8363,12.8805,19144.4000,0.0000,19144.4000,1.0069,3781.6394,0.0000,3781.6394,49.1759,0.0000,15362.7606,15362.7606,14.3283,16.9171,15.6227,-0.3556,-24001.7620,16.8363,16.6766,16.7564,0.2539,-0.1300,16.9171,16.8363,16.8767,1.9690,-1.1369,16.9171,16.8556,16.8864,1.3965,1.2669,15.2489,14.6853,14.9671,5.0854,0.1300,13.0869,13.2477,13.1673,-7.7559,1.1369,15.2489,15.2980,15.2735,3.2195,-1.2669,0.1000,7.8141,33139.2000,-24001.7620
7925.0000,16.7558,16.5819,17377.9000,11069.4000,6308.5000,1.3947,3415.4855,1957.5383,5373.0238,68.1138,13026.9383,13962.4145,935.4762,16.7472,12.7880,20706.5000,0.0000,20706.5000,1.0878,4095.2758,0.0000,4095.2758,53.1255,0.0000,16611.2242,16611.2242,14.5723,16.6727,15.6225,-0.2979,-20111.4743,16.7472,16.7455,16.7464,0.2081,-0.1023,16.6727,16.7472,16.7100,-0.0858,-1.1901,16.6727,16.7566,16.7147,-0.7489,1.2924,16.5819,13.7401,15.1610,7.3343,0.1023,12.8699,13.1469,13.0084,-9.5362,1.1901,16.5819,15.8848,16.2334,15.5432,-1.2924,0.1000,7.8141,27015.0000,-20111.4743
7926.0000,14.7197,15.8134,11413.4000,14695.2000,-3281.8000,1.2735,2315.1565,2471.0399,4786.1964,62.1951,17166.2399,9098.2435,-8067.9964,16.3769,12.4289,18399.7000,0.0000,18399.7000,0.9681,3658.0289,0.0000,3658.0289,47.2803,0.0000,14741.6711,14741.6711,16.3688,15.0259,15.6973,0.0723,4879.9142,15.8134,16.3711,16.0923,-7.5515,0.9594,16.3688,17.0188,16.6938,0.1071,-0.0087,15.8134,16.3688,16.0911,-7.8901,-0.9508,12.4289,13.9530,13.1910,-16.9852,-0.9594,12.4289,14.1181,13.2735,-5.8688,0.0087,15.0176,15.4933,15.2554,2.1241,0.9508,0.1000,7.8141,15117.9000,4879.9142
7927.0000,14.0319,18.9672,9994.0000,67476.4000,-57482.4000,3.7136,2049.8515,11160.9441,13210.7955,181.3644,78637.3441,7944.1485,-70693.1955,17.7307,13.7895,8625.4000,0.0000,8625.4000,0.4568,1683.1737,0.0000,1683.1737,22.3080,0.0000,6942.2263,6942.2263,17.8477,13.8764,15.8621,0.7390,49885.1610,18.9672,17.7307,18.3490,21.1428,1.3901,17.7307,17.0842,17.4074,8.9967,0.9333,18.9672,18.1544,18.5608,23.4230,-2.3235,13.6772,13.6447,13.6609,-7.6591,-1.3901,13.8764,13.6222,13.7493,-0.3708,-0.9333,13.8764,14.2636,14.0700,-10.9762,2.3235,0.1000,7.8141,-48857.0000,49885.1610
7928.0000,13.5227,19.8584,586.5000,114744.3000,-114157.8000,5.4438,121.3041,18752.8417,18874.1458,265.8652,133497.1417,465.1959,-133031.9458,19.1211,15.0688,4756.2000,0.0000,4756.2000,0.2460,911.6438,0.0000,911.6438,12.0155,0.0000,3844.5562,3844.5562,19.1026,13.1747,16.1387,1.7606,118841.6670,19.8584,19.1211,19.4897,31.1111,1.8966,19.1211,18.3341,18.7276,23.6884,1.6506,19.8584,19.4603,19.6593,32.4841,-3.5472,13.6367,13.7229,13.6798,-6.6831,-1.8966,13.1747,13.4233,13.2990,-6.8121,-1.6506,13.1747,13.4156,13.2951,-17.4490,3.5472,0.1000,7.8141,-109401.6000,118841.6670
7929.0000,13.4256,19.8389,0.0000,130053.6000,-130053.6000,6.1149,0.0000,21206.7216,21206.7216,298.6428,151260.3216,0.0000,-151260.3216,13.3553,18.8797,0.0000,6284.2000,-6284.2000,0.3418,0.0000,1020.3077,1020.3077,16.6945,7304.5077,0.0000,-7304.5077,19.4016,13.2916,16.3466,2.2542,152161.8736,19.8389,19.4147,19.6268,28.7427,1.9244,19.3340,18.9480,19.1410,25.4649,2.2662,19.8389,19.6469,19.7429,29.3685,-4.1906,13.3553,13.5389,13.4471,-8.9705,-1.9244,13.2916,13.3553,13.3235,-6.0593,-2.2662,13.2916,13.3736,13.3326,-13.9994,4.1906,0.1000,7.8141,-136337.8000,152161.8736
7930.0000,13.4948,19.9136,0.0000,144253.9000,-144253.9000,6.7783,0.0000,23560.2802,23560.2802,331.0424,167814.1802,0.0000,-167814.1802,13.4521,19.1467,0.0000,6175.0000,-6175.0000,0.3268,0.0000,1003.9342,1003.9342,15.9626,7178.9342,0.0000,-7178.9342,19.5530,13.4295,16.4912,2.4861,167813.9297,19.9136,19.5547,19.7342,27.6229,2.1505,19.5009,19.1911,19.3460,25.4937,2.4773,19.9136,19.7467,19.8302,28.0426,-4.6278,13.4521,13.5324,13.4922,-7.5653,-2.1505,13.4295,13.4521,13.4408,-4.5053,-2.4773,13.4295,13.4773,13.4534,-10.9581,4.6278,0.1000,7.8141,-150428.9000,167813.9297
7931.0000,13.5907,20.0087,0.0000,156953.5000,-156953.5000,7.3784,0.0000,25692.0658,25692.0658,360.3480,182645.5658,0.0000,-182645.5658,13.5596,19.2533,0.0000,5985.8000,-5985.8000,0.3170,0.0000,974.6484,974.6484,15.4794,6960.4484,0.0000,-6960.4484,19.6826,13.5499,16.6163,2.6966,182023.4150,20.0087,19.6839,19.8463,27.2416,2.3538,19.6328,19.3568,19.4948,25.4568,2.6708,20.0087,19.8558,19.9322,27.5805,-5.0246,13.5596,13.6061,13.5828,-6.0349,-2.3538,13.5499,13.5596,13.5547,-3.2737,-2.6708,13.5499,13.5835,13.5667,-8.7679,5.0246,0.1000,7.8141,-162939.3000,182023.4150
7932.0000,13.6975,20.1137,0.0000,168348.6000,-168348.6000,7.9190,0.0000,27626.5532,27626.5532,386.7510,195975.1532,0.0000,-195975.1532,13.6726,19.3652,0.0000,8560.4000,-8560.4000,0.4535,0.0000,1396.1009,1396.1009,22.1468,9956.5009,0.0000,-9956.5009,19.8034,13.6750,16.7392,2.9319,197901.3978,20.1137,19.8065,19.9601,27.2131,2.4885,19.7384,19.4928,19.6156,25.4509,2.9420,20.1137,19.9717,20.0427,27.5444,-5.4305,13.6726,13.6994,13.6860,-4.6377,-2.4885,13.6750,13.6726,13.6738,-2.1091,-2.9420,13.6750,13.6966,13.6858,-6.8976,5.4305,0.1000,7.8141,-176909.0000,197901.3978
7933.0000,13.8096,20.2237,0.0000,180256.4000,-180256.4000,8.4850,0.0000,29658.8716,29658.8716,414.3956,209915.2716,0.0000,-209915.2716,13.7895,19.4808,0.0000,11479.0000,-11479.0000,0.6084,0.0000,1875.2245,1875.2245,29.7110,13354.2245,0.0000,-13354.2245,19.9238,13.8009,16.8623,3.1815,214749.2788,20.2237,19.9300,20.0769,27.4109,2.6256,19.8455,19.6210,19.7332,25.6455,3.2339,20.2237,20.0909,20.1573,27.7365,-5.8595,13.7895,13.8010,13.7953,-3.3526,-2.6256,13.8009,13.7895,13.7952,-1.0074,-3.2339,13.8009,13.8134,13.8071,-5.2573,5.8595,0.1000,7.8141,-191735.4000,214749.2788
7934.0000,13.9090,20.3206,0.0000,190006.8000,-190006.8000,8.9506,0.0000,31336.7261,31336.7261,437.1314,221343.5261,0.0000,-221343.5261,13.8924,19.5823,0.0000,12806.4000,-12806.4000,0.6790,0.0000,2095.1794,2095.1794,33.1623,14901.5794,0.0000,-14901.5794,20.0325,13.9069,16.9697,3.3706,227512.3548,20.3206,20.0417,20.1812,27.5736,2.7572,19.9509,19.7386,19.8448,25.9065,3.4362,20.3206,20.1955,20.2581,27.8705,-6.1934,13.8924,13.8957,13.8941,-2.3228,-2.7572,13.9069,13.8924,13.8997,-0.1750,-3.4362,13.9069,13.9150,13.9109,-4.0064,6.1934,0.1000,7.8141,-202813.2000,227512.3548
7935.0000,13.9815,20.3905,0.0000,197888.7000,-197888.7000,9.3279,0.0000,32692.7222,32692.7222,455.5616,230581.4222,0.0000,-230581.4222,13.9672,19.6555,0.0000,10805.8000,-10805.8000,0.5732,0.0000,1769.7912,1769.7912,27.9935,12575.5912,0.0000,-12575.5912,20.1211,13.9802,17.0506,3.4743,234512.5528,20.3905,20.1316,20.2610,27.5445,2.9183,20.0534,19.8436,19.9485,26.1723,3.4914,20.3905,20.2722,20.3314,27.7763,-6.4097,13.9672,13.9688,13.9680,-1.6621,-2.9183,13.9802,13.9672,13.9737,0.2762,-3.4914,13.9802,13.9873,13.9838,-3.2212,6.4097,0.1000,7.8141,-208694.5000,234512.5528
7936.0000,14.0484,20.4558,0.0000,204178.7000,-204178.7000,9.6290,0.0000,33785.4495,33785.4495,470.2659,237964.1495,0.0000,-237964.1495,14.0356,19.7230,0.0000,10992.3000,-10992.3000,0.5833,0.0000,1802.1360,1802.1360,28.4853,12794.4360,0.0000,-12794.4360,20.1960,14.0508,17.1234,3.5859,242051.3344,20.4558,20.2070,20.3314,27.5180,3.0153,20.1286,19.9281,20.0284,26.2279,3.5985,20.4558,20.3418,20.3988,27.7349,-6.6138,14.0356,14.0336,14.0346,-1.0935,-3.0153,14.0508,14.0356,14.0432,0.7151,-3.5985,14.0508,14.0552,14.0530,-2.4951,6.6138,0.1000,7.8141,-215171.0000,242051.3344
7937.0000,14.1221,20.5282,0.0000,210445.2000,-210445.2000,9.9289,0.0000,34883.4221,34883.4221,484.9124,245328.6221,0.0000,-245328.6221,14.1110,19.7976,0.0000,13450.6000,-13450.6000,0.7139,0.0000,2207.5991,2207.5991,34.8655,15658.1991,0.0000,-15658.1991,20.2696,14.1303,17.1999,3.7336,252015.8140,20.5282,20.2826,20.4054,27.6260,3.0717,20.1911,20.0020,20.0966,26.2427,3.7856,20.5282,20.4173,20.4728,27.8602,-6.8572,14.1110,14.1027,14.1068,-0.4631,-3.0717,14.1303,14.1110,14.1206,1.2679,-3.7856,14.1303,14.1308,14.1305,-1.6951,6.8572,0.1000,7.8141,-223895.8000,252015.8140
7938.0000,14.1941,20.5987,0.0000,216792.7000,-216792.7000,10.2334,0.0000,35997.2415,35997.2415,499.7813,252789.9415,0.0000,-252789.9415,14.1844,19.8702,0.0000,15222.9000,-15222.9000,0.8082,0.0000,2501.1865,2501.1865,39.4718,17724.0865,0.0000,-17724.0865,20.3424,14.2059,17.2741,3.8717,261336.7221,20.5987,20.3575,20.4781,27.7706,3.1417,20.2578,20.0755,20.1666,26.3628,3.9499,20.5987,20.4910,20.5448,28.0071,-7.0917,14.1844,14.1716,14.1780,0.1301,-3.1417,14.2059,14.1844,14.1952,1.7764,-3.9499,14.2059,14.2040,14.2050,-0.9788,7.0917,0.1000,7.8141,-232015.6000,261336.7221
7939.0000,13.9277,20.3234,0.0000,126856.2000,-126856.2000,5.9909,0.0000,20930.8825,20930.8825,292.5860,147787.0825,0.0000,-147787.0825,13.9227,19.6036,0.0000,194.0000,-194.0000,0.0103,0.0000,31.7531,31.7531,0.5032,225.7531,0.0000,-225.7531,20.0817,13.8025,16.9421,2.1532,145341.4233,20.3234,20.0854,20.2044,23.7773,1.9935,20.0829,19.8365,19.9597,23.1881,2.0038,20.3234,20.2046,20.2640,23.9352,-3.9974,13.9227,14.0125,13.9676,-2.6941,-1.9935,13.8025,13.9227,13.8626,-2.6300,-2.0038,13.8025,13.8854,13.8439,-5.5470,3.9974,0.1000,7.8141,-127050.2000,145341.4233
7940.0000,13.8148,20.2194,0.0000,124256.3000,-124256.3000,5.8578,0.0000,20447.2990,20447.2990,286.0867,144703.5990,0.0000,-144703.5990,13.7994,13.7994,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9569,13.7280,16.8424,2.0849,140732.9766,20.2194,19.9534,20.0864,22.3967,1.9526,19.9534,19.7026,19.8280,21.5191,1.9526,20.2194,20.0840,20.1517,22.6431,-3.9052,13.7994,13.8849,13.8422,-3.9369,-1.9526,13.7280,13.7994,13.7637,-3.3948,-1.9526,13.7280,13.7797,13.7539,-5.9889,3.9052,0.1000,7.8141,-124256.3000,140732.9766
7941.0000,13.6899,20.0965,0.0000,70961.6000,-70961.6000,3.3429,0.0000,11642.9426,11642.9426,163.2605,82604.5426,0.0000,-82604.5426,13.6853,13.6853,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.7301,13.4790,16.6046,1.1940,80597.1740,20.0965,19.7099,19.9032,20.2828,1.1143,19.7099,19.4083,19.5591,18.3433,1.1143,20.0965,19.8909,19.9937,20.8328,-2.2286,13.6853,13.8311,13.7582,-4.5867,-1.1143,13.4790,13.6853,13.5822,-5.2306,-1.1143,13.4790,13.6192,13.5491,-7.9543,2.2286,0.1000,7.8141,-70961.6000,80597.1740
