Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7942.0000,13.6003,20.0103,0.0000,66256.0000,-66256.0000,3.1187,0.0000,10848.0262,10848.0262,152.3099,77104.0262,0.0000,-77104.0262,13.5850,13.5850,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.6017,13.3938,16.4977,1.1063,74672.6741,20.0103,19.5822,19.7963,19.3023,1.0396,19.5822,19.2339,19.4081,16.9882,1.0396,20.0103,19.7856,19.8979,19.9370,-2.0791,13.5850,13.7593,13.6721,-5.2668,-1.0396,13.3938,13.5850,13.4894,-5.8102,-1.0396,13.3938,13.5207,13.4573,-8.3426,2.0791,0.1000,7.8141,-66256.0000,74672.6741
7943.0000,13.5559,19.9592,41.7000,50496.1000,-50454.4000,2.3776,8.6200,8259.0799,8267.6999,116.1204,58755.1799,33.0800,-58722.0999,13.5447,13.5447,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4613,13.2994,16.3804,0.8372,56508.2578,19.9592,19.4266,19.6929,18.3472,0.7925,19.4266,19.0396,19.2331,15.3332,0.7925,19.9592,19.6722,19.8157,19.1909,-1.5851,13.5447,13.7372,13.6410,-5.2615,-0.7925,13.2994,13.5447,13.4221,-6.1513,-0.7925,13.2994,13.4652,13.3823,-8.6359,1.5851,0.1000,7.8141,-50454.4000,56508.2578
7944.0000,13.5232,19.9114,98.5000,43952.9000,-43854.4000,2.0722,20.3723,7183.3918,7203.7640,101.2050,51136.2918,78.1277,-51058.1640,13.5112,13.5112,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3512,13.2396,16.2954,0.7237,48848.4057,19.9114,19.3100,19.6107,17.6660,0.6907,19.3100,18.8801,19.0951,14.2149,0.6907,19.9114,19.5868,19.7491,18.6295,-1.3815,13.5112,13.7251,13.6182,-5.2437,-0.6907,13.2396,13.5112,13.3754,-6.3028,-0.6907,13.2396,13.4223,13.3309,-8.7091,1.3815,0.1000,7.8141,-43854.4000,48848.4057
7945.0000,13.5013,19.8643,178.2000,39564.8000,-39386.6000,1.8697,36.8696,6462.9063,6499.7759,91.3128,46027.7063,141.3304,-45886.3759,19.2137,15.4415,47.1000,0.0000,47.1000,0.0026,9.0175,0.0000,9.0175,0.1282,0.0000,38.0825,38.0825,19.2585,13.1967,16.2276,0.6467,43652.7698,19.8643,19.2137,19.5390,17.0968,0.6241,19.2137,18.7497,18.9817,13.3896,0.6215,19.8643,19.5124,19.6883,18.1233,-1.2456,13.4969,13.7186,13.6078,-5.1273,-0.6241,13.1967,13.4887,13.3427,-6.3457,-0.6215,13.1967,13.3924,13.2946,-8.6740,1.2456,0.1000,7.8141,-39339.5000,43652.7698
7946.0000,13.4937,19.8284,251.6000,35721.3000,-35469.7000,1.6926,52.0626,5834.0385,5886.1011,82.6647,41555.3385,199.5374,-41355.8011,19.1265,14.9716,286.3000,0.0000,286.3000,0.0144,54.8728,0.0000,54.8728,0.7053,0.0000,231.4272,231.4272,19.1752,13.1717,16.1734,0.5757,38859.0435,19.8284,19.1265,19.4775,16.6375,0.5690,19.1265,18.6309,18.8787,12.6613,0.5546,19.8284,19.4438,19.6361,17.7132,-1.1236,13.5177,13.7237,13.6207,-4.7791,-0.5690,13.1717,13.4798,13.3258,-6.2526,-0.5546,13.1717,13.3773,13.2745,-8.5076,1.1236,0.1000,7.8141,-35183.4000,38859.0435
7947.0000,13.7157,17.9153,339.2000,32071.2000,-31732.0000,1.5256,69.9333,5265.2411,5335.1744,74.5066,37336.4411,269.2667,-37067.1744,18.6347,14.4919,1075.1000,0.0000,1075.1000,0.0543,207.3363,0.0000,207.3363,2.6523,0.0000,867.7637,867.7637,18.4490,13.8403,16.1446,0.5883,39712.2317,17.9153,18.6347,18.2750,2.3931,0.7809,18.6347,18.5137,18.5742,9.4830,0.7266,17.9153,18.4178,18.1666,0.1867,-1.5075,13.6641,13.7349,13.6995,-3.7100,-0.7809,13.8403,13.6022,13.7212,-1.2404,-0.7266,13.8403,13.7057,13.7730,-2.1504,1.5075,0.1000,7.8141,-30656.9000,39712.2317
7948.0000,13.9188,18.0724,465.7000,28477.5000,-28011.8000,1.3652,95.6952,4697.7171,4793.4122,66.6718,33175.2171,370.0048,-32805.2122,18.1068,14.0050,2911.1000,0.0000,2911.1000,0.1483,565.2594,0.0000,565.2594,7.2417,0.0000,2345.8406,2345.8406,18.1170,14.0654,16.0912,0.4397,29682.7031,18.0724,18.1068,18.0896,2.7368,0.7320,18.1068,18.2262,18.1665,5.4695,0.5837,18.0724,18.0686,18.0705,2.1124,-1.3157,13.8635,13.8297,13.8466,-1.9898,-0.7320,14.0654,13.8275,13.9465,0.8503,-0.5837,14.0654,13.9684,14.0169,0.0441,1.3157,0.1000,7.8141,-25100.7000,29682.7031
7949.0000,13.8211,20.1685,214.7000,42492.4000,-42277.7000,2.0144,44.1885,6993.4804,7037.6689,98.3779,49485.8804,170.5115,-49315.3689,18.6093,14.5378,5523.6000,0.0000,5523.6000,0.2839,1065.5883,0.0000,1065.5883,13.8646,0.0000,4458.0117,4458.0117,18.7658,13.4044,16.0851,0.5301,35784.1563,20.1685,18.6093,19.3889,20.0737,0.7661,18.6093,18.0031,18.3062,8.4792,0.4822,20.1685,19.0604,19.6144,22.4579,-1.2483,14.1378,13.9828,14.0603,0.3049,-0.7661,13.4044,13.9024,13.6534,-3.3975,-0.4822,13.4044,13.7219,13.5631,-6.2054,1.2483,0.1000,7.8141,-36754.1000,35784.1563
7950.0000,13.6363,19.9950,208.7000,51294.5000,-51085.8000,2.4274,43.0841,8405.5072,8448.5913,118.5526,59700.0072,165.6159,-59534.3913,19.2600,15.1454,6522.8000,0.0000,6522.8000,0.3324,1248.1064,0.0000,1248.1064,16.2333,0.0000,5274.6936,5274.6936,19.1864,13.0490,16.1177,0.7347,49594.6801,19.9950,19.2600,19.6275,21.3075,0.9199,19.2600,18.2386,18.7493,14.2791,0.5876,19.9950,19.5558,19.7754,22.3147,-1.5075,14.1785,14.1096,14.1441,0.7684,-0.9199,13.0490,13.6315,13.3403,-6.9370,-0.5876,13.0490,13.3475,13.1982,-10.0561,1.5075,0.1000,7.8141,-44563.0000,49594.6801
7951.0000,13.4527,19.8618,0.0000,117569.8000,-117569.8000,5.5320,0.0000,19183.2094,19183.2094,270.1761,136753.0094,0.0000,-136753.0094,19.5505,15.3872,2971.4000,0.0000,2971.4000,0.1498,566.5432,0.0000,566.5432,7.3142,0.0000,2404.8568,2404.8568,19.5040,13.2553,16.3797,1.9218,129719.0511,19.8618,19.5505,19.7062,21.1651,1.8939,19.5505,19.0771,19.3138,20.5498,1.7442,19.8618,19.7086,19.7852,21.2995,-3.6381,13.5228,13.7428,13.6328,-5.8372,-1.8939,13.2553,13.3628,13.3090,-6.6032,-1.7442,13.2553,13.3016,13.2785,-8.1051,3.6381,0.1000,7.8141,-114598.4000,129719.0511
7952.0000,13.5700,19.9892,0.0000,164221.3000,-164221.3000,7.7179,0.0000,26868.6943,26868.6943,376.9309,191089.9943,0.0000,-191089.9943,19.7355,15.5497,1831.8000,0.0000,1831.8000,0.0919,348.4807,0.0000,348.4807,4.4871,0.0000,1483.3193,1483.3193,19.7245,13.5317,16.6281,2.6985,182152.0296,19.9892,19.7355,19.8624,22.3492,2.6033,19.7355,19.4453,19.5904,22.5797,2.5114,19.9892,19.8615,19.9254,22.3885,-5.1147,13.5948,13.6486,13.6217,-5.1759,-2.6033,13.5317,13.5233,13.5275,-3.5539,-2.5114,13.5317,13.5300,13.5308,-4.7044,5.1147,0.1000,7.8141,-162389.5000,182152.0296
7953.0000,13.7421,20.1602,0.0000,177208.3000,-177208.3000,8.3346,0.0000,29111.0338,29111.0338,407.0497,206319.3338,0.0000,-206319.3338,13.7272,19.2351,0.0000,10197.3000,-10197.3000,0.5566,0.0000,1664.3568,1664.3568,27.1843,11861.6568,0.0000,-11861.6568,19.8739,13.7525,16.8132,3.1100,209926.4984,20.1602,19.8915,20.0258,23.5987,2.5927,19.7755,19.5767,19.6761,22.4361,3.1493,20.1602,20.0369,20.0986,23.8246,-5.7420,13.7272,13.7394,13.7333,-3.4535,-2.5927,13.7525,13.7272,13.7398,-1.1803,-3.1493,13.7525,13.7434,13.7479,-2.3287,5.7420,0.1000,7.8141,-187405.6000,209926.4984
7954.0000,13.8582,20.2715,0.0000,186451.1000,-186451.1000,8.7792,0.0000,30713.3548,30713.3548,428.7618,217164.4548,0.0000,-217164.4548,13.8500,19.5408,0.0000,10594.9000,-10594.9000,0.5616,0.0000,1732.3068,1732.3068,27.4287,12327.2068,0.0000,-12327.2068,20.0052,13.8670,16.9361,3.2762,221144.6436,20.2715,20.0190,20.1453,24.2822,2.7392,19.9377,19.7283,19.8330,23.5137,3.3008,20.2715,20.1565,20.2140,24.4744,-6.0400,13.8500,13.8477,13.8489,-2.0622,-2.7392,13.8670,13.8500,13.8585,-0.2145,-3.3008,13.8670,13.8629,13.8650,-1.3952,6.0400,0.1000,7.8141,-197046.0000,221144.6436
7955.0000,13.9534,20.3639,0.0000,194790.1000,-194790.1000,9.1788,0.0000,32159.3969,32159.3969,448.2786,226949.4969,0.0000,-226949.4969,13.9465,19.6356,0.0000,10445.4000,-10445.4000,0.5540,0.0000,1710.2508,1710.2508,27.0551,12155.6508,0.0000,-12155.6508,20.1098,13.9651,17.0374,3.4173,230668.5881,20.3639,20.1229,20.2434,24.7675,2.8749,20.0441,19.8455,19.9448,24.0395,3.4289,20.3639,20.2536,20.3088,24.9378,-6.3039,13.9465,13.9396,13.9430,-1.1154,-2.8749,13.9651,13.9465,13.9558,0.5114,-3.4289,13.9651,13.9598,13.9624,-0.6544,6.3039,0.1000,7.8141,-205235.5000,230668.5881
7956.0000,14.0599,20.4687,0.0000,205137.5000,-205137.5000,9.6725,0.0000,33953.3691,33953.3691,472.3869,239090.8691,0.0000,-239090.8691,14.0542,19.7423,0.0000,13385.7000,-13385.7000,0.7102,0.0000,2195.1186,2195.1186,34.6846,15580.8186,0.0000,-15580.8186,20.2150,14.0798,17.1474,3.6398,245689.1022,20.4687,20.2298,20.3493,25.4048,2.9874,20.1362,19.9506,20.0434,24.4915,3.6976,20.4687,20.3612,20.4149,25.5976,-6.6850,14.0542,14.0375,14.0458,-0.1315,-2.9874,14.0798,14.0542,14.0670,1.4231,-3.6976,14.0798,14.0699,14.0748,0.2918,6.6850,0.1000,7.8141,-218523.2000,245689.1022
7957.0000,14.1512,20.5575,0.0000,213640.3000,-213640.3000,10.0804,0.0000,35437.6132,35437.6132,492.3119,249077.9132,0.0000,-249077.9132,14.1465,19.8331,0.0000,13776.2000,-13776.2000,0.7312,0.0000,2262.2207,2262.2207,35.7123,16038.4207,0.0000,-16038.4207,20.3104,14.1730,17.2417,3.7916,255935.1089,20.5575,20.3266,20.4421,25.8925,3.1164,20.2329,20.0511,20.1420,25.0042,3.8476,20.5575,20.4537,20.5056,26.0703,-6.9640,14.1465,14.1262,14.1363,0.6333,-3.1164,14.1730,14.1465,14.1597,2.0756,-3.8476,14.1730,14.1625,14.1677,0.9665,6.9640,0.1000,7.8141,-227416.5000,255935.1089
7958.0000,14.2393,20.6436,0.0000,220986.3000,-220986.3000,10.4333,0.0000,36733.1780,36733.1780,509.5470,257719.4780,0.0000,-257719.4780,14.2354,19.9209,0.0000,16280.5000,-16280.5000,0.8645,0.0000,2676.9731,2676.9731,42.2203,18957.4731,0.0000,-18957.4731,20.3971,14.2643,17.3307,3.9591,267241.6609,20.6436,20.4153,20.5295,26.3433,3.1896,20.3099,20.1374,20.2236,25.3412,4.0541,20.6436,20.5424,20.5930,26.5336,-7.2437,14.2354,14.2105,14.2230,1.3277,-3.1896,14.2643,14.2354,14.2498,2.7059,-4.0541,14.2643,14.2520,14.2581,1.6232,7.2437,0.1000,7.8141,-237266.8000,267241.6609
7959.0000,14.3280,20.7305,0.0000,233746.0000,-233746.0000,11.0422,0.0000,38936.5908,38936.5908,539.2822,272682.5908,0.0000,-272682.5908,14.3247,20.0092,0.0000,16110.8000,-16110.8000,0.8558,0.0000,2652.5884,2652.5884,41.7957,18763.3884,0.0000,-18763.3884,20.4923,14.3561,17.4242,4.1718,281593.5392,20.7305,20.5114,20.6210,26.8666,3.3955,20.4103,20.2396,20.3250,25.9646,4.2513,20.7305,20.6329,20.6817,27.0308,-7.6467,14.3247,14.2960,14.3103,2.0135,-3.3955,14.3561,14.3247,14.3404,3.3422,-4.2513,14.3561,14.3422,14.3492,2.2886,7.6467,0.1000,7.8141,-249856.8000,281593.5392
7960.0000,14.3988,20.7991,0.0000,238800.0000,-238800.0000,11.2876,0.0000,39845.9815,39845.9815,551.2665,278645.9815,0.0000,-278645.9815,14.3960,20.0792,0.0000,17200.3000,-17200.3000,0.9140,0.0000,2834.9910,2834.9910,44.6388,20035.2910,0.0000,-20035.2910,20.5647,14.4266,17.4956,4.2796,288870.5710,20.7991,20.5849,20.6920,27.1453,3.4579,20.4792,20.3151,20.3972,26.2209,4.3719,20.7991,20.7041,20.7516,27.3072,-7.8297,14.3960,14.3668,14.3814,2.4822,-3.4579,14.4266,14.3960,14.4113,3.7334,-4.3719,14.4266,14.4130,14.4198,2.6992,7.8297,0.1000,7.8141,-256000.3000,288870.5710
7961.0000,14.4526,20.8511,0.0000,238546.8000,-238546.8000,11.2809,0.0000,39855.0855,39855.0855,550.9411,278401.8855,0.0000,-278401.8855,14.4502,20.1324,0.0000,19742.1000,-19742.1000,1.0494,0.0000,3256.5839,3256.5839,51.2508,22998.6839,0.0000,-22998.6839,20.6138,14.4794,17.5466,4.3221,291741.2271,20.8511,20.6362,20.7436,27.2312,3.4105,20.5176,20.3607,20.4392,26.1655,4.4599,20.8511,20.7573,20.8042,27.4145,-7.8704,14.4502,14.4210,14.4356,2.7636,-3.4105,14.4794,14.4502,14.4648,3.9467,-4.4599,14.4794,14.4662,14.4728,2.9306,7.8704,0.1000,7.8141,-258288.9000,291741.2271
7962.0000,14.4806,20.8774,0.0000,237371.1000,-237371.1000,11.2293,0.0000,39685.3334,39685.3334,548.4218,277056.4334,0.0000,-277056.4334,14.4782,20.1594,0.0000,18781.4000,-18781.4000,0.9986,0.0000,3099.4127,3099.4127,48.7679,21880.8127,0.0000,-21880.8127,20.6443,14.5041,17.5742,4.2903,289593.2467,20.8774,20.6670,20.7722,27.0989,3.4103,20.5520,20.3945,20.4733,26.1018,4.4088,20.8774,20.7852,20.8313,27.2692,-7.8191,14.4782,14.4525,14.4653,2.7843,-3.4103,14.5041,14.4782,14.4911,3.8778,-4.4088,14.5041,14.4928,14.4984,2.8776,7.8191,0.1000,7.8141,-256152.5000,289593.2467
7963.0000,14.1452,20.5333,1.7000,141234.9000,-141233.2000,6.6827,0.3480,23424.0061,23424.3541,326.3741,164658.9061,1.3520,-164657.5541,14.1480,18.5888,42.2000,288.5000,-246.3000,0.0177,8.6711,47.3763,56.0474,0.8621,335.8763,33.5289,-302.3474,20.3358,14.0423,17.1890,2.4096,162645.5452,20.5333,20.3462,20.4398,22.6877,2.2217,20.3324,20.1257,20.2290,22.7392,2.2393,20.5333,20.4413,20.4873,22.7259,-4.4610,14.1480,14.2234,14.1857,-0.8644,-2.2217,14.0423,14.1480,14.0952,-1.2103,-2.2393,14.0423,14.1063,14.0743,-2.5264,4.4610,0.1000,7.8141,-141479.5000,162645.5452
7964.0000,14.0019,20.3941,84.8000,133992.5000,-133907.7000,6.3303,17.4017,22147.2646,22164.6663,309.1618,156139.7646,67.3983,-156072.3663,20.1736,16.3455,747.6000,0.0000,747.6000,0.0412,141.4851,0.0000,141.4851,2.0119,0.0000,606.1149,606.1149,20.1728,13.9210,17.0469,2.2467,151651.2873,20.3941,20.1736,20.2838,21.1811,2.1238,20.1736,19.9541,20.0639,20.9326,2.0826,20.3941,20.2811,20.3376,21.3227,-4.2065,14.0312,14.0867,14.0590,-2.0106,-2.1238,13.9210,13.9855,13.9532,-2.3373,-2.0826,13.9210,13.9590,13.9400,-3.4812,4.2065,0.1000,7.8141,-133160.1000,151651.2873
7965.0000,13.8876,20.1667,861.0000,78703.0000,-77842.0000,3.7572,177.0143,12973.4521,13150.4664,183.4935,91676.4521,683.9857,-90992.4664,19.9014,15.6700,4476.7000,0.0000,4476.7000,0.2222,849.9563,0.0000,849.9563,10.8530,0.0000,3626.7437,3626.7437,19.8965,13.6413,16.7689,1.2635,85286.0809,20.1667,19.9014,20.0340,18.5704,1.3265,19.9014,19.6277,19.7645,17.6475,1.1042,20.1667,20.0187,20.0927,18.7738,-2.4307,14.1491,14.1301,14.1396,-0.6396,-1.3265,13.6413,13.8430,13.7422,-4.3705,-1.1042,13.6413,13.7553,13.6983,-5.8504,2.4307,0.1000,7.8141,-73365.3000,85286.0809
7966.0000,13.8228,20.0455,1213.3000,74549.0000,-73335.7000,3.5772,249.7087,12269.9114,12519.6201,174.7027,86818.9114,963.5913,-85855.3201,19.7476,15.5372,5905.7000,0.0000,5905.7000,0.2945,1123.3339,0.0000,1123.3339,14.3821,0.0000,4782.3661,4782.3661,19.7361,13.5417,16.6389,1.1619,78429.1661,20.0455,19.7476,19.8966,17.5769,1.2905,19.7476,19.4204,19.5840,16.1827,0.9961,20.0455,19.8736,19.9595,17.8267,-2.2866,14.1404,14.1493,14.1449,-0.5457,-1.2905,13.5417,13.7275,13.6346,-4.9863,-0.9961,13.5417,13.6385,13.5901,-6.3800,2.2866,0.1000,7.8141,-67430.0000,78429.1661
7967.0000,14.0708,20.0641,2293.8000,60200.7000,-57906.9000,2.9565,470.1794,9966.7131,10436.8925,144.3912,70167.4131,1823.6206,-68343.7925,19.7240,15.5246,23634.2000,0.0000,23634.2000,1.1815,4496.7793,0.0000,4496.7793,57.7038,0.0000,19137.4207,19137.4207,19.6740,13.2334,16.4537,0.6532,44092.8573,20.0641,19.7240,19.8941,18.1423,1.3793,19.7240,18.8212,19.2726,13.1186,0.1978,20.0641,19.7810,19.9225,17.9658,-1.5772,15.3007,14.7727,15.0367,10.2436,-1.3793,13.2334,13.9632,13.5983,-4.8425,-0.1978,13.2334,13.4569,13.3452,-8.6950,1.5772,0.1000,7.8141,-34272.7000,44092.8573
7968.0000,14.1960,18.0027,3468.3000,53221.2000,-49752.9000,2.6926,709.4825,8837.5052,9546.9877,131.5015,62058.7052,2758.8175,-59299.8877,18.4813,14.2982,31449.0000,0.0000,31449.0000,1.5728,6076.9652,0.0000,6076.9652,76.8142,0.0000,25372.0348,25372.0348,18.4913,14.2172,16.3542,0.6023,40652.7506,18.0027,18.4813,18.2420,-1.4713,1.8706,18.4813,18.8908,18.6860,7.0342,0.2977,18.0027,18.4364,18.2195,-2.1959,-2.1683,14.1961,14.4060,14.3011,-0.4199,-1.8706,14.2172,13.6568,13.9370,-0.3400,-0.2977,14.2172,14.0149,14.1161,1.4920,2.1683,0.1000,7.8141,-18303.9000,40652.7506
7969.0000,14.1951,17.8147,4461.3000,47548.4000,-43087.1000,2.4781,912.6270,7895.3407,8807.9677,121.0254,55443.7407,3548.6730,-51895.0677,17.9506,13.8614,33076.7000,0.0000,33076.7000,1.6892,6435.8366,0.0000,6435.8366,82.4969,0.0000,26640.8634,26640.8634,17.9835,14.5094,16.2464,0.4026,27173.5526,17.8147,17.9506,17.8827,-2.2522,1.8021,17.9506,18.6778,18.3142,4.2725,0.1129,17.8147,17.9425,17.8786,-2.6187,-1.9150,13.8479,14.0154,13.9317,-4.2518,-1.8021,14.5094,13.6462,14.0778,0.9428,-0.1129,14.5094,14.3641,14.4368,4.3138,1.9150,0.1000,7.8141,-10010.4000,27173.5526
7970.0000,14.1257,17.5310,5532.5000,42834.6000,-37302.1000,2.3113,1133.0325,7100.8708,8233.9033,112.8796,49935.4708,4399.4675,-45536.0033,17.7194,13.6702,39331.5000,0.0000,39331.5000,2.0269,7676.3707,0.0000,7676.3707,98.9885,0.0000,31655.1293,31655.1293,17.6729,14.6384,16.1556,0.2497,16854.7666,17.5310,17.6582,17.5946,-3.2186,1.8313,17.6729,18.2926,17.9827,1.9575,-0.1956,17.5310,17.6729,17.6019,-3.4139,-1.6357,13.6702,13.8052,13.7377,-5.6543,-1.8313,13.6702,14.2026,13.9364,-1.1878,0.1956,14.5863,14.4845,14.5354,4.4479,1.6357,0.1000,7.8141,2029.4000,16854.7666
7971.0000,14.0209,17.1028,7260.8000,38706.0000,-31445.2000,2.2061,1489.5173,6400.4955,7890.0127,107.7404,45106.4955,5771.2827,-39335.2127,17.3937,13.3647,40619.2000,0.0000,40619.2000,2.1015,7962.4894,0.0000,7962.4894,102.6354,0.0000,32656.7106,32656.7106,17.3368,14.8412,16.0890,0.1722,11623.6224,17.1028,17.3004,17.2016,-5.8851,1.8035,17.3368,17.9580,17.6474,-0.4316,-0.2980,17.1028,17.3368,17.2198,-5.9442,-1.5055,13.3647,13.5607,13.4627,-8.1318,-1.8035,13.3647,14.0707,13.7177,-3.7381,0.2980,14.6887,14.5721,14.6304,4.8683,1.5055,0.1000,7.8141,9174.0000,11623.6224
7972.0000,14.6266,18.7807,8813.7000,34978.1000,-26164.4000,2.1109,1790.4833,5868.4673,7658.9506,103.0938,40846.5673,7023.2167,-33823.3506,17.8313,15.1565,48437.5000,0.0000,48437.5000,2.5201,9439.5324,0.0000,9439.5324,123.0786,0.0000,38997.9676,38997.9676,14.6584,17.2571,15.9577,-0.2479,-16730.9956,18.7807,18.2699,18.5253,12.2045,1.9637,17.2080,17.3571,17.2826,-3.1456,-1.8165,18.7807,16.6520,17.7163,2.1528,-0.1472,15.1565,14.6420,14.8992,10.2250,-1.9637,15.1565,14.6584,14.9075,11.0903,1.8165,14.6584,14.4210,14.5397,3.1619,0.1472,0.1000,7.8141,22273.1000,-16730.9956
7973.0000,14.2306,17.6129,6713.4000,50678.4000,-43965.0000,2.7473,1372.5376,8422.2119,9794.7495,134.1734,59100.6119,5340.8624,-53759.7495,17.7501,13.7088,45567.8000,0.0000,45567.8000,2.3530,8889.8737,0.0000,8889.8737,114.9185,0.0000,36677.9263,36677.9263,17.6219,14.4274,16.0246,0.3227,21782.7947,17.6129,17.7982,17.7056,0.9709,2.1580,17.6219,17.2175,17.4197,0.2988,-0.1950,17.6129,17.6219,17.6174,1.2962,-1.9629,13.7088,14.0139,13.8614,-4.6347,-2.1580,13.7088,14.9625,14.3356,2.0094,0.1950,14.4805,14.4688,14.4747,2.1872,1.9629,0.1000,7.8141,1602.8000,21782.7947
7974.0000,14.0580,17.5368,6783.7000,58225.4000,-51441.7000,3.1038,1390.8026,9636.7427,11027.5453,151.5827,67862.1427,5392.8974,-62469.2453,17.5501,13.5170,49498.9000,0.0000,49498.9000,2.5596,9682.6918,0.0000,9682.6918,125.0064,0.0000,39816.2082,39816.2082,17.5426,14.5250,16.0338,0.3614,24395.4167,17.5368,17.5654,17.5511,0.4370,2.4051,17.5426,17.3115,17.4271,1.2296,-0.1545,17.5368,17.5426,17.5397,1.0522,-2.2506,13.5170,13.6512,13.5841,-6.9072,-2.4051,13.5170,14.6136,14.0653,-1.1255,0.1545,14.5311,14.4926,14.5119,2.5974,2.2506,0.1000,7.8141,-1942.8000,24395.4167
7975.0000,13.9362,20.0310,3245.8000,117538.3000,-114292.5000,5.7155,666.7790,19397.4031,20064.1822,279.1356,136935.7031,2579.0210,-134356.6822,19.2834,15.2413,28317.6000,0.0000,28317.6000,1.4693,5416.8719,0.0000,5416.8719,71.7607,0.0000,22900.7281,22900.7281,19.1659,13.3493,16.2576,1.4113,95261.6417,20.0310,19.2834,19.6572,26.9204,2.3949,19.2834,18.0959,18.6896,17.1303,0.9256,20.0310,19.4642,19.7476,28.4143,-3.3205,14.6864,14.4149,14.5507,5.7471,-2.3949,13.3493,13.8056,13.5774,-6.5302,-0.9256,13.3493,13.5910,13.4702,-10.1214,3.3205,0.1000,7.8141,-85974.9000,95261.6417
7976.0000,13.7231,20.0322,1296.0000,158271.3000,-156975.3000,7.5297,267.1653,25988.5040,26255.6693,367.7386,184259.8040,1028.8347,-183230.9693,19.7435,15.5762,14980.3000,0.0000,14980.3000,0.7547,2849.5713,0.0000,2849.5713,36.8601,0.0000,12130.7287,12130.7287,19.6733,13.4127,16.5430,2.4236,163596.0304,20.0322,19.7435,19.8879,26.1359,2.7615,19.7435,19.2200,19.4818,24.6712,2.0067,20.0322,19.8641,19.9482,26.9038,-4.7682,14.0868,14.1730,14.1299,-0.7705,-2.7615,13.4127,13.5266,13.4697,-6.6550,-2.0067,13.4127,13.4625,13.4376,-8.5063,4.7682,0.1000,7.8141,-141995.0000,163596.0304
7977.0000,13.7836,20.1644,481.6000,174588.3000,-174106.7000,8.2449,99.1815,28708.6658,28807.8474,402.6694,203296.9658,382.4185,-202914.5474,13.7388,18.0387,1441.2000,9210.4000,-7769.2000,0.5748,298.0172,1503.5288,1801.5460,28.0735,10713.9288,1143.1828,-9570.7460,19.7931,13.7653,16.7792,3.0378,205053.5230,20.1644,19.8767,20.0206,25.7122,2.5567,19.5394,19.3631,19.4512,21.8936,3.1315,20.1644,20.0298,20.0971,26.5512,-5.6882,13.7388,13.8529,13.7958,-4.5690,-2.5567,13.7653,13.7388,13.7520,-2.4496,-3.1315,13.7653,13.7524,13.7589,-3.6114,5.6882,0.1000,7.8141,-181875.9000,205053.5230
7978.0000,13.8954,20.2971,175.1000,188369.2000,-188194.1000,8.8811,35.9945,31056.6508,31092.6452,433.7395,219425.8508,139.1055,-219286.7452,13.8852,19.5064,94.3000,13234.8000,-13140.5000,0.7068,19.4553,2165.0393,2184.4946,34.5203,15399.8393,74.8447,-15324.9946,19.9951,13.8999,16.9475,3.3393,225405.9519,20.2971,20.0230,20.1601,26.0151,2.7248,19.9166,19.6761,19.7964,24.9271,3.4316,20.2971,20.1730,20.2350,26.7175,-6.1564,13.8852,13.8931,13.8891,-2.7035,-2.7248,13.8999,13.8852,13.8925,-0.8586,-3.4316,13.8999,13.8964,13.8982,-1.9646,6.1564,0.1000,7.8141,-201334.6000,225405.9519
7979.0000,14.0716,20.4807,42.5000,201551.3000,-201508.8000,9.5020,8.7115,33369.0912,33377.8027,464.0607,234920.3912,33.7885,-234886.6027,14.0676,19.7572,0.0000,26966.3000,-26966.3000,1.4304,0.0000,4423.0679,4423.0679,69.8567,31389.3679,0.0000,-31389.3679,20.1717,14.0992,17.1355,3.7934,256055.2385,20.4807,20.1871,20.3339,26.9869,2.6905,20.0379,19.8591,19.9485,25.3699,4.1209,20.4807,20.3609,20.4208,27.7608,-6.8114,14.0676,14.0410,14.0543,-0.5393,-2.6905,14.0992,14.0676,14.0834,1.1997,-4.1209,14.0992,14.0837,14.0915,0.1931,6.8114,0.1000,7.8141,-228475.1000,256055.2385
7980.0000,14.2484,20.6563,0.0000,213272.9000,-213272.9000,10.0639,0.0000,35458.7645,35458.7645,491.5033,248731.6645,0.0000,-248731.6645,14.2485,19.9360,0.0000,37733.6000,-37733.6000,2.0030,0.0000,6205.6701,6205.6701,97.8228,43939.2701,0.0000,-43939.2701,20.3376,14.2851,17.3113,4.1733,281695.7429,20.6563,20.3533,20.5048,27.9806,2.6870,20.1751,20.0150,20.0951,26.0202,4.6900,20.6563,20.5426,20.5995,28.7725,-7.3769,14.2485,14.2026,14.2256,1.3275,-2.6870,14.2851,14.2485,14.2668,2.9476,-4.6900,14.2851,14.2651,14.2751,1.9972,7.3769,0.1000,7.8141,-251006.5000,281695.7429
7981.0000,14.3921,20.7957,0.0000,225214.8000,-225214.8000,10.6398,0.0000,37573.1507,37573.1507,519.6311,262787.9507,0.0000,-262787.9507,14.3936,20.0786,0.0000,40673.4000,-40673.4000,2.1607,0.0000,6703.6377,6703.6377,105.5233,47377.0377,0.0000,-47377.0377,20.4849,14.4301,17.4575,4.4287,298937.2069,20.7957,20.5056,20.6506,28.7105,2.8264,20.3206,20.1658,20.2432,26.8090,4.9870,20.7957,20.6887,20.7422,29.3984,-7.8134,14.3936,14.3431,14.3684,2.6453,-2.8264,14.4301,14.3936,14.4119,4.1113,-4.9870,14.4301,14.4098,14.4200,3.2030,7.8134,0.1000,7.8141,-265888.2000,298937.2069
7982.0000,14.5331,20.9337,0.0000,238525.4000,-238525.4000,11.2794,0.0000,39928.7474,39928.7474,550.8672,278454.1474,0.0000,-278454.1474,14.5360,20.2193,0.0000,44777.2000,-44777.2000,2.3801,0.0000,7395.8399,7395.8399,116.2410,52173.0399,0.0000,-52173.0399,20.6277,14.5754,17.6015,4.7239,318863.9622,20.9337,20.6514,20.7925,29.4632,2.9664,20.4590,20.3115,20.3852,27.5790,5.3465,20.9337,20.8311,20.8824,30.0918,-8.3130,14.5360,14.4782,14.5071,3.8412,-2.9664,14.5754,14.5360,14.5557,5.2468,-5.3465,14.5754,14.5527,14.5641,4.3808,8.3130,0.1000,7.8141,-283302.6000,318863.9622
7983.0000,14.6240,21.0205,0.0000,248383.4000,-248383.4000,11.7566,0.0000,41669.9992,41669.9992,574.1729,290053.3992,0.0000,-290053.3992,14.6262,20.3071,0.0000,40411.6000,-40411.6000,2.1494,0.0000,6683.9069,6683.9069,104.9713,47095.5069,0.0000,-47095.5069,20.7344,14.6623,17.6983,4.8249,325679.4128,21.0205,20.7636,20.8920,29.7452,3.2024,20.5802,20.4322,20.5062,28.1353,5.3518,21.0205,20.9235,20.9720,30.2263,-8.5542,14.6262,14.5751,14.6006,4.4384,-3.2024,14.6623,14.6262,14.6442,5.6858,-5.3518,14.6623,14.6422,14.6523,4.8488,8.5542,0.1000,7.8141,-288795.0000,325679.4128
7984.0000,14.6933,21.0876,0.0000,254507.4000,-254507.4000,12.0538,0.0000,42768.9353,42768.9353,588.6864,297276.3353,0.0000,-297276.3353,14.6951,20.3747,0.0000,38018.7000,-38018.7000,2.0229,0.0000,6294.7430,6294.7430,98.7936,44313.4430,0.0000,-44313.4430,20.8137,14.7306,17.7721,4.8930,330276.2361,21.0876,20.8448,20.9662,29.8272,3.3436,20.6676,20.5220,20.5948,28.3632,5.3665,21.0876,20.9935,21.0405,30.2374,-8.7101,14.6951,14.6470,14.6710,4.8021,-3.3436,14.7306,14.6951,14.7128,5.9658,-5.3665,14.7306,14.7111,14.7209,5.1582,8.7101,0.1000,7.8141,-292526.1000,330276.2361
7985.0000,14.6750,21.0659,0.0000,245223.3000,-245223.3000,11.6195,0.0000,41190.5677,41190.5677,567.4753,286413.8677,0.0000,-286413.8677,14.6749,20.3526,0.0000,28885.4000,-28885.4000,1.5374,0.0000,4781.0732,4781.0732,75.0824,33666.4732,0.0000,-33666.4732,20.8132,14.6996,17.7564,4.5961,310239.3020,21.0659,20.8440,20.9549,28.9833,3.3607,20.6898,20.5402,20.6150,27.8624,4.8981,21.0659,20.9752,21.0205,29.2894,-8.2588,14.6749,14.6441,14.6595,4.2304,-3.3607,14.6996,14.6749,14.6873,5.1768,-4.8981,14.6996,14.6876,14.6936,4.3754,8.2588,0.1000,7.8141,-274108.7000,310239.3020
7986.0000,14.6580,21.0493,0.0000,247399.9000,-247399.9000,11.7212,0.0000,41539.1096,41539.1096,572.4420,288939.0096,0.0000,-288939.0096,14.6567,20.3346,0.0000,19972.0000,-19972.0000,1.0629,0.0000,3304.8172,3304.8172,51.9092,23276.8172,0.0000,-23276.8172,20.8178,14.6809,17.7493,4.4829,302594.4277,21.0493,20.8433,20.9463,28.4005,3.5528,20.7261,20.5670,20.6466,27.6882,4.6156,21.0493,20.9594,21.0043,28.6288,-8.1684,14.6567,14.6312,14.6439,3.7954,-3.5528,14.6809,14.6567,14.6688,4.6933,-4.6156,14.6809,14.6697,14.6753,3.9208,8.1684,0.1000,7.8141,-267371.9000,302594.4277
7987.0000,14.2977,20.6672,189.6000,148278.3000,-148088.7000,7.0340,38.7212,24681.7631,24720.4843,343.5305,172960.0631,150.8788,-172809.1843,14.3008,16.4149,237.6000,403.3000,-165.7000,0.0344,48.7064,66.3784,115.0848,1.6817,469.6784,188.8936,-280.7848,20.4652,14.2042,17.3347,2.5288,170693.9828,20.6672,20.4872,20.5772,23.5841,2.3332,20.4280,20.2399,20.3339,23.4341,2.3676,20.6672,20.5787,20.6229,23.6812,-4.7008,14.3008,14.3703,14.3355,-0.0766,-2.3332,14.2042,14.3008,14.2525,-0.4966,-2.3676,14.2042,14.2616,14.2329,-1.5616,4.7008,0.1000,7.8141,-148254.4000,170693.9828
7988.0000,14.1429,20.4992,491.0000,140347.3000,-139856.3000,6.6581,100.5265,23275.5275,23376.0540,325.1720,163622.8275,390.4735,-163232.3540,20.2892,16.4495,1249.5000,0.0000,1249.5000,0.0687,236.1517,0.0000,236.1517,3.3533,0.0000,1013.3483,1013.3483,20.2838,14.0634,17.1736,2.3421,158094.0422,20.4992,20.2892,20.3942,21.8209,2.2423,20.2892,20.0663,20.1777,21.8188,2.1736,20.4992,20.3909,20.4451,22.0109,-4.4159,14.1934,14.2337,14.2136,-1.0474,-2.2423,14.0634,14.1221,14.0928,-1.7236,-2.1736,14.0634,14.0968,14.0801,-2.6311,4.4159,0.1000,7.8141,-138606.8000,158094.0422
7989.0000,14.0152,20.2030,1560.2000,82440.8000,-80880.6000,3.9734,320.0968,13630.7336,13950.8304,194.0560,96071.5336,1240.1032,-94831.4304,19.9728,15.7324,4864.0000,0.0000,4864.0000,0.2410,922.7066,0.0000,922.7066,11.7693,0.0000,3941.2934,3941.2934,19.9634,13.7866,16.8750,1.3174,88922.0908,20.2030,19.9728,20.0879,18.6039,1.4048,19.9728,19.7171,19.8450,18.1338,1.1638,20.2030,20.0750,20.1390,18.8018,-2.5686,14.2690,14.2521,14.2606,-0.0275,-1.4048,13.7866,13.9660,13.8763,-3.7195,-1.1638,13.7866,13.8856,13.8361,-4.9287,2.5686,0.1000,7.8141,-76016.6000,88922.0908
7990.0000,13.9576,20.0441,2250.9000,78807.1000,-76556.2000,3.8351,462.2372,13012.1630,13474.4002,187.2990,91819.2630,1788.6628,-90030.6002,19.7871,15.5712,7407.9000,0.0000,7407.9000,0.3690,1408.4023,0.0000,1408.4023,18.0190,0.0000,5999.4977,5999.4977,19.7708,13.6911,16.7309,1.2041,81277.3776,20.0441,19.7871,19.9156,17.3364,1.4013,19.7871,19.4818,19.6345,16.3705,1.0324,20.0441,19.8933,19.9687,17.5607,-2.4337,14.3035,14.2823,14.2929,0.4982,-1.4013,13.6911,13.8505,13.7708,-4.2357,-1.0324,13.6911,13.7707,13.7309,-5.3595,2.4337,0.1000,7.8141,-69148.3000,81277.3776
7991.0000,14.1993,19.9601,3879.9000,64213.3000,-60333.4000,3.2310,793.6385,10663.5945,11457.2330,157.7950,74876.8945,3086.2615,-71790.6330,19.6997,15.4978,26939.3000,0.0000,26939.3000,1.3459,5127.1312,0.0000,5127.1312,65.7301,0.0000,21812.1688,21812.1688,19.6561,13.4076,16.5319,0.6731,45431.7771,19.9601,19.6997,19.8299,17.0395,1.5256,19.6997,18.8620,19.2808,12.8835,0.1797,19.9601,19.7398,19.8500,16.8630,-1.7054,15.3298,14.8786,15.1042,10.3189,-1.5256,13.4076,14.0719,13.7398,-3.9838,-0.1797,13.4076,13.5916,13.4996,-7.4738,1.7054,0.1000,7.8141,-33394.1000,45431.7771
7992.0000,14.2878,17.9454,5025.1000,57115.1000,-52090.0000,2.9593,1026.4183,9504.9023,10531.3206,144.5279,66620.0023,3998.6817,-62621.3206,18.3909,14.2107,35811.7000,0.0000,35811.7000,1.7917,6928.0399,0.0000,6928.0399,87.5056,0.0000,28883.6601,28883.6601,18.4143,14.4270,16.4207,0.6031,40712.2156,17.9454,18.3909,18.1682,-2.4428,2.0769,18.3909,18.9286,18.6598,6.5127,0.2852,17.9454,18.3523,18.1488,-3.0294,-2.3621,14.1465,14.3754,14.2609,-1.4659,-2.0769,14.4270,13.7428,14.0849,0.6205,-0.2852,14.4270,14.2109,14.3189,3.2970,2.3621,0.1000,7.8141,-16278.3000,40712.2156
7993.0000,14.2634,17.7264,6150.2000,51485.0000,-45334.8000,2.7529,1256.7251,8562.9661,9819.6913,134.4491,60047.9661,4893.4749,-55154.4913,17.8640,13.7823,37442.5000,0.0000,37442.5000,1.9151,7293.6497,0.0000,7293.6497,93.5291,0.0000,30148.8503,30148.8503,17.8963,14.7161,16.3062,0.4024,27160.9375,17.7264,17.8640,17.7952,-3.2349,2.0148,17.8640,18.7264,18.2952,3.9770,0.0998,17.7264,17.8571,17.7917,-3.5179,-2.1146,13.7776,13.9486,13.8631,-5.3303,-2.0148,14.7161,13.6872,14.2016,1.6227,-0.0998,14.7161,14.5634,14.6398,6.0296,2.1146,0.1000,7.8141,-7892.3000,27160.9375
7994.0000,14.1724,17.3576,7854.8000,46676.4000,-38821.6000,2.6142,1607.4099,7746.3592,9353.7692,127.6749,54422.7592,6247.3901,-48175.3692,17.5848,13.5433,44168.6000,0.0000,44168.6000,2.2795,8635.9816,0.0000,8635.9816,111.3273,0.0000,35532.6184,35532.6184,17.5264,14.8937,16.2100,0.2470,16672.1209,17.3576,17.5104,17.4340,-4.9569,2.0670,17.5264,18.3076,17.9170,1.1628,-0.2126,17.3576,17.5264,17.4420,-5.0750,-1.8544,13.5433,13.6939,13.6186,-7.1155,-2.0670,13.5433,14.3626,13.9530,-1.7412,0.2126,14.8328,14.7057,14.7693,6.4956,1.8544,0.1000,7.8141,5347.0000,16672.1209
7995.0000,14.0690,16.9446,9702.3000,42448.8000,-32746.5000,2.5103,1988.8194,7027.4449,9016.2643,122.6005,49476.2449,7713.4806,-41762.7643,17.2378,13.2202,44226.4000,0.0000,44226.4000,2.2935,8687.9986,0.0000,8687.9986,112.0088,0.0000,35538.4014,35538.4014,17.1691,15.1111,16.1401,0.1731,11684.5370,16.9446,17.1399,17.0422,-7.3762,2.0197,17.1691,17.9597,17.5644,-1.2936,-0.2738,16.9446,17.1691,17.0568,-7.4148,-1.7458,13.2202,13.4205,13.3203,-9.6316,-2.0197,13.2202,14.1564,13.6883,-4.5923,0.2738,14.9614,14.8193,14.8904,7.1440,1.7458,0.1000,7.8141,11479.9000,11684.5370
7996.0000,14.5992,18.3803,11899.4000,38684.9000,-26785.5000,2.4472,2418.3965,6486.0982,8904.4947,119.5150,45170.9982,9481.0035,-35689.9947,17.7251,15.0584,52440.1000,0.0000,52440.1000,2.7357,10234.0154,0.0000,10234.0154,133.6086,0.0000,42206.0846,42206.0846,14.6138,17.3907,16.0023,-0.2628,-17741.3354,18.3803,18.0033,18.1918,8.7475,2.1836,17.3313,17.4086,17.3699,-1.8336,-1.9200,18.3803,16.9576,17.6690,2.2155,-0.2636,15.0584,14.5862,14.8223,9.7133,-2.1836,15.0584,14.6138,14.8361,9.9557,1.9200,14.6138,14.7069,14.6604,3.6558,0.2636,0.1000,7.8141,25654.6000,-17741.3354
7997.0000,14.2156,17.3346,9887.5000,54858.8000,-44971.3000,3.1092,2021.9673,9113.6755,11135.6428,151.8467,63972.4755,7865.5327,-56106.9428,17.5009,13.4701,51463.7000,0.0000,51463.7000,2.6623,10073.7072,0.0000,10073.7072,130.0242,0.0000,41389.9928,41389.9928,17.4163,14.7148,16.0656,0.3090,20854.1381,17.3346,17.5128,17.4237,-1.4146,2.4420,17.4163,17.3685,17.3924,-0.0429,-0.2203,17.3346,17.4163,17.3755,-1.1278,-2.2217,13.4701,13.7967,13.6334,-6.9695,-2.4420,13.4701,14.9301,14.2001,0.3189,0.2203,14.7362,14.6760,14.7061,4.2424,2.2217,0.1000,7.8141,6492.4000,20854.1381
7998.0000,14.0580,17.3001,9709.2000,61556.7000,-51847.5000,3.4134,1990.5925,10188.0963,12178.6888,166.7031,71744.7963,7718.6075,-64026.1888,17.3363,13.3232,55742.1000,0.0000,55742.1000,2.8948,10935.5124,0.0000,10935.5124,141.3779,0.0000,44806.5876,44806.5876,17.3227,14.8083,16.0655,0.3197,21580.8958,17.3001,17.3329,17.3165,-1.2364,2.6716,17.3227,17.3762,17.3494,0.3996,-0.2232,17.3001,17.3227,17.3114,-0.8549,-2.4484,13.3232,13.4534,13.3883,-8.5140,-2.6716,13.3232,14.4356,13.8794,-3.1586,0.2232,14.7743,14.7176,14.7459,4.5589,2.4484,0.1000,7.8141,3894.6000,21580.8958
7999.0000,14.0096,19.9434,5200.5000,121170.6000,-115970.1000,5.9890,1067.0527,20031.6383,21098.6909,292.4947,141202.2383,4133.4473,-137068.7909,19.2076,15.1812,31788.4000,0.0000,31788.4000,1.6555,6086.4940,0.0000,6086.4940,80.8537,0.0000,25701.9060,25701.9060,19.0929,13.4847,16.2888,1.3887,93735.9191,19.9434,19.2076,19.5755,27.1141,2.5482,19.2076,18.0025,18.6051,16.3698,0.8927,19.9434,19.3757,19.6596,28.3517,-3.4408,14.6915,14.3906,14.5411,6.5094,-2.5482,13.4847,13.7834,13.6341,-5.3739,-0.8927,13.4847,13.7274,13.6061,-9.4032,3.4408,0.1000,7.8141,-84181.7000,93735.9191
8000.0000,13.8251,20.0183,2963.1000,159943.3000,-156980.2000,7.6993,609.8117,26326.2329,26936.0446,376.0204,186269.5329,2353.2883,-183916.2446,19.7258,15.5640,20214.1000,0.0000,20214.1000,1.0197,3845.9726,0.0000,3845.9726,49.8015,0.0000,16368.1274,16368.1274,19.6477,13.4760,16.5619,2.3556,159001.1388,20.0183,19.7258,19.8720,26.8618,2.9063,19.7258,19.1583,19.4420,24.5486,1.8866,20.0183,19.8404,19.9293,27.4972,-4.7929,14.2787,14.3070,14.2929,1.7945,-2.9063,13.4760,13.5841,13.5301,-5.7800,-1.8866,13.4760,13.5328,13.5044,-8.4583,4.7929,0.1000,7.8141,-136766.1000,159001.1388
8001.0000,13.8705,20.1584,1826.8000,170118.7000,-168291.9000,8.1104,375.6798,28031.1173,28406.7972,396.0998,198149.8173,1451.1202,-196698.6972,13.8179,16.9750,3102.1000,8800.9000,-5698.8000,0.6355,640.6735,1438.3142,2078.9878,31.0371,10239.2142,2461.4265,-7777.7878,19.7080,13.8573,16.7827,2.9239,197362.0261,20.1584,19.8571,20.0078,26.2384,2.4916,19.2714,19.1496,19.2105,19.3176,3.1271,20.1584,20.0188,20.0886,27.0699,-5.6188,13.8179,13.9397,13.8788,-3.4255,-2.4916,13.8573,13.8179,13.8376,-1.3988,-3.1271,13.8573,13.8397,13.8485,-3.0739,5.6188,0.1000,7.8141,-173990.7000,197362.0261
8002.0000,13.9172,20.2571,1083.2000,178578.9000,-177495.7000,8.4724,222.5889,29457.7081,29680.2971,413.7789,208036.6081,860.6111,-207175.9971,13.9056,18.9172,689.8000,9282.2000,-8592.4000,0.5305,142.2694,1518.8958,1661.1652,25.9067,10801.0958,547.5306,-10253.5652,19.9180,13.9109,16.9145,3.0902,208590.5743,20.2571,19.9801,20.1186,26.0743,2.6473,19.8026,19.5314,19.6670,24.1056,3.1778,20.2571,20.1289,20.1930,26.7193,-5.8251,13.9056,13.9216,13.9136,-2.3263,-2.6473,13.9109,13.9056,13.9083,-0.7626,-3.1778,13.9109,13.9153,13.9131,-2.2645,5.8251,0.1000,7.8141,-186088.1000,208590.5743
8003.0000,13.9681,20.3461,491.3000,185951.8000,-185460.5000,8.7915,100.8745,30710.8520,30811.7265,429.3619,216662.6520,390.4255,-216272.2265,13.9605,19.6483,0.1000,8511.0000,-8510.9000,0.4515,0.0206,1393.8094,1393.8300,22.0500,9904.8094,0.0794,-9904.7300,20.0687,13.9674,17.0180,3.2224,217513.4900,20.3461,20.0846,20.2154,26.1044,2.7800,20.0236,19.7810,19.9023,25.5346,3.2315,20.3461,20.2233,20.2847,26.6343,-6.0115,13.9605,13.9652,13.9628,-1.4974,-2.7800,13.9674,13.9605,13.9639,-0.2524,-3.2315,13.9674,13.9694,13.9684,-1.5721,6.0115,0.1000,7.8141,-193971.4000,217513.4900
8004.0000,14.0434,20.4473,67.1000,192931.5000,-192864.4000,9.1013,13.7602,31920.5970,31934.3572,444.4934,224852.0970,53.3398,-224798.7572,14.0373,19.7248,0.0000,10804.8000,-10804.8000,0.5733,0.0000,1771.4391,1771.4391,27.9987,12576.2391,0.0000,-12576.2391,20.1767,14.0541,17.1154,3.3846,228462.8686,20.4473,20.1878,20.3175,26.4083,2.8427,20.1101,19.9007,20.0054,25.5177,3.4160,20.4473,20.3273,20.3873,26.9128,-6.2586,14.0373,14.0298,14.0335,-0.5916,-2.8427,14.0541,14.0373,14.0457,0.5794,-3.4160,14.0541,14.0496,14.0519,-0.5860,6.2586,0.1000,7.8141,-203669.2000,228462.8686
8005.0000,14.1308,20.5374,0.0000,201146.2000,-201146.2000,9.4899,0.0000,33348.9431,33348.9431,463.4702,234495.1431,0.0000,-234495.1431,14.1262,19.8130,0.0000,13064.7000,-13064.7000,0.6934,0.0000,2144.7426,2144.7426,33.8655,15209.4426,0.0000,-15209.4426,20.2714,14.1499,17.2107,3.5620,240434.1327,20.5374,20.2846,20.4110,26.7118,2.9322,20.1944,19.9980,20.0962,25.6515,3.6256,20.5374,20.4226,20.4800,27.1798,-6.5577,14.1262,14.1084,14.1173,0.3389,-2.9322,14.1499,14.1262,14.1380,1.4693,-3.6256,14.1499,14.1409,14.1454,0.4151,6.5577,0.1000,7.8141,-214210.9000,240434.1327
8006.0000,14.2266,20.6315,0.0000,214214.8000,-214214.8000,10.1123,0.0000,35596.7828,35596.7828,493.8668,249811.5828,0.0000,-249811.5828,14.2231,19.9090,0.0000,13970.9000,-13970.9000,0.7418,0.0000,2296.7910,2296.7910,36.2278,16267.6910,0.0000,-16267.6910,20.3745,14.2525,17.3135,3.7969,256291.5602,20.6315,20.3895,20.5105,27.1679,3.1235,20.2972,20.1077,20.2025,26.1272,3.8653,20.6315,20.5220,20.5767,27.5832,-6.9888,14.2231,14.1971,14.2101,1.2771,-3.1235,14.2525,14.2231,14.2378,2.3823,-3.8653,14.2525,14.2398,14.2461,1.4149,6.9888,0.1000,7.8141,-228185.7000,256291.5602
8007.0000,14.3621,20.7659,0.0000,232158.6000,-232158.6000,10.9663,0.0000,38703.7371,38703.7371,535.5747,270862.3371,0.0000,-270862.3371,14.3606,20.0458,0.0000,20413.0000,-20413.0000,1.0843,0.0000,3362.7313,3362.7313,52.9540,23775.7313,0.0000,-23775.7313,20.5051,14.3996,17.4524,4.2040,283773.3207,20.7659,20.5237,20.6448,28.0811,3.2940,20.4054,20.2330,20.3192,26.7787,4.3783,20.7659,20.6603,20.7131,28.5094,-7.6723,14.3606,14.3198,14.3402,2.5839,-3.2940,14.3996,14.3606,14.3801,3.7500,-4.3783,14.3996,14.3803,14.3900,2.8605,7.6723,0.1000,7.8141,-252571.6000,283773.3207
8008.0000,14.4783,20.8789,0.0000,240950.7000,-240950.7000,11.3918,0.0000,40281.5877,40281.5877,556.3573,281232.2877,0.0000,-281232.2877,14.4784,20.1617,0.0000,25784.1000,-25784.1000,1.3704,0.0000,4255.0515,4255.0515,66.9259,30039.1515,0.0000,-30039.1515,20.6157,14.5171,17.5664,4.4473,300192.2312,20.8789,20.6385,20.7587,28.7014,3.3405,20.4998,20.3388,20.4193,27.2428,4.7108,20.8789,20.7777,20.8283,29.1297,-8.0513,14.4784,14.4326,14.4555,3.5842,-3.3405,14.5171,14.4784,14.4978,4.6924,-4.7108,14.5171,14.4972,14.5072,3.8451,8.0513,0.1000,7.8141,-266734.8000,300192.2312
8009.0000,14.5012,20.8974,0.0000,237093.9000,-237093.9000,11.2181,0.0000,39658.6331,39658.6331,547.8752,276752.5331,0.0000,-276752.5331,14.5003,20.1811,0.0000,19889.8000,-19889.8000,1.0576,0.0000,3283.4229,3283.4229,51.6522,23173.2229,0.0000,-23173.2229,20.6534,14.5278,17.5906,4.2968,290033.1554,20.8974,20.6763,20.7868,28.3110,3.3868,20.5585,20.3931,20.4758,27.2242,4.4445,20.8974,20.8012,20.8493,28.6373,-7.8313,14.5003,14.4690,14.4847,3.4983,-3.3868,14.5278,14.5003,14.5140,4.3881,-4.4445,14.5278,14.5151,14.5214,3.5585,7.8313,0.1000,7.8141,-256983.7000,290033.1554
8010.0000,14.5189,20.9145,0.0000,236586.5000,-236586.5000,11.1958,0.0000,39590.5828,39590.5828,546.7862,276177.0828,0.0000,-276177.0828,14.5174,20.1979,0.0000,17727.8000,-17727.8000,0.9427,0.0000,2927.2747,2927.2747,46.0419,20655.0747,0.0000,-20655.0747,20.6778,14.5449,17.6113,4.2539,287136.3323,20.9145,20.6990,20.8067,28.0045,3.4177,20.5907,20.4261,20.5084,27.0288,4.3604,20.9145,20.8189,20.8667,28.3039,-7.7781,14.5174,14.4887,14.5031,3.4183,-3.4177,14.5449,14.5174,14.5311,4.2714,-4.3604,14.5449,14.5321,14.5385,3.4818,7.7781,0.1000,7.8141,-254314.3000,287136.3323
8011.0000,14.1709,20.5444,160.2000,132972.4000,-132812.2000,6.3016,32.7842,22067.1311,22099.9153,307.7603,155039.5311,127.4158,-154912.1153,14.1762,18.7511,27.3000,212.8000,-185.5000,0.0128,5.6070,34.9597,40.5667,0.6257,247.7597,21.6930,-226.0667,20.3374,14.0635,17.2005,2.2637,152799.5533,20.5444,20.3468,20.4456,23.2058,2.0963,20.3371,20.1209,20.2290,23.1742,2.1091,20.5444,20.4461,20.4952,23.3829,-4.2053,14.1762,14.2515,14.2139,-0.2981,-2.0963,14.0635,14.1762,14.1199,-0.9402,-2.1091,14.0635,14.1307,14.0971,-2.0594,4.2053,0.1000,7.8141,-132997.7000,152799.5533
8012.0000,14.0340,20.4097,271.2000,132588.9000,-132317.7000,6.2748,55.6234,21931.9807,21987.6041,306.4519,154520.8807,215.5766,-154305.3041,20.1779,16.3480,229.8000,0.0000,229.8000,0.0127,43.4880,0.0000,43.4880,0.6181,0.0000,186.3120,186.3120,20.1783,13.9734,17.0758,2.2203,149867.8805,20.4097,20.1779,20.2938,21.7714,2.0958,20.1779,19.9523,20.0651,21.4064,2.0832,20.4097,20.2909,20.3503,22.0502,-4.1790,14.0391,14.0955,14.0673,-1.6312,-2.0958,13.9734,14.0250,13.9992,-1.7350,-2.0832,13.9734,14.0032,13.9883,-2.6207,4.1790,0.1000,7.8141,-132087.9000,149867.8805
8013.0000,13.9191,20.1369,1339.4000,81735.5000,-80396.1000,3.9260,275.2279,13483.3604,13758.5883,191.7389,95218.8604,1064.1721,-94154.6883,19.8843,15.6528,2057.0000,0.0000,2057.0000,0.1021,390.6260,0.0000,390.6260,4.9865,0.0000,1666.3740,1666.3740,19.8830,13.7618,16.8224,1.3375,90279.8523,20.1369,19.8843,20.0106,18.7480,1.3427,19.8843,19.6350,19.7596,18.0447,1.2406,20.1369,20.0021,20.0695,19.0497,-2.5833,14.0333,14.0664,14.0498,-1.3669,-1.3427,13.7618,13.9000,13.8309,-3.2425,-1.2406,13.7618,13.8425,13.8021,-4.3114,2.5833,0.1000,7.8141,-78339.1000,90279.8523
8014.0000,13.8559,20.0023,1818.3000,78494.2000,-76675.9000,3.7955,374.0210,12929.3354,13303.3564,185.3674,91423.5354,1444.2790,-89979.2564,19.7148,15.5059,3046.4000,0.0000,3046.4000,0.1520,579.6905,0.0000,579.6905,7.4210,0.0000,2466.7095,2466.7095,19.7123,13.6929,16.7026,1.2532,84592.3754,20.0023,19.7148,19.8585,17.6350,1.3158,19.7148,19.4304,19.5726,16.5082,1.1639,20.0023,19.8446,19.9234,18.0012,-2.4797,14.0046,14.0426,14.0236,-1.4049,-1.3158,13.6929,13.8086,13.7508,-3.5928,-1.1639,13.6929,13.7568,13.7248,-4.5611,2.4797,0.1000,7.8141,-73629.5000,84592.3754
8015.0000,13.9786,19.8461,3193.6000,64063.5000,-60869.9000,3.1863,655.6026,10583.0434,11238.6460,155.6125,74646.5434,2537.9974,-72108.5460,19.5811,15.3856,16301.3000,0.0000,16301.3000,0.8154,3106.9422,0.0000,3106.9422,39.8221,0.0000,13194.3578,13194.3578,19.5377,13.5342,16.5360,0.8133,54899.7320,19.8461,19.5811,19.7136,16.5358,1.3339,19.5811,19.0957,19.3384,14.3911,0.5185,19.8461,19.6615,19.7538,16.5862,-1.8524,14.7742,14.4349,14.6046,5.8301,-1.3339,13.5342,13.8126,13.6734,-4.0209,-0.5185,13.5342,13.6500,13.5921,-5.6185,1.8524,0.1000,7.8141,-44568.6000,54899.7320
8016.0000,14.0784,19.7381,4000.5000,56940.5000,-52940.0000,2.8946,819.9152,9428.6545,10248.5698,141.3693,66369.1545,3180.5848,-63188.5698,19.4665,15.2818,19990.3000,0.0000,19990.3000,1.0021,3815.3623,0.0000,3815.3623,48.9430,0.0000,16174.9377,16174.9377,19.4029,13.4325,16.4177,0.6456,43580.0703,19.7381,19.4665,19.6023,15.8347,1.2989,19.4665,18.7626,19.1145,12.5358,0.2968,19.7381,19.5220,19.6300,15.7752,-1.5957,14.9530,14.7115,14.8323,7.5459,-1.2989,13.4325,13.8430,13.6377,-3.9848,-0.2968,13.4325,13.5630,13.4978,-6.1455,1.5957,0.1000,7.8141,-32949.7000,43580.0703
8017.0000,14.2116,17.8021,5065.5000,51258.4000,-46192.9000,2.6835,1035.9480,8514.7337,9550.6817,131.0576,59773.1337,4029.5520,-55743.5817,18.2945,14.1319,24970.7000,0.0000,24970.7000,1.2542,4836.8060,0.0000,4836.8060,61.2539,0.0000,20133.8940,20133.8940,18.2917,14.3951,16.3434,0.6170,41646.1202,17.8021,18.2945,18.0483,-2.3291,1.7598,18.2945,18.6561,18.4753,5.7396,0.5056,17.8021,18.2104,18.0062,-3.1885,-2.2654,14.0403,14.2642,14.1523,-1.5912,-1.7598,14.3951,13.8133,14.1042,2.0134,-0.5056,14.3951,14.1707,14.2829,3.9003,2.2654,0.1000,7.8141,-21222.2000,41646.1202
8018.0000,14.2357,17.6129,6267.7000,46711.8000,-40444.1000,2.5329,1281.3102,7763.9440,9045.2542,123.7005,54475.7440,4986.3898,-49489.3542,17.7653,13.6915,28909.5000,0.0000,28909.5000,1.4811,5638.8466,0.0000,5638.8466,72.3328,0.0000,23270.6534,23270.6534,17.8123,14.6919,16.2521,0.4133,27900.7838,17.6129,17.7653,17.6891,-3.1575,1.7601,17.7653,18.3328,18.0490,2.4204,0.2790,17.6129,17.7411,17.6770,-3.4919,-2.0392,13.7308,13.9004,13.8156,-4.7791,-1.7601,14.6919,13.9393,14.3156,3.8700,-0.2790,14.6919,14.5251,14.6085,6.6054,2.0392,0.1000,7.8141,-11534.6000,27900.7838
8019.0000,14.1894,17.3407,7441.8000,42607.2000,-35165.4000,2.4003,1522.4736,7073.9061,8596.3796,117.2272,49681.1061,5919.3264,-43761.7796,17.4824,13.4491,31680.4000,0.0000,31680.4000,1.6378,6202.7933,0.0000,6202.7933,79.9860,0.0000,25477.6067,25477.6067,17.5131,14.8463,16.1797,0.2991,20187.9897,17.3407,17.4824,17.4115,-3.9888,1.7461,17.4824,18.1698,17.8261,1.5892,0.1083,17.3407,17.4747,17.4077,-4.2005,-1.8544,13.4738,13.6503,13.5620,-6.8098,-1.7461,14.8463,13.8475,14.3469,3.5464,-0.1083,14.8463,14.6971,14.7717,7.4083,1.8544,0.1000,7.8141,-3485.0000,20187.9897
8020.0000,14.1230,17.0322,8654.4000,39027.9000,-30373.5000,2.2942,1772.4618,6469.4044,8241.8661,112.0458,45497.3044,6881.9382,-38615.3661,17.2291,13.2188,34702.7000,0.0000,34702.7000,1.8028,6817.9307,0.0000,6817.9307,88.0440,0.0000,27884.7693,27884.7693,17.2063,15.0303,16.1183,0.2037,13752.6153,17.0322,17.2009,17.1166,-5.4722,1.7480,17.2063,18.1292,17.6677,1.2201,-0.0547,17.0322,17.2063,17.1193,-5.5983,-1.6933,13.2188,13.4199,13.3193,-8.6999,-1.7480,13.2188,15.0398,14.1293,0.5091,0.0547,15.0306,14.8488,14.9397,8.5078,1.6933,0.1000,7.8141,4329.2000,13752.6153
8021.0000,14.1622,17.6472,6418.3000,55371.1000,-48952.8000,2.9487,1313.6610,9187.0908,10500.7518,144.0111,64558.1908,5104.6390,-59453.5518,17.5087,13.5122,36396.4000,0.0000,36396.4000,1.8990,7123.6237,0.0000,7123.6237,92.7458,0.0000,29272.7763,29272.7763,17.5291,14.7234,16.1263,0.4047,27314.0296,17.6472,17.5087,17.5780,2.0273,2.1074,17.5087,17.6159,17.5623,1.2479,0.2083,17.6472,17.5213,17.5843,1.9426,-2.3157,13.5507,13.5528,13.5518,-4.8167,-2.1074,14.7234,13.9024,14.3129,2.9245,-0.2083,14.7234,14.7168,14.7201,4.9838,2.3157,0.1000,7.8141,-12556.4000,27314.0296
8022.0000,14.1878,17.7749,6131.9000,61859.3000,-55727.4000,3.2406,1254.5210,10269.8704,11524.3914,158.2639,72129.1704,4877.3790,-67251.7914,17.6912,13.6729,37581.1000,0.0000,37581.1000,1.9514,7337.5050,0.0000,7337.5050,95.3035,0.0000,30243.5950,30243.5950,17.6763,14.5978,16.1370,0.5118,34546.6079,17.7749,17.6912,17.7331,4.2291,2.2708,17.6912,17.4632,17.5772,2.5102,0.3193,17.7749,17.7026,17.7388,4.1340,-2.5901,13.7448,13.7299,13.7373,-2.4112,-2.2708,14.5978,14.1835,14.3907,3.5464,-0.3193,14.5978,14.5893,14.5935,3.3778,2.5901,0.1000,7.8141,-18146.3000,34546.6079
8023.0000,13.9354,20.0649,2883.6000,120353.6000,-117470.0000,5.8339,592.3815,19861.5967,20453.9782,284.9183,140215.1967,2291.2185,-137923.9782,19.3101,15.2581,20850.1000,0.0000,20850.1000,1.0793,3987.1016,0.0000,3987.1016,52.7089,0.0000,16862.9984,16862.9984,19.2459,13.4768,16.3614,1.5674,105798.5574,20.0649,19.3101,19.6875,27.9836,2.3044,19.3101,18.3807,18.8454,18.5412,1.2251,20.0649,19.5463,19.8056,29.2479,-3.5295,14.5302,14.3123,14.4212,5.6805,-2.3044,13.4768,13.8889,13.6829,-5.3128,-1.2251,13.4768,13.6893,13.5830,-8.7048,3.5295,0.1000,7.8141,-96619.9000,105798.5574
8024.0000,13.7645,20.1051,875.9000,159714.6000,-158838.7000,7.5757,180.4409,26251.0450,26431.4859,369.9850,185965.6450,695.4591,-185270.1859,19.7966,15.6268,13637.6000,0.0000,13637.6000,0.6868,2592.5087,0.0000,2592.5087,33.5412,0.0000,11045.0913,11045.0913,19.7439,13.4954,16.6197,2.4597,166027.1800,20.1051,19.7966,19.9508,27.4981,2.7542,19.7966,19.3054,19.5510,25.0529,2.0674,20.1051,19.9320,20.0185,27.9296,-4.8215,14.1058,14.1534,14.1296,0.7827,-2.7542,13.4954,13.6005,13.5480,-5.6845,-2.0674,13.4954,13.5423,13.5188,-7.4360,4.8215,0.1000,7.8141,-145201.1000,166027.1800
8025.0000,13.7987,20.2013,128.3000,172876.8000,-172748.5000,8.1480,26.4158,28437.3483,28463.7640,397.9338,201314.1483,101.8842,-201212.2640,13.7609,19.0067,254.7000,8390.9000,-8136.2000,0.4709,52.6497,1370.1849,1422.8347,22.9980,9761.0849,202.0503,-9559.0347,19.8822,13.7807,16.8314,3.0049,202831.5861,20.2013,19.9105,20.0559,26.5984,2.5590,19.7700,19.5454,19.6577,24.1132,3.0299,20.2013,20.0647,20.1330,27.1381,-5.5889,13.7609,13.8574,13.8091,-3.1210,-2.5590,13.7807,13.7609,13.7708,-2.1393,-3.0299,13.7807,13.7718,13.7762,-3.2286,5.5889,0.1000,7.8141,-180884.7000,202831.5861
