Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8026.0000,13.8974,20.3092,0.0000,183649.1000,-183649.1000,8.6505,0.0000,30279.8644,30279.8644,422.4747,213928.9644,0.0000,-213928.9644,13.8896,19.5800,0.0000,9014.0000,-9014.0000,0.4779,0.0000,1474.6658,1474.6658,23.3392,10488.6658,0.0000,-10488.6658,20.0236,13.9055,16.9645,3.1912,215406.5666,20.3092,20.0341,20.1717,26.5889,2.7242,19.9663,19.7321,19.8492,25.1025,3.2021,20.3092,20.1811,20.2451,27.0486,-5.9263,13.8896,13.8893,13.8894,-1.5763,-2.7242,13.9055,13.8896,13.8975,-0.5723,-3.2021,13.9055,13.9012,13.9033,-1.5592,5.9263,0.1000,7.8141,-192663.1000,215406.5666
8027.0000,14.0032,20.4131,0.0000,197426.2000,-197426.2000,9.3054,0.0000,32633.0600,32633.0600,454.4622,230059.2600,0.0000,-230059.2600,13.9987,19.6874,0.0000,8059.8000,-8059.8000,0.4275,0.0000,1320.6540,1320.6540,20.8794,9380.4540,0.0000,-9380.4540,20.1496,14.0208,17.0852,3.4085,230075.0743,20.4131,20.1578,20.2855,26.8591,2.9593,20.0985,19.8807,19.9896,25.6327,3.3868,20.4131,20.2930,20.3531,27.2310,-6.3461,13.9987,13.9831,13.9909,-0.2501,-2.9593,14.0208,13.9987,14.0097,0.6352,-3.3868,14.0208,14.0125,14.0166,-0.2534,6.3461,0.1000,7.8141,-205486.0000,230075.0743
8028.0000,14.1862,20.5956,0.0000,213927.2000,-213927.2000,10.0902,0.0000,35514.7376,35514.7376,492.7889,249441.9376,0.0000,-249441.9376,14.1854,19.8738,0.0000,23251.0000,-23251.0000,1.2339,0.0000,3820.2904,3820.2904,60.2602,27071.2904,0.0000,-27071.2904,20.3067,14.2268,17.2667,3.9341,265550.3435,20.5956,20.3195,20.4575,27.9929,2.9521,20.1881,20.0134,20.1007,25.9838,4.1860,20.5956,20.4787,20.5371,28.5065,-7.1381,14.1854,14.1402,14.1628,1.7030,-2.9521,14.2268,14.1854,14.2061,2.7581,-4.1860,14.2268,14.2052,14.2160,1.9707,7.1381,0.1000,7.8141,-237178.2000,265550.3435
8029.0000,14.3782,20.7841,0.0000,229777.4000,-229777.4000,10.8509,0.0000,38321.5521,38321.5521,529.9397,268098.9521,0.0000,-268098.9521,14.3813,20.0676,0.0000,35603.0000,-35603.0000,1.8908,0.0000,5866.8704,5866.8704,92.3444,41469.8704,0.0000,-41469.8704,20.4813,14.4271,17.4542,4.4079,297533.0952,20.7841,20.4984,20.6412,29.2389,2.9867,20.3314,20.1720,20.2517,26.9537,4.8775,20.7841,20.6731,20.7286,29.8161,-7.8642,14.3813,14.3178,14.3496,3.5765,-2.9867,14.4271,14.3813,14.4042,4.6546,-4.8775,14.4271,14.4011,14.4141,3.9147,7.8642,0.1000,7.8141,-265380.4000,297533.0952
8030.0000,14.5259,20.9269,0.0000,242685.0000,-242685.0000,11.4750,0.0000,40618.0317,40618.0317,560.4218,283303.0317,0.0000,-283303.0317,14.5300,20.2135,0.0000,38901.1000,-38901.1000,2.0677,0.0000,6424.7011,6424.7011,100.9815,45325.8011,0.0000,-45325.8011,20.6315,14.5736,17.6025,4.6879,316431.9274,20.9269,20.6539,20.7904,30.0406,3.1358,20.4789,20.3249,20.4019,27.9021,5.2035,20.9269,20.8228,20.8749,30.5485,-8.3392,14.5300,14.4657,14.4978,4.8117,-3.1358,14.5736,14.5300,14.5518,5.7955,-5.2035,14.5736,14.5486,14.5611,5.0888,8.3392,0.1000,7.8141,-281586.1000,316431.9274
8031.0000,14.5911,20.9872,0.0000,248486.4000,-248486.4000,11.7609,0.0000,41654.2711,41654.2711,574.3834,290140.6711,0.0000,-290140.6711,14.5934,20.2741,0.0000,31194.0000,-31194.0000,1.6591,0.0000,5156.7869,5156.7869,81.0260,36350.7869,0.0000,-36350.7869,20.7181,14.6299,17.6740,4.6686,315129.8584,20.9872,20.7445,20.8659,30.0076,3.3673,20.5893,20.4318,20.5105,28.3505,5.0263,20.9872,20.8895,20.9384,30.3553,-8.3936,14.5934,14.5434,14.5684,5.0768,-3.3673,14.6299,14.5934,14.6117,5.8806,-5.0263,14.6299,14.6102,14.6201,5.1988,8.3936,0.1000,7.8141,-279680.4000,315129.8584
8032.0000,14.6303,21.0245,0.0000,252014.5000,-252014.5000,11.9331,0.0000,42285.6537,42285.6537,582.7921,294300.1537,0.0000,-294300.1537,14.6315,20.3111,0.0000,25930.0000,-25930.0000,1.3795,0.0000,4289.0588,4289.0588,67.3710,30219.0588,0.0000,-30219.0588,20.7726,14.6664,17.7195,4.6449,313533.7411,21.0245,20.7983,20.9114,29.7848,3.5179,20.6611,20.5030,20.5820,28.4332,4.8973,21.0245,20.9295,20.9770,30.0611,-8.4152,14.6315,14.5878,14.6096,5.1042,-3.5179,14.6664,14.6315,14.6489,5.8460,-4.8973,14.6664,14.6481,14.6572,5.1949,8.4152,0.1000,7.8141,-277944.5000,313533.7411
8033.0000,14.6364,21.0290,0.0000,247249.5000,-247249.5000,11.7105,0.0000,41492.1863,41492.1863,571.9229,288741.6863,0.0000,-288741.6863,14.6368,20.3156,0.0000,22188.0000,-22188.0000,1.1806,0.0000,3670.3944,3670.3944,57.6580,25858.3944,0.0000,-25858.3944,20.7874,14.6676,17.7275,4.5079,304284.8198,21.0290,20.8116,20.9203,29.2630,3.5100,20.6867,20.5287,20.6077,28.0761,4.6906,21.0290,20.9354,20.9822,29.5099,-8.2005,14.6368,14.5998,14.6183,4.8380,-3.5100,14.6676,14.6368,14.6522,5.5061,-4.6906,14.6676,14.6520,14.6598,4.8738,8.2005,0.1000,7.8141,-269437.5000,304284.8198
8034.0000,14.6691,21.0622,0.0000,255511.0000,-255511.0000,12.1023,0.0000,42912.4632,42912.4632,591.0568,298423.4632,0.0000,-298423.4632,14.6691,20.3481,0.0000,18943.5000,-18943.5000,1.0080,0.0000,3135.2247,3135.2247,49.2279,22078.7247,0.0000,-22078.7247,20.8305,14.7041,17.7673,4.5894,309787.5134,21.0622,20.8521,20.9572,29.2327,3.6981,20.7442,20.5825,20.6634,28.2307,4.7061,21.0622,20.9693,21.0158,29.4523,-8.4042,14.6691,14.6300,14.6496,4.9566,-3.6981,14.7041,14.6691,14.6866,5.6625,-4.7061,14.7041,14.6863,14.6952,5.0668,8.4042,0.1000,7.8141,-274454.5000,309787.5134
8035.0000,14.3173,20.7013,0.0000,157642.3000,-157642.3000,7.4684,0.0000,26252.7967,26252.7967,364.7435,183895.0967,0.0000,-183895.0967,14.3214,19.9954,0.0000,289.7000,-289.7000,0.0154,0.0000,47.6958,47.6958,0.7529,337.3958,0.0000,-337.3958,20.5100,14.2429,17.3765,2.6800,180901.9099,20.7013,20.5173,20.6093,24.5899,2.4843,20.5141,20.3100,20.4120,24.7014,2.4997,20.7013,20.6104,20.6558,24.6764,-4.9841,14.3214,14.3734,14.3474,1.0633,-2.4843,14.2429,14.3214,14.2821,0.5223,-2.4997,14.2429,14.2894,14.2661,-0.3511,4.9841,0.1000,7.8141,-157932.0000,180901.9099
8036.0000,14.1649,20.5605,0.0000,151112.7000,-151112.7000,7.1423,0.0000,25073.9850,25073.9850,348.8169,176186.6850,0.0000,-176186.6850,14.1611,14.1611,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3447,14.1252,17.2350,2.5383,171334.0257,20.5605,20.3437,20.4521,23.0609,2.3808,20.3437,20.1336,20.2386,22.7572,2.3808,20.5605,20.4503,20.5054,23.2596,-4.7615,14.1611,14.2025,14.1818,-0.4923,-2.3808,14.1252,14.1611,14.1431,-0.5150,-2.3808,14.1252,14.1460,14.1356,-1.2181,4.7615,0.1000,7.8141,-151112.7000,171334.0257
8037.0000,13.9600,20.3491,68.3000,90581.6000,-90513.3000,4.2805,14.0253,14957.1419,14971.1672,209.0545,105538.7419,54.2747,-105484.4672,13.9673,13.9673,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0739,13.8235,16.9487,1.5288,103194.3815,20.3491,20.0656,20.2074,20.4962,1.4268,20.0656,19.8191,19.9424,19.4958,1.4268,20.3491,20.2013,20.2752,20.8716,-2.8537,13.9673,14.0639,14.0156,-1.9907,-1.4268,13.8235,13.9673,13.8954,-2.9589,-1.4268,13.8235,13.9080,13.8658,-3.9055,2.8537,0.1000,7.8141,-90513.3000,103194.3815
8038.0000,13.8356,20.2106,209.9000,83656.6000,-83446.7000,3.9557,43.1903,13773.0928,13816.2831,193.1880,97429.6928,166.7097,-97262.9831,19.8932,16.0811,25.3000,0.0000,25.3000,0.0014,4.8040,0.0000,4.8040,0.0683,0.0000,20.4960,20.4960,19.9022,13.7147,16.8084,1.3981,94368.6703,20.2106,19.8932,20.0519,19.2579,1.3190,19.8932,19.6149,19.7540,17.9150,1.3176,20.2106,20.0457,20.1282,19.7082,-2.6366,13.8363,13.9432,13.8898,-2.9211,-1.3190,13.7147,13.8340,13.7743,-3.6373,-1.3176,13.7147,13.7818,13.7483,-4.4740,2.6366,0.1000,7.8141,-83421.4000,94368.6703
8039.0000,13.8116,20.1340,512.1000,67967.1000,-67455.0000,3.2291,105.4143,11183.6550,11289.0693,157.7051,79150.7550,406.6857,-78744.0693,19.7682,15.5581,6182.6000,0.0000,6182.6000,0.3083,1175.7125,0.0000,1175.7125,15.0585,0.0000,5006.8875,5006.8875,19.7593,13.5439,16.6516,1.0373,70019.6325,20.1340,19.7682,19.9511,18.6529,1.1792,19.7682,19.3841,19.5762,16.4621,0.8708,20.1340,19.9187,20.0264,19.0615,-2.0500,14.2248,14.0883,14.1565,0.8725,-1.1792,13.5439,13.7527,13.6483,-4.4909,-0.8708,13.5439,13.6525,13.5982,-5.5836,2.0500,0.1000,7.8141,-61272.4000,70019.6325
8040.0000,13.8030,20.0534,857.6000,61245.8000,-60388.2000,2.9301,176.5596,10075.6361,10252.1957,143.1038,71321.4361,681.0404,-70640.3957,19.6708,15.4705,7748.7000,0.0000,7748.7000,0.3872,1475.2594,0.0000,1475.2594,18.9123,0.0000,6273.4406,6273.4406,19.6450,13.4388,16.5419,0.9018,60870.9814,20.0534,19.6708,19.8621,18.1029,1.1058,19.6708,19.2087,19.4397,15.5354,0.7186,20.0534,19.8169,19.9352,18.4712,-1.8244,14.3071,14.2134,14.2603,1.9187,-1.1058,13.4388,13.6801,13.5594,-4.9105,-0.7186,13.4388,13.5541,13.4965,-6.0826,1.8244,0.1000,7.8141,-52639.5000,60870.9814
8041.0000,13.8827,20.0235,1346.9000,55865.0000,-54518.1000,2.7022,276.9336,9207.7481,9484.6817,131.9725,65072.7481,1069.9664,-64002.7817,19.6267,15.4339,14146.9000,0.0000,14146.9000,0.7081,2694.8330,0.0000,2694.8330,34.5845,0.0000,11452.0670,11452.0670,19.5679,13.3025,16.4352,0.7139,48188.3450,20.0235,19.6267,19.8251,18.1355,1.1368,19.6267,18.9449,19.2858,14.3530,0.4286,20.0235,19.7385,19.8810,18.2913,-1.5654,14.7757,14.4717,14.6237,6.0600,-1.1368,13.3025,13.6884,13.4955,-5.1005,-0.4286,13.3025,13.4549,13.3787,-6.8483,1.5654,0.1000,7.8141,-40371.2000,48188.3450
8042.0000,13.9540,19.9057,2114.3000,50768.8000,-48654.5000,2.5036,434.2110,8381.9285,8816.1394,122.2696,59150.7285,1680.0890,-57470.6394,19.5459,15.3571,16093.8000,0.0000,16093.8000,0.8062,3068.7032,0.0000,3068.7032,39.3730,0.0000,13025.0968,13025.0968,19.4644,13.2438,16.3541,0.6033,40724.9828,19.9057,19.5459,19.7258,17.2969,1.1032,19.5459,18.6947,19.1203,13.0643,0.2971,19.9057,19.6277,19.7667,17.3017,-1.4003,14.9121,14.6650,14.7885,7.2158,-1.1032,13.2438,13.7045,13.4741,-4.8523,-0.2971,13.2438,13.3939,13.3188,-6.9088,1.4003,0.1000,7.8141,-32560.7000,40724.9828
8043.0000,14.1021,17.9316,2836.7000,45827.7000,-42991.0000,2.3094,581.1661,7592.8002,8173.9663,112.7861,53420.5002,2255.5339,-51164.9663,18.4627,14.2925,22333.5000,0.0000,22333.5000,1.1203,4316.5859,0.0000,4316.5859,54.7120,0.0000,18016.9141,18016.9141,18.4379,14.1638,16.3009,0.5724,38638.8448,17.9316,18.4627,18.1971,-0.7171,1.5281,18.4627,18.6915,18.5771,7.2692,0.4078,17.9316,18.3845,18.1581,-1.6345,-1.9360,14.1098,14.3138,14.2118,-0.4853,-1.5281,14.1638,13.6081,13.8859,0.5012,-0.4078,14.1638,13.9350,14.0494,2.4598,1.9360,0.1000,7.8141,-20657.5000,38638.8448
8044.0000,14.1507,17.8293,3557.6000,42029.5000,-38471.9000,2.1694,728.2853,6971.5597,7699.8450,105.9520,49001.0597,2829.3147,-46171.7450,17.9513,13.8634,26090.9000,0.0000,26090.9000,1.3328,5076.5405,0.0000,5076.5405,65.0941,0.0000,21014.3595,21014.3595,17.9842,14.4671,16.2257,0.3861,26063.3564,17.8293,17.9513,17.8903,-1.0527,1.5290,17.9513,18.4275,18.1894,4.1540,0.1962,17.8293,17.9338,17.8816,-1.4197,-1.7252,13.8398,13.9953,13.9176,-3.2803,-1.5290,14.4671,13.6796,14.0734,2.2073,-0.1962,14.4671,14.2884,14.3778,5.3214,1.7252,0.1000,7.8141,-12381.0000,26063.3564
8045.0000,14.1109,17.6490,4281.1000,40021.3000,-35740.2000,2.1128,876.9615,6632.1669,7509.1284,103.1875,46653.4669,3404.1385,-43249.3284,17.7592,13.7094,34191.9000,0.0000,34191.9000,1.7620,6669.7304,0.0000,6669.7304,86.0523,0.0000,27522.1696,27522.1696,17.7360,14.5811,16.1586,0.2537,17124.3213,17.6490,17.7303,17.6897,-1.1419,1.6437,17.7360,18.1601,17.9481,2.8954,-0.1182,17.6490,17.7360,17.6925,-1.3375,-1.5255,13.7094,13.8235,13.7664,-4.2086,-1.6437,13.7094,14.1967,13.9530,0.1859,0.1182,14.5513,14.4206,14.4860,5.5282,1.5255,0.1000,7.8141,-1548.3000,17124.3213
8046.0000,14.0441,17.3218,5614.8000,37065.2000,-31450.4000,2.0426,1151.4133,6132.5484,7283.9616,99.7577,43197.7484,4463.3867,-38734.3616,17.5141,13.4808,35612.4000,0.0000,35612.4000,1.8412,6969.6721,0.0000,6969.6721,89.9229,0.0000,28642.7279,28642.7279,17.4821,14.7358,16.1090,0.1919,12951.2230,17.3218,17.4625,17.3921,-2.9181,1.6350,17.4821,17.9233,17.7027,1.4003,-0.2062,17.3218,17.4821,17.4020,-3.0234,-1.4289,13.4808,13.6402,13.5605,-5.9320,-1.6350,13.4808,14.1052,13.7930,-1.7632,0.2062,14.6448,14.5063,14.5755,5.8452,1.4289,0.1000,7.8141,4162.0000,12951.2230
8047.0000,14.2237,17.4310,7009.9000,42573.4000,-35563.5000,2.3750,1433.3166,7074.0811,8507.3977,115.9918,49647.4811,5576.5834,-44070.8977,17.4294,13.4143,19373.2000,0.0000,19373.2000,1.0059,3795.8466,0.0000,3795.8466,49.1248,0.0000,15577.3534,15577.3534,17.4667,14.7782,16.1225,0.3928,26510.8217,17.4310,17.4294,17.4302,-0.6679,1.5228,17.4294,17.5946,17.5120,0.5213,0.5169,17.4310,17.4342,17.4326,-0.8651,-2.0397,13.5929,13.6469,13.6199,-4.3584,-1.5228,14.7782,13.9405,14.3594,5.3710,-0.5169,14.7782,14.6544,14.7163,6.9266,2.0397,0.1000,7.8141,-16190.3000,26510.8217
8048.0000,14.0129,19.8154,3788.8000,68662.5000,-64873.7000,3.4407,777.3544,11352.0131,12129.3674,168.0364,80014.5131,3011.4456,-77003.0674,18.6928,14.6668,12349.0000,0.0000,12349.0000,0.6421,2379.7798,0.0000,2379.7798,31.3592,0.0000,9969.2202,9969.2202,18.7020,13.7020,16.2020,0.7996,53971.1741,19.8154,18.6928,19.2541,22.4341,1.3609,18.6928,17.7857,18.2392,10.5999,0.7188,19.8154,19.0188,19.4171,24.1948,-2.0797,14.3589,14.0710,14.2150,3.2075,-1.3609,13.7020,14.0840,13.8930,-1.2591,-0.7188,13.7020,13.9749,13.8384,-4.3277,2.0797,0.1000,7.8141,-52524.7000,53971.1741
8049.0000,13.7258,19.7092,3201.0000,84686.9000,-81485.9000,4.1621,659.8443,13906.6663,14566.5105,203.2687,98593.5663,2541.1557,-96052.4105,19.2296,15.1097,2577.4000,0.0000,2577.4000,0.1312,493.3582,0.0000,493.3582,6.4053,0.0000,2084.0418,2084.0418,19.1814,13.4807,16.3311,1.3130,88630.1560,19.7092,19.2296,19.4694,22.1641,1.4311,19.2296,18.5986,18.9141,18.1358,1.2999,19.7092,19.4589,19.5840,23.0286,-2.7310,13.8222,13.9668,13.8945,-1.5732,-1.4311,13.4807,13.6923,13.5865,-4.4752,-1.2999,13.4807,13.5995,13.5401,-6.5438,2.7310,0.1000,7.8141,-78908.5000,88630.1560
8050.0000,13.6164,19.8110,2091.5000,110201.6000,-108110.1000,5.2984,431.9115,18050.0183,18481.9298,258.7642,128251.6183,1659.5885,-126592.0298,19.4371,15.2773,293.4000,0.0000,293.4000,0.0148,56.0186,0.0000,56.0186,0.7226,0.0000,237.3814,237.3814,19.4280,13.5203,16.4742,1.7836,120391.8090,19.8110,19.4371,19.6240,22.4453,1.7711,19.4371,19.0375,19.2373,20.5989,1.7563,19.8110,19.6224,19.7167,22.9939,-3.5273,13.6035,13.7294,13.6665,-4.0356,-1.7711,13.5203,13.5894,13.5549,-4.0487,-1.7563,13.5203,13.5596,13.5400,-5.3441,3.5273,0.1000,7.8141,-107816.7000,120391.8090
8051.0000,13.6465,19.9162,1581.9000,124886.7000,-123304.8000,5.9589,326.5133,20469.7652,20796.2785,291.0250,145356.4652,1255.3867,-144101.0785,13.6325,19.1500,0.0000,3538.1000,-3538.1000,0.1928,0.0000,576.6936,576.6936,9.4160,4114.7936,0.0000,-4114.7936,19.5758,13.6160,16.5959,2.0950,141409.3460,19.9162,19.5758,19.7460,22.7973,1.9220,19.5369,19.2403,19.3886,21.1675,2.1148,19.9162,19.7516,19.8339,23.2892,-4.0369,13.6325,13.6827,13.6576,-3.5446,-1.9220,13.6160,13.6325,13.6243,-2.7362,-2.1148,13.6160,13.6292,13.6226,-3.7060,4.0369,0.1000,7.8141,-126842.9000,141409.3460
8052.0000,13.7436,20.0744,980.7000,133819.4000,-132838.7000,6.3487,202.0997,21984.0264,22186.1261,310.0611,155803.4264,778.6003,-155024.8261,13.7352,19.4268,0.0000,16770.2000,-16770.2000,0.8886,0.0000,2737.4687,2737.4687,43.3992,19507.6687,0.0000,-19507.6687,19.7167,13.7462,16.7314,2.4691,166660.9916,20.0744,19.6981,19.8863,23.6112,1.8200,19.6091,19.3825,19.4958,21.5235,2.7087,20.0744,19.9165,19.9955,24.3581,-4.5287,13.7352,13.7435,13.7393,-2.2188,-1.8200,13.7462,13.7352,13.7407,-1.1751,-2.7087,13.7462,13.7436,13.7449,-1.9813,4.5287,0.1000,7.8141,-149608.9000,166660.9916
8053.0000,13.8285,20.2035,461.6000,140675.9000,-140214.3000,6.6482,94.9927,23156.7802,23251.7730,324.6858,163832.6802,366.6073,-163466.0730,13.8236,19.5139,0.0000,22048.9000,-22048.9000,1.1688,0.0000,3603.7056,3603.7056,57.0834,25652.6056,0.0000,-25652.6056,19.8394,13.8376,16.8385,2.6808,180955.2737,20.2035,19.8222,20.0128,24.3281,1.8264,19.7019,19.4937,19.5978,22.0107,2.9953,20.2035,20.0541,20.1288,25.1061,-4.8217,13.8236,13.8173,13.8204,-1.1764,-1.8264,13.8376,13.8236,13.8306,-0.1824,-2.9953,13.8376,13.8328,13.8352,-0.9210,4.8217,0.1000,7.8141,-162263.2000,180955.2737
8054.0000,13.8832,20.2892,54.6000,146555.7000,-146501.1000,6.9075,11.2261,24155.8412,24167.0673,337.3493,170711.5412,43.3739,-170668.1673,13.8793,19.5681,0.0000,21222.5000,-21222.5000,1.1254,0.0000,3471.4259,3471.4259,54.9635,24693.9259,0.0000,-24693.9259,19.9355,13.8911,16.9133,2.7744,187272.4043,20.2892,19.9302,20.1097,24.7470,1.9273,19.7967,19.5894,19.6931,22.5092,3.0528,20.2892,20.1476,20.2184,25.3943,-4.9801,13.8793,13.8722,13.8757,-0.5802,-1.9273,13.8911,13.8793,13.8852,0.3005,-3.0528,13.8911,13.8875,13.8893,-0.3926,4.9801,0.1000,7.8141,-167723.6000,187272.4043
8055.0000,13.8995,20.3078,0.0000,149573.1000,-149573.1000,7.0493,0.0000,24662.6534,24662.6534,344.2754,174235.7534,0.0000,-174235.7534,13.8953,19.5831,0.0000,14285.7000,-14285.7000,0.7577,0.0000,2337.2965,2337.2965,37.0065,16622.9965,0.0000,-16622.9965,19.9872,13.9002,16.9437,2.7154,183290.7507,20.3078,19.9937,20.1508,24.5794,2.0972,19.8848,19.6623,19.7735,22.8858,2.8549,20.3078,20.1745,20.2412,24.9925,-4.9521,13.8953,13.8959,13.8956,-0.4424,-2.0972,13.9002,13.8953,13.8978,0.2840,-2.8549,13.9002,13.9010,13.9006,-0.3813,4.9521,0.1000,7.8141,-163858.8000,183290.7507
8056.0000,13.7896,20.1948,0.0000,112410.8000,-112410.8000,5.2984,0.0000,18487.0201,18487.0201,258.7658,130897.8201,0.0000,-130897.8201,13.7870,19.4732,0.0000,4881.9000,-4881.9000,0.2590,0.0000,797.4855,797.4855,12.6472,5679.3855,0.0000,-5679.3855,19.8773,13.7298,16.8036,1.9522,131771.4916,20.1948,19.8795,20.0372,22.6992,1.6798,19.8253,19.5609,19.6931,21.3778,1.9388,20.1948,20.0469,20.1208,23.0547,-3.6186,13.7870,13.8364,13.8117,-1.5171,-1.6798,13.7298,13.7870,13.7584,-1.4938,-1.9388,13.7298,13.7678,13.7488,-2.2714,3.6186,0.1000,7.8141,-117292.7000,131771.4916
8057.0000,13.7241,20.1326,0.0000,111234.8000,-111234.8000,5.2392,0.0000,18265.4493,18265.4493,255.8742,129500.2493,0.0000,-129500.2493,13.7195,19.4074,0.0000,80.3000,-80.3000,0.0043,0.0000,13.1048,13.1048,0.2079,93.4048,0.0000,-93.4048,19.8251,13.6709,16.7480,1.8439,124462.7958,20.1326,19.8249,19.9788,21.8762,1.7450,19.8239,19.5199,19.6719,20.9397,1.7492,20.1326,19.9779,20.0553,22.1649,-3.4942,13.7195,13.7713,13.7454,-2.1599,-1.7450,13.6709,13.7195,13.6952,-2.0181,-1.7492,13.6709,13.7006,13.6857,-2.7382,3.4942,0.1000,7.8141,-111315.1000,124462.7958
8058.0000,13.6896,20.1001,0.0000,108166.2000,-108166.2000,5.0925,0.0000,17747.1306,17747.1306,248.7091,125913.3306,0.0000,-125913.3306,13.6847,13.6847,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.7879,13.6420,16.7150,1.7884,120717.9093,20.1001,19.7843,19.9422,21.4045,1.6975,19.7843,19.4847,19.6345,20.3615,1.6975,20.1001,19.9395,20.0198,21.7292,-3.3950,13.6847,13.7323,13.7085,-2.3814,-1.6975,13.6420,13.6847,13.6633,-2.1566,-1.6975,13.6420,13.6682,13.6551,-2.8235,3.3950,0.1000,7.8141,-108166.2000,120717.9093
8059.0000,13.6494,20.0605,0.0000,96703.3000,-96703.3000,4.5518,0.0000,15851.4042,15851.4042,222.3020,112554.7042,0.0000,-112554.7042,19.7231,15.9319,162.3000,0.0000,162.3000,0.0090,30.8805,0.0000,30.8805,0.4405,0.0000,131.4195,131.4195,19.7289,13.5829,16.6559,1.5954,107687.5005,20.0605,19.7231,19.8918,20.7945,1.5203,19.7231,19.4115,19.5673,19.5055,1.5113,20.0605,19.8872,19.9738,21.1810,-3.0315,13.6574,13.7084,13.6829,-2.4800,-1.5203,13.5829,13.6438,13.6134,-2.5510,-1.5113,13.5829,13.6198,13.6014,-3.2365,3.0315,0.1000,7.8141,-96541.0000,107687.5005
8060.0000,13.6216,20.0337,1.1000,93463.9000,-93462.8000,4.3982,0.2271,15310.4306,15310.6577,214.8017,108774.3306,0.8729,-108773.4577,19.6867,15.4894,976.0000,0.0000,976.0000,0.0488,185.7831,0.0000,185.7831,2.3839,0.0000,790.2169,790.2169,19.6904,13.5406,16.6155,1.5284,103165.4637,20.0337,19.6867,19.8602,20.4734,1.4823,19.6867,19.3585,19.5226,19.0370,1.4335,20.0337,19.8535,19.9436,20.8714,-2.9159,13.6678,13.7057,13.6868,-2.2440,-1.4823,13.5406,13.6058,13.5732,-2.7994,-1.4335,13.5406,13.5789,13.5598,-3.4709,2.9159,0.1000,7.8141,-92486.8000,103165.4637
8061.0000,13.6255,19.9812,271.8000,54115.3000,-53843.5000,2.5604,56.1204,8865.4990,8921.6194,125.0449,62980.7990,215.6796,-62765.1194,19.5142,15.3215,5179.5000,0.0000,5179.5000,0.2592,987.9881,0.0000,987.9881,12.6588,0.0000,4191.5119,4191.5119,19.5127,13.3598,16.4363,0.8090,54610.4112,19.9812,19.5142,19.7477,19.1813,0.9399,19.5142,19.0682,19.2912,16.3389,0.6807,19.9812,19.6994,19.8403,19.6852,-1.6205,14.0620,13.8724,13.9672,1.2634,-0.9399,13.3598,13.5824,13.4711,-3.7984,-0.6807,13.3598,13.4824,13.4211,-4.8840,1.6205,0.1000,7.8141,-48664.0000,54610.4112
8062.0000,13.7149,20.0191,485.3000,50013.8000,-49528.5000,2.3787,100.0562,8210.7883,8310.8445,116.1729,58224.5883,385.2438,-57839.3445,19.4967,15.3163,11203.3000,0.0000,11203.3000,0.5623,2137.4812,0.0000,2137.4812,27.4601,0.0000,9065.8188,9065.8188,19.4491,13.2213,16.3352,0.6464,43632.1516,20.0191,19.4967,19.7579,19.5479,0.9803,19.4967,18.7682,19.1324,14.9233,0.4181,20.0191,19.6526,19.8358,19.8538,-1.3984,14.5747,14.1981,14.3864,5.8536,-0.9803,13.2213,13.5773,13.3993,-4.3029,-0.4181,13.2213,13.3762,13.2987,-5.9029,1.3984,0.1000,7.8141,-38325.2000,43632.1516
8063.0000,13.9623,18.0705,946.6000,41905.5000,-40958.9000,2.0226,194.3758,6919.9517,7114.3275,98.7805,48825.4517,752.2242,-48073.2275,18.5819,14.4138,19192.9000,0.0000,19192.9000,0.9635,3703.9043,0.0000,3703.9043,47.0570,0.0000,15488.9957,15488.9957,18.5434,13.9817,16.2625,0.5397,36427.2956,18.0705,18.5819,18.3262,2.3603,1.3325,18.5819,18.6537,18.6178,9.2746,0.3689,18.0705,18.5195,18.2950,1.3666,-1.7014,14.1592,14.1960,14.1776,2.2900,-1.3325,13.9817,13.4946,13.7381,0.1526,-0.3689,13.9817,13.7793,13.8805,1.6416,1.7014,0.1000,7.8141,-21766.0000,36427.2956
8064.0000,14.0495,18.0007,1623.7000,36931.2000,-35307.5000,1.8265,332.9387,6111.1670,6444.1057,89.2012,43042.3670,1290.7613,-41751.6057,18.0778,13.9800,23086.8000,0.0000,23086.8000,1.1770,4484.5551,0.0000,4484.5551,57.4828,0.0000,18602.2449,18602.2449,18.0961,14.2617,16.1789,0.3424,23110.9375,18.0007,18.0778,18.0392,1.8551,1.3056,18.0778,18.3969,18.2374,6.0308,0.1286,18.0007,18.0692,18.0349,1.4143,-1.4341,13.9304,14.0168,13.9736,-0.2655,-1.3056,14.2617,13.4761,13.8689,1.2778,-0.1286,14.2617,14.0793,14.1705,4.2850,1.4341,0.1000,7.8141,-12220.7000,23110.9375
8065.0000,14.7801,20.3059,2643.6000,31041.9000,-28398.3000,1.6028,535.7251,5227.4214,5763.1465,78.2763,36269.3214,2107.8749,-34161.4465,18.5185,15.8062,31785.6000,0.0000,31785.6000,1.6344,6139.0717,0.0000,6139.0717,79.8233,0.0000,25646.5283,25646.5283,14.7289,17.3390,16.0340,-0.1266,-8545.7659,20.3059,19.1821,19.7440,24.4680,1.3515,17.3388,17.7032,17.5210,-1.1301,-1.1002,20.3059,17.3383,18.8221,13.0114,-0.2513,15.8062,14.9433,15.3748,16.9461,-1.3515,15.8062,14.7289,15.2676,17.7292,1.1002,14.7289,13.9024,14.3157,5.1069,0.2513,0.1000,7.8141,3387.3000,-8545.7659
8066.0000,15.1909,20.1177,3973.7000,26254.7000,-22281.0000,1.4496,800.0414,4465.6627,5265.7041,70.7956,30720.3627,3173.6586,-27546.7041,18.4365,15.7046,33135.8000,0.0000,33135.8000,1.6911,6406.5995,0.0000,6406.5995,82.5921,0.0000,26729.2005,26729.2005,15.2462,16.7125,15.9794,-0.0911,-6148.0959,20.1177,19.6094,19.8636,23.6571,1.3288,16.7911,17.1463,16.9687,-5.4962,-1.2079,20.1177,17.4982,18.8079,12.4918,-0.1208,15.7046,15.3361,15.5203,15.9744,-1.3288,15.7046,15.2462,15.4754,17.1979,1.2079,15.2462,13.5941,14.4201,5.6093,0.1208,0.1000,7.8141,10854.8000,-6148.0959
8067.0000,15.1966,19.3173,5645.7000,21952.4000,-16306.7000,1.3325,1136.5697,3734.4060,4870.9757,65.0749,25686.8060,4509.1303,-21177.6757,18.0187,15.2941,40118.4000,0.0000,40118.4000,2.0504,7798.9602,0.0000,7798.9602,100.1358,0.0000,32319.4398,32319.4398,15.0647,16.7810,15.9228,-0.1709,-11538.7326,19.3101,19.2441,19.2771,15.4748,1.4693,16.7810,16.8977,16.8393,-4.6444,-1.6062,16.7810,19.2397,18.0103,2.9781,0.1369,15.2941,15.1966,15.2453,11.0282,-1.4693,15.2941,15.1728,15.2335,12.3524,1.6062,15.1966,13.7951,14.4958,5.8845,-0.1369,0.1000,7.8141,23811.7000,-11538.7326
8068.0000,14.9177,18.0978,7325.0000,17820.7000,-10495.7000,1.2219,1481.1630,3011.0112,4492.1742,59.6763,20831.7112,5843.8370,-14987.8742,17.6218,14.9200,39830.7000,0.0000,39830.7000,2.0502,7783.9492,0.0000,7783.9492,100.1282,0.0000,32046.7508,32046.7508,14.8127,16.9400,15.8764,-0.2253,-15207.0830,18.1075,18.4079,18.2577,3.8006,1.4324,16.9400,16.9365,16.9383,-1.7554,-1.6429,16.9400,18.1639,17.5520,-0.7641,0.2105,14.9200,14.9177,14.9188,6.6638,-1.4324,14.9200,14.8994,14.9097,7.7847,1.6429,14.9177,14.1362,14.5269,5.7225,-0.2105,0.1000,7.8141,29335.0000,-15207.0830
8069.0000,14.6430,17.2012,8766.7000,16343.2000,-7576.5000,1.2263,1780.4674,2743.0734,4523.5408,59.8901,19086.2734,6986.2326,-12100.0408,17.2824,14.6019,47341.0000,0.0000,47341.0000,2.4534,9294.1833,0.0000,9294.1833,119.8205,0.0000,38046.8167,38046.8167,14.5788,17.0617,15.8202,-0.3481,-23498.6915,17.2810,17.5997,17.4404,-3.7493,1.6355,17.0617,17.0286,17.0451,0.4701,-2.0446,17.0617,17.5203,17.2910,-2.0167,0.4092,14.6019,14.6430,14.6225,3.3403,-1.6355,14.6019,14.6229,14.6124,4.2995,2.0446,14.6430,14.3588,14.5009,5.0062,-0.4092,0.1000,7.8141,39764.5000,-23498.6915
8070.0000,14.4021,16.0775,10507.1000,13794.7000,-3287.6000,1.1964,2142.2087,2301.9522,4444.1609,58.4320,16096.6522,8364.8913,-7731.7609,16.9978,14.3355,47627.4000,0.0000,47627.4000,2.4827,9386.9528,0.0000,9386.9528,121.2530,0.0000,38240.4472,38240.4472,14.3737,17.1791,15.7764,-0.4052,-27350.9569,16.4078,16.8373,16.6226,-10.8034,1.6402,17.1791,17.1241,17.1516,2.2906,-2.0839,17.1791,17.2985,17.2388,-0.9996,0.4437,14.3355,14.4021,14.3688,0.8654,-1.6402,14.3355,14.3780,14.3567,1.6996,2.0839,14.4021,14.3533,14.3777,3.2998,-0.4437,0.1000,7.8141,44339.8000,-27350.9569
8071.0000,14.1503,15.7437,18290.2000,23288.1000,-4997.9000,2.0509,3744.2599,3862.8270,7607.0869,100.1631,27150.9270,14545.9401,-12604.9869,16.7160,14.0693,55938.7000,0.0000,55938.7000,2.9304,11068.2344,0.0000,11068.2344,143.1164,0.0000,44870.4656,44870.4656,14.1450,17.3429,15.7439,-0.4285,-28920.4390,15.8086,16.1492,15.9789,-15.3576,2.1488,17.3429,17.2580,17.3004,4.3779,-2.2468,17.3429,17.1666,17.2547,0.3474,0.0979,14.0693,14.1503,14.1098,-1.5260,-2.1488,14.0693,14.1361,14.1027,-0.7035,2.2468,14.1503,14.3481,14.2492,1.8234,-0.0979,0.1000,7.8141,50940.8000,-28920.4390
8072.0000,14.3588,17.6713,12403.3000,32191.1000,-19787.8000,2.1669,2530.5730,5366.2411,7896.8140,105.8263,37557.3411,9872.7270,-27684.6140,17.1829,14.5450,42802.5000,0.0000,42802.5000,2.2533,8414.5801,0.0000,8414.5801,110.0463,0.0000,34387.9199,34387.9199,14.3547,17.1910,15.7729,-0.1966,-13270.4503,17.6713,17.1894,17.4304,5.3244,1.8489,17.1844,17.1751,17.1798,2.9597,-1.5310,17.6713,17.1589,17.4151,3.0739,-0.3179,14.5450,14.3927,14.4689,3.6817,-1.8489,14.5450,14.3547,14.4499,4.2939,1.5310,14.3547,14.1621,14.2584,2.1775,0.3179,0.1000,7.8141,23014.7000,-13270.4503
8073.0000,14.1405,17.2603,7995.1000,44340.8000,-36345.7000,2.5118,1636.9670,7353.1639,8990.1309,122.6700,51693.9639,6358.1330,-45335.8309,17.2741,13.2839,27326.1000,0.0000,27326.1000,1.4269,5365.3782,0.0000,5365.3782,69.6884,0.0000,21960.7218,21960.7218,17.2467,14.5411,15.8939,0.3619,24426.9180,17.2603,17.2741,17.2672,2.3395,1.7315,17.2741,17.0435,17.1588,3.1283,0.3046,17.2603,17.2771,17.2687,1.6066,-2.0361,13.4612,13.8103,13.6357,-6.6404,-1.7315,14.5411,14.2919,14.4165,3.5961,-0.3046,14.5411,14.4214,14.4813,4.9398,2.0361,0.1000,7.8141,-9019.6000,24426.9180
8074.0000,14.0118,19.4155,5493.8000,57015.1000,-51521.3000,2.9783,1127.1932,9426.0841,10553.2773,145.4550,66441.1841,4366.6068,-62074.5773,18.3799,14.3687,21971.6000,0.0000,21971.6000,1.1455,4251.1747,0.0000,4251.1747,55.9447,0.0000,17720.4253,17720.4253,18.2728,13.6349,15.9538,0.4857,32785.2423,19.4155,18.3799,18.8977,22.2813,1.3746,18.3799,16.6648,17.5223,7.8821,0.2291,19.4155,18.5025,18.9590,22.6556,-1.6037,14.3904,14.1125,14.2515,2.4165,-1.3746,13.6349,14.4992,14.0671,-0.6459,-0.2291,13.6349,13.9254,13.7802,-3.9403,1.6037,0.1000,7.8141,-29549.7000,32785.2423
8075.0000,14.2276,19.6806,5587.7000,60836.0000,-55248.3000,3.1619,1142.4465,10109.5751,11252.0216,154.4199,70945.5751,4445.2535,-66500.3216,19.0728,16.1376,21905.7000,2800.8000,19104.9000,1.2724,4201.2980,500.1029,4701.4009,62.1399,3300.9029,17704.4020,14403.4991,18.8832,13.1317,16.0074,0.6210,41915.6443,19.6806,19.0728,19.3767,25.0678,1.4781,19.0728,16.6876,17.8802,11.7648,0.2057,19.6806,19.1514,19.4160,25.2205,-1.6838,15.8931,15.1452,15.5191,17.2742,-1.4781,13.1317,14.3812,13.7564,-3.6985,-0.2057,13.1317,13.4222,13.2769,-8.7966,1.6838,0.1000,7.8141,-36143.4000,41915.6443
8076.0000,14.9373,18.5854,5723.4000,63129.2000,-57405.8000,3.2801,1156.9483,10671.4859,11828.4342,160.1964,73800.6859,4566.4517,-69234.2342,18.6110,18.1914,20785.3000,11917.3000,8868.0000,1.6990,4009.7202,2109.4385,6119.1587,82.9759,14026.7385,16775.5798,2748.8413,18.4627,13.7106,16.0866,0.8747,59041.4587,18.5854,18.6110,18.5982,13.3962,2.2064,18.6110,17.6454,18.1282,13.9346,0.5074,18.5854,18.6155,18.6004,13.1664,-2.7138,17.1881,16.5144,16.8512,30.6808,-2.2064,13.7106,13.8285,13.7695,-2.5710,-0.5074,13.7106,13.6551,13.6828,-2.3122,2.7138,0.1000,7.8141,-48537.8000,59041.4587
8077.0000,15.6853,19.3575,5697.0000,65812.4000,-60115.4000,3.4163,1138.1595,11330.9547,12469.1142,166.8472,77143.3547,4558.8405,-72584.5142,19.0081,19.7778,20728.4000,19548.1000,1180.3000,2.1166,3978.7167,3486.1571,7464.8739,103.3714,23034.2571,16749.6833,-6284.5739,18.8911,13.3795,16.1353,0.9473,63942.4851,19.3575,19.0081,19.1828,20.8317,2.4137,19.0081,17.5058,18.2569,14.6384,0.2971,19.3575,19.0429,19.2002,20.8868,-2.7108,19.0556,18.1630,18.6093,47.9161,-2.4137,13.3795,13.9100,13.6448,-3.5828,-0.2971,13.3795,13.4792,13.4293,-5.3502,2.7108,0.1000,7.8141,-58935.1000,63942.4851
8078.0000,14.4415,19.9850,5384.0000,68895.6000,-63511.6000,3.5594,1097.0034,11507.6448,12604.6482,173.8359,80403.2448,4286.9966,-76116.2482,13.9990,15.3405,14814.8000,17808.9000,-2994.1000,1.7180,3051.0901,2918.1238,5969.2139,83.9033,20727.0238,11763.7099,-8963.3139,18.3553,14.1122,16.2337,1.2795,86368.0805,19.9850,18.8417,19.4133,22.4553,0.6138,16.2622,16.7342,16.4982,-7.2638,2.3318,19.9850,19.6386,19.8118,27.1248,-2.9456,13.9990,16.6592,15.3291,2.6526,-0.6138,14.1122,13.9990,14.0556,1.9586,-2.3318,14.1122,13.9794,14.0458,2.7538,2.9456,0.1000,7.8141,-66505.7000,86368.0805
8079.0000,15.3652,20.9983,5252.6000,70777.4000,-65524.8000,3.6205,1054.6327,12090.0530,13144.6857,176.8204,82867.4530,4197.9673,-78669.4857,20.1180,20.4171,15617.7000,12263.5000,3354.2000,1.5137,2957.6178,2234.7175,5192.3353,73.9278,14498.2175,12660.0822,-1838.1353,19.8312,12.5415,16.1863,0.8776,59235.7068,20.9983,20.1180,20.5582,35.2024,1.7114,20.1180,15.3829,17.7504,11.0498,0.1977,20.9983,20.2918,20.6451,35.3496,-1.9091,19.7372,17.9385,18.8379,48.5228,-1.7114,12.5415,14.5309,13.5362,-4.7769,-0.1977,12.5415,13.0584,12.7999,-13.1315,1.9091,0.1000,7.8141,-62170.6000,59235.7068
8080.0000,14.4401,20.0026,5398.8000,70021.0000,-64622.2000,3.6082,1100.0431,11695.2378,12795.2809,176.2172,81716.2378,4298.7569,-77417.4809,19.8067,17.0179,15091.1000,2349.5000,12741.6000,0.8783,2868.4736,425.5171,3293.9908,42.8966,2775.0171,12222.6264,9447.6092,19.4314,12.9902,16.2108,1.0047,67818.9071,20.0026,19.8067,19.9046,24.3783,1.4955,19.8067,17.8994,18.8531,23.3378,0.6172,20.0026,19.8789,19.9408,24.1715,-2.1127,15.5772,16.4186,15.9979,8.2914,-1.4955,12.9902,13.5268,13.2585,-7.2166,-0.6172,12.9902,13.0397,13.0149,-8.3316,2.1127,0.1000,7.8141,-51880.6000,67818.9071
8081.0000,14.0435,19.4494,6010.0000,62959.8000,-56949.8000,3.2900,1232.4667,10416.7556,11649.2222,160.6780,73376.5556,4777.5333,-68599.0222,19.3163,15.1176,20890.5000,0.0000,20890.5000,1.0433,3994.5215,0.0000,3994.5215,50.9548,0.0000,16895.9785,16895.9785,19.1448,13.1925,16.1687,0.7641,51578.3989,19.4494,19.3163,19.3829,17.8567,1.4444,19.3163,18.1843,18.7503,19.5694,0.4011,19.4494,19.3535,19.4015,17.6151,-1.8456,14.6562,15.1017,14.8789,-2.4339,-1.4444,13.1925,13.4560,13.3243,-5.3925,-0.4011,13.1925,13.2154,13.2040,-5.4067,1.8456,0.1000,7.8141,-36059.3000,51578.3989
8082.0000,14.1067,16.4603,14519.6000,41813.5000,-27293.9000,2.7317,2974.4673,6928.4764,9902.9436,133.4130,48741.9764,11545.1327,-37196.8436,17.3144,13.1742,29851.6000,0.0000,29851.6000,1.5031,5858.0442,0.0000,5858.0442,73.4114,0.0000,23993.5558,23993.5558,17.3477,14.8019,16.0748,0.3774,25475.4126,16.4603,17.3144,16.8873,-11.5661,1.8669,17.3144,18.2283,17.7713,6.7657,0.3638,16.4603,17.2041,16.8322,-12.5855,-2.2307,13.2162,13.8140,13.5151,-15.7503,-1.8669,14.8019,13.3898,14.0958,4.3734,-0.3638,14.8019,14.3518,14.5768,11.2568,2.2307,0.1000,7.8141,2557.7000,25475.4126
8083.0000,13.8535,15.7826,15042.7000,32470.3000,-17427.6000,2.3180,3094.3763,5348.1134,8442.4898,113.2051,37818.4134,11948.3237,-25870.0898,16.4554,12.4670,42533.7000,0.0000,42533.7000,2.2160,8446.7090,0.0000,8446.7090,108.2253,0.0000,34086.9910,34086.9910,16.3126,15.6322,15.9724,0.0490,3309.2560,15.7826,16.2504,16.0165,-16.8168,1.8976,16.3126,17.6777,16.9951,-1.2310,-0.3183,15.7826,16.3126,16.0476,-16.5877,-1.5793,12.4670,12.9729,12.7200,-21.1202,-1.8976,12.4670,14.2008,13.3339,-6.0444,0.3183,15.3436,14.9116,15.1276,15.2985,1.5793,0.1000,7.8141,25106.1000,3309.2560
8084.0000,13.9504,16.0860,18522.7000,29247.3000,-10724.6000,2.3499,3804.2103,4828.3088,8632.5191,114.7673,34075.6088,14718.4897,-19357.1191,16.7100,14.0883,46236.2000,0.0000,46236.2000,2.4451,9149.2249,0.0000,9149.2249,119.4168,0.0000,37086.9751,37086.9751,13.8487,17.8618,15.8553,-0.3022,-20397.4386,16.0860,16.1961,16.1411,-11.0091,2.0059,17.5727,17.3303,17.4515,6.4072,-1.6618,16.0860,16.4653,16.2757,-9.5974,-0.3441,14.0883,13.8037,13.9460,-2.5154,-2.0059,14.0883,13.8487,13.9685,2.6618,1.6618,13.8487,14.8051,14.3269,3.3304,0.3441,0.1000,7.8141,35511.6000,-20397.4386
8085.0000,16.8557,16.4577,27580.6000,15989.3000,11591.3000,2.1982,5412.6368,2834.7396,8247.3764,107.3584,18824.0396,22167.9632,3343.9236,17.0031,13.0491,54790.7000,0.0000,54790.7000,2.8847,10797.9856,0.0000,10797.9856,140.8830,0.0000,43992.7144,43992.7144,14.4166,16.9970,15.7068,-0.7495,-50588.1269,16.8557,16.2887,16.5722,-3.6230,0.2288,16.9970,17.0646,17.0308,1.4895,-2.6559,16.9970,16.8557,16.9264,0.2109,2.4271,13.0491,14.3196,13.6844,-5.9767,-0.2288,13.0491,13.2822,13.1657,-7.8197,2.6559,16.2562,15.6579,15.9571,23.3827,-2.4271,0.1000,7.8141,66382.0000,-50588.1269
8086.0000,16.8671,16.7623,25411.3000,16641.5000,8769.8000,2.0610,4986.0683,2951.2177,7937.2860,100.6557,19592.7177,20425.2317,832.5140,16.8505,12.8784,54844.4000,0.0000,54844.4000,2.8728,10831.4046,0.0000,10831.4046,140.3037,0.0000,44012.9954,44012.9954,14.4767,16.8454,15.6610,-0.6678,-45075.2493,16.8671,16.6224,16.7447,-0.8982,0.2706,16.8454,16.8743,16.8598,0.5222,-2.6022,16.8454,16.8671,16.8562,-0.5470,2.3316,12.8784,14.0508,13.4646,-7.8407,-0.2706,12.8784,13.0134,12.9459,-9.1533,2.6022,16.4476,16.1098,16.2787,23.9448,-2.3316,0.1000,7.8141,63614.2000,-45075.2493
8087.0000,16.9562,15.8564,28701.8000,12331.0000,16370.8000,2.0167,5624.2207,2191.7385,7815.9592,98.4915,14522.7385,23077.5793,8554.8408,16.9265,12.9639,62806.2000,0.0000,62806.2000,3.2986,12390.7485,0.0000,12390.7485,161.0983,0.0000,50415.4515,50415.4515,14.1674,16.9974,15.5824,-0.8595,-58016.2712,16.9562,16.7644,16.8603,0.8496,0.4273,16.9974,16.9507,16.9740,2.8828,-2.8713,16.9974,16.9562,16.9768,1.4682,2.4440,12.9639,13.6675,13.3157,-8.6174,-0.4273,12.9639,13.0230,12.9935,-7.4941,2.8713,15.4737,15.5120,15.4928,12.1130,-2.4440,0.1000,7.8141,79177.0000,-58016.2712
8088.0000,17.0165,15.3338,31822.6000,10309.6000,21513.0000,2.0720,6230.1545,1835.2584,8065.4129,101.1942,12144.8584,25592.4455,13447.5871,16.9856,13.0169,61816.2000,0.0000,61816.2000,3.2423,12185.4958,0.0000,12185.4958,158.3495,0.0000,49630.7042,49630.7042,13.9947,17.0545,15.5246,-0.9291,-62717.2896,17.0165,16.8211,16.9188,1.7692,0.3901,17.0545,17.0081,17.0313,3.9636,-2.8522,17.0545,17.0165,17.0355,2.4367,2.4621,13.0169,13.5710,13.2940,-7.9019,-0.3901,13.0169,13.0661,13.0415,-6.3799,2.8522,15.0545,15.0705,15.0625,7.0944,-2.4621,0.1000,7.8141,83329.2000,-62717.2896
8089.0000,17.0458,15.0750,32140.7000,8915.0000,23225.7000,2.0191,6289.6890,1588.1819,7877.8710,98.6101,10503.1819,25851.0110,15347.8290,17.0150,13.0419,66317.8000,0.0000,66317.8000,3.4749,13067.5637,0.0000,13067.5637,169.7068,0.0000,53250.2363,53250.2363,13.8602,17.0827,15.4714,-1.0116,-68285.9094,17.0458,16.8721,16.9590,2.4459,0.4853,17.0827,17.0382,17.0604,4.5435,-2.9896,17.0827,17.0458,17.0642,2.9884,2.5044,13.0419,13.4817,13.2618,-7.5868,-0.4853,13.0419,13.0881,13.0650,-5.8012,2.9896,14.7663,14.7818,14.7740,4.2719,-2.5044,0.1000,7.8141,89543.5000,-68285.9094
8090.0000,17.0609,14.7433,34490.7000,7769.9000,26720.8000,2.0794,6748.0473,1384.7186,8132.7659,101.5544,9154.6186,27742.6527,18588.0341,17.0310,13.0557,64694.0000,0.0000,64694.0000,3.3880,12744.7889,0.0000,12744.7889,165.4669,0.0000,51949.2111,51949.2111,13.7674,17.0990,15.4332,-1.0408,-70255.5962,17.0609,16.8817,16.9713,2.7686,0.4362,17.0990,17.0531,17.0760,4.9078,-2.9518,17.0990,17.0609,17.0799,3.3767,2.5156,13.0557,13.4697,13.2627,-6.9842,-0.4362,13.0557,13.1010,13.0783,-5.4291,2.9518,14.5224,14.5494,14.5359,2.1496,-2.5156,0.1000,7.8141,91414.8000,-70255.5962
8091.0000,17.0628,14.5130,37080.1000,7144.4000,29935.7000,2.1768,7254.4579,1273.3051,8527.7630,106.3129,8417.7051,29825.6421,21407.9370,17.0345,13.0580,72320.8000,0.0000,72320.8000,3.7864,14246.5965,0.0000,14246.5965,184.9224,0.0000,58074.2035,58074.2035,13.6620,17.0969,15.3794,-1.1704,-79004.4292,17.0628,16.9023,16.9825,3.0978,0.5365,17.0969,17.0564,17.0766,5.0698,-3.2499,17.0969,17.0628,17.0798,3.5707,2.7134,13.0580,13.4146,13.2363,-6.8519,-0.5365,13.0580,13.0998,13.0789,-5.2522,3.2499,14.2958,14.3353,14.3156,0.2810,-2.7134,0.1000,7.8141,102256.5000,-79004.4292
8092.0000,17.0590,14.3097,39700.3000,6587.7000,33112.6000,2.2795,7767.5246,1173.9730,8941.4976,111.3253,7761.6730,31932.7754,24171.1024,17.0318,13.0551,70594.6000,0.0000,70594.6000,3.6958,13907.0685,0.0000,13907.0685,180.4977,0.0000,56687.5315,56687.5315,13.5996,17.0935,15.3465,-1.1929,-80522.8943,17.0590,16.8914,16.9752,3.1968,0.4721,17.0935,17.0524,17.0729,5.1851,-3.2237,17.0935,17.0590,17.0762,3.7358,2.7516,13.0551,13.4125,13.2338,-6.4598,-0.4721,13.0551,13.0968,13.0759,-5.1267,3.2237,14.1558,14.1886,14.1722,-0.6177,-2.7516,0.1000,7.8141,103707.2000,-80522.8943
8093.0000,16.9487,15.3360,30411.1000,10222.5000,20188.6000,1.9955,5959.8324,1816.6225,7776.4549,97.4574,12039.1225,24451.2676,12412.1451,16.9298,12.9546,78567.8000,0.0000,78567.8000,4.1134,15499.5815,0.0000,15499.5815,200.8931,0.0000,63068.2185,63068.2185,13.7313,16.9470,15.3391,-1.1225,-75770.7033,16.9487,16.8896,16.9191,2.7304,0.7060,16.9470,16.9382,16.9426,3.7741,-3.4075,16.9470,16.9487,16.9478,2.3974,2.7015,12.9546,13.3030,13.1288,-7.3838,-0.7060,12.9546,13.0147,12.9847,-6.0738,3.4075,14.8047,14.6350,14.7199,6.7243,-2.7015,0.1000,7.8141,98756.4000,-75770.7033
8094.0000,16.8152,16.3247,24398.6000,13659.0000,10739.6000,1.8657,4791.0812,2419.1182,7210.1993,91.1187,16078.1182,19607.5188,3529.4007,16.8050,12.8386,75440.0000,0.0000,75440.0000,3.9567,14908.3239,0.0000,14908.3239,193.2375,0.0000,60531.6761,60531.6761,13.9256,16.7983,15.3619,-0.9557,-64511.3312,16.8152,16.8220,16.8186,1.8287,0.6970,16.7983,16.8014,16.7998,2.4643,-3.2597,16.7983,16.8152,16.8067,1.1521,2.5627,12.8386,13.2158,13.0272,-8.1096,-0.6970,12.8386,12.9122,12.8754,-7.0706,3.2597,15.4792,15.2146,15.3469,13.6026,-2.5627,0.1000,7.8141,86179.6000,-64511.3312
8095.0000,13.8313,16.5831,15736.0000,62633.9000,-46897.9000,3.7927,3238.1671,10310.8942,13549.0613,185.2282,72944.7942,12497.8329,-60446.9613,16.6269,12.6714,46485.5000,0.0000,46485.5000,2.4434,9209.2591,0.0000,9209.2591,119.3301,0.0000,37276.2409,37276.2409,16.6326,14.6645,15.6486,0.3650,24637.7065,16.5831,16.6269,16.6050,-0.3022,2.7108,16.6269,16.7227,16.6748,1.5132,0.2674,16.5831,16.6245,16.6038,-0.6973,-2.9782,12.6780,12.8335,12.7558,-10.8254,-2.7108,14.6645,12.7385,13.7015,3.3366,-0.2674,14.6645,14.7395,14.7020,4.2861,2.9782,0.1000,7.8141,-412.4000,24637.7065
8096.0000,13.7605,19.6144,5220.0000,102693.1000,-97473.1000,5.1122,1075.4226,16877.2949,17952.7175,249.6714,119570.3949,4144.5774,-115425.8175,18.6778,14.7067,32127.4000,0.0000,32127.4000,1.6939,6192.4589,0.0000,6192.4589,82.7289,0.0000,25934.9411,25934.9411,18.5251,13.2330,15.8791,1.0337,69771.9024,19.6144,18.6778,19.1461,31.1086,2.2687,18.6778,16.9407,17.8093,15.8111,0.5748,19.6144,18.8454,19.2299,31.7999,-2.8435,14.4201,14.0000,14.2101,7.6616,-2.2687,13.2330,13.5755,13.4043,-1.6461,-0.5748,13.2330,13.5694,13.4012,-10.8643,2.8435,0.1000,7.8141,-65345.7000,69771.9024
8097.0000,13.7763,19.8626,3381.3000,116337.0000,-112955.7000,5.6562,696.4345,19126.7241,19823.1586,276.2396,135463.7241,2684.8655,-132778.8586,19.3566,19.3007,7917.8000,5303.8000,2614.0000,0.6908,1513.2306,952.2001,2465.4307,33.7379,6256.0001,6404.5694,148.5693,19.2397,13.0177,16.1287,1.7653,119159.8790,19.8626,19.3566,19.6096,32.0120,2.1157,19.3566,18.4617,18.9092,27.1758,1.4249,19.8626,19.5528,19.7077,32.7475,-3.5405,15.2025,14.8223,15.0124,14.9693,-2.1157,13.0177,13.2156,13.1167,-5.1210,-1.4249,13.0177,13.1512,13.0844,-11.8855,3.5405,0.1000,7.8141,-110341.7000,119159.8790
8098.0000,13.5800,19.7511,2624.7000,125735.6000,-123110.9000,6.0596,542.3463,20576.7788,21119.1252,295.9407,146312.3788,2082.3537,-144230.0252,13.4082,14.7009,3952.7000,4658.5000,-705.8000,0.4526,821.6103,756.9158,1578.5262,22.1060,5415.4158,3131.0897,-2284.3262,19.1462,13.4731,16.3096,2.1110,142495.4132,19.7511,19.3716,19.5613,28.3164,1.8690,18.4610,18.3687,18.4149,18.1514,2.3216,19.7511,19.5769,19.6640,29.0259,-4.1906,13.4082,13.8523,13.6302,-4.3581,-1.8690,13.4731,13.4082,13.4406,-0.6721,-2.3216,13.4731,13.4585,13.4658,-5.2817,4.1906,0.1000,7.8141,-123816.7000,142495.4132
8099.0000,13.5659,19.8183,1946.2000,137177.8000,-135231.6000,6.5549,402.2397,22441.9226,22844.1624,320.1329,159619.7226,1543.9603,-158075.7624,13.5219,14.7755,1802.7000,2112.5000,-309.8000,0.2125,374.0391,343.7887,717.8279,10.3794,2456.2887,1428.6609,-1027.6279,19.3136,13.5428,16.4282,2.2316,150632.1281,19.8183,19.4607,19.6395,27.5969,2.1141,19.0328,18.6790,18.8559,22.9192,2.3267,19.8183,19.6461,19.7322,28.1350,-4.4408,13.5219,13.5874,13.5547,-3.8311,-2.1141,13.5428,13.5219,13.5323,0.0357,-2.3267,13.5428,13.5557,13.5492,-3.8890,4.4408,0.1000,7.8141,-135541.4000,150632.1281
8100.0000,13.6443,19.9573,1367.3000,151737.3000,-150370.0000,7.2086,282.2285,24869.5134,25151.7419,352.0564,176606.8134,1085.0715,-175521.7419,13.6207,18.6332,840.0000,11304.7000,-10464.7000,0.6456,174.0200,1842.3020,2016.3220,31.5288,13147.0020,665.9800,-12481.0220,19.5334,13.6478,16.5906,2.6414,178295.5682,19.9573,19.5937,19.7755,27.9596,2.1877,19.3748,19.0701,19.2225,25.9594,2.8332,19.9573,19.7948,19.8760,28.5818,-5.0209,13.6207,13.6311,13.6259,-2.3033,-2.1877,13.6478,13.6207,13.6342,0.9261,-2.8332,13.6478,13.6501,13.6490,-2.4442,5.0209,0.1000,7.8141,-160834.7000,178295.5682
8101.0000,13.8007,20.1735,625.6000,166097.7000,-165472.1000,7.8488,128.8011,27323.5065,27452.3076,383.3229,193421.2065,496.7989,-192924.4076,13.7877,19.2521,676.2000,28517.6000,-27841.4000,1.5487,139.7206,4658.5546,4798.2752,75.6338,33176.1546,536.4794,-32639.6752,19.7493,13.8317,16.7905,3.1776,214489.5472,20.1735,19.7658,19.9697,29.1391,2.1000,19.5478,19.3255,19.4366,26.9877,3.6487,20.1735,20.0182,20.0958,30.0429,-5.7488,13.7877,13.7559,13.7718,-0.3424,-2.1000,13.8317,13.7877,13.8097,2.6710,-3.6487,13.8317,13.8170,13.8243,-0.2664,5.7488,0.1000,7.8141,-193313.5000,214489.5472
8102.0000,13.9243,20.3341,38.5000,178873.9000,-178835.4000,8.4277,7.9105,29511.2993,29519.2099,411.5937,208385.1993,30.5895,-208354.6099,13.9163,19.6065,0.0000,33803.1000,-33803.1000,1.7923,0.0000,5532.2399,5532.2399,87.5329,39335.3399,0.0000,-39335.3399,19.9501,13.9564,16.9532,3.5002,236265.9147,20.3341,19.9430,20.1386,29.9828,2.2118,19.7924,19.5751,19.6838,28.6064,4.0041,20.3341,20.1917,20.2629,30.7946,-6.2159,13.9163,13.8754,13.8959,1.0084,-2.2118,13.9564,13.9163,13.9363,3.6470,-4.0041,13.9564,13.9417,13.9490,1.0201,6.2159,0.1000,7.8141,-212638.5000,236265.9147
8103.0000,14.0196,20.4286,3.5000,189848.9000,-189845.4000,8.9500,0.7180,31392.8557,31393.5737,437.1059,221241.7557,2.7820,-221238.9737,14.0131,19.7013,0.0000,30325.7000,-30325.7000,1.6088,0.0000,4970.1168,4970.1168,78.5693,35295.8168,0.0000,-35295.8168,20.0787,14.0526,17.0657,3.6358,245414.5224,20.4286,20.0831,20.2559,30.2569,2.4471,19.9317,19.7276,19.8297,29.0020,4.0559,20.4286,20.2977,20.3631,30.8276,-6.5030,14.0131,13.9724,13.9927,1.8974,-2.4471,14.0526,14.0131,14.0329,4.2586,-4.0559,14.0526,14.0374,14.0450,1.8958,6.5030,0.1000,7.8141,-220171.1000,245414.5224
8104.0000,14.0992,20.5060,0.0000,198096.8000,-198096.8000,9.3445,0.0000,32818.6462,32818.6462,456.3725,230915.4462,0.0000,-230915.4462,14.0935,19.7805,0.0000,28043.6000,-28043.6000,1.4883,0.0000,4601.5176,4601.5176,72.6855,32645.1176,0.0000,-32645.1176,20.1766,14.1335,17.1551,3.7407,252495.1656,20.5060,20.1876,20.3468,30.3469,2.6188,20.0401,19.8418,19.9409,29.1770,4.1070,20.5060,20.3811,20.4436,30.8007,-6.7258,14.0935,14.0524,14.0730,2.5508,-2.6188,14.1335,14.0935,14.1135,4.7202,-4.1070,14.1335,14.1174,14.1255,2.5741,6.7258,0.1000,7.8141,-226140.4000,252495.1656
8105.0000,14.0825,20.4833,39.5000,189109.5000,-189070.0000,8.9273,8.0951,31317.3312,31325.4263,435.9968,220426.8312,31.4049,-220395.4263,14.0750,19.7599,0.0000,17265.2000,-17265.2000,0.9166,0.0000,2832.1808,2832.1808,44.7641,20097.3808,0.0000,-20097.3808,20.1842,14.0997,17.1419,3.4225,231018.3018,20.4833,20.1990,20.3411,29.3946,2.6703,20.0868,19.8740,19.9804,28.6448,3.5868,20.4833,20.3620,20.4226,29.6837,-6.2571,14.0750,14.0557,14.0654,2.1416,-2.6703,14.0997,14.0750,14.0873,3.9323,-3.5868,14.0997,14.0940,14.0968,1.9393,6.2571,0.1000,7.8141,-206335.2000,231018.3018
8106.0000,14.1156,20.5067,227.9000,193867.9000,-193640.0000,9.1608,46.6806,32130.5686,32177.2492,447.3965,225998.4686,181.2194,-225817.2492,14.1081,19.5194,436.6000,15122.8000,-14686.2000,0.8269,89.7658,2481.9454,2571.7112,40.3830,17604.7454,346.8342,-17257.9112,20.1991,14.1435,17.1713,3.4560,233278.3799,20.5067,20.2300,20.3683,29.1041,2.7780,20.0670,19.8694,19.9682,27.7183,3.6048,20.5067,20.3854,20.4460,29.3840,-6.3828,14.1081,14.0808,14.0944,2.3385,-2.7780,14.1435,14.1081,14.1258,4.1554,-3.6048,14.1435,14.1307,14.1371,2.3434,6.3828,0.1000,7.8141,-208326.2000,233278.3799
8107.0000,13.9291,20.1526,1588.4000,101721.4000,-100133.0000,4.8843,326.3404,16784.2880,17110.6284,238.5421,118505.6880,1262.0596,-117243.6284,19.8890,16.4369,4449.2000,185.3000,4263.9000,0.2552,844.8595,33.6140,878.4734,12.4628,218.9140,3604.3405,3385.4266,19.8659,13.7288,16.7973,1.6234,109576.6461,20.1526,19.8890,20.0208,24.3672,1.7132,19.8890,19.5483,19.7186,24.1558,1.4580,20.1526,20.0120,20.0823,24.4753,-3.1711,14.2362,14.1543,14.1953,3.3984,-1.7132,13.7288,13.8511,13.7899,-0.1584,-1.4580,13.7288,13.8074,13.7681,-2.2401,3.1711,0.1000,7.8141,-95869.1000,109576.6461
8108.0000,13.8332,20.0276,1933.7000,103317.3000,-101383.6000,4.9720,397.9059,17009.0304,17406.9363,242.8267,120326.3304,1535.7941,-118790.5363,19.7330,15.5236,6916.7000,0.0000,6916.7000,0.3450,1315.8694,0.0000,1315.8694,16.8477,0.0000,5600.8306,5600.8306,19.7154,13.6615,16.6884,1.6006,108041.0996,20.0276,19.7330,19.8803,22.9488,1.7723,19.7330,19.3859,19.5594,22.2955,1.4274,20.0276,19.8623,19.9450,23.1412,-3.1997,14.0667,14.0788,14.0728,1.6217,-1.7723,13.6615,13.7146,13.6881,-0.8855,-1.4274,13.6615,13.6972,13.6794,-2.6283,3.1997,0.1000,7.8141,-94466.9000,108041.0996
8109.0000,13.8877,19.5696,4208.2000,61846.1000,-57637.9000,3.1347,865.1694,10194.7667,11059.9361,153.0928,72040.8667,3343.0306,-68697.8361,19.3644,15.1702,12847.2000,0.0000,12847.2000,0.6424,2455.0919,0.0000,2455.0919,31.3746,0.0000,10392.1081,10392.1081,19.3209,13.6055,16.4632,0.8139,54940.8738,19.5696,19.3644,19.4670,18.2373,1.2590,19.3644,18.9566,19.1605,17.6820,0.6166,19.5696,19.4407,19.5052,18.1273,-1.8756,14.4424,14.2324,14.3374,4.9012,-1.2590,13.6055,13.6841,13.6448,-1.0032,-0.6166,13.6055,13.6562,13.6309,-2.7035,1.8756,0.1000,7.8141,-44790.7000,54940.8738
