Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8110.0000,13.9374,19.3937,5372.8000,58886.7000,-53513.9000,3.0571,1103.7048,9718.3581,10822.0629,149.3025,68605.0581,4269.0952,-64335.9629,19.1373,14.9717,15611.5000,0.0000,15611.5000,0.7855,2991.7292,0.0000,2991.7292,38.3610,0.0000,12619.7708,12619.7708,19.0842,13.6179,16.3510,0.7095,47892.8504,19.3937,19.1373,19.2655,16.6999,1.2808,19.1373,18.6322,18.8847,15.1658,0.4954,19.3937,19.2102,19.3019,16.6352,-1.7762,14.4654,14.3357,14.4006,5.1426,-1.2808,13.6179,13.6627,13.6403,-0.7650,-0.4954,13.6179,13.6501,13.6340,-2.2674,1.7762,0.1000,7.8141,-37902.4000,47892.8504
8111.0000,14.0520,17.1959,7855.7000,44586.0000,-36730.3000,2.5135,1610.7410,7378.2785,8989.0195,122.7575,51964.2785,6244.9590,-45719.3195,17.7861,13.6530,40395.8000,0.0000,40395.8000,2.0402,7877.0823,0.0000,7877.0823,99.6409,0.0000,32518.7177,32518.7177,17.7732,14.6286,16.2009,0.3109,20983.5825,17.1959,17.7346,17.4653,-4.2225,1.9368,17.7732,18.7515,18.2624,8.5523,-0.1034,17.1959,17.7732,17.4846,-4.4565,-1.8335,13.6530,13.8648,13.7589,-2.9895,-1.9368,13.6530,13.6620,13.6575,-0.3794,0.1034,14.5741,14.2498,14.4119,7.3726,1.8335,0.1000,7.8141,3665.5000,20983.5825
8112.0000,14.7045,18.6716,10361.1000,37087.4000,-26726.3000,2.2914,2102.2121,6234.0656,8336.2777,111.9072,43321.4656,8258.8879,-35062.5777,17.9231,15.2294,51719.6000,0.0000,51719.6000,2.6728,10066.9030,0.0000,10066.9030,130.5339,0.0000,41652.6970,41652.6970,14.6704,17.3382,16.0043,-0.2619,-17675.4611,18.6716,18.2745,18.4730,12.0030,2.1002,17.3103,17.5364,17.4233,0.1348,-1.9090,18.6716,17.0595,17.8656,4.2648,-0.1912,15.2294,14.7631,14.9962,13.0164,-2.1002,15.2294,14.6704,14.9499,15.3018,1.9090,14.6704,14.0607,14.3656,5.4237,0.1912,0.1000,7.8141,24993.3000,-17675.4611
8113.0000,14.8107,18.1130,12506.3000,32207.5000,-19701.2000,2.1718,2533.1626,5427.7292,7960.8919,106.0670,37635.2292,9973.1374,-27662.0919,17.6329,14.9354,53643.6000,0.0000,53643.6000,2.7657,10481.7994,0.0000,10481.7994,135.0725,0.0000,43161.8006,43161.8006,14.8058,17.0305,15.9181,-0.2513,-16961.8364,18.1130,18.1084,18.1107,7.6254,2.1068,17.0418,17.1422,17.0920,-1.2781,-2.0418,18.1130,17.3849,17.7489,4.1590,-0.0650,14.9354,14.8425,14.8890,9.6937,-2.1068,14.9354,14.8058,14.8706,11.7928,2.0418,14.8058,13.7804,14.2931,4.0213,0.0650,0.1000,7.8141,33942.4000,-16961.8364
8114.0000,14.5898,17.1963,14877.6000,28309.6000,-13432.0000,2.1089,3024.1325,4745.4495,7769.5820,102.9960,33055.0495,11853.4675,-21201.5820,17.2622,14.5814,63028.7000,0.0000,63028.7000,3.2658,12377.4714,0.0000,12377.4714,159.4960,0.0000,50651.2286,50651.2286,14.5266,17.1300,15.8283,-0.4150,-28013.3744,17.2468,17.4264,17.3366,-0.6914,2.3359,17.1300,17.1125,17.1213,1.1444,-2.5628,17.1300,17.7157,17.4229,1.3980,0.2270,14.5814,14.5898,14.5856,5.3079,-2.3359,14.5814,14.5687,14.5751,7.1598,2.5628,14.5898,14.0504,14.3201,4.1805,-0.2270,0.1000,7.8141,49596.7000,-28013.3744
8115.0000,14.3059,16.1902,17336.0000,24703.0000,-7367.0000,2.0665,3539.9882,4112.7648,7652.7530,100.9266,28815.7648,13796.0118,-15019.7530,16.9183,14.2576,62009.5000,0.0000,62009.5000,3.2336,12234.9732,0.0000,12234.9732,157.9231,0.0000,49774.5268,49774.5268,14.2746,17.2560,15.7653,-0.4743,-32012.0573,16.3110,16.6099,16.4604,-9.0507,2.3056,17.2560,17.1977,17.2268,3.6098,-2.5447,17.2560,17.3543,17.3051,1.4489,0.2391,14.2576,14.3059,14.2818,1.7863,-2.3056,14.2576,14.2848,14.2712,3.4110,2.5447,14.3059,14.1660,14.2359,2.9751,-0.2391,0.1000,7.8141,54642.5000,-32012.0573
8116.0000,13.2299,14.4020,19649.8000,21283.2000,-1633.4000,2.0279,4083.8569,3454.7002,7538.5570,99.0398,24737.9002,15565.9431,-9171.9570,16.4873,12.5259,69798.5000,0.0000,69798.5000,3.6615,13854.9627,0.0000,13854.9627,178.8229,0.0000,55943.5373,55943.5373,13.1458,18.3025,15.7241,-0.4814,-32491.4200,14.4020,15.2100,14.8060,-25.9976,1.8965,18.3313,17.8597,18.0955,14.7254,-1.7650,14.4020,18.6896,16.5458,-6.5419,-0.1314,12.5259,13.1308,12.8284,-15.1687,-1.8965,12.5259,13.1458,12.8359,-13.4820,1.7650,13.1458,14.6594,13.9026,-1.0033,0.1314,0.1000,7.8141,68165.1000,-32491.4200
8117.0000,14.0423,16.9773,15893.4000,34992.6000,-19099.2000,2.4862,3259.3158,5789.3835,9048.6993,121.4207,40781.9835,12634.0842,-28147.8993,16.9893,14.3636,66680.7000,0.0000,66680.7000,3.5244,13143.7285,0.0000,13143.7285,172.1240,0.0000,53536.9715,53536.9715,14.0346,17.3328,15.6837,-0.5278,-35624.4973,16.9493,16.5369,16.7431,2.4600,2.5909,17.3328,17.4242,17.3785,4.8489,-2.6956,17.3328,16.2846,16.8087,-1.0256,0.1047,14.3636,14.0423,14.2030,4.6090,-2.5909,14.3636,14.0423,14.2030,6.0530,2.6956,14.0423,13.8358,13.9390,0.1053,-0.1047,0.1000,7.8141,47581.5000,-35624.4973
8118.0000,14.5246,18.0673,15038.7000,43470.0000,-28431.3000,2.8370,3060.0812,7275.3076,10335.3888,138.5552,50745.3076,11978.6188,-38766.6888,17.3309,14.6791,71712.2000,0.0000,71712.2000,3.7573,14069.5607,0.0000,14069.5607,183.4991,0.0000,57642.6393,57642.6393,14.5183,16.8618,15.6901,-0.3748,-25298.4211,18.0673,17.7165,17.8919,15.2286,2.8243,16.8562,16.9436,16.8999,0.1091,-2.8116,18.0673,15.6364,16.8518,0.3285,-0.0127,14.6791,14.5298,14.6044,8.2369,-2.8243,14.6791,14.5183,14.5987,9.5180,2.8116,14.5183,13.3730,13.9457,0.4281,0.0127,0.1000,7.8141,43280.9000,-25298.4211
8119.0000,14.0754,19.6477,7765.8000,99910.0000,-92144.2000,5.1310,1591.7026,16542.7096,18134.4121,250.5878,116452.7096,6174.0974,-110278.6121,19.0176,14.9940,41606.0000,0.0000,41606.0000,2.1670,7985.1220,0.0000,7985.1220,105.8346,0.0000,33620.8780,33620.8780,18.6672,13.2573,15.9622,0.9162,61844.3974,19.6477,19.0176,19.3326,30.2939,2.4327,19.0176,16.3715,17.6945,11.2112,0.2656,19.6477,18.8932,19.2704,30.1345,-2.6983,14.9488,14.7842,14.8665,10.2048,-2.4327,13.2573,14.5802,13.9188,0.0516,-0.2656,13.2573,13.4364,13.3469,-6.6534,2.6983,0.1000,7.8141,-50538.2000,61844.3974
8120.0000,13.7914,19.7702,5252.1000,137652.2000,-132400.1000,6.7700,1081.4882,22639.1937,23720.6819,330.6380,160291.3937,4170.6118,-156120.7819,19.4414,15.2963,30902.2000,0.0000,30902.2000,1.5639,5899.8184,0.0000,5899.8184,76.3775,0.0000,25002.3816,25002.3816,19.2584,13.2069,16.2326,1.8002,121514.8794,19.7702,19.4414,19.6058,29.7615,2.7780,19.4414,18.3838,18.9126,25.1554,1.2141,19.7702,19.5244,19.6473,30.3133,-3.9921,14.5363,14.5483,14.5423,5.1967,-2.7780,13.2069,13.5573,13.3821,-5.6690,-1.2141,13.2069,13.2647,13.2358,-6.6710,3.9921,0.1000,7.8141,-101497.9000,121514.8794
8121.0000,13.9688,20.0801,3991.3000,147691.5000,-143700.2000,7.1661,819.4902,24392.4162,25211.9063,349.9793,172083.9162,3171.8098,-168912.1063,19.7224,20.0113,9108.8000,7040.3000,2068.5000,0.8414,1733.1270,1272.9648,3006.0918,41.0904,8313.2648,7375.6730,-937.5918,19.6592,13.2340,16.4466,2.3221,156739.6168,20.0801,19.7224,19.9012,30.9082,2.6691,19.7224,19.1623,19.4424,28.8859,1.8278,20.0801,19.8611,19.9706,31.5056,-4.4969,15.4418,15.1551,15.2985,14.3848,-2.6691,13.2340,13.3384,13.2862,-5.4477,-1.8278,13.2340,13.2647,13.2493,-5.6022,4.4969,0.1000,7.8141,-141631.7000,156739.6168
8122.0000,13.7872,19.9705,3028.0000,155247.6000,-152219.6000,7.4793,623.5542,25530.5487,26154.1030,365.2791,180778.1487,2404.4458,-178373.7030,13.6501,16.1827,3398.2000,6970.0000,-3571.8000,0.5504,703.6693,1136.3604,1840.0298,26.8798,8106.3604,2694.5307,-5411.8298,19.5028,13.7255,16.6142,2.6508,178928.5514,19.9705,19.6743,19.8224,27.9628,2.3097,19.0024,18.9038,18.9531,20.6592,2.8600,19.9705,19.8342,19.9024,28.5343,-5.1697,13.6501,14.0314,13.8408,-4.8066,-2.3097,13.7255,13.6501,13.6878,0.2833,-2.8600,13.7255,13.6781,13.7018,0.3863,5.1697,0.1000,7.8141,-155791.4000,178928.5514
8123.0000,13.7818,20.0602,1895.0000,163952.6000,-162057.6000,7.8217,390.2710,26958.6333,27348.9043,381.9975,190911.2333,1504.7290,-189406.5043,13.7579,18.0498,1067.7000,6397.1000,-5329.4000,0.3984,220.7176,1044.5642,1265.2817,19.4556,7441.6642,846.9824,-6594.6817,19.6687,13.7816,16.7252,2.7652,186649.9903,20.0602,19.7504,19.9053,27.9066,2.4744,19.5146,19.2119,19.3632,25.3338,2.8728,20.0602,19.9142,19.9872,28.4129,-5.3472,13.7579,13.8057,13.7818,-3.3863,-2.4744,13.7816,13.7579,13.7697,0.9896,-2.8728,13.7816,13.7707,13.7762,0.7474,5.3472,0.1000,7.8141,-167387.0000,186649.9903
8124.0000,13.8344,20.1699,1147.8000,173596.2000,-172448.4000,8.2363,236.1835,28579.7409,28815.9244,402.2495,202175.9409,911.6165,-201264.3244,13.8228,19.3113,195.5000,9351.7000,-9156.2000,0.5066,40.3733,1528.4391,1568.8124,24.7431,10880.1391,155.1267,-10725.0124,19.8402,13.8471,16.8437,2.9940,202097.4449,20.1699,19.8626,20.0163,28.3125,2.5766,19.7721,19.4958,19.6339,27.4303,3.0832,20.1699,20.0278,20.0989,28.7785,-5.6598,13.8228,13.8318,13.8273,-1.8065,-2.5766,13.8471,13.8228,13.8350,1.5819,-3.0832,13.8471,13.8355,13.8413,1.2286,5.6598,0.1000,7.8141,-181604.6000,202097.4449
8125.0000,13.9286,20.3165,369.7000,184060.8000,-183691.1000,8.6913,75.9563,30370.1267,30446.0831,424.4684,214430.9267,293.7437,-214137.1831,13.9211,19.5314,124.8000,15367.5000,-15242.7000,0.8218,25.7335,2515.2317,2540.9652,40.1376,17882.7317,99.0665,-17783.6652,19.9890,13.9567,16.9729,3.2791,221338.2754,20.3165,20.0003,20.1584,29.1433,2.6231,19.8884,19.6577,19.7731,27.8717,3.4450,20.3165,20.1771,20.2468,29.6505,-6.0681,13.9211,13.9067,13.9139,-0.2737,-2.6231,13.9567,13.9211,13.9389,2.6500,-3.4450,13.9567,13.9380,13.9474,2.2592,6.0681,0.1000,7.8141,-198933.8000,221338.2754
8126.0000,14.0407,20.4500,1.4000,194586.4000,-194585.0000,9.1735,0.2871,32192.2967,32192.5838,448.0204,226778.6967,1.1129,-226777.5838,14.0367,19.7252,0.0000,21881.9000,-21881.9000,1.1608,0.0000,3587.4921,3587.4921,56.6938,25469.3921,0.0000,-25469.3921,20.1259,14.0785,17.1022,3.5711,241048.4473,20.4500,20.1342,20.2921,29.8570,2.6709,20.0103,19.8000,19.9052,28.4323,3.8317,20.4500,20.3180,20.3840,30.3758,-6.5026,14.0367,14.0046,14.0207,1.1761,-2.6709,14.0785,14.0367,14.0576,3.7983,-3.8317,14.0785,14.0555,14.0670,3.3766,6.5026,0.1000,7.8141,-216466.9000,241048.4473
8127.0000,14.1397,20.5465,0.0000,205730.8000,-205730.8000,9.7060,0.0000,34116.2498,34116.2498,474.0252,239847.0498,0.0000,-239847.0498,14.1373,19.8242,0.0000,22394.9000,-22394.9000,1.1886,0.0000,3677.0195,3677.0195,58.0505,26071.9195,0.0000,-26071.9195,20.2383,14.1802,17.2093,3.7713,254564.2050,20.5465,20.2507,20.3986,30.2626,2.8391,20.1249,19.9233,20.0241,28.9287,4.0277,20.5465,20.4231,20.4848,30.6874,-6.8669,14.1373,14.0986,14.1179,2.2949,-2.8391,14.1802,14.1373,14.1588,4.6440,-4.0277,14.1802,14.1567,14.1685,4.1994,6.8669,0.1000,7.8141,-228125.7000,254564.2050
8128.0000,14.1993,20.6032,1.5000,211183.4000,-211181.9000,9.9698,0.3068,35070.2341,35070.5409,486.9104,246253.6341,1.1932,-246252.4409,14.1969,19.8821,0.0000,19017.1000,-19017.1000,1.0098,0.0000,3125.1635,3125.1635,49.3153,22142.2635,0.0000,-22142.2635,20.3140,14.2365,17.2752,3.8129,257374.1153,20.6032,20.3288,20.4660,30.2644,2.9867,20.2159,20.0149,20.1154,29.1648,3.9965,20.6032,20.4852,20.5442,30.5889,-6.9831,14.1969,14.1614,14.1791,2.8674,-2.9867,14.2365,14.1969,14.2167,4.9440,-3.9965,14.2365,14.2156,14.2260,4.4787,6.9831,0.1000,7.8141,-230199.0000,257374.1153
8129.0000,14.2276,20.6249,85.6000,210242.6000,-210157.0000,9.9337,17.5016,34937.5241,34955.0257,485.1464,245180.1241,68.0984,-245112.0257,14.2247,19.9089,0.0000,15976.6000,-15976.6000,0.8485,0.0000,2626.5869,2626.5869,41.4409,18603.1869,0.0000,-18603.1869,20.3496,14.2612,17.3054,3.7511,253199.6709,20.6249,20.3640,20.4945,29.9121,3.0284,20.2644,20.0640,20.1642,28.9827,3.8769,20.6249,20.5099,20.5674,30.1834,-6.9053,14.2247,14.1934,14.2091,3.0573,-3.0284,14.2612,14.2247,14.2429,4.9230,-3.8769,14.2612,14.2425,14.2518,4.4439,6.9053,0.1000,7.8141,-226133.6000,253199.6709
8130.0000,14.2589,20.6448,286.8000,209820.8000,-209534.0000,9.9261,58.6087,34893.5230,34952.1317,484.7757,244714.3230,228.1913,-244486.1317,14.2561,19.8291,176.9000,15383.6000,-15206.7000,0.8269,36.2882,2530.2752,2566.5634,40.3828,17913.8752,140.6118,-17773.2634,20.3676,14.2945,17.3310,3.7315,251879.1972,20.6448,20.3879,20.5164,29.6203,3.0331,20.2682,20.0761,20.1721,28.4436,3.8600,20.6448,20.5309,20.5878,29.8877,-6.8930,14.2561,14.2228,14.2395,3.2939,-3.0331,14.2945,14.2561,14.2753,5.0581,-3.8600,14.2945,14.2748,14.2846,4.5808,6.8930,0.1000,7.8141,-224740.7000,251879.1972
8131.0000,14.0324,20.2776,1566.6000,117364.5000,-115797.9000,5.6266,321.3201,19412.9083,19734.2284,274.7933,136777.4083,1245.2799,-135532.1284,20.0407,16.7281,3167.5000,188.3000,2979.2000,0.1842,600.3958,34.2605,634.6562,8.9962,222.5605,2567.1042,2344.5438,20.0264,13.8889,16.9576,1.9087,128835.4841,20.2776,20.0407,20.1591,24.8446,1.9369,20.0407,19.7567,19.8987,24.6659,1.7527,20.2776,20.1545,20.2160,24.9450,-3.6897,14.2407,14.2053,14.2230,2.9734,-1.9369,13.8889,13.9793,13.9341,0.7101,-1.7527,13.8889,13.9416,13.9152,-0.1090,3.6897,0.1000,7.8141,-112818.7000,128835.4841
8132.0000,13.9279,20.1275,2054.8000,113726.6000,-111671.8000,5.4726,422.1712,18764.6683,19186.8395,267.2706,132491.2683,1632.6288,-130858.6395,19.8586,15.6371,5608.9000,0.0000,5608.9000,0.2790,1065.4613,0.0000,1065.4613,13.6278,0.0000,4543.4387,4543.4387,19.8483,13.8084,16.8284,1.7924,120987.5803,20.1275,19.8586,19.9931,23.2041,1.9172,19.8586,19.5612,19.7099,22.5689,1.6382,20.1275,19.9806,20.0541,23.3874,-3.5554,14.1046,14.1141,14.1093,1.5733,-1.9172,13.8084,13.8435,13.8260,-0.0528,-1.6382,13.8084,13.8276,13.8180,-0.6819,3.5554,0.1000,7.8141,-106062.9000,120987.5803
8133.0000,13.9455,19.6936,4429.1000,72269.2000,-67840.1000,3.6390,909.7245,11929.2438,12838.9682,177.7249,84198.4438,3519.3755,-80679.0682,19.4942,15.2897,11461.7000,0.0000,11461.7000,0.5719,2186.8471,0.0000,2186.8471,27.9325,0.0000,9274.8529,9274.8529,19.4622,13.7303,16.5963,1.0046,67807.2807,19.6936,19.4942,19.5939,18.7811,1.4037,19.4942,19.1618,19.3280,18.3077,0.8317,19.6936,19.5740,19.6338,18.7191,-2.2354,14.3986,14.2409,14.3198,4.3265,-1.4037,13.7303,13.7859,13.7581,-0.4228,-0.8317,13.7303,13.7600,13.7452,-1.1031,2.2354,0.1000,7.8141,-56378.4000,67807.2807
8134.0000,13.9708,19.5119,5699.4000,69259.9000,-63560.5000,3.5640,1170.1579,11439.3560,12609.5139,174.0601,80699.2560,4529.2421,-76170.0139,19.2709,15.0946,14072.0000,0.0000,14072.0000,0.7065,2692.2451,0.0000,2692.2451,34.5030,0.0000,11379.7549,11379.7549,19.2317,13.7276,16.4797,0.8987,60663.4759,19.5119,19.2709,19.3914,17.2830,1.4235,19.2709,18.8738,19.0724,16.0976,0.7170,19.5119,19.3516,19.4318,17.2759,-2.1405,14.4179,14.3171,14.3675,4.5799,-1.4235,13.7276,13.7511,13.7394,-0.2741,-0.7170,13.7276,13.7405,13.7341,-0.8421,2.1405,0.1000,7.8141,-49488.5000,60663.4759
8135.0000,14.1797,17.4619,8376.4000,55412.9000,-47036.5000,3.0516,1713.9488,9197.8483,10911.7970,149.0332,64610.7483,6662.4512,-57948.2970,17.9065,13.7624,36325.1000,0.0000,36325.1000,1.8305,7072.0048,0.0000,7072.0048,89.3991,0.0000,29253.0952,29253.0952,17.9560,14.7013,16.3287,0.5108,34482.3054,17.4619,17.9065,17.6842,-2.4673,2.1359,17.9065,18.6392,18.2729,7.3648,0.3054,17.4619,17.8706,17.6663,-3.1531,-2.4414,13.7382,13.8991,13.8186,-2.2806,-2.1359,14.7013,13.5927,14.1470,4.9037,-0.3054,14.7013,14.4251,14.5632,9.4214,2.4414,0.1000,7.8141,-10711.4000,34482.3054
8136.0000,14.1203,17.0726,10388.6000,48758.0000,-38369.4000,2.8441,2127.7264,8081.7867,10209.5131,138.8997,56839.7867,8260.8736,-48578.9131,17.3156,13.2746,45276.8000,0.0000,45276.8000,2.3350,8884.9217,0.0000,8884.9217,114.0375,0.0000,36391.8783,36391.8783,17.2622,15.1265,16.1943,0.2357,15907.0602,17.0726,17.2527,17.1627,-4.8433,2.2004,17.2622,18.3435,17.8028,3.7901,-0.1346,17.0726,17.2622,17.1674,-5.1198,-2.0657,13.2746,13.4604,13.3675,-6.7382,-2.2004,13.2746,14.3926,13.8336,0.4651,0.1346,15.0787,14.8232,14.9510,12.5940,2.0657,0.1000,7.8141,6907.4000,15907.0602
8137.0000,14.0115,16.6686,12069.4000,43844.4000,-31775.0000,2.6996,2476.3540,7248.5862,9724.9402,131.8431,51092.9862,9593.0460,-41499.9402,16.9417,12.9467,45174.4000,0.0000,45174.4000,2.3535,8910.3815,0.0000,8910.3815,114.9421,0.0000,36264.0185,36264.0185,16.8694,15.3404,16.1049,0.1482,10001.4359,16.6686,16.8481,16.7584,-6.6796,2.1343,16.8694,17.8536,17.3615,0.5091,-0.2192,16.6686,16.8694,16.7690,-6.8604,-1.9151,12.9467,13.1384,13.0426,-9.2778,-2.1343,12.9467,14.0746,13.5107,-3.0755,0.2192,15.1955,14.9846,15.0900,12.7937,1.9151,0.1000,7.8141,13399.4000,10001.4359
8138.0000,14.4050,17.9220,13771.6000,39345.6000,-25574.0000,2.5762,2807.6494,6566.1473,9373.7967,125.8194,45911.7473,10963.9506,-34947.7967,17.4878,14.8368,52504.0000,0.0000,52504.0000,2.7532,10279.1497,0.0000,10279.1497,134.4597,0.0000,42224.8503,42224.8503,14.3849,17.5354,15.9601,-0.2797,-18877.3091,17.9220,17.5968,17.7594,8.0067,2.2353,17.4031,17.3592,17.3811,2.8116,-1.8944,17.9220,16.8003,17.3611,2.9021,-0.3409,14.8368,14.3511,14.5939,10.8415,-2.2353,14.8368,14.3849,14.6108,11.0121,1.8944,14.3849,14.7585,14.5717,5.4575,0.3409,0.1000,7.8141,26930.0000,-18877.3091
8139.0000,14.5719,17.5646,15744.0000,35352.4000,-19608.4000,2.4892,3201.1626,5923.4573,9124.6199,121.5703,41275.8573,12542.8374,-28733.0199,17.4043,14.7290,52346.5000,0.0000,52346.5000,2.7191,10259.8870,0.0000,10259.8870,132.7955,0.0000,42086.6130,42086.6130,14.5829,17.2246,15.9037,-0.2399,-16194.1977,17.5646,17.5511,17.5579,5.1738,2.1893,17.2218,17.2342,17.2280,2.1576,-1.8893,17.5646,17.2071,17.3858,3.6425,-0.3000,14.7290,14.6012,14.6651,9.3635,-2.1893,14.7290,14.5829,14.6559,9.7423,1.8893,14.5829,14.3580,14.4705,4.6271,0.3000,0.1000,7.8141,32738.1000,-16194.1977
8140.0000,14.4331,16.8775,17830.7000,31772.9000,-13942.2000,2.4270,3633.5386,5305.9690,8939.5075,118.5322,37078.8690,14197.1614,-22881.7075,17.1176,14.4486,60652.8000,0.0000,60652.8000,3.1551,11934.4684,0.0000,11934.4684,154.0891,0.0000,48718.3316,48718.3316,14.4281,17.2420,15.8351,-0.3707,-25022.7666,16.8775,17.0261,16.9518,-1.5565,2.3866,17.2476,17.2106,17.2291,3.3268,-2.3461,16.8775,17.5662,17.2218,2.2065,-0.0405,14.4486,14.4366,14.4426,5.5532,-2.3866,14.4486,14.4281,14.4384,6.2046,2.3461,14.4281,14.2277,14.3279,3.1653,0.0405,0.1000,7.8141,46710.6000,-25022.7666
8141.0000,14.6496,18.3700,15037.7000,47391.9000,-32354.2000,3.0219,3053.7478,7955.6184,11009.3662,147.5869,55347.5184,11983.9522,-43363.5662,17.5579,14.8982,59201.7000,0.0000,59201.7000,3.0949,11579.4816,0.0000,11579.4816,151.1502,0.0000,47622.2184,47622.2184,14.6821,16.9775,15.8298,-0.2125,-14345.7552,18.3700,17.9717,18.1708,14.8570,2.5548,17.0270,17.0515,17.0393,1.8291,-2.0876,18.3700,17.1989,17.7845,9.8438,-0.4672,14.8982,14.7237,14.8109,9.8310,-2.5548,14.8982,14.6821,14.7902,10.3580,2.0876,14.6821,14.2448,14.4635,5.1683,0.4672,0.1000,7.8141,26847.5000,-14345.7552
8142.0000,14.9264,18.9997,14413.2000,54618.2000,-40205.0000,3.3320,2914.0406,9230.3205,12144.3611,162.7306,63848.5205,11499.1594,-52349.3611,17.8803,15.1976,65768.7000,0.0000,65768.7000,3.4122,12808.7106,0.0000,12808.7106,166.6445,0.0000,52959.9894,52959.9894,14.9822,16.6583,15.8203,-0.1711,-11547.2147,18.9997,18.6791,18.8394,21.4578,2.8168,16.8814,16.9028,16.8921,1.0451,-2.3015,18.9997,17.6548,18.3272,15.8685,-0.5153,15.1976,15.0267,15.1121,12.5441,-2.8168,15.1976,14.9822,15.0899,13.1179,2.3015,14.9822,14.3781,14.6802,7.6705,0.5153,0.1000,7.8141,25563.7000,-11547.2147
8143.0000,14.1859,19.8383,7561.2000,110327.0000,-102765.8000,5.6245,1546.9898,18315.6109,19862.6007,274.6925,128642.6109,6014.2102,-122628.4007,19.3859,15.3200,38971.7000,0.0000,38971.7000,2.0107,7445.4995,0.0000,7445.4995,98.2010,0.0000,31526.2005,31526.2005,19.0412,13.1739,16.1075,1.2116,81779.7258,19.8383,19.3859,19.6121,28.9437,2.5451,19.3859,17.1481,18.2670,18.6128,0.5344,19.8383,19.3697,19.6040,30.1135,-3.0794,15.1525,15.0411,15.0968,11.2456,-2.5451,13.1739,14.5225,13.8482,-2.9507,-0.5344,13.1739,13.4790,13.3265,-9.1528,3.0794,0.1000,7.8141,-63794.1000,81779.7258
8144.0000,13.7960,19.8516,4518.2000,147833.2000,-143315.0000,7.2167,930.2973,24316.2451,25246.5425,352.4533,172149.4451,3587.9027,-168561.5425,19.5782,15.4058,25151.5000,0.0000,25151.5000,1.2650,4793.9116,0.0000,4793.9116,61.7807,0.0000,20357.5884,20357.5884,19.4392,13.3174,16.3783,2.0819,140530.1030,19.8516,19.5782,19.7149,27.7631,2.8272,19.5782,18.8107,19.1944,27.6870,1.5622,19.8516,19.6628,19.7572,28.8999,-4.3895,14.3828,14.4808,14.4318,2.6161,-2.8272,13.3174,13.5544,13.4359,-6.0307,-1.5622,13.3174,13.3549,13.3361,-6.5374,4.3895,0.1000,7.8141,-118163.5000,140530.1030
8145.0000,13.7597,20.0018,2373.9000,161187.0000,-158813.1000,7.7170,489.0766,26490.0798,26979.1564,376.8847,187677.0798,1884.8234,-185792.2564,13.6978,16.5316,3248.6000,7745.6000,-4497.0000,0.5853,672.1896,1263.6697,1935.8592,28.5839,9009.2697,2576.4104,-6432.8592,19.5057,13.7386,16.6222,2.7359,184675.3879,20.0018,19.6722,19.8370,27.7744,2.3772,19.0518,18.8953,18.9735,22.2946,2.9625,20.0018,19.8444,19.9231,29.0932,-5.3397,13.6978,13.8834,13.7906,-4.1905,-2.3772,13.7386,13.6978,13.7182,-0.9837,-2.9625,13.7386,13.7046,13.7216,-0.7206,5.3397,0.1000,7.8141,-163310.1000,184675.3879
8146.0000,13.7972,20.1114,1473.6000,173399.1000,-171925.5000,8.2430,303.4083,28522.2353,28825.6436,402.5760,201921.3353,1170.1917,-200751.1436,13.7850,18.8603,504.5000,7542.9000,-7038.4000,0.4278,104.2474,1232.1379,1336.3852,20.8941,8775.0379,400.2526,-8374.7852,19.7491,13.7993,16.7742,2.9479,198980.0074,20.1114,19.8073,19.9593,28.1115,2.6051,19.6737,19.3440,19.5089,27.8484,3.0329,20.1114,19.9669,20.0392,29.0910,-5.6380,13.7850,13.8083,13.7966,-2.4671,-2.6051,13.7993,13.7850,13.7921,0.1997,-3.0329,13.7993,13.7920,13.7957,0.1115,5.6380,0.1000,7.8141,-178963.9000,198980.0074
8147.0000,13.9217,20.2903,707.4000,185362.1000,-184654.7000,8.7682,145.3544,30579.8786,30725.2330,428.2256,215941.9786,562.0456,-215379.9330,13.9168,19.6070,0.0000,20457.7000,-20457.7000,1.0847,0.0000,3348.1450,3348.1450,52.9745,23805.8450,0.0000,-23805.8450,19.9527,13.9515,16.9521,3.3787,228061.9164,20.2903,19.9616,20.1259,29.1421,2.5612,19.8561,19.6180,19.7370,28.9083,3.6459,20.2903,20.1493,20.2198,30.1541,-6.2070,13.9168,13.8978,13.9073,-0.3339,-2.5612,13.9515,13.9168,13.9341,2.0357,-3.6459,13.9515,13.9316,13.9415,1.8419,6.2070,0.1000,7.8141,-205112.4000,228061.9164
8148.0000,14.0664,20.4712,93.2000,196386.5000,-196293.3000,9.2628,19.1053,32509.9905,32529.0959,452.3795,228896.4905,74.0947,-228822.3959,14.0661,19.7549,0.0000,29637.7000,-29637.7000,1.5723,0.0000,4861.1260,4861.1260,76.7870,34498.8260,0.0000,-34498.8260,20.1257,14.1087,17.1172,3.7252,251452.9749,20.4712,20.1298,20.3005,30.2661,2.5635,19.9873,19.7850,19.8861,29.2902,4.1358,20.4712,20.3360,20.4036,31.2697,-6.6993,14.0661,14.0223,14.0442,1.5872,-2.5635,14.1087,14.0661,14.0874,3.7391,-4.1358,14.1087,14.0833,14.0960,3.4740,6.6993,0.1000,7.8141,-225931.0000,251452.9749
8149.0000,14.1979,20.6049,0.0000,207014.7000,-207014.7000,9.7682,0.0000,34376.7621,34376.7621,477.0644,241391.4621,0.0000,-241391.4621,14.1997,19.8866,0.0000,33070.6000,-33070.6000,1.7555,0.0000,5434.8611,5434.8611,85.7336,38505.4611,0.0000,-38505.4611,20.2682,14.2450,17.2566,3.9661,267712.4759,20.6049,20.2770,20.4409,30.9680,2.6709,20.1222,19.9311,20.0266,29.8147,4.4264,20.6049,20.4784,20.5417,31.8450,-7.0973,14.1997,14.1448,14.1722,3.0870,-2.6709,14.2450,14.1997,14.2223,5.0409,-4.4264,14.2450,14.2178,14.2314,4.7313,7.0973,0.1000,7.8141,-240085.3000,267712.4759
8150.0000,14.2850,20.6883,0.0000,214734.3000,-214734.3000,10.1413,0.0000,35732.9028,35732.9028,495.2839,250467.2028,0.0000,-250467.2028,14.2866,19.9715,0.0000,29990.4000,-29990.4000,1.5928,0.0000,4935.0149,4935.0149,77.7914,34925.4149,0.0000,-34925.4149,20.3716,14.3297,17.3507,4.0511,273449.8506,20.6883,20.3868,20.5376,31.2061,2.8495,20.2379,20.0482,20.1430,30.1751,4.4423,20.6883,20.5687,20.6285,31.9029,-7.2918,14.2866,14.2346,14.2606,3.9432,-2.8495,14.3297,14.2866,14.3081,5.6687,-4.4423,14.3297,14.3046,14.3172,5.3289,7.2918,0.1000,7.8141,-244724.7000,273449.8506
8151.0000,14.3467,20.7477,0.0000,222580.5000,-222580.5000,10.5179,0.0000,37093.2949,37093.2949,513.6774,259673.7949,0.0000,-259673.7949,14.3476,20.0311,0.0000,25398.1000,-25398.1000,1.3494,0.0000,4183.1368,4183.1368,65.9035,29581.2368,0.0000,-29581.2368,20.4519,14.3902,17.4210,4.1105,277458.9700,20.7477,20.4704,20.6091,31.2576,3.0562,20.3359,20.1453,20.2406,30.4233,4.4056,20.7477,20.6329,20.6903,31.8094,-7.4617,14.3476,14.2991,14.3233,4.4584,-3.0562,14.3902,14.3476,14.3689,6.0266,-4.4056,14.3902,14.3662,14.3782,5.6733,7.4617,0.1000,7.8141,-247978.6000,277458.9700
8152.0000,14.3637,20.7624,0.0000,224169.5000,-224169.5000,10.5973,0.0000,37373.2696,37373.2696,517.5565,261542.7696,0.0000,-261542.7696,14.3631,20.0454,0.0000,17735.6000,-17735.6000,0.9425,0.0000,2921.7796,2921.7796,46.0325,20657.3796,0.0000,-20657.3796,20.4910,14.4012,17.4461,4.0156,271053.2773,20.7624,20.5093,20.6359,30.8785,3.2183,20.4042,20.2068,20.3055,30.3778,4.1608,20.7624,20.6513,20.7069,31.2981,-7.3791,14.3631,14.3238,14.3435,4.4706,-3.2183,14.4012,14.3631,14.3822,5.8583,-4.1608,14.4012,14.3810,14.3911,5.4902,7.3791,0.1000,7.8141,-241905.1000,271053.2773
8153.0000,14.3987,20.7975,0.0000,227946.9000,-227946.9000,10.7771,0.0000,38034.9189,38034.9189,526.3369,265981.8189,0.0000,-265981.8189,14.3979,20.0802,0.0000,17007.5000,-17007.5000,0.9039,0.0000,2803.2928,2803.2928,44.1456,19810.7928,0.0000,-19810.7928,20.5321,14.4401,17.4861,4.0662,274468.1419,20.7975,20.5491,20.6733,30.7772,3.2911,20.4481,20.2555,20.3518,30.2292,4.1950,20.7975,20.6870,20.7423,31.1784,-7.4860,14.3979,14.3555,14.3767,4.7168,-3.2911,14.4401,14.3979,14.4190,6.0827,-4.1950,14.4401,14.4176,14.4289,5.7205,7.4860,0.1000,7.8141,-244954.4000,274468.1419
8154.0000,14.4366,20.8348,0.0000,232199.5000,-232199.5000,10.9807,0.0000,38779.7838,38779.7838,536.2810,270979.2838,0.0000,-270979.2838,14.4360,20.1180,0.0000,16285.7000,-16285.7000,0.8657,0.0000,2685.8557,2685.8557,42.2782,18971.5557,0.0000,-18971.5557,20.5752,14.4795,17.5274,4.1263,278524.2581,20.8348,20.5920,20.7134,30.7693,3.3717,20.4952,20.3045,20.3998,30.2074,4.2374,20.8348,20.7260,20.7804,31.1465,-7.6090,14.4360,14.3918,14.4139,5.0118,-3.3717,14.4795,14.4360,14.4578,6.3316,-4.2374,14.4795,14.4565,14.4680,5.9700,7.6090,0.1000,7.8141,-248485.2000,278524.2581
8155.0000,14.1175,20.5040,36.8000,136719.7000,-136682.9000,6.4690,7.5375,22660.1986,22667.7361,315.9367,159379.8986,29.2625,-159350.6361,14.1208,19.7981,0.0000,200.6000,-200.6000,0.0107,0.0000,32.9285,32.9285,0.5208,233.5285,0.0000,-233.5285,20.2591,14.0512,17.1552,2.2985,155150.3715,20.5040,20.2658,20.3849,26.3517,2.1528,20.2635,20.0092,20.1364,26.4867,2.1635,20.5040,20.3844,20.4442,26.6342,-4.3162,14.1208,14.1668,14.1438,1.5905,-2.1528,14.0512,14.1208,14.0860,1.6264,-2.1635,14.0512,14.0929,14.0721,0.9711,4.3162,0.1000,7.8141,-136883.5000,155150.3715
8156.0000,13.9795,20.3685,127.2000,131061.6000,-130934.4000,6.1930,26.1120,21651.3349,21677.4470,302.4569,152712.9349,101.0880,-152611.8470,13.9735,13.9735,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0959,13.9520,17.0240,2.1742,146756.6970,20.3685,20.0952,20.2318,24.8289,2.0643,20.0952,19.8307,19.9629,24.5255,2.0643,20.3685,20.2285,20.2985,25.2113,-4.1287,13.9735,14.0092,13.9914,0.2064,-2.0643,13.9520,13.9735,13.9628,0.7534,-2.0643,13.9520,13.9646,13.9583,0.2622,4.1287,0.1000,7.8141,-130934.4000,146756.6970
8157.0000,13.8404,20.1157,893.2000,79292.1000,-78398.9000,3.7861,183.7762,13055.9825,13239.7588,184.9068,92348.0825,709.4238,-91638.6588,19.7845,15.9736,110.2000,0.0000,110.2000,0.0061,20.9521,0.0000,20.9521,0.2975,0.0000,89.2479,89.2479,19.7911,13.7559,16.7735,1.3036,87990.5660,20.1157,19.7845,19.9501,21.7861,1.2641,19.7845,19.4888,19.6366,20.8766,1.2580,20.1157,19.9419,20.0288,22.3009,-2.5220,13.8493,13.9084,13.8789,-0.6343,-1.2641,13.7559,13.8390,13.7974,-0.7238,-1.2580,13.7559,13.8062,13.7811,-1.3526,2.5220,0.1000,7.8141,-78288.7000,87990.5660
8158.0000,13.7637,19.9933,1197.4000,76243.8000,-75046.4000,3.6551,246.6750,12531.3791,12778.0541,178.5115,88775.1791,950.7250,-87824.4541,19.6175,15.4168,748.0000,0.0000,748.0000,0.0374,142.5019,0.0000,142.5019,1.8252,0.0000,605.4981,605.4981,19.6243,13.6917,16.6580,1.2264,82781.6029,19.9933,19.6175,19.8054,20.7336,1.2308,19.6175,19.2793,19.4484,19.3331,1.1935,19.9933,19.7941,19.8937,21.3310,-2.4243,13.7988,13.8412,13.8200,-0.8375,-1.2308,13.6917,13.7481,13.7199,-1.0463,-1.1935,13.6917,13.7243,13.7080,-1.5890,2.4243,0.1000,7.8141,-74298.4000,82781.6029
8159.0000,13.8021,19.8597,1992.6000,62736.2000,-60743.6000,3.0591,410.2352,10320.6128,10730.8480,149.4027,73056.8128,1582.3648,-71474.4480,19.4834,15.2960,9293.0000,0.0000,9293.0000,0.4656,1773.3010,0.0000,1773.3010,22.7385,0.0000,7519.6990,7519.6990,19.4530,13.5748,16.5139,0.8711,58801.6618,19.8597,19.4834,19.6716,19.7295,1.1749,19.4834,18.9960,19.2397,17.5130,0.7093,19.8597,19.6251,19.7424,20.0783,-1.8842,14.3292,14.0699,14.1995,4.1588,-1.1749,13.5748,13.6946,13.6347,-1.5729,-0.7093,13.5748,13.6351,13.6050,-2.3207,1.8842,0.1000,7.8141,-51450.6000,58801.6618
8160.0000,13.8219,19.7293,2590.4000,56475.8000,-53885.4000,2.7963,533.1371,9295.0650,9828.2020,136.5664,65770.8650,2057.2629,-63713.6020,19.3486,15.1722,9693.5000,0.0000,9693.5000,0.4867,1852.7796,0.0000,1852.7796,23.7717,0.0000,7840.7204,7840.7204,19.3012,13.5337,16.4174,0.7611,51376.3557,19.7293,19.3486,19.5390,18.7208,1.0943,19.3486,18.7967,19.0727,16.2759,0.6076,19.7293,19.4813,19.6053,19.0276,-1.7019,14.3234,14.1924,14.2579,4.3589,-1.0943,13.5337,13.6434,13.5885,-1.6469,-0.6076,13.5337,13.5836,13.5587,-2.3499,1.7019,0.1000,7.8141,-44191.9000,51376.3557
8161.0000,13.8644,19.6420,3012.3000,51481.4000,-48469.1000,2.5834,619.5385,8481.5697,9101.1083,126.1713,59962.9697,2392.7615,-57570.2083,19.2520,15.0862,13541.3000,0.0000,13541.3000,0.6815,2591.3166,0.0000,2591.3166,33.2828,0.0000,10949.9834,10949.9834,19.1830,13.4733,16.3281,0.6205,41885.0267,19.6420,19.2520,19.4470,18.2096,1.0883,19.2520,18.5338,18.8929,14.8665,0.4068,19.6420,19.3596,19.5008,18.3754,-1.4951,14.5415,14.3147,14.4281,6.1121,-1.0883,13.4733,13.6291,13.5512,-1.6972,-0.4068,13.4733,13.5365,13.5049,-2.5705,1.4951,0.1000,7.8141,-34927.8000,41885.0267
8162.0000,13.8796,19.5101,3455.3000,47237.6000,-43782.3000,2.4072,710.4734,7785.2019,8495.6754,117.5661,55022.8019,2744.8266,-52277.9754,19.1371,14.9794,13397.7000,0.0000,13397.7000,0.6754,2567.4909,0.0000,2567.4909,32.9833,0.0000,10830.2091,10830.2091,19.0517,13.4769,16.2643,0.5517,37239.0974,19.5101,19.1371,19.3236,17.2537,1.0275,19.1371,18.3438,18.7404,13.8275,0.3522,19.5101,19.2323,19.3712,17.3731,-1.3797,14.5076,14.3608,14.4342,5.6977,-1.0275,13.4769,13.6030,13.5399,-1.4874,-0.3522,13.4769,13.5212,13.4990,-2.2425,1.3797,0.1000,7.8141,-30384.6000,37239.0974
8163.0000,14.0614,17.7119,3881.0000,43394.0000,-39513.0000,2.2486,795.6433,7182.6166,7978.2598,109.8179,50576.6166,3085.3567,-47491.2598,18.1948,14.0567,16524.8000,0.0000,16524.8000,0.8346,3204.9946,0.0000,3204.9946,40.7605,0.0000,13319.8054,13319.8054,18.1343,14.3182,16.2263,0.5535,37360.6295,17.7119,18.1948,17.9534,1.2947,1.4025,18.1948,18.2710,18.2329,8.4854,0.5679,17.7119,18.0949,17.9034,0.2611,-1.9704,13.9092,14.0718,13.9905,0.0829,-1.4025,14.3182,13.6925,14.0053,4.3940,-0.5679,14.3182,14.0540,14.1861,6.3348,1.9704,0.1000,7.8141,-22988.2000,37360.6295
8164.0000,14.1692,17.7095,4287.9000,40101.2000,-35813.3000,2.1162,877.5240,6654.6325,7532.1565,103.3532,46755.8325,3410.3760,-43345.4565,17.7602,13.6935,15238.4000,0.0000,15238.4000,0.7820,2972.4756,0.0000,2972.4756,38.1919,0.0000,12265.9244,12265.9244,17.7756,14.5722,16.1739,0.4379,29558.5786,17.7095,17.7602,17.7348,1.7892,1.3188,17.7602,17.9009,17.8306,5.1381,0.5368,17.7095,17.7393,17.7244,1.4429,-1.8556,13.8093,13.8838,13.8466,-0.9123,-1.3188,14.5722,13.9780,14.2751,6.9044,-0.5368,14.5722,14.3719,14.4721,8.6095,1.8556,0.1000,7.8141,-20574.9000,29558.5786
8165.0000,14.0438,19.7775,3520.5000,56584.4000,-53063.9000,2.8554,721.9439,9361.9904,10083.9343,139.4532,65946.3904,2798.5561,-63147.8343,18.7127,14.6637,18645.0000,0.0000,18645.0000,0.9640,3592.1741,0.0000,3592.1741,47.0786,0.0000,15052.8259,15052.8259,18.6452,13.6878,16.1665,0.5358,36165.7317,19.7775,18.7127,19.2451,22.0701,1.2731,18.7127,17.4577,18.0852,9.8710,0.3092,19.7775,18.8773,19.3274,22.8675,-1.5823,14.5378,14.2018,14.3698,6.0280,-1.2731,13.6878,14.1449,13.9164,1.7265,-0.3092,13.6878,13.9166,13.8022,-0.5607,1.5823,0.1000,7.8141,-34418.9000,36165.7317
8166.0000,13.9081,19.7736,3109.5000,63011.2000,-59901.7000,3.1354,639.0728,10391.8437,11030.9165,153.1259,73403.0437,2470.4272,-70932.6165,19.2224,15.1012,17095.3000,0.0000,17095.3000,0.8696,3272.6214,0.0000,3272.6214,42.4706,0.0000,13822.6786,13822.6786,19.0501,13.3430,16.1966,0.7389,49874.4612,19.7736,19.2224,19.4980,23.3227,1.3350,19.2224,17.8452,18.5338,15.7446,0.4654,19.7736,19.3616,19.5676,23.8054,-1.8004,14.6561,14.4415,14.5488,7.4712,-1.3350,13.3430,13.8244,13.5837,-1.9845,-0.4654,13.3430,13.5126,13.4278,-4.2853,1.8004,0.1000,7.8141,-42806.4000,49874.4612
8167.0000,13.6404,19.9516,962.0000,121124.8000,-120162.8000,5.7599,198.5823,19850.3110,20048.8933,281.3033,140975.1110,763.4177,-140211.6933,19.5676,15.4067,8643.6000,0.0000,8643.6000,0.4359,1647.6943,0.0000,1647.6943,21.2900,0.0000,6995.9057,6995.9057,19.4932,13.3893,16.4412,1.8569,125341.0322,19.9516,19.5676,19.7596,25.3603,2.0653,19.5676,18.9537,19.2606,24.0356,1.6293,19.9516,19.7311,19.8414,25.9456,-3.6946,13.8896,14.0393,13.9644,-0.2330,-2.0653,13.3893,13.4837,13.4365,-2.9878,-1.6293,13.3893,13.4174,13.4033,-3.5098,3.6946,0.1000,7.8141,-111519.2000,125341.0322
8168.0000,13.6648,20.0756,37.1000,162492.5000,-162455.4000,7.6480,7.6553,26645.0705,26652.7258,373.5140,189137.5705,29.4447,-189108.1258,19.7843,15.5967,6041.6000,0.0000,6041.6000,0.3029,1148.6780,0.0000,1148.6780,14.7952,0.0000,4892.9220,4892.9220,19.7593,13.5880,16.6737,2.5901,174830.8593,20.0756,19.7843,19.9300,26.3709,2.6503,19.7843,19.4158,19.6001,26.5705,2.3474,20.0756,19.9206,19.9981,26.7394,-4.9977,13.7964,13.8368,13.8166,-1.1660,-2.6503,13.5880,13.5641,13.5760,-0.6230,-2.3474,13.5880,13.5736,13.5808,-0.7707,4.9977,0.1000,7.8141,-156413.8000,174830.8593
8169.0000,13.7905,20.2056,0.0000,175802.6000,-175802.6000,8.2736,0.0000,28913.0595,28913.0595,404.0704,204715.6595,0.0000,-204715.6595,13.7677,19.2745,0.0000,8599.2000,-8599.2000,0.4695,0.0000,1404.3370,1404.3370,22.9305,10003.5370,0.0000,-10003.5370,19.8944,13.8227,16.8586,3.0334,204753.5067,20.2056,19.9107,20.0582,27.0286,2.6014,19.8134,19.5753,19.6944,26.3172,3.0709,20.2056,20.0672,20.1364,27.5158,-5.6723,13.7677,13.7854,13.7766,-0.9768,-2.6014,13.8227,13.7677,13.7952,2.1287,-3.0709,13.8227,13.7929,13.8078,1.9858,5.6723,0.1000,7.8141,-184401.8000,204753.5067
8170.0000,13.8999,20.3121,0.0000,185341.2000,-185341.2000,8.7297,0.0000,30560.6278,30560.6278,426.3444,215901.8278,0.0000,-215901.8278,13.8931,19.5834,0.0000,9152.2000,-9152.2000,0.4852,0.0000,1497.3510,1497.3510,23.6976,10649.5510,0.0000,-10649.5510,20.0197,13.9387,16.9792,3.2020,216132.3105,20.3121,20.0301,20.1711,27.6260,2.7482,19.9631,19.7214,19.8423,27.1750,3.2334,20.3121,20.1809,20.2465,28.0506,-5.9815,13.8931,13.8668,13.8799,0.7210,-2.7482,13.9387,13.8931,13.9159,3.2710,-3.2334,13.9387,13.9151,13.9269,3.0582,5.9815,0.1000,7.8141,-194493.4000,216132.3105
8171.0000,13.9960,20.4056,0.0000,195821.7000,-195821.7000,9.2300,0.0000,32362.3090,32362.3090,450.7760,228184.0090,0.0000,-228184.0090,13.9912,19.6798,0.0000,8480.4000,-8480.4000,0.4498,0.0000,1389.4209,1389.4209,21.9693,9869.8209,0.0000,-9869.8209,20.1288,14.0380,17.0834,3.3689,227398.9609,20.4056,20.1383,20.2720,28.1536,2.9267,20.0772,19.8458,19.9615,27.7549,3.3765,20.4056,20.2804,20.3430,28.5139,-6.3032,13.9912,13.9574,13.9743,1.9370,-2.9267,14.0380,13.9912,14.0146,4.1170,-3.3765,14.0380,14.0139,14.0260,3.8868,6.3032,0.1000,7.8141,-204302.1000,227398.9609
8172.0000,14.1052,20.5132,0.0000,207007.7000,-207007.7000,9.7634,0.0000,34299.8089,34299.8089,476.8269,241307.5089,0.0000,-241307.5089,14.1022,19.7898,0.0000,11670.8000,-11670.8000,0.6193,0.0000,1915.2393,1915.2393,30.2466,13586.0393,0.0000,-13586.0393,20.2385,14.1546,17.1965,3.6095,243638.3739,20.5132,20.2493,20.3812,28.8365,3.0480,20.1717,19.9575,20.0646,28.2275,3.6673,20.5132,20.3920,20.4526,29.1996,-6.7153,14.1022,14.0576,14.0799,3.1251,-3.0480,14.1546,14.1022,14.1284,5.1341,-3.6673,14.1546,14.1268,14.1407,4.9031,6.7153,0.1000,7.8141,-218678.5000,243638.3739
8173.0000,14.2146,20.6204,0.0000,219440.8000,-219440.8000,10.3572,0.0000,36454.8215,36454.8215,505.8296,255895.6215,0.0000,-255895.6215,14.2130,19.8993,0.0000,13481.1000,-13481.1000,0.7157,0.0000,2215.9361,2215.9361,34.9542,15697.0361,0.0000,-15697.0361,20.3514,14.2678,17.3096,3.8492,259817.8564,20.6204,20.3641,20.4922,29.5481,3.2138,20.2794,20.0741,20.1767,28.8809,3.9295,20.6204,20.5039,20.5622,29.8898,-7.1434,14.2130,14.1617,14.1873,4.2111,-3.2138,14.2678,14.2130,14.2404,6.0746,-3.9295,14.2678,14.2385,14.2532,5.8401,7.1434,0.1000,7.8141,-232921.9000,259817.8564
8174.0000,14.3167,20.7200,0.0000,228425.6000,-228425.6000,10.7891,0.0000,38040.0532,38040.0532,526.9213,266465.6532,0.0000,-266465.6532,14.3163,20.0012,0.0000,16617.5000,-16617.5000,0.8826,0.0000,2735.6731,2735.6731,43.1062,19353.1731,0.0000,-19353.1731,20.4525,14.3718,17.4122,4.0554,273742.4019,20.7200,20.4674,20.5937,30.1437,3.3022,20.3691,20.1754,20.2723,29.3490,4.1848,20.7200,20.6074,20.6637,30.4848,-7.4869,14.3163,14.2602,14.2882,5.1341,-3.3022,14.3718,14.3163,14.3441,6.8763,-4.1848,14.3718,14.3416,14.3567,6.6346,7.4869,0.1000,7.8141,-245043.1000,273742.4019
8175.0000,14.3954,20.7962,0.0000,236688.3000,-236688.3000,11.1869,0.0000,39490.4458,39490.4458,546.3507,276178.7458,0.0000,-276178.7458,14.3953,20.0787,0.0000,16062.5000,-16062.5000,0.8535,0.0000,2647.4277,2647.4277,41.6845,18709.9277,0.0000,-18709.9277,20.5382,14.4491,17.4937,4.1893,282777.6000,20.7962,20.5542,20.6752,30.5140,3.4445,20.4598,20.2688,20.3643,29.8177,4.2980,20.7962,20.6878,20.7420,30.8130,-7.7424,14.3953,14.3401,14.3677,5.7508,-3.4445,14.4491,14.3953,14.4222,7.3561,-4.2980,14.4491,14.4201,14.4346,7.1083,7.7424,0.1000,7.8141,-252750.8000,282777.6000
8176.0000,14.4698,20.8688,0.0000,244050.7000,-244050.7000,11.5409,0.0000,40791.5396,40791.5396,563.6401,284842.2396,0.0000,-284842.2396,14.4700,20.1525,0.0000,17008.8000,-17008.8000,0.9041,0.0000,2806.5450,2806.5450,44.1549,19815.3450,0.0000,-19815.3450,20.6153,14.5244,17.5699,4.3314,292368.2625,20.8688,20.6322,20.7505,30.8555,3.5456,20.5347,20.3500,20.4423,30.1443,4.4497,20.8688,20.7630,20.8159,31.1419,-7.9953,14.4700,14.4131,14.4416,6.3051,-3.5456,14.5244,14.4700,14.4972,7.8318,-4.4497,14.5244,14.4949,14.5097,7.5836,7.9953,0.1000,7.8141,-261059.5000,292368.2625
8177.0000,14.5306,20.9278,0.0000,246404.4000,-246404.4000,11.6580,0.0000,41245.1671,41245.1671,569.3577,287649.5671,0.0000,-287649.5671,14.5314,20.2128,0.0000,19066.9000,-19066.9000,1.0138,0.0000,3149.0581,3149.0581,49.5134,22215.9581,0.0000,-22215.9581,20.6740,14.5847,17.6293,4.4092,297618.0089,20.9278,20.6923,20.8100,31.0394,3.5481,20.5857,20.4077,20.4967,30.2279,4.5619,20.9278,20.8238,20.8758,31.3328,-8.1099,14.5314,14.4735,14.5025,6.7032,-3.5481,14.5847,14.5314,14.5581,8.1508,-4.5619,14.5847,14.5556,14.5701,7.8974,8.1099,0.1000,7.8141,-265471.3000,297618.0089
8178.0000,14.5718,20.9673,0.0000,248224.5000,-248224.5000,11.7489,0.0000,41591.0241,41591.0241,573.7959,289815.5241,0.0000,-289815.5241,14.5726,20.2530,0.0000,18393.1000,-18393.1000,0.9782,0.0000,3039.6659,3039.6659,47.7761,21432.7659,0.0000,-21432.7659,20.7182,14.6240,17.6711,4.4320,299158.8063,20.9673,20.7369,20.8521,31.0616,3.5902,20.6333,20.4559,20.5446,30.3022,4.5685,20.9673,20.8651,20.9162,31.3351,-8.1587,14.5726,14.5167,14.5446,6.8932,-3.5902,14.6240,14.5726,14.5983,8.2529,-4.5685,14.6240,14.5960,14.6100,7.9964,8.1587,0.1000,7.8141,-266617.6000,299158.8063
8179.0000,14.2133,20.5991,0.0000,144851.2000,-144851.2000,6.8579,0.0000,24062.7735,24062.7735,334.9301,168913.9735,0.0000,-168913.9735,14.2168,19.8919,0.0000,207.4000,-207.4000,0.0110,0.0000,34.0930,34.0930,0.5388,241.4930,0.0000,-241.4930,20.3758,14.1573,17.2665,2.4408,164750.8763,20.5991,20.3827,20.4909,26.2785,2.2823,20.3803,20.1451,20.2627,26.4475,2.2933,20.5991,20.4914,20.5453,26.4368,-4.5756,14.2168,14.2543,14.2355,2.8861,-2.2823,14.1573,14.2168,14.1870,2.9618,-2.2933,14.1573,14.1928,14.1751,2.4210,4.5756,0.1000,7.8141,-145058.6000,164750.8763
8180.0000,14.0758,20.4739,0.0000,144247.4000,-144247.4000,6.8131,0.0000,23884.1363,23884.1363,332.7401,168131.5363,0.0000,-168131.5363,14.0698,14.0698,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.2224,14.0673,17.1448,2.3962,161746.0720,20.4739,20.2215,20.3477,24.9772,2.2710,20.2215,19.9767,20.0991,24.7178,2.2710,20.4739,20.3453,20.4096,25.2473,-4.5421,14.0698,14.0889,14.0794,1.4541,-2.2710,14.0673,14.0698,14.0685,2.1462,-2.2710,14.0673,14.0692,14.0682,1.7957,4.5421,0.1000,7.8141,-144247.4000,161746.0720
8181.0000,13.8884,20.2732,114.9000,86983.1000,-86868.2000,4.1107,23.6222,14338.6217,14362.2438,200.7577,101321.7217,91.2778,-101230.4438,13.8909,13.8909,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9489,13.8075,16.8782,1.4425,97370.8409,20.2732,19.9394,20.1063,22.4715,1.3702,19.9394,19.6498,19.7946,21.3966,1.3702,20.2732,20.0985,20.1858,22.9486,-2.7404,13.8909,13.9503,13.9206,0.0379,-1.3702,13.8075,13.8909,13.8492,-0.0165,-1.3702,13.8075,13.8575,13.8325,-0.5632,2.7404,0.1000,7.8141,-86868.2000,97370.8409
8182.0000,13.7776,20.1468,257.3000,81211.7000,-80954.4000,3.8411,52.9940,13352.2738,13405.2678,187.5918,94563.9738,204.3060,-94359.6678,19.7736,15.9682,40.7000,0.0000,40.7000,0.0023,7.7392,0.0000,7.7392,0.1100,0.0000,32.9608,32.9608,19.7834,13.7170,16.7502,1.3307,89821.5818,20.1468,19.7736,19.9602,21.3656,1.2811,19.7736,19.4452,19.6094,19.9033,1.2789,20.1468,19.9524,20.0496,21.9242,-2.5600,13.7754,13.8371,13.8063,-0.7638,-1.2811,13.7170,13.7715,13.7443,-0.5922,-1.2789,13.7170,13.7478,13.7324,-1.0423,2.5600,0.1000,7.8141,-80913.7000,89821.5818
8183.0000,13.7632,20.0644,628.8000,66004.5000,-65375.7000,3.1416,129.5394,10848.3307,10977.8701,153.4323,76852.8307,499.2606,-76353.5701,19.6474,15.4470,6682.1000,0.0000,6682.1000,0.3339,1272.5512,0.0000,1272.5512,16.3076,0.0000,5409.5488,5409.5488,19.6324,13.5671,16.5998,0.9731,65683.6036,20.0644,19.6474,19.8559,20.7228,1.1585,19.6474,19.1908,19.4191,18.3298,0.8246,20.0644,19.8161,19.9403,21.1821,-1.9831,14.1936,13.9925,14.0931,3.2490,-1.1585,13.5671,13.6861,13.6266,-1.4296,-0.8246,13.5671,13.6293,13.5982,-2.0679,1.9831,0.1000,7.8141,-58693.6000,65683.6036
8184.0000,13.7376,19.9891,827.3000,59258.5000,-58431.2000,2.8341,170.5040,9733.7079,9904.2119,138.4128,68992.2079,656.7960,-68335.4119,19.5383,15.3482,6505.6000,0.0000,6505.6000,0.3258,1240.5764,0.0000,1240.5764,15.9103,0.0000,5265.0236,5265.0236,19.5125,13.4855,16.4990,0.8638,58308.7091,19.9891,19.5383,19.7637,20.1557,1.0533,19.5383,19.0185,19.2784,17.4025,0.7275,19.9891,19.7143,19.8517,20.6472,-1.7808,14.1457,14.0631,14.1044,3.1324,-1.0533,13.4855,13.6073,13.5464,-1.8134,-0.7275,13.4855,13.5452,13.5153,-2.4401,1.7808,0.1000,7.8141,-51925.6000,58308.7091
8185.0000,13.7320,19.9198,1069.7000,54118.3000,-53048.6000,2.6044,220.4823,8888.2036,9108.6859,127.1935,63006.5036,849.2177,-62157.2859,19.4542,15.2726,8689.1000,0.0000,8689.1000,0.4359,1658.6560,0.0000,1658.6560,21.2890,0.0000,7030.4440,7030.4440,19.4096,13.4118,16.4107,0.7432,50164.5038,19.9198,19.4542,19.6870,19.7347,1.0134,19.4542,18.8341,19.1441,16.4995,0.5775,19.9198,19.6185,19.7692,20.1390,-1.5909,14.2957,14.1290,14.2123,4.3573,-1.0134,13.4118,13.5583,13.4850,-2.0345,-0.5775,13.4118,13.4791,13.4455,-2.7332,1.5909,0.1000,7.8141,-44359.5000,50164.5038
8186.0000,13.7483,19.8073,1564.4000,49441.3000,-47876.9000,2.4101,322.3615,8123.1939,8445.5555,117.7053,57564.4939,1242.0385,-56322.4555,19.3571,15.1826,9919.5000,0.0000,9919.5000,0.4983,1895.7801,0.0000,1895.7801,24.3378,0.0000,8023.7199,8023.7199,19.2936,13.3857,16.3396,0.6454,43562.3447,19.8073,19.3571,19.5822,18.9315,0.9695,19.3571,18.6547,19.0059,15.5301,0.4711,19.8073,19.5025,19.6549,19.2220,-1.4406,14.3770,14.2009,14.2890,5.0487,-0.9695,13.3857,13.5249,13.4553,-1.9344,-0.4711,13.3857,13.4437,13.4147,-2.6077,1.4406,0.1000,7.8141,-37957.4000,43562.3447
8187.0000,14.0047,17.9431,2096.9000,45232.4000,-43135.5000,2.2401,430.2817,7476.8504,7907.1322,109.4042,52709.2504,1666.6183,-51042.6322,18.4248,14.2684,14769.1000,0.0000,14769.1000,0.7432,2855.9424,0.0000,2855.9424,36.2955,0.0000,11913.1576,11913.1576,18.3606,14.2244,16.2925,0.6185,41749.5821,17.9431,18.4248,18.1840,2.5612,1.3678,18.4248,18.4846,18.4547,9.5878,0.6246,17.9431,18.3217,18.1324,1.3682,-1.9924,13.9854,14.0573,14.0213,1.5637,-1.3678,14.2244,13.6487,13.9366,4.2405,-0.6246,14.2244,13.9687,14.0966,6.0136,1.9924,0.1000,7.8141,-28366.4000,41749.5821
8188.0000,14.1295,17.9585,2583.1000,41746.8000,-39163.7000,2.1042,528.9752,6921.1681,7450.1433,102.7658,48667.9681,2054.1248,-46613.8433,17.9813,13.8957,15433.2000,0.0000,15433.2000,0.7889,3001.6705,0.0000,3001.6705,38.5290,0.0000,12431.5295,12431.5295,17.9954,14.4662,16.2308,0.4774,32225.0663,17.9585,17.9813,17.9699,3.1271,1.3151,17.9813,18.0925,18.0369,6.1047,0.5262,17.9585,17.9677,17.9631,2.7326,-1.8412,13.8980,13.9276,13.9128,0.6700,-1.3151,14.4662,13.9016,14.1839,6.5101,-0.5262,14.4662,14.2736,14.3699,8.2096,1.8412,0.1000,7.8141,-23730.5000,32225.0663
8189.0000,14.0362,20.0586,1996.1000,58146.5000,-56150.4000,2.8490,409.3876,9618.7205,10028.1081,139.1418,67765.2205,1586.7124,-66178.5081,18.9645,14.8970,20081.1000,0.0000,20081.1000,1.0343,3856.5775,0.0000,3856.5775,50.5131,0.0000,16224.5225,16224.5225,18.8832,13.5463,16.2147,0.5534,37355.6272,20.0586,18.9645,19.5116,23.7822,1.2944,18.9645,17.5234,18.2439,10.3172,0.2601,20.0586,19.1108,19.5847,24.3878,-1.5546,14.7390,14.3209,14.5300,8.5285,-1.2944,13.5463,14.1108,13.8286,1.4457,-0.2601,13.5463,13.7992,13.6727,-1.2169,1.5546,0.1000,7.8141,-36069.3000,37355.6272
8190.0000,13.9309,19.9939,1971.9000,64386.8000,-62414.9000,3.1407,405.1192,10624.4463,11029.5655,153.3845,75011.2463,1566.7808,-73444.4655,19.4542,15.3127,19754.8000,0.0000,19754.8000,1.0006,3770.9773,0.0000,3770.9773,48.8695,0.0000,15983.8227,15983.8227,19.2625,13.2120,16.2372,0.7399,49940.6567,19.9939,19.4542,19.7241,24.4819,1.3804,19.4542,17.8338,18.6440,15.7318,0.3798,19.9939,19.5707,19.7823,24.7794,-1.7602,14.8960,14.6182,14.7571,10.2455,-1.3804,13.2120,13.7982,13.5051,-2.1157,-0.3798,13.2120,13.3919,13.3020,-4.7949,1.7602,0.1000,7.8141,-42660.1000,49940.6567
8191.0000,13.6559,20.0195,404.2000,123581.8000,-123177.6000,5.8473,83.4163,20260.3434,20343.7597,285.5740,143842.1434,320.7837,-143521.3597,19.6844,15.5060,10731.5000,0.0000,10731.5000,0.5391,2042.8125,0.0000,2042.8125,26.3301,0.0000,8688.6875,8688.6875,19.5928,13.3757,16.4842,1.8857,127287.1564,20.0195,19.6844,19.8520,24.9561,2.1288,19.6844,19.0537,19.3690,24.1677,1.5897,20.0195,19.8232,19.9214,25.3667,-3.7185,13.9681,14.1310,14.0495,0.7874,-2.1288,13.3757,13.4466,13.4111,-2.4664,-1.5897,13.3757,13.3839,13.3798,-2.7307,3.7185,0.1000,7.8141,-112446.1000,127287.1564
8192.0000,13.6982,20.1118,0.0000,167986.0000,-167986.0000,7.9053,0.0000,27567.5434,27567.5434,386.0820,195553.5434,0.0000,-195553.5434,19.8436,15.6471,5663.0000,0.0000,5663.0000,0.2834,1075.9319,0.0000,1075.9319,13.8410,0.0000,4587.0681,4587.0681,19.8188,13.6434,16.7311,2.6895,181542.1288,20.1118,19.8436,19.9777,25.7204,2.7296,19.8436,19.5000,19.6718,26.3585,2.4462,20.1118,19.9695,20.0406,26.0170,-5.1757,13.8062,13.8563,13.8313,-0.9054,-2.7296,13.6434,13.5929,13.6182,0.6190,-2.4462,13.6434,13.6149,13.6291,0.7086,5.1757,0.1000,7.8141,-162323.0000,181542.1288
8193.0000,13.8456,20.2605,0.0000,183246.1000,-183246.1000,8.6258,0.0000,30176.4680,30176.4680,421.2708,213422.5680,0.0000,-213422.5680,13.8242,19.3297,0.0000,8993.6000,-8993.6000,0.4912,0.0000,1469.9399,1469.9399,23.9904,10463.5399,0.0000,-10463.5399,19.9602,13.8908,16.9255,3.1619,213428.9996,20.2605,19.9775,20.1190,26.7730,2.7115,19.8781,19.6508,19.7645,26.2278,3.2028,20.2605,20.1278,20.1942,27.2103,-5.9143,13.8242,13.8267,13.8255,-0.1500,-2.7115,13.8908,13.8242,13.8575,3.4372,-3.2028,13.8908,13.8543,13.8725,3.4472,5.9143,0.1000,7.8141,-192239.7000,213428.9996
