Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8194.0000,13.9757,20.3872,0.0000,198460.2000,-198460.2000,9.3510,0.0000,32782.6439,32782.6439,456.6872,231242.8439,0.0000,-231242.8439,13.9695,19.6594,0.0000,8907.3000,-8907.3000,0.4724,0.0000,1458.9009,1458.9009,23.0688,10366.2009,0.0000,-10366.2009,20.1089,14.0261,17.0675,3.4144,230471.8063,20.3872,20.1205,20.2539,27.7462,2.9595,20.0571,19.8227,19.9399,27.5084,3.4319,20.3872,20.2626,20.3249,28.1031,-6.3914,13.9695,13.9317,13.9506,1.8038,-2.9595,14.0261,13.9695,13.9978,4.6868,-3.4319,14.0261,13.9961,14.0111,4.6111,6.3914,0.1000,7.8141,-207367.5000,230471.8063
8195.0000,14.1420,20.5516,0.0000,216251.7000,-216251.7000,10.1980,0.0000,35862.8505,35862.8505,498.0535,252114.5505,0.0000,-252114.5505,14.1401,19.8286,0.0000,16826.4000,-16826.4000,0.8928,0.0000,2762.8414,2762.8414,43.6041,19589.2414,0.0000,-19589.2414,20.2684,14.2038,17.2361,3.8434,259428.2809,20.5516,20.2815,20.4165,29.0560,3.1017,20.1803,19.9782,20.0793,28.3403,3.9945,20.5516,20.4318,20.4917,29.4537,-7.0963,14.1401,14.0818,14.1109,3.7695,-3.1017,14.2038,14.1401,14.1720,6.3277,-3.9945,14.2038,14.1683,14.1860,6.2295,7.0963,0.1000,7.8141,-233078.1000,259428.2809
8196.0000,14.3187,20.7252,0.0000,227870.8000,-227870.8000,10.7577,0.0000,37949.5221,37949.5221,525.3890,265820.3221,0.0000,-265820.3221,14.3216,20.0083,0.0000,29058.2000,-29058.2000,1.5429,0.0000,4784.1136,4784.1136,75.3548,33842.3136,0.0000,-33842.3136,20.4251,14.3868,17.4060,4.2442,286482.9156,20.7252,20.4409,20.5831,30.3464,3.0716,20.2963,20.1184,20.2073,29.0979,4.6145,20.7252,20.6093,20.6673,30.8379,-7.6861,14.3216,14.2452,14.2834,5.6055,-3.0716,14.3868,14.3216,14.3542,7.9478,-4.6145,14.3868,14.3481,14.3675,7.8188,7.6861,0.1000,7.8141,-256929.0000,286482.9156
8197.0000,14.4523,20.8542,0.0000,240514.1000,-240514.1000,11.3679,0.0000,40183.4929,40183.4929,555.1894,280697.5929,0.0000,-280697.5929,14.4559,20.1399,0.0000,29876.2000,-29876.2000,1.5876,0.0000,4928.6872,4928.6872,77.5347,34804.8872,0.0000,-34804.8872,20.5642,14.5175,17.5408,4.4763,302146.8818,20.8542,20.5842,20.7192,31.2206,3.2601,20.4387,20.2625,20.3506,30.0810,4.8477,20.8542,20.7445,20.7993,31.6350,-8.1078,14.4559,14.3804,14.4181,6.8015,-3.2601,14.5175,14.4559,14.4867,8.8713,-4.8477,14.5175,14.4812,14.4993,8.7229,8.1078,0.1000,7.8141,-270390.3000,302146.8818
8198.0000,14.6296,21.0297,0.0000,256867.8000,-256867.8000,12.1516,0.0000,43099.2251,43099.2251,593.4658,299967.0251,0.0000,-299967.0251,14.6365,20.3195,0.0000,41653.7000,-41653.7000,2.2147,0.0000,6890.4276,6890.4276,108.1609,48544.1276,0.0000,-48544.1276,20.7280,14.7026,17.7153,4.9463,333873.7295,21.0297,20.7485,20.8891,32.5278,3.3123,20.5766,20.4170,20.4968,31.0840,5.5270,21.0297,20.9225,20.9761,33.0165,-8.8393,14.6365,14.5438,14.5901,8.4046,-3.3123,14.7026,14.6365,14.6696,10.4340,-5.5270,14.7026,14.6617,14.6822,10.2780,8.8393,0.1000,7.8141,-298521.5000,333873.7295
8199.0000,14.7278,21.1226,0.0000,264139.7000,-264139.7000,12.5104,0.0000,44424.6074,44424.6074,610.9893,308564.3074,0.0000,-308564.3074,14.7339,20.4137,0.0000,38713.4000,-38713.4000,2.0599,0.0000,6413.5651,6413.5651,100.6033,45126.9651,0.0000,-45126.9651,20.8366,14.7933,17.8149,5.0314,339620.9723,21.1226,20.8619,20.9922,32.9610,3.4835,20.6953,20.5358,20.6156,31.7382,5.5434,21.1226,21.0213,21.0719,33.3404,-9.0269,14.7339,14.6513,14.6926,9.0442,-3.4835,14.7933,14.7339,14.7636,10.8178,-5.5434,14.7933,14.7573,14.7753,10.6458,9.0269,0.1000,7.8141,-302853.1000,339620.9723
8200.0000,14.7758,21.1674,0.0000,266534.1000,-266534.1000,12.6321,0.0000,44879.3423,44879.3423,616.9336,311413.4423,0.0000,-311413.4423,14.7803,20.4583,0.0000,33486.8000,-33486.8000,1.7826,0.0000,5551.6341,5551.6341,87.0575,39038.4341,0.0000,-39038.4341,20.8972,14.8360,17.8666,4.9924,336985.5779,21.1674,20.9239,21.0457,32.8900,3.6165,20.7702,20.6099,20.6900,31.8995,5.3991,21.1674,21.0693,21.1183,33.1861,-9.0156,14.7803,14.7075,14.7439,9.1281,-3.6165,14.8360,14.7803,14.8082,10.7219,-5.3991,14.8360,14.8032,14.8196,10.5443,9.0156,0.1000,7.8141,-300020.9000,336985.5779
8201.0000,14.7942,21.1841,0.0000,262776.8000,-262776.8000,12.4581,0.0000,44266.3976,44266.3976,608.4325,307043.1976,0.0000,-307043.1976,14.7979,20.4750,0.0000,30662.4000,-30662.4000,1.6325,0.0000,5084.7624,5084.7624,79.7307,35747.1624,0.0000,-35747.1624,20.9210,14.8511,17.8860,4.8872,329885.9008,21.1841,20.9474,21.0658,32.5533,3.6085,20.8002,20.6407,20.7205,31.6333,5.2411,21.1841,21.0870,21.1356,32.8268,-8.8496,14.7979,14.7306,14.7642,8.9529,-3.6085,14.8511,14.7979,14.8245,10.4265,-5.2411,14.8511,14.8201,14.8356,10.2436,8.8496,0.1000,7.8141,-293439.2000,329885.9008
8202.0000,14.8233,21.2131,0.0000,272921.4000,-272921.4000,12.9406,0.0000,46007.7067,46007.7067,631.9993,318929.1067,0.0000,-318929.1067,14.8255,20.5026,0.0000,23680.8000,-23680.8000,1.2609,0.0000,3928.6728,3928.6728,61.5813,27609.4728,0.0000,-27609.4728,20.9676,14.8808,17.9242,4.9393,333406.0902,21.2131,20.9915,21.1023,32.5491,3.8932,20.8718,20.7043,20.7881,31.9539,5.1542,21.2131,21.1175,21.1653,32.7507,-9.0474,14.8255,14.7617,14.7936,8.9972,-3.8932,14.8808,14.8255,14.8532,10.4054,-5.1542,14.8808,14.8497,14.8653,10.2338,9.0474,0.1000,7.8141,-296602.2000,333406.0902
8203.0000,14.4267,20.8064,0.0000,168413.8000,-168413.8000,7.9869,0.0000,28120.1881,28120.1881,390.0691,196533.9881,0.0000,-196533.9881,14.4289,20.1004,0.0000,1052.4000,-1052.4000,0.0560,0.0000,173.5445,173.5445,2.7371,1225.9445,0.0000,-1225.9445,20.6047,14.3889,17.4968,2.8567,192824.3463,20.8064,20.6144,20.7104,27.4149,2.6436,20.6038,20.3912,20.4975,27.9482,2.6997,20.8064,20.7125,20.7595,27.4658,-5.3433,14.4289,14.4541,14.4415,4.4751,-2.6436,14.3889,14.4289,14.4089,4.7190,-2.6997,14.3889,14.4131,14.4010,4.3032,5.3433,0.1000,7.8141,-169466.2000,192824.3463
8204.0000,14.2819,20.6755,0.0000,169324.2000,-169324.2000,8.0088,0.0000,28174.3675,28174.3675,391.1390,197498.5675,0.0000,-197498.5675,14.2767,19.9560,0.0000,249.3000,-249.3000,0.0133,0.0000,41.0171,41.0171,0.6473,290.3171,0.0000,-290.3171,20.4491,14.2898,17.3695,2.8234,190578.5694,20.6755,20.4501,20.5628,26.1272,2.6652,20.4476,20.2249,20.3362,26.2387,2.6785,20.6755,20.5616,20.6185,26.2961,-5.3436,14.2767,14.2791,14.2779,3.0250,-2.6652,14.2898,14.2767,14.2832,3.8666,-2.6785,14.2898,14.2833,14.2865,3.6256,5.3436,0.1000,7.8141,-169573.5000,190578.5694
8205.0000,14.0562,20.4510,0.0000,109420.6000,-109420.6000,5.1705,0.0000,18109.1594,18109.1594,252.5187,127529.7594,0.0000,-127529.7594,14.0573,14.0573,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.1763,14.0004,17.0884,1.8246,123163.7130,20.4510,20.1724,20.3117,23.5441,1.7235,20.1724,19.9140,20.0432,23.0404,1.7235,20.4510,20.3075,20.3792,23.8611,-3.4470,14.0573,14.0999,14.0786,1.1577,-1.7235,14.0004,14.0573,14.0289,1.3069,-1.7235,14.0004,14.0343,14.0174,0.8835,3.4470,0.1000,7.8141,-109420.6000,123163.7130
8206.0000,13.9211,20.3225,0.0000,102008.9000,-102008.9000,4.8131,0.0000,16828.5339,16828.5339,235.0631,118837.4339,0.0000,-118837.4339,13.9164,13.9164,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0123,13.8830,16.9476,1.6857,113786.5238,20.3225,20.0069,20.1647,22.4706,1.6044,20.0069,19.7171,19.8620,21.5620,1.6044,20.3225,20.1600,20.2413,22.8773,-3.2087,13.9164,13.9597,13.9381,0.1345,-1.6044,13.8830,13.9164,13.8997,0.5143,-1.6044,13.8830,13.9018,13.8924,0.1727,3.2087,0.1000,7.8141,-102008.9000,113786.5238
8207.0000,13.8031,20.2077,0.0000,78340.1000,-78340.1000,3.6930,0.0000,12887.8909,12887.8909,180.3618,91227.9909,0.0000,-91227.9909,13.8008,19.4866,0.0000,936.6000,-936.6000,0.0497,0.0000,153.0290,153.0290,2.4266,1089.6290,0.0000,-1089.6290,19.8323,13.7398,16.7860,1.3030,87949.6721,20.2077,19.8182,20.0130,21.2809,1.2144,19.8052,19.4898,19.6475,19.6687,1.2641,20.2077,20.0069,20.1073,21.8769,-2.4786,13.8008,13.8583,13.8295,-0.5264,-1.2144,13.7398,13.8008,13.7703,-0.3846,-1.2641,13.7398,13.7760,13.7579,-0.7789,2.4786,0.1000,7.8141,-79276.7000,87949.6721
8208.0000,13.7163,20.1241,0.0000,68051.3000,-68051.3000,3.2055,0.0000,11172.3908,11172.3908,156.5528,79223.6908,0.0000,-79223.6908,13.7105,19.3979,0.0000,2436.4000,-2436.4000,0.1292,0.0000,397.5631,397.5631,6.3094,2833.9631,0.0000,-2833.9631,19.6897,13.6524,16.6711,1.1504,77652.1858,20.1241,19.6653,19.8947,20.5120,1.0254,19.6354,19.3039,19.4696,18.3231,1.1546,20.1241,19.8941,20.0091,21.3010,-2.1801,13.7105,13.7779,13.7442,-0.9582,-1.0254,13.6524,13.7105,13.6815,-0.8091,-1.1546,13.6524,13.6874,13.6699,-1.1766,2.1801,0.1000,7.8141,-70487.7000,77652.1858
8209.0000,13.6452,20.0551,0.0000,62106.6000,-62106.6000,2.9238,0.0000,10179.3932,10179.3932,142.7959,72285.9932,0.0000,-72285.9932,13.6400,19.3288,0.0000,1438.3000,-1438.3000,0.0762,0.0000,234.4611,234.4611,3.7233,1672.7611,0.0000,-1672.7611,19.5809,13.5734,16.5772,1.0298,69514.7005,20.0551,19.5560,19.8056,20.0542,0.9492,19.5391,19.1550,19.3471,17.6475,1.0254,20.0551,19.8021,19.9286,20.8807,-1.9746,13.6400,13.7114,13.6757,-1.2426,-0.9492,13.5734,13.6400,13.6067,-1.1403,-1.0254,13.5734,13.6134,13.5934,-1.5193,1.9746,0.1000,7.8141,-63544.9000,69514.7005
8210.0000,13.5905,20.0022,0.0000,57604.2000,-57604.2000,2.7106,0.0000,9429.3122,9429.3122,132.3825,67033.5122,0.0000,-67033.5122,13.5845,19.2742,0.0000,1088.5000,-1088.5000,0.0577,0.0000,177.2995,177.2995,2.8170,1265.7995,0.0000,-1265.7995,19.4929,13.5185,16.5057,0.9450,63790.4729,20.0022,19.4655,19.7338,19.7407,0.8843,19.4538,19.0377,19.2458,17.1421,0.9420,20.0022,19.7277,19.8649,20.6099,-1.8263,13.5845,13.6579,13.6212,-1.4130,-0.8843,13.5185,13.5845,13.5515,-1.2922,-0.9420,13.5185,13.5578,13.5382,-1.6609,1.8263,0.1000,7.8141,-58692.7000,63790.4729
8211.0000,13.5488,19.9619,0.0000,53523.9000,-53523.9000,2.5177,0.0000,8752.8467,8752.8467,122.9615,62276.7467,0.0000,-62276.7467,13.5423,19.2328,0.0000,942.7000,-942.7000,0.0499,0.0000,153.4593,153.4593,2.4391,1096.1593,0.0000,-1096.1593,19.4167,13.4777,16.4472,0.8714,58817.0175,19.9619,19.3851,19.6735,19.5061,0.8226,19.3764,18.9341,19.1552,16.6975,0.8725,19.9619,19.6651,19.8135,20.4328,-1.6951,13.5423,13.6158,13.5790,-1.4869,-0.8226,13.4777,13.5423,13.5100,-1.3434,-0.8725,13.4777,13.5163,13.4970,-1.7000,1.6951,0.1000,7.8141,-54466.6000,58817.0175
8212.0000,13.5166,19.9308,0.0000,49998.7000,-49998.7000,2.3513,0.0000,8170.2184,8170.2184,114.8318,58168.9184,0.0000,-58168.9184,13.5097,19.2008,0.0000,844.0000,-844.0000,0.0447,0.0000,137.3290,137.3290,2.1834,981.3290,0.0000,-981.3290,19.3496,13.4469,16.3983,0.8081,54548.0176,19.9308,19.3136,19.6222,19.3307,0.7689,19.3074,18.8397,19.0735,16.3100,0.8136,19.9308,19.6118,19.7713,20.3173,-1.5824,13.5097,13.5825,13.5461,-1.5000,-0.7689,13.4469,13.5097,13.4783,-1.3343,-0.8136,13.4469,13.4847,13.4658,-1.6790,1.5824,0.1000,7.8141,-50842.7000,54548.0176
8213.0000,13.4904,19.9053,0.0000,49393.8000,-49393.8000,2.3223,0.0000,8066.4168,8066.4168,113.4188,57460.2168,0.0000,-57460.2168,13.4827,19.1742,0.0000,766.2000,-766.2000,0.0406,0.0000,124.6228,124.6228,1.9819,890.8228,0.0000,-890.8228,19.3057,13.4253,16.3655,0.7940,53592.1890,19.9053,19.2703,19.5878,19.3171,0.7606,19.2654,18.7749,19.0202,16.2245,0.8012,19.9053,19.5780,19.7417,20.3104,-1.5617,13.4827,13.5531,13.5179,-1.5007,-0.7606,13.4253,13.4827,13.4540,-1.2870,-0.8012,13.4253,13.4599,13.4426,-1.6147,1.5617,0.1000,7.8141,-50160.0000,53592.1890
8214.0000,13.4698,19.8853,0.8000,46614.7000,-46613.9000,2.1913,0.1656,7608.9129,7609.0785,107.0212,54223.6129,0.6344,-54222.9785,13.4621,19.1541,0.0000,678.5000,-678.5000,0.0359,0.0000,110.3265,110.3265,1.7548,788.8265,0.0000,-788.8265,19.2570,13.4062,16.3316,0.7446,50261.5794,19.8853,19.2178,19.5515,19.2234,0.7185,19.2147,18.7063,18.9605,15.9862,0.7544,19.8853,19.5391,19.7122,20.2561,-1.4729,13.4621,13.5304,13.4963,-1.4577,-0.7185,13.4062,13.4621,13.4342,-1.2301,-0.7544,13.4062,13.4403,13.4233,-1.5496,1.4729,0.1000,7.8141,-47292.4000,50261.5794
8215.0000,13.4802,19.6873,1026.8000,55630.8000,-54604.0000,2.6691,212.5190,9082.8004,9295.3194,130.3521,64713.6004,814.2810,-63899.3194,13.4655,19.1579,0.0000,109.4000,-109.4000,0.0058,0.0000,17.7897,17.7897,0.2829,127.1897,0.0000,-127.1897,19.2113,13.4675,16.3394,0.8779,59258.4098,19.6873,19.2120,19.4496,18.3121,0.8878,19.2116,18.7266,18.9691,16.5455,0.8935,19.6873,19.4544,19.5709,18.8255,-1.7813,13.4655,13.5088,13.4871,-1.2981,-0.8878,13.4675,13.4655,13.4665,-0.5791,-0.8935,13.4675,13.4659,13.4667,-0.7628,1.7813,0.1000,7.8141,-54713.4000,59258.4098
8216.0000,13.4718,19.8879,0.0000,80600.2000,-80600.2000,3.7887,0.0000,13156.9788,13156.9788,185.0316,93757.1788,0.0000,-93757.1788,13.4657,13.4657,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3910,13.4512,16.4211,1.2859,86797.2960,19.8879,19.3813,19.6346,20.9783,1.2629,19.3813,18.9169,19.1491,19.0180,1.2629,19.8879,19.6281,19.7580,21.5687,-2.5258,13.4657,13.4929,13.4793,-1.1693,-1.2629,13.4512,13.4657,13.4585,-0.5425,-1.2629,13.4512,13.4613,13.4563,-0.7749,2.5258,0.1000,7.8141,-80600.2000,86797.2960
8217.0000,13.4832,19.8998,0.0000,91988.7000,-91988.7000,4.3237,0.0000,15019.9833,15019.9833,211.1645,107008.6833,0.0000,-107008.6833,13.4760,13.4760,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4879,13.4803,16.4841,1.4842,100186.3338,19.8998,19.4895,19.6947,21.6088,1.4412,19.4895,19.0733,19.2814,20.4888,1.4412,19.8998,19.6952,19.7975,21.9630,-2.8825,13.4760,13.4911,13.4836,-0.9235,-1.4412,13.4803,13.4760,13.4782,-0.1562,-1.4412,13.4803,13.4792,13.4798,-0.3468,2.8825,0.1000,7.8141,-91988.7000,100186.3338
8218.0000,13.5445,19.9620,0.0000,115220.0000,-115220.0000,5.4161,0.0000,18840.2371,18840.2371,264.5125,134060.2371,0.0000,-134060.2371,13.5370,13.5370,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.6084,13.5709,16.5896,1.8685,126121.3900,19.9620,19.6108,19.7864,22.6226,1.8054,19.6108,19.2512,19.4310,22.0446,1.8054,19.9620,19.7869,19.8745,22.8443,-3.6107,13.5370,13.5260,13.5315,-0.1950,-1.8054,13.5709,13.5370,13.5539,0.8465,-1.8054,13.5709,13.5538,13.5624,0.7287,3.6107,0.1000,7.8141,-115220.0000,126121.3900
8219.0000,13.6123,20.0286,0.0000,128211.6000,-128211.6000,6.0292,0.0000,20997.8739,20997.8739,294.4549,149209.4739,0.0000,-149209.4739,13.6065,13.6065,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.7047,13.6468,16.6757,2.0870,140873.0980,20.0286,19.7058,19.8672,23.4081,2.0097,19.7058,19.3800,19.5429,23.0152,2.0097,20.0286,19.8670,19.9478,23.5904,-4.0194,13.6065,13.5825,13.5945,0.6009,-2.0097,13.6468,13.6065,13.6267,1.6647,-2.0097,13.6468,13.6272,13.6370,1.5513,4.0194,0.1000,7.8141,-128211.6000,140873.0980
8220.0000,13.6566,20.0710,0.0000,130910.7000,-130910.7000,6.1588,0.0000,21462.2260,21462.2260,300.7864,152372.9260,0.0000,-152372.9260,13.6519,13.6519,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.7590,13.6890,16.7240,2.1361,144189.0540,20.0710,19.7590,19.9150,23.7546,2.0529,19.7590,19.4486,19.6038,23.3570,2.0529,20.0710,19.9142,19.9926,23.9423,-4.1059,13.6519,13.6269,13.6394,1.0852,-2.0529,13.6890,13.6519,13.6705,2.0608,-2.0529,13.6890,13.6714,13.6802,1.9273,4.1059,0.1000,7.8141,-130910.7000,144189.0540
8221.0000,13.6879,20.1012,0.0000,132384.3000,-132384.3000,6.2299,0.0000,21719.8197,21719.8197,304.2601,154104.1197,0.0000,-154104.1197,13.6835,13.6835,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.7947,13.7202,16.7575,2.1624,145962.3430,20.1012,19.7941,19.9476,23.9495,2.0766,19.7941,19.4909,19.6425,23.5046,2.0766,20.1012,19.9466,20.0239,24.1505,-4.1533,13.6835,13.6583,13.6709,1.3880,-2.0766,13.7202,13.6835,13.7019,2.3151,-2.0766,13.7202,13.7027,13.7115,2.1740,4.1533,0.1000,7.8141,-132384.3000,145962.3430
8222.0000,13.7163,20.1289,0.0000,135041.8000,-135041.8000,6.3563,0.0000,22170.6133,22170.6133,310.4314,157212.4133,0.0000,-157212.4133,13.7119,13.7119,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.8269,13.7504,16.7887,2.2070,148973.2748,20.1289,19.8261,19.9775,24.1446,2.1188,19.8261,19.5280,19.6771,23.6678,2.1188,20.1289,19.9764,20.0526,24.3533,-4.2375,13.7119,13.6850,13.6984,1.6486,-2.1188,13.7504,13.7119,13.7311,2.5610,-2.1188,13.7504,13.7320,13.7412,2.4207,4.2375,0.1000,7.8141,-135041.8000,148973.2748
8223.0000,13.7385,20.1504,0.0000,136551.8000,-136551.8000,6.4286,0.0000,22430.2567,22430.2567,313.9607,158982.0567,0.0000,-158982.0567,13.7344,13.7344,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.8520,13.7728,16.8124,2.2331,150732.8309,20.1504,19.8510,20.0007,24.2761,2.1429,19.8510,19.5569,19.7040,23.7734,2.1429,20.1504,19.9995,20.0750,24.4907,-4.2857,13.7344,13.7067,13.7205,1.8456,-2.1429,13.7728,13.7344,13.7536,2.7298,-2.1429,13.7728,13.7545,13.7636,2.5859,4.2857,0.1000,7.8141,-136551.8000,150732.8309
8224.0000,13.6677,20.0772,0.0000,101196.6000,-101196.6000,4.7648,0.0000,16595.0835,16595.0835,232.7056,117791.6835,0.0000,-117791.6835,19.7333,15.9387,72.6000,0.0000,72.6000,0.0040,13.8118,0.0000,13.8118,0.1969,0.0000,58.7882,58.7882,19.7391,13.6616,16.7004,1.6533,111596.8285,20.0772,19.7333,19.9052,22.9937,1.5896,19.7333,19.4156,19.5744,22.0228,1.5856,20.0772,19.9007,19.9889,23.3357,-3.1752,13.6714,13.6687,13.6701,1.1740,-1.5896,13.6616,13.6656,13.6636,1.5547,-1.5856,13.6616,13.6672,13.6644,1.2968,3.1752,0.1000,7.8141,-101124.0000,111596.8285
8225.0000,13.6447,20.0566,0.0000,103940.8000,-103940.8000,4.8918,0.0000,17035.8794,17035.8794,238.9055,120976.6794,0.0000,-120976.6794,19.7040,15.5058,596.4000,0.0000,596.4000,0.0298,113.5019,0.0000,113.5019,1.4565,0.0000,482.8981,482.8981,19.7071,13.6474,16.6773,1.6835,113633.6051,20.0566,19.7040,19.8803,22.8117,1.6405,19.7040,19.3672,19.5356,21.7001,1.6107,20.0566,19.8755,19.9660,23.1690,-3.2512,13.6664,13.6520,13.6592,1.1278,-1.6405,13.6474,13.6324,13.6399,1.4107,-1.6107,13.6474,13.6410,13.6442,1.2121,3.2512,0.1000,7.8141,-103344.4000,113633.6051
8226.0000,13.6382,20.0510,0.0000,103084.3000,-103084.3000,4.8507,0.0000,16892.9416,16892.9416,236.9013,119977.2416,0.0000,-119977.2416,19.6947,15.4987,1976.6000,0.0000,1976.6000,0.0989,376.2122,0.0000,376.2122,4.8295,0.0000,1600.3878,1600.3878,19.6933,13.6200,16.6567,1.6491,111311.1379,20.0510,19.6947,19.8728,22.8194,1.6499,19.6947,19.3397,19.5172,21.6049,1.5510,20.0510,19.8647,19.9578,23.1610,-3.2009,13.7215,13.6814,13.7015,1.7113,-1.6499,13.6200,13.6082,13.6141,1.2194,-1.5510,13.6200,13.6160,13.6180,1.0165,3.2009,0.1000,7.8141,-101107.7000,111311.1379
8227.0000,13.6624,20.0758,0.6000,92151.7000,-92151.1000,4.3361,0.1238,15109.9236,15110.0474,211.7694,107261.6236,0.4762,-107261.1474,19.6970,15.5016,9031.0000,0.0000,9031.0000,0.4519,1718.8507,0.0000,1718.8507,22.0690,0.0000,7312.1493,7312.1493,19.6732,13.4957,16.5844,1.3711,92548.7693,20.0758,19.6970,19.8864,23.0501,1.5960,19.6970,19.2404,19.4687,21.1172,1.1441,20.0758,19.8539,19.9649,23.3124,-2.7401,14.0928,13.9094,14.0011,5.2965,-1.5960,13.4957,13.5364,13.5161,0.1633,-1.1441,13.4957,13.5185,13.5071,-0.1924,2.7401,0.1000,7.8141,-83120.1000,92548.7693
8228.0000,13.6474,20.0568,21.7000,89816.2000,-89794.5000,4.2280,4.4789,14721.7873,14726.2662,206.4890,104537.9873,17.2211,-104520.7662,19.6812,15.4858,8656.2000,0.0000,8656.2000,0.4331,1647.8293,0.0000,1647.8293,21.1523,0.0000,7008.3707,7008.3707,19.6505,13.4513,16.5509,1.3443,90737.4550,20.0568,19.6812,19.8690,22.8560,1.5537,19.6812,19.2072,19.4442,20.9756,1.1206,20.0568,19.8362,19.9465,23.1196,-2.6743,14.0383,13.9608,13.9995,4.6752,-1.5537,13.4513,13.4788,13.4650,-0.1701,-1.1206,13.4513,13.4653,13.4583,-0.4712,2.6743,0.1000,7.8141,-81138.3000,90737.4550
8229.0000,13.6620,19.9812,425.1000,51796.0000,-51370.9000,2.4597,87.7207,8492.8121,8580.5328,120.1297,60288.8121,337.3793,-59951.4328,19.4905,15.2985,9895.7000,0.0000,9895.7000,0.4953,1888.1458,0.0000,1888.1458,24.1875,0.0000,8007.5542,8007.5542,19.4474,13.3276,16.3875,0.6870,46370.4409,19.9812,19.4905,19.7359,21.3047,0.9850,19.4905,18.8435,19.1670,17.7673,0.4897,19.9812,19.6480,19.8146,21.5918,-1.4747,14.3800,14.0727,14.2263,7.1354,-0.9850,13.3276,13.4510,13.3893,-0.8173,-0.4897,13.3276,13.3877,13.3576,-1.4090,1.4747,0.1000,7.8141,-41475.2000,46370.4409
8230.0000,13.6687,19.9269,661.7000,48743.3000,-48081.6000,2.3288,136.5288,7993.5249,8130.0537,113.7329,56736.8249,525.1712,-56211.6537,19.3969,15.2193,9844.4000,0.0000,9844.4000,0.4943,1880.5094,0.0000,1880.5094,24.1389,0.0000,7963.8906,7963.8906,19.3317,13.2991,16.3154,0.6324,42684.6574,19.9269,19.3969,19.6619,20.7189,0.9410,19.3969,18.6218,19.0093,16.5113,0.4467,19.9269,19.5603,19.7436,21.0448,-1.3878,14.3561,14.1521,14.2541,6.8475,-0.9410,13.2991,13.4010,13.3501,-0.9692,-0.4467,13.2991,13.3409,13.3200,-1.4834,1.3878,0.1000,7.8141,-38237.2000,42684.6574
8231.0000,13.8929,17.9961,960.7000,41240.2000,-40279.5000,1.9915,197.4945,6798.9213,6996.4158,97.2607,48039.1213,763.2055,-47275.9158,18.5196,14.3592,11523.4000,0.0000,11523.4000,0.5795,2225.5972,0.0000,2225.5972,28.3002,0.0000,9297.8028,9297.8028,18.4227,14.1118,16.2672,0.5931,40034.9933,17.9961,18.5196,18.2579,4.0876,1.1889,18.5196,18.4827,18.5011,11.0366,0.6094,17.9961,18.4024,18.1993,2.7169,-1.7983,13.9246,13.9910,13.9578,2.8845,-1.1889,14.1118,13.5113,13.8115,4.8803,-0.6094,14.1118,13.8281,13.9699,6.6673,1.7983,0.1000,7.8141,-28756.1000,40034.9933
8232.0000,14.0112,18.0408,1206.9000,36602.2000,-35395.3000,1.7884,247.6287,6051.2134,6298.8421,87.3435,42653.4134,959.2713,-41694.1421,18.0381,13.9452,12544.3000,0.0000,12544.3000,0.6402,2437.9710,0.0000,2437.9710,31.2665,0.0000,10106.3290,10106.3290,18.0468,14.3547,16.2007,0.4309,29084.9579,18.0408,18.0381,18.0394,4.4838,1.1076,18.0381,18.1087,18.0734,7.2863,0.4674,18.0408,18.0284,18.0346,4.0454,-1.5750,13.8510,13.8541,13.8525,1.9739,-1.1076,14.3547,13.7220,14.0383,6.8692,-0.4674,14.3547,14.1216,14.2382,8.7922,1.5750,0.1000,7.8141,-22851.0000,29084.9579
8233.0000,14.0297,17.8793,1823.1000,31111.4000,-29288.3000,1.5629,373.9462,5145.7169,5519.6630,76.3272,36257.1169,1449.1538,-34807.9630,17.8557,13.7986,14293.0000,0.0000,14293.0000,0.7355,2784.5280,0.0000,2784.5280,35.9184,0.0000,11508.4720,11508.4720,17.8491,14.4319,16.1405,0.3141,21204.7916,17.8793,17.8557,17.8675,4.3777,1.0266,17.8557,17.7845,17.8201,5.8669,0.2911,17.8793,17.8634,17.8714,4.0749,-1.3177,13.7835,13.7817,13.7826,1.4698,-1.0266,14.4319,13.7454,14.0886,6.7020,-0.2911,14.4319,14.2229,14.3274,8.8372,1.3177,0.1000,7.8141,-14995.3000,21204.7916
8234.0000,14.0121,17.6140,2572.3000,26595.4000,-24023.1000,1.3891,527.7699,4396.9505,4924.7205,67.8430,30992.3505,2044.5301,-28947.8205,17.6558,13.6140,14955.0000,0.0000,14955.0000,0.7719,2921.2632,0.0000,2921.2632,37.6996,0.0000,12033.7368,12033.7368,17.6453,14.5344,16.0899,0.2332,15739.5239,17.6140,17.6558,17.6349,3.1173,0.9519,17.6558,17.5663,17.6111,4.8031,0.1799,17.6140,17.6579,17.6359,2.7967,-1.1318,13.6193,13.6849,13.6521,0.2028,-0.9519,14.5344,13.6422,14.0883,6.2000,-0.1799,14.5344,14.2873,14.4108,9.1194,1.1318,0.1000,7.8141,-9068.1000,15739.5239
8235.0000,13.9450,17.1983,3495.4000,22430.1000,-18934.7000,1.2408,717.9517,3702.4154,4420.3671,60.6007,26132.5154,2777.4483,-23355.0671,17.3802,13.3559,17584.5000,0.0000,17584.5000,0.9108,3447.6780,0.0000,3447.6780,44.4805,0.0000,14136.8220,14136.8220,17.3857,14.6964,16.0410,0.1461,9859.3565,17.1983,17.3802,17.2892,0.4316,0.9240,17.3802,17.4570,17.4186,3.8115,0.0132,17.1983,17.3847,17.2915,0.1519,-0.9373,13.3531,13.5263,13.4397,-1.9244,-0.9240,14.6964,13.1609,13.9286,3.9788,-0.0132,14.6964,14.3577,14.5270,9.9178,0.9373,0.1000,7.8141,-1350.2000,9859.3565
8236.0000,13.7871,16.5914,4497.3000,18504.4000,-14007.1000,1.1080,926.1284,3043.0481,3969.1765,54.1126,21547.4481,3571.1716,-17976.2765,17.0432,13.0424,21193.1000,0.0000,21193.1000,1.1029,4174.3681,0.0000,4174.3681,53.8637,0.0000,17018.7319,17018.7319,17.0534,14.9400,15.9967,0.0675,4557.4696,16.5914,16.9843,16.7879,-3.9370,0.9216,17.0534,17.3422,17.1978,2.3998,-0.1813,16.5914,17.0534,16.8224,-3.8083,-0.7404,13.0424,13.3136,13.1780,-4.4061,-0.9216,13.0424,14.0985,13.5704,-0.2175,0.1813,14.7340,14.3765,14.5552,9.6427,0.7404,0.1000,7.8141,7186.0000,4557.4696
8237.0000,13.8893,17.6354,5495.0000,17625.3000,-12130.3000,1.1188,1129.6947,2905.4803,4035.1750,54.6410,20530.7803,4365.3053,-16165.4750,17.2354,14.5820,23879.9000,0.0000,23879.9000,1.2500,4691.2072,0.0000,4691.2072,61.0474,0.0000,19188.6928,19188.6928,13.9208,17.9176,15.9192,-0.1727,-11656.8507,17.6354,17.1706,17.4030,5.5825,0.9979,17.7168,17.3092,17.5130,7.4828,-0.8771,17.6354,16.4607,17.0480,0.9620,-0.1209,14.5820,13.8202,14.2011,8.8516,-0.9979,14.5820,13.9208,14.2514,8.7437,0.8771,13.9208,14.4595,14.1901,4.7940,0.1209,0.1000,7.8141,11749.6000,-11656.8507
8238.0000,14.2786,17.3867,6501.8000,15399.2000,-8897.4000,1.0667,1328.2455,2562.1155,3890.3610,52.0944,17961.3155,5173.5545,-12787.7610,17.3253,14.6623,27647.3000,0.0000,27647.3000,1.4424,5424.6674,0.0000,5424.6674,70.4436,0.0000,22222.6326,22222.6326,14.2971,17.4584,15.8778,-0.1981,-13374.8314,17.3789,17.2944,17.3367,4.8354,1.0767,17.4584,17.3559,17.4072,6.4138,-1.0868,17.4584,16.5483,17.0033,1.2482,0.0101,14.6623,14.2786,14.4704,10.5468,-1.0767,14.6623,14.3018,14.4821,10.4955,1.0868,14.2786,13.7874,14.0330,3.3345,-0.0101,0.1000,7.8141,18749.9000,-13374.8314
8239.0000,13.9812,15.5832,14523.8000,25505.3000,-10981.5000,1.9610,2981.4136,4213.6340,7195.0476,95.7724,29718.9340,11542.3864,-18176.5476,16.3357,12.3481,29939.2000,0.0000,29939.2000,1.5595,5955.6670,0.0000,5955.6670,76.1647,0.0000,23983.5330,23983.5330,16.1905,15.6179,15.9042,0.0452,3051.8502,15.5832,16.2724,15.9278,-11.6902,1.5003,16.1905,17.9409,17.0657,2.8366,-0.0592,15.5832,16.1905,15.8869,-11.4134,-1.4412,12.3481,13.1428,12.7454,-11.4731,-1.5003,12.3481,15.5622,13.9552,3.2056,0.0592,15.6156,14.8540,15.2348,18.2909,1.4412,0.1000,7.8141,18957.7000,3051.8502
8240.0000,13.9029,16.6899,8294.6000,33594.6000,-25300.0000,2.0184,1704.8720,5539.7656,7244.6376,98.5766,39134.3656,6589.7280,-32544.6376,16.5044,12.5829,30018.1000,0.0000,30018.1000,1.5908,5957.1391,0.0000,5957.1391,77.6922,0.0000,24060.9609,24060.9609,16.4548,15.3651,15.9100,0.0895,6038.7409,16.6899,16.4771,16.5835,-0.4859,1.5395,16.4548,17.3228,16.8888,1.8209,-0.0513,16.6899,16.4548,16.5723,-0.2234,-1.4882,12.5829,12.7662,12.6746,-9.4627,-1.5395,12.5829,14.8168,13.6999,0.6866,0.0513,15.3462,15.0789,15.2126,15.7891,1.4882,0.1000,7.8141,4718.1000,6038.7409
8241.0000,13.9944,17.3299,5753.6000,40649.7000,-34896.1000,2.2176,1180.8321,6717.6863,7898.5184,108.3050,47367.3863,4572.7679,-42794.6184,17.0135,13.0735,24720.6000,0.0000,24720.6000,1.3062,4871.1612,0.0000,4871.1612,63.7926,0.0000,19849.4388,19849.4388,17.0072,14.8736,15.9404,0.2463,16624.8268,17.3299,17.0135,17.1717,7.0724,1.5442,17.0135,16.7407,16.8771,2.7386,0.2380,17.3299,17.0427,17.1863,7.4529,-1.7822,13.1123,13.0325,13.0724,-3.2049,-1.5442,14.8736,13.3253,14.0995,6.2174,-0.2380,14.8736,14.8278,14.8507,10.3867,1.7822,0.1000,7.8141,-10175.5000,16624.8268
8242.0000,14.0750,17.8569,3389.8000,49210.3000,-45820.5000,2.4983,694.7882,8147.9773,8842.7655,122.0134,57358.2773,2695.0118,-54663.2655,17.4938,13.5123,20957.6000,0.0000,20957.6000,1.0976,4102.7118,0.0000,4102.7118,53.6043,0.0000,16854.8882,16854.8882,17.4289,14.5460,15.9875,0.4365,29465.0258,17.8569,17.4938,17.6754,12.5368,1.6150,17.4938,16.8480,17.1709,7.0114,0.5174,17.8569,17.5699,17.7134,13.0569,-2.1324,13.6649,13.4623,13.5636,2.7860,-1.6150,14.5460,13.9884,14.2672,7.7735,-0.5174,14.5460,14.5390,14.5425,6.7434,2.1324,0.1000,7.8141,-24862.9000,29465.0258
8243.0000,13.9367,19.6189,3449.3000,51139.4000,-47690.1000,2.5934,708.5784,8439.6521,9148.2305,126.6579,59579.0521,2740.7216,-56838.3305,18.3855,14.3591,15654.7000,0.0000,15654.7000,0.8131,3028.7311,0.0000,3028.7311,39.7096,0.0000,12625.9689,12625.9689,18.2765,13.7377,16.0071,0.4617,31166.7090,19.6189,18.3855,19.0022,27.4715,1.1355,18.3855,16.7726,17.5790,11.8921,0.3224,19.6189,18.6091,19.1140,28.7585,-1.4579,14.2798,13.8625,14.0711,8.1212,-1.1355,13.7377,14.0797,13.9087,2.9193,-0.3224,13.7377,13.9945,13.8661,-0.9045,1.4579,0.1000,7.8141,-32035.4000,31166.7090
8244.0000,13.8455,19.4916,3680.5000,51612.4000,-47931.9000,2.6261,757.2003,8499.3678,9256.5680,128.2546,60111.7678,2923.2997,-57188.4680,18.8237,14.7302,15513.3000,0.0000,15513.3000,0.7935,2984.6154,0.0000,2984.6154,38.7549,0.0000,12528.6846,12528.6846,18.6214,13.4465,16.0339,0.5419,36576.9807,19.4916,18.8237,19.1576,26.2549,1.1399,18.8237,17.0838,17.9538,15.7442,0.3463,19.4916,18.9797,19.2356,26.9139,-1.4862,14.4585,14.1380,14.2982,9.5478,-1.1399,13.4465,13.8361,13.6413,0.1471,-0.3463,13.4465,13.6212,13.5339,-3.3677,1.4862,0.1000,7.8141,-32418.6000,36576.9807
8245.0000,13.7980,19.4037,3936.5000,52093.6000,-48157.1000,2.6611,810.4983,8568.9919,9379.4903,129.9634,60662.5919,3126.0017,-57536.5903,18.8673,14.7428,15406.4000,0.0000,15406.4000,0.7822,2962.4193,0.0000,2962.4193,38.2030,0.0000,12443.9807,12443.9807,18.6851,13.4164,16.0508,0.5656,38180.5625,19.4037,18.8673,19.1355,24.1931,1.1478,18.8673,17.4047,18.1360,16.9749,0.3655,19.4037,18.9944,19.1991,24.6276,-1.5133,14.3873,14.1997,14.2935,8.4013,-1.1478,13.4164,13.6268,13.5216,-0.5717,-0.3655,13.4164,13.4933,13.4549,-2.9069,1.5133,0.1000,7.8141,-32750.7000,38180.5625
8246.0000,13.7939,19.3361,4289.3000,52171.0000,-47881.7000,2.6827,883.1970,8580.8903,9464.0873,131.0183,60751.8903,3406.1030,-57345.7873,18.8549,14.7275,16969.6000,0.0000,16969.6000,0.8610,3263.5069,0.0000,3263.5069,42.0483,0.0000,13706.0931,13706.0931,18.6962,13.4150,16.0556,0.5497,37107.9221,19.3361,18.8549,19.0955,22.7208,1.1812,18.8549,17.4727,18.1638,16.5155,0.3203,19.3361,18.9572,19.1466,22.9903,-1.5015,14.4040,14.2196,14.3118,8.0327,-1.1812,13.4150,13.5341,13.4746,-0.5293,-0.3203,13.4150,13.4589,13.4370,-2.1855,1.5015,0.1000,7.8141,-30912.1000,37107.9221
8247.0000,13.8079,19.2811,4668.2000,52194.8000,-47526.6000,2.7037,960.9947,8587.6412,9548.6359,132.0427,60782.4412,3707.2053,-57075.2359,18.8332,14.7069,18301.2000,0.0000,18301.2000,0.9287,3520.5581,0.0000,3520.5581,45.3573,0.0000,14780.6419,14780.6419,18.6829,13.4291,16.0560,0.5329,35967.8598,19.2811,18.8332,19.0572,21.6843,1.2108,18.8332,17.4390,18.1361,15.7232,0.2821,19.2811,18.9180,19.0995,21.8527,-1.4929,14.4226,14.2446,14.3336,7.8753,-1.2108,13.4291,13.4863,13.4577,-0.2843,-0.2821,13.4291,13.4537,13.4414,-1.5062,1.4929,0.1000,7.8141,-29225.4000,35967.8598
8248.0000,13.9875,17.5657,5224.4000,51730.0000,-46505.6000,2.7111,1072.3430,8547.3963,9619.7393,132.4076,60277.3963,4152.0570,-56125.3393,17.8860,13.7730,22072.3000,0.0000,22072.3000,1.1205,4298.3434,0.0000,4298.3434,54.7236,0.0000,17773.9566,17773.9566,17.7995,14.3373,16.0684,0.5829,39342.6455,17.5657,17.8860,17.7258,5.2743,1.7291,17.8860,17.6962,17.7911,11.3569,0.6086,17.5657,17.8263,17.6960,4.5826,-2.3376,13.7199,13.8667,13.7933,1.0225,-1.7291,14.3373,13.6222,13.9797,6.3398,-0.6086,14.3373,14.0768,14.2070,8.1615,2.3376,0.1000,7.8141,-24433.3000,39342.6455
8249.0000,14.0437,17.5337,5886.7000,51128.2000,-45241.5000,2.7193,1207.1790,8459.2333,9666.4123,132.8084,59587.4333,4679.5210,-54907.9123,17.5160,13.4739,27921.9000,0.0000,27921.9000,1.4405,5464.4259,0.0000,5464.4259,70.3509,0.0000,22457.4741,22457.4741,17.4999,14.5822,16.0411,0.4399,29692.8854,17.5337,17.5160,17.5249,5.2753,1.8398,17.5160,17.4174,17.4667,8.0110,0.3994,17.5337,17.5147,17.5242,5.0826,-2.2392,13.5430,13.6136,13.5783,-0.7091,-1.8398,14.5822,13.7923,14.1873,8.0140,-0.3994,14.5822,14.3970,14.4896,10.3424,2.2392,0.1000,7.8141,-17319.6000,29692.8854
8250.0000,13.9332,15.9752,15966.9000,37106.1000,-21139.2000,2.5853,3280.2164,6123.1939,9403.4103,126.2614,43229.2939,12686.6836,-30542.6103,16.4500,12.4476,37447.4000,0.0000,37447.4000,1.9442,7437.1998,0.0000,7437.1998,94.9525,0.0000,30010.2002,30010.2002,16.4498,15.4720,15.9609,0.1080,7293.0156,15.9752,16.4473,16.2113,-9.0596,1.9407,16.4498,17.9144,17.1821,5.4967,-0.0035,15.9752,16.4498,16.2125,-9.2187,-1.9372,12.4476,12.8457,12.6466,-11.1557,-1.9407,12.4476,15.4497,13.9486,4.3698,0.0035,15.4719,15.0227,15.2473,18.4082,1.9372,0.1000,7.8141,16308.2000,7293.0156
8251.0000,13.8787,16.4283,15911.0000,29714.6000,-13803.6000,2.2344,3271.6419,4897.1451,8168.7869,109.1240,34611.7451,12639.3581,-21972.3869,16.7692,14.1472,42539.3000,0.0000,42539.3000,2.2499,8410.7352,0.0000,8410.7352,109.8791,0.0000,34128.5648,34128.5648,14.0010,17.7143,15.8577,-0.2420,-16333.0413,16.4283,16.4120,16.4202,-3.0061,1.8697,17.3927,17.2129,17.3028,8.0218,-1.5051,16.4283,16.3869,16.4076,-3.3223,-0.3647,14.1472,13.7016,13.9244,6.5701,-1.8697,14.1472,14.0010,14.0741,5.9781,1.5051,14.0010,14.7868,14.3939,6.0222,0.3647,0.1000,7.8141,28735.7000,-16333.0413
8252.0000,13.9795,15.9410,18785.1000,27678.3000,-8893.2000,2.2895,3856.2697,4572.4447,8428.7144,111.8162,32250.7447,14928.8303,-17321.9144,16.6794,14.0436,48914.5000,0.0000,48914.5000,2.5726,9683.3447,0.0000,9683.3447,125.6438,0.0000,39231.1553,39231.1553,13.9884,17.6108,15.7996,-0.3249,-21928.0497,15.9410,16.1188,16.0299,-6.2464,2.0495,17.4773,17.3144,17.3958,9.5139,-1.8095,15.9410,16.6045,16.2728,-3.4442,-0.2400,14.0436,13.9491,13.9963,6.0364,-2.0495,14.0436,13.9884,14.0160,5.0180,1.8095,13.9884,14.2393,14.1138,3.2808,0.2400,0.1000,7.8141,40021.3000,-21928.0497
8253.0000,16.8169,16.2705,27766.1000,15103.3000,12662.8000,2.1655,5452.2060,2675.0323,8127.2383,105.7595,17778.3323,22313.8940,4535.5617,16.9721,13.0207,50678.8000,0.0000,50678.8000,2.6696,9991.8924,0.0000,9991.8924,130.3796,0.0000,40686.9076,40686.9076,14.3290,17.0245,15.6768,-0.7447,-50267.6695,16.8169,15.8915,16.3542,-0.4907,0.1680,17.0245,17.0447,17.0346,5.2755,-2.5016,17.0245,16.8169,16.9207,5.7197,2.3335,13.0207,14.1710,13.5958,0.5582,-0.1680,13.0207,13.2600,13.1403,-5.5717,2.5016,16.1193,15.4751,15.7972,24.3059,-2.3335,0.1000,7.8141,63341.6000,-50267.6695
8254.0000,16.8718,16.5665,25617.7000,15473.8000,10143.9000,2.0158,5026.2133,2744.4639,7770.6772,98.4466,18218.2639,20591.4867,2373.2228,16.8361,12.8663,55647.4000,0.0000,55647.4000,2.9164,10992.2011,0.0000,10992.2011,142.4345,0.0000,44655.1989,44655.1989,14.3341,16.9233,15.6287,-0.7297,-49255.6744,16.8718,16.2694,16.5706,2.6469,0.3002,16.9233,16.9011,16.9122,4.6947,-2.6162,16.9233,16.8718,16.8975,5.0708,2.3160,12.8663,13.6753,13.2708,-2.8657,-0.3002,12.8663,12.9742,12.9202,-6.4849,2.6162,16.1917,15.8704,16.0311,24.0210,-2.3160,0.1000,7.8141,65791.3000,-49255.6744
8255.0000,16.9579,15.6695,28870.8000,11363.0000,17507.8000,1.9784,5657.1947,2019.7705,7676.9652,96.6220,13382.7705,23213.6053,9830.8348,16.9103,12.9489,56134.4000,0.0000,56134.4000,2.9489,11076.9827,0.0000,11076.9827,144.0214,0.0000,45057.4173,45057.4173,14.0885,17.0560,15.5722,-0.8355,-56396.7962,16.9579,16.4253,16.6916,4.2246,0.3235,17.0560,16.9701,17.0131,6.6783,-2.6254,17.0560,16.9579,17.0069,6.5234,2.3019,12.9489,13.3808,13.1648,-3.2686,-0.3235,12.9489,12.9854,12.9671,-4.6289,2.6254,15.3479,15.3466,15.3473,13.7912,-2.3019,0.1000,7.8141,73642.2000,-56396.7962
8256.0000,17.0299,15.2113,31595.5000,9525.0000,22070.5000,2.0230,6184.4538,1696.1687,7880.6226,98.7987,11221.1687,25411.0462,14189.8774,16.9789,13.0114,59980.7000,0.0000,59980.7000,3.1469,11824.7652,0.0000,11824.7652,153.6909,0.0000,48155.9348,48155.9348,13.9019,17.1248,15.5133,-0.9521,-64265.3616,17.0299,16.5343,16.7821,5.3508,0.3747,17.1248,17.0390,17.0819,7.8003,-2.7723,17.1248,17.0299,17.0774,7.3612,2.3976,13.0114,13.2580,13.1347,-2.9595,-0.3747,13.0114,13.0322,13.0218,-3.3183,2.7723,14.9061,14.9075,14.9068,8.6852,-2.3976,0.1000,7.8141,82051.2000,-64265.3616
8257.0000,17.0424,15.0883,31212.9000,8741.3000,22471.6000,1.9645,6108.4374,1557.1019,7665.5393,95.9439,10298.4019,25104.4626,14806.0607,16.9942,13.0218,55938.0000,0.0000,55938.0000,2.9313,11025.4510,0.0000,11025.4510,143.1616,0.0000,44912.5490,44912.5490,13.8478,17.1284,15.4881,-0.9178,-61949.1864,17.0424,16.5614,16.8019,5.5826,0.3223,17.1284,17.0476,17.0880,8.0088,-2.6091,17.1284,17.0424,17.0854,7.4308,2.2868,13.0218,13.2365,13.1291,-2.5571,-0.3223,13.0218,13.0472,13.0345,-2.8118,2.6091,14.8273,14.7612,14.7943,8.0834,-2.2868,0.1000,7.8141,78409.6000,-61949.1864
8258.0000,17.0528,14.8597,33143.5000,8070.5000,25073.0000,2.0274,6485.2486,1437.9948,7923.2434,99.0130,9508.4948,26658.2514,17149.7566,17.0039,13.0303,59944.8000,0.0000,59944.8000,3.1405,11813.6078,0.0000,11813.6078,153.3754,0.0000,48131.1922,48131.1922,13.7619,17.1372,15.4495,-0.9967,-67279.0682,17.0528,16.6010,16.8269,5.9645,0.3710,17.1372,17.0579,17.0976,8.2839,-2.7694,17.1372,17.0528,17.0950,7.6126,2.3984,13.0303,13.2080,13.1192,-2.3442,-0.3710,13.0303,13.0521,13.0412,-2.4572,2.7694,14.6041,14.5814,14.5928,6.1318,-2.3984,0.1000,7.8141,85017.8000,-67279.0682
8259.0000,17.0604,14.6239,35635.1000,7425.0000,28210.1000,2.1192,6972.0007,1323.2347,8295.2354,103.4964,8748.2347,28663.0993,19914.8646,17.0130,13.0387,61173.9000,0.0000,61173.9000,3.2043,12054.3157,0.0000,12054.3157,156.4937,0.0000,49119.5843,49119.5843,13.6857,17.1432,15.4144,-1.0517,-70990.7967,17.0604,16.6090,16.8347,6.1435,0.3617,17.1432,17.0645,17.1038,8.5037,-2.8426,17.1432,17.0604,17.1018,7.7830,2.4809,13.0387,13.1939,13.1163,-2.1088,-0.3617,13.0387,13.0571,13.0479,-2.1550,2.8426,14.4154,14.4060,14.4107,4.5493,-2.4809,0.1000,7.8141,89384.0000,-70990.7967
8260.0000,17.0655,14.4079,38256.3000,6812.2000,31444.1000,2.2190,7484.2743,1214.1820,8698.4563,108.3715,8026.3820,30772.0257,22745.6437,17.0181,13.0430,67437.1000,0.0000,67437.1000,3.5318,13287.5536,0.0000,13287.5536,172.4888,0.0000,54149.5464,54149.5464,13.5934,17.1432,15.3683,-1.1665,-78738.5893,17.0655,16.6505,16.8580,6.5382,0.4376,17.1432,17.0701,17.1067,8.6723,-3.0942,17.1432,17.0655,17.1044,7.9149,2.6566,13.0430,13.1719,13.1075,-1.9987,-0.4376,13.0430,13.0588,13.0509,-1.9379,3.0942,14.2043,14.2161,14.2102,2.7994,-2.6566,0.1000,7.8141,98881.2000,-78738.5893
8261.0000,16.9524,15.5123,28348.8000,10386.6000,17962.2000,1.9013,5555.3661,1845.9574,7401.3235,92.8581,12232.5574,22793.4339,10560.8765,16.9130,12.9390,66505.4000,0.0000,66505.4000,3.4827,13123.0083,0.0000,13123.0083,170.0908,0.0000,53382.3917,53382.3917,13.7714,16.9929,15.3822,-0.9911,-66899.4801,16.9524,16.6870,16.8197,6.1625,0.5271,16.9929,16.9533,16.9731,7.1901,-2.9556,16.9929,16.9524,16.9726,6.4361,2.4285,12.9390,13.1372,13.0381,-2.6409,-0.5271,12.9390,12.9803,12.9596,-2.8818,2.9556,14.9967,14.7343,14.8655,11.4715,-2.4285,0.1000,7.8141,84467.6000,-66899.4801
8262.0000,16.8056,16.6930,21425.6000,13987.7000,7437.9000,1.7342,4207.8867,2476.7322,6684.6189,84.6977,16464.4322,17217.7133,753.2811,16.7781,12.8132,67440.2000,0.0000,67440.2000,3.5381,13332.4068,0.0000,13332.4068,172.7968,0.0000,54107.7932,54107.7932,13.9849,16.8253,15.4051,-0.8557,-57761.6281,16.8056,16.6551,16.7303,5.2786,0.6013,16.8253,16.8033,16.8143,5.6720,-2.9368,16.8253,16.8056,16.8155,4.9238,2.3355,12.8132,13.0567,12.9349,-3.5846,-0.6013,12.8132,12.8693,12.8412,-3.9826,2.9368,15.7568,15.3878,15.5723,19.0979,-2.3355,0.1000,7.8141,74878.1000,-57761.6281
8263.0000,13.7592,18.1165,13477.9000,61778.1000,-48300.2000,3.6393,2776.7708,10152.7334,12929.5042,177.7394,71930.8334,10701.1292,-61229.7042,17.4657,13.5007,37899.9000,0.0000,37899.9000,1.9930,7422.2010,0.0000,7422.2010,97.3362,0.0000,30477.6990,30477.6990,17.5543,13.7849,15.6696,0.3546,23935.1368,18.1165,17.5503,17.8334,18.9348,1.8775,17.5543,16.0913,16.8228,6.3517,-0.1156,18.1165,17.5543,17.8354,17.8008,-1.7619,13.5007,13.3314,13.4160,2.6371,-1.8775,13.5007,12.6404,13.0706,-0.7543,0.1156,13.7098,14.2152,13.9625,-2.1317,1.7619,0.1000,7.8141,-10400.3000,23935.1368
8264.0000,13.6389,19.7019,3092.9000,99844.0000,-96751.1000,4.8643,638.4719,16362.1879,17000.6598,237.5658,116206.1879,2454.4281,-113751.7598,18.9179,14.8865,29155.1000,0.0000,29155.1000,1.5150,5602.5131,0.0000,5602.5131,73.9905,0.0000,23552.5869,23552.5869,18.7078,13.1023,15.9051,1.0728,72413.9962,19.7019,18.9179,19.3099,34.7537,2.1264,18.9179,17.0528,17.9854,20.7229,0.6114,19.7019,19.0774,19.3896,34.8430,-2.7379,14.3728,14.0401,14.2065,11.4675,-2.1264,13.1023,13.1000,13.1012,-0.5580,-0.6114,13.1023,13.3273,13.2148,-8.7964,2.7379,0.1000,7.8141,-67596.0000,72413.9962
8265.0000,13.6574,19.8742,1956.8000,112786.4000,-110829.6000,5.4101,403.8221,18491.2002,18895.0222,264.2229,131277.6002,1552.9779,-129724.6222,19.3467,19.7145,5969.1000,4769.2000,1199.9000,0.5617,1140.9389,856.0586,1996.9976,27.4336,5625.2586,4828.1611,-797.0976,19.2391,13.0343,16.1367,1.7190,116031.1918,19.8742,19.3467,19.6104,34.4852,1.9906,19.3467,18.4712,18.9090,29.7713,1.4289,19.8742,19.5599,19.7170,34.8968,-3.4195,14.9473,14.5880,14.7676,16.3621,-1.9906,13.0343,13.0732,13.0538,-1.1974,-1.4289,13.0343,13.1157,13.0750,-7.9418,3.4195,0.1000,7.8141,-109629.7000,116031.1918
8266.0000,13.4692,19.7679,1205.0000,125245.7000,-124040.7000,5.9575,249.4468,20443.5170,20692.9638,290.9543,145689.2170,955.5532,-144733.6638,13.3007,16.0108,1851.1000,4148.9000,-2297.8000,0.3191,385.4253,673.1076,1058.5329,15.5858,4822.0076,1465.6747,-3356.3329,19.2360,13.4000,16.3180,2.0931,141283.4158,19.7679,19.3506,19.5593,31.2729,1.8795,18.8659,18.6122,18.7390,24.9073,2.1986,19.7679,19.5723,19.6701,31.7063,-4.0780,13.3007,13.6706,13.4857,-1.1658,-1.8795,13.4000,13.3007,13.3504,2.4864,-2.1986,13.4000,13.3763,13.3882,-2.5375,4.0780,0.1000,7.8141,-126338.5000,141283.4158
8267.0000,13.4816,19.8357,724.5000,133163.2000,-132438.7000,6.2972,149.9477,21742.2022,21892.1499,307.5474,154905.4022,574.5523,-154330.8499,13.4380,17.4792,831.7000,4099.5000,-3267.8000,0.2635,172.7962,666.3674,839.1636,12.8682,4765.8674,658.9038,-4106.9636,19.3577,13.5047,16.4312,2.1942,148108.4990,19.8357,19.4224,19.6291,30.6637,2.0113,19.1973,18.8264,19.0119,27.0851,2.2747,19.8357,19.6396,19.7377,31.0600,-4.2860,13.4380,13.4510,13.4445,-0.1832,-2.0113,13.5047,13.4380,13.4714,3.4275,-2.2747,13.5047,13.4960,13.5003,-0.8089,4.2860,0.1000,7.8141,-135706.5000,148108.4990
8268.0000,13.5409,19.9325,315.3000,140740.8000,-140425.5000,6.6323,65.1929,23011.3431,23076.5360,323.9115,163752.1431,250.1071,-163502.0360,13.5175,18.7768,299.3000,6496.8000,-6197.5000,0.3607,62.1056,1057.2242,1119.3298,17.6159,7554.0242,237.1944,-7316.8298,19.5060,13.5740,16.5400,2.3703,159996.0637,19.9325,19.5266,19.7296,30.7166,2.0905,19.4163,19.0659,19.2411,28.5386,2.4512,19.9325,19.7434,19.8380,31.1153,-4.5418,13.5175,13.4887,13.5031,1.1452,-2.0905,13.5740,13.5175,13.5457,3.8614,-2.4512,13.5740,13.5650,13.5695,0.2011,4.5418,0.1000,7.8141,-146623.0000,159996.0637
8269.0000,13.6327,20.0428,88.4000,147928.6000,-147840.2000,6.9609,18.2504,24238.6667,24256.9171,339.9576,172167.2667,70.1496,-172097.1171,13.6161,18.4527,878.1000,9200.3000,-8322.2000,0.5362,181.9261,1499.2550,1681.1811,26.1888,10699.5550,696.1739,-10003.3811,19.6002,13.6818,16.6410,2.5354,171138.7039,20.0428,19.6400,19.8414,31.0334,2.1415,19.4022,19.1305,19.2663,27.5615,2.6778,20.0428,19.8612,19.9520,31.4650,-4.8193,13.6161,13.5658,13.5909,2.4002,-2.1415,13.6818,13.6161,13.6489,4.7228,-2.6778,13.6818,13.6625,13.6722,1.5343,4.8193,0.1000,7.8141,-156162.4000,171138.7039
8270.0000,13.6939,20.1039,59.8000,155054.2000,-154994.4000,7.2988,12.3334,25442.7860,25455.1195,356.4610,180496.9860,47.4666,-180449.5195,13.6815,19.3654,8.1000,10582.9000,-10574.8000,0.5612,1.6765,1726.1662,1727.8427,27.4074,12309.0662,6.4235,-12302.6427,19.7236,13.7395,16.7315,2.6876,181412.3575,20.1039,19.7289,19.9164,30.9787,2.2459,19.6562,19.3408,19.4985,29.5034,2.8071,20.1039,19.9362,20.0200,31.3268,-5.0529,13.6815,13.6303,13.6559,3.1397,-2.2459,13.7395,13.6815,13.7105,5.0446,-2.8071,13.7395,13.7222,13.7309,2.1884,5.0529,0.1000,7.8141,-165569.2000,181412.3575
8271.0000,13.7472,20.1594,10.2000,162131.0000,-162120.8000,7.6322,2.1019,26637.3557,26639.4576,372.7443,188768.3557,8.0981,-188760.2576,13.7362,19.4267,0.0000,8592.5000,-8592.5000,0.4554,0.0000,1402.6091,1402.6091,22.2407,9995.1091,0.0000,-9995.1091,19.8087,13.7949,16.8018,2.7792,187595.2467,20.1594,19.8091,19.9843,30.9671,2.3923,19.7479,19.4586,19.6033,29.6868,2.8477,20.1594,19.9990,20.0792,31.2280,-5.2399,13.7362,13.6846,13.7104,3.6736,-2.3923,13.7949,13.7362,13.7655,5.3474,-2.8477,13.7949,13.7757,13.7853,2.7809,5.2399,0.1000,7.8141,-170713.3000,187595.2467
8272.0000,13.8034,20.2113,58.3000,167475.2000,-167416.9000,7.8890,12.0025,27551.8551,27563.8576,385.2873,195027.0551,46.2975,-194980.7576,13.7940,19.4420,37.1000,8672.9000,-8635.8000,0.4618,7.6651,1416.9081,1424.5731,22.5543,10089.8081,29.4349,-10060.3731,19.8728,13.8550,16.8639,2.8715,193828.9449,20.2113,19.8750,20.0431,30.9394,2.4757,19.8069,19.5339,19.6704,29.5888,2.9376,20.2113,20.0567,20.1340,31.1783,-5.4133,13.7940,13.7384,13.7662,4.1911,-2.4757,13.8550,13.7940,13.8245,5.7319,-2.9376,13.8550,13.8331,13.8440,3.4031,5.4133,0.1000,7.8141,-176052.7000,193828.9449
8273.0000,13.8783,20.2760,202.5000,172448.3000,-172245.8000,8.1338,41.6386,28420.2449,28461.8835,397.2394,200868.5449,160.8614,-200707.6835,13.8714,19.1927,449.2000,11525.4000,-11076.2000,0.6360,92.6955,1885.0293,1977.7249,31.0624,13410.4293,356.5045,-13053.9249,19.9200,13.9374,16.9287,2.9979,202361.4692,20.2760,19.9402,20.1081,31.0639,2.4992,19.7886,19.5504,19.6695,28.8228,3.1353,20.2760,20.1256,20.2008,31.3483,-5.6345,13.8714,13.8058,13.8386,4.8782,-2.4992,13.9374,13.8714,13.9044,6.3757,-3.1353,13.9374,13.9105,13.9239,4.2467,5.6345,0.1000,7.8141,-183322.0000,202361.4692
8274.0000,13.9834,20.3711,349.7000,177276.6000,-176926.9000,8.3730,71.7830,29288.7558,29360.5388,408.9236,206565.3558,277.9170,-206287.4388,13.9796,18.2608,2341.0000,13887.9000,-11546.9000,0.8663,482.2710,2274.9947,2757.2657,42.3067,16162.8947,1858.7290,-14304.1657,19.9220,14.0536,16.9878,3.0981,209124.1892,20.3711,20.0256,20.1984,31.5324,2.5022,19.5718,19.3995,19.4856,26.0680,3.3685,20.3711,20.2218,20.2964,31.8932,-5.8708,13.9796,13.8982,13.9389,5.8456,-2.5022,14.0536,13.9796,14.0166,7.3696,-3.3685,14.0536,14.0197,14.0367,5.4156,5.8708,0.1000,7.8141,-188473.8000,209124.1892
8275.0000,13.8711,20.0322,2101.9000,97161.6000,-95059.7000,4.6922,432.2494,16009.9342,16442.1836,229.1584,113171.5342,1669.6506,-111501.8836,19.7226,16.0412,8597.4000,122.5000,8474.9000,0.4817,1635.8204,22.1494,1657.9698,23.5256,144.6494,6961.5796,6816.9302,19.6626,13.6620,16.6623,1.4437,97449.2765,20.0322,19.7226,19.8774,27.0186,1.7246,19.7226,19.1970,19.4598,25.7112,1.2429,20.0322,19.8577,19.9449,27.0092,-2.9676,14.3767,14.1398,14.2583,9.3650,-1.7246,13.6620,13.7316,13.6968,3.0636,-1.2429,13.6620,13.7149,13.6885,0.9102,2.9676,0.1000,7.8141,-86584.8000,97449.2765
8276.0000,13.7883,19.9021,2557.2000,97619.4000,-95062.2000,4.7345,526.5932,16053.9764,16580.5696,231.2248,113673.3764,2030.6068,-111642.7696,19.5668,15.3710,10304.7000,0.0000,10304.7000,0.5154,1964.3608,0.0000,1964.3608,25.1698,0.0000,8340.3392,8340.3392,19.5308,13.6148,16.5728,1.4263,96272.2591,19.9021,19.5668,19.7345,25.4877,1.7500,19.5668,19.1106,19.3387,24.1454,1.2346,19.9021,19.7047,19.8034,25.5586,-2.9845,14.1230,14.0728,14.0979,6.5982,-1.7500,13.6148,13.6020,13.6084,2.3805,-1.2346,13.6148,13.6216,13.6182,0.6278,2.9845,0.1000,7.8141,-84757.5000,96272.2591
8277.0000,13.8574,19.2579,5553.7000,57113.3000,-51559.6000,2.9818,1142.3577,9407.8742,10550.2319,145.6254,66521.1742,4411.3423,-62109.8319,19.0954,14.9161,15366.1000,0.0000,15366.1000,0.7705,2946.2362,0.0000,2946.2362,37.6303,0.0000,12419.8638,12419.8638,19.0405,13.6940,16.3672,0.6755,45599.4132,19.2579,19.0954,19.1766,19.0013,1.2508,19.0954,18.6197,18.8575,18.4401,0.4803,19.2579,19.1572,19.2075,18.6437,-1.7310,14.3864,14.1415,14.2640,8.4906,-1.2508,13.6940,13.5366,13.6153,2.7761,-0.4803,13.6940,13.6521,13.6730,1.7017,1.7310,0.1000,7.8141,-36193.5000,45599.4132
8278.0000,13.9060,19.0615,6621.8000,53388.7000,-46766.9000,2.8631,1360.9765,8804.4608,10165.4373,139.8310,62193.1608,5260.8235,-56932.3373,18.8027,14.6600,16668.7000,0.0000,16668.7000,0.8425,3207.7557,0.0000,3207.7557,41.1443,0.0000,13460.9443,13460.9443,18.7456,13.7877,16.2667,0.5725,38640.9836,19.0615,18.8027,18.9321,17.2221,1.2352,18.8027,18.2373,18.5200,15.3190,0.3927,19.0615,18.8683,18.9649,16.9847,-1.6279,14.2966,14.1541,14.2254,7.5613,-1.2352,13.7877,13.5171,13.6524,3.3583,-0.3927,13.7877,13.7178,13.7527,2.7973,1.6279,0.1000,7.8141,-30098.2000,38640.9836
