Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8279.0000,13.9557,16.7373,9974.3000,40192.0000,-30217.7000,2.4173,2048.3531,6635.9605,8684.3136,118.0563,46827.9605,7925.9469,-38902.0136,17.3837,13.2791,38510.5000,0.0000,38510.5000,1.9560,7550.1426,0.0000,7550.1426,95.5279,0.0000,30960.3574,30960.3574,17.3720,14.9046,16.1383,0.2354,15892.2857,16.7373,17.3313,17.0343,-4.6551,1.8606,17.3720,18.4067,17.8894,8.8124,-0.0954,16.7373,17.3720,17.0547,-4.9938,-1.7653,13.2791,13.5409,13.4100,-2.4701,-1.8606,13.2791,13.7157,13.4974,1.4948,0.0954,14.8404,14.3929,14.6167,13.1823,1.7653,0.1000,7.8141,8292.8000,15892.2857
8280.0000,14.3694,17.9040,11666.6000,33623.5000,-21956.9000,2.1963,2379.8642,5606.4343,7986.2985,107.2638,39229.9343,9286.7358,-29943.1985,17.5638,14.8918,47375.7000,0.0000,47375.7000,2.4653,9265.6588,0.0000,9265.6588,120.4013,0.0000,38110.0412,38110.0412,14.3301,17.5972,15.9637,-0.2803,-18922.1952,17.9040,17.6031,17.7535,8.4151,1.9648,17.4953,17.5192,17.5073,6.0474,-1.7332,17.9040,16.8347,17.3694,3.2535,-0.2316,14.8918,14.3847,14.6382,13.8559,-1.9648,14.8918,14.3301,14.6110,15.2663,1.7332,14.3301,14.2395,14.2848,7.4490,0.2316,0.1000,7.8141,25418.8000,-18922.1952
8281.0000,14.4933,17.4895,13162.1000,29612.0000,-16449.9000,2.0839,2679.5767,4952.2533,7631.8300,101.7721,34564.2533,10482.5233,-24081.7300,17.3743,14.6957,47918.7000,0.0000,47918.7000,2.4858,9395.8573,0.0000,9395.8573,121.4039,0.0000,38522.8427,38522.8427,14.5090,17.2697,15.8893,-0.2595,-17515.1353,17.4895,17.4816,17.4856,5.9477,1.9375,17.2548,17.2582,17.2565,4.7771,-1.7912,17.4895,17.0868,17.2881,3.8982,-0.1463,14.6957,14.5426,14.6192,11.8259,-1.9375,14.6957,14.5090,14.6024,13.0752,1.7912,14.5090,13.8405,14.1747,5.9752,0.1463,0.1000,7.8141,31468.8000,-17515.1353
8282.0000,14.3744,16.8014,15077.5000,26688.7000,-11611.2000,2.0443,3075.4026,4450.6510,7526.0537,99.8423,31139.3510,12002.0974,-19137.2537,17.0902,14.4228,55755.5000,0.0000,55755.5000,2.9018,10974.9675,0.0000,10974.9675,141.7208,0.0000,44780.5325,44780.5325,14.3366,17.2902,15.8134,-0.3896,-26297.2342,16.8104,16.9575,16.8840,-0.0630,2.1324,17.2902,17.2176,17.2539,6.2718,-2.2204,17.2902,17.0193,17.1547,3.5887,0.0880,14.4228,14.3744,14.3986,8.3969,-2.1324,14.4228,14.3605,14.3916,9.5564,2.2204,14.3744,13.7344,14.0544,4.5805,-0.0880,0.1000,7.8141,44144.3000,-26297.2342
8283.0000,14.1402,15.9830,17075.7000,23963.1000,-6887.4000,2.0200,3496.2042,3973.8404,7470.0446,98.6552,27936.9404,13579.4958,-14357.4446,16.7932,14.1416,54569.1000,0.0000,54569.1000,2.8541,10785.6249,0.0000,10785.6249,139.3887,0.0000,43783.4751,43783.4751,14.1144,17.4101,15.7623,-0.4258,-28741.9526,16.0116,16.2795,16.1456,-6.9263,2.1004,17.4101,17.2880,17.3491,8.3724,-2.1807,17.4101,16.7325,17.0713,3.7693,0.0804,14.1416,14.1402,14.1409,5.2679,-2.1004,14.1416,14.1280,14.1348,6.2801,2.1807,14.1402,13.7453,13.9428,3.4576,-0.0804,0.1000,7.8141,47681.7000,-28741.9526
8284.0000,13.9427,15.2000,19122.5000,21400.9000,-2278.4000,2.0081,3927.8889,3532.3398,7460.2287,98.0718,24933.2398,15194.6111,-9738.6287,16.5694,13.9335,62387.5000,0.0000,62387.5000,3.2799,12369.5823,0.0000,12369.5823,160.1842,0.0000,50017.9177,50017.9177,13.9193,17.4673,15.6933,-0.5903,-39845.3053,15.4134,15.6769,15.5451,-11.4588,2.3093,17.4673,17.3589,17.4131,9.6304,-2.6105,17.4673,16.8356,17.1514,5.7355,0.3012,13.9335,13.9427,13.9381,3.2393,-2.3093,13.9335,13.9324,13.9329,4.1527,2.6105,13.9427,13.8063,13.8745,2.9504,-0.3012,0.1000,7.8141,60109.1000,-39845.3053
8285.0000,14.1543,17.0168,15665.4000,33343.9000,-17678.5000,2.3926,3206.7190,5531.3210,8738.0400,116.8495,38875.2210,12458.6810,-26416.5400,16.9291,14.3002,60067.7000,0.0000,60067.7000,3.1703,11850.0722,0.0000,11850.0722,154.8313,0.0000,48217.6278,48217.6278,14.1476,17.2419,15.6947,-0.4178,-28200.5944,17.0168,16.6596,16.8382,6.9614,2.3827,17.2405,17.1997,17.2201,7.5967,-2.3728,17.0168,16.8964,16.9566,3.9437,-0.0099,14.3002,14.1573,14.2287,7.3113,-2.3827,14.3002,14.1476,14.2239,8.1450,2.3728,14.1476,13.4163,13.7819,2.1319,0.0099,0.1000,7.8141,42389.2000,-28200.5944
8286.0000,14.4205,17.9153,14525.6000,41050.7000,-26525.1000,2.6959,2960.6282,6853.2528,9813.8810,131.6614,47903.9528,11564.9718,-36338.9810,17.2575,14.6092,66494.8000,0.0000,66494.8000,3.4876,13058.9700,0.0000,13058.9700,170.3269,0.0000,53435.8300,53435.8300,14.4355,16.9488,15.6922,-0.3641,-24578.3039,17.9153,17.5710,17.7431,16.9829,2.6424,16.9282,16.9375,16.9328,4.8152,-2.5889,17.9153,15.9497,16.9325,4.5355,-0.0535,14.6092,14.4464,14.5278,10.6021,-2.6424,14.6092,14.4355,14.5223,11.3647,2.5889,14.4355,13.1396,13.7876,2.5586,0.0535,0.1000,7.8141,39969.7000,-24578.3039
8287.0000,13.9964,19.5662,7497.5000,95972.5000,-88475.0000,4.9283,1538.6872,15860.9954,17399.6826,240.6913,111833.4954,5958.8128,-105874.6826,18.8697,14.8530,39129.3000,0.0000,39129.3000,2.0406,7523.7493,0.0000,7523.7493,99.6609,0.0000,31605.5507,31605.5507,18.5569,13.3429,15.9499,0.8604,58073.7145,19.5662,18.8697,19.2179,32.8989,2.3230,18.8697,16.3453,17.6075,13.9935,0.2824,19.5662,18.7966,19.1814,32.3337,-2.6053,14.7925,14.6187,14.7056,12.0144,-2.3230,13.3429,14.3549,13.8489,2.4540,-0.2824,13.3429,13.4416,13.3922,-2.0143,2.6053,0.1000,7.8141,-49345.7000,58073.7145
8288.0000,13.7587,19.7468,5013.9000,133805.7000,-128791.8000,6.5732,1032.9919,21989.6401,23022.6319,321.0246,155795.3401,3980.9081,-151814.4319,19.3633,15.2295,30271.7000,0.0000,30271.7000,1.5358,5784.9757,0.0000,5784.9757,75.0061,0.0000,24486.7243,24486.7243,19.1782,13.2402,16.2092,1.7092,115369.5647,19.7468,19.3633,19.5551,33.2278,2.7030,19.3633,18.2237,18.7935,27.5757,1.1672,19.7468,19.4660,19.6064,33.4029,-3.8702,14.4845,14.4496,14.4670,8.4041,-2.7030,13.2402,13.5042,13.3722,-2.3437,-1.1672,13.2402,13.2762,13.2582,-2.6873,3.8702,0.1000,7.8141,-98520.1000,115369.5647
8289.0000,13.9215,20.0473,3703.4000,144084.8000,-140381.4000,6.9797,760.9667,23770.0616,24531.0283,340.8792,167854.8616,2942.4333,-164912.4283,19.6481,19.6281,9561.4000,6502.3000,3059.1000,0.8353,1820.8739,1173.9843,2994.8582,40.7923,7676.2843,7740.5261,64.2418,19.5805,13.2537,16.4171,2.2213,149939.2510,20.0473,19.6481,19.8477,34.2499,2.6050,19.6481,19.0267,19.3374,31.5326,1.7697,20.0473,19.8045,19.9259,34.5731,-4.3747,15.3361,15.0241,15.1801,17.0790,-2.6050,13.2537,13.3104,13.2821,-2.0664,-1.7697,13.2537,13.2649,13.2593,-1.8990,4.3747,0.1000,7.8141,-137322.3000,149939.2510
8290.0000,13.7395,19.9616,2436.9000,151811.8000,-149374.9000,7.2843,502.2224,24937.4532,25439.6756,355.7520,176749.2532,1934.6776,-174814.5756,13.6070,16.0678,3152.3000,6245.9000,-3093.6000,0.4986,653.1919,1017.6826,1670.8744,24.3514,7263.5826,2499.1081,-4764.4744,19.4571,13.7091,16.5831,2.5563,172548.5590,19.9616,19.6143,19.7880,31.4937,2.2619,18.9737,18.8306,18.9022,23.9502,2.7605,19.9616,19.8015,19.8816,31.9104,-5.0224,13.6070,13.9446,13.7758,-1.3597,-2.2619,13.7091,13.6070,13.6580,3.3491,-2.7605,13.7091,13.6471,13.6781,3.6244,5.0224,0.1000,7.8141,-152468.5000,172548.5590
8291.0000,13.7257,20.0468,1249.5000,159629.6000,-158380.1000,7.5819,257.5686,26213.1373,26470.7059,370.2856,185842.7373,991.9314,-184850.8059,13.7041,18.2080,797.5000,5781.5000,-4984.0000,0.3507,164.9997,943.3183,1108.3180,17.1278,6724.8183,632.5003,-6092.3180,19.6270,13.7549,16.6910,2.6617,179663.8905,20.0468,19.6921,19.8695,31.3501,2.4104,19.5036,19.1539,19.3287,28.7108,2.7611,20.0468,19.8797,19.9633,31.7095,-5.1715,13.7041,13.7186,13.7113,-0.0573,-2.4104,13.7549,13.7041,13.7295,3.9802,-2.7611,13.7549,13.7290,13.7420,3.8812,5.1715,0.1000,7.8141,-163364.1000,179663.8905
8292.0000,13.7680,20.1475,476.1000,167643.8000,-167167.7000,7.9178,98.0738,27556.6344,27654.7082,386.6942,195200.4344,378.0262,-194822.4082,13.7586,19.4183,24.6000,7890.7000,-7866.1000,0.4196,5.0853,1288.4638,1293.5491,20.4928,9179.1638,19.5147,-9159.6491,19.7893,13.8080,16.7986,2.8496,192346.1215,20.1475,19.7980,19.9728,31.6206,2.4994,19.7434,19.4266,19.5850,30.5448,2.9190,20.1475,19.9847,20.0661,31.9513,-5.4184,13.7586,13.7365,13.7476,1.4024,-2.4994,13.8080,13.7586,13.7833,4.4797,-2.9190,13.8080,13.7826,13.7953,4.2390,5.4184,0.1000,7.8141,-175033.8000,192346.1215
8293.0000,13.8619,20.2720,34.6000,179580.6000,-179546.0000,8.4589,7.1165,29584.2106,29591.3270,413.1213,209164.8106,27.4835,-209137.3270,13.8566,19.5467,0.0000,12209.1000,-12209.1000,0.6473,0.0000,1996.4228,1996.4228,31.6117,14205.5228,0.0000,-14205.5228,19.9260,13.9177,16.9219,3.1263,211025.3667,20.2720,19.9258,20.0989,32.2418,2.6039,19.8504,19.5831,19.7167,30.8751,3.2512,20.2720,20.1164,20.1942,32.5869,-5.8551,13.8566,13.8102,13.8334,2.9387,-2.6039,13.9177,13.8566,13.8872,5.5942,-3.2512,13.9177,13.8849,13.9013,5.2969,5.8551,0.1000,7.8141,-191755.1000,211025.3667
8294.0000,13.9925,20.4036,0.0000,191109.1000,-191109.1000,9.0056,0.0000,31580.8712,31580.8712,439.8182,222689.9712,0.0000,-222689.9712,13.9920,19.6814,0.0000,20719.1000,-20719.1000,1.0989,0.0000,3394.6348,3394.6348,53.6670,24113.7348,0.0000,-24113.7348,20.0557,14.0599,17.0578,3.4618,233671.2030,20.4036,20.0542,20.2289,32.9236,2.6356,19.9445,19.7125,19.8285,31.1855,3.7344,20.4036,20.2569,20.3303,33.3352,-6.3700,13.9920,13.9224,13.9572,4.5990,-2.6356,14.0599,13.9920,14.0260,7.0118,-3.7344,14.0599,14.0215,14.0407,6.6634,6.3700,0.1000,7.8141,-211828.2000,233671.2030
8295.0000,14.0704,20.4777,0.0000,198321.0000,-198321.0000,9.3534,0.0000,32833.3010,32833.3010,456.8073,231154.3010,0.0000,-231154.3010,14.0703,19.7575,0.0000,18221.0000,-18221.0000,0.9669,0.0000,2988.7622,2988.7622,47.2225,21209.7622,0.0000,-21209.7622,20.1501,14.1325,17.1413,3.5487,239535.4398,20.4777,20.1546,20.3161,33.1020,2.7955,20.0525,19.8200,19.9363,31.5800,3.7624,20.4777,20.3395,20.4086,33.3921,-6.5579,14.0703,14.0046,14.0374,5.4780,-2.7955,14.1325,14.0703,14.1014,7.5234,-3.7624,14.1325,14.0984,14.1155,7.1285,6.5579,0.1000,7.8141,-216542.0000,239535.4398
8296.0000,14.1024,20.5072,0.0000,200528.1000,-200528.1000,9.4624,0.0000,33224.0074,33224.0074,462.1281,233752.1074,0.0000,-233752.1074,14.1009,19.7867,0.0000,12800.2000,-12800.2000,0.6795,0.0000,2100.5420,2100.5420,33.1844,14900.7420,0.0000,-14900.7420,20.2021,14.1591,17.1806,3.5020,236388.1914,20.5072,20.2090,20.3581,32.8338,2.9276,20.1294,19.8913,20.0104,31.6435,3.6071,20.5072,20.3737,20.4405,33.0133,-6.5348,14.1009,14.0438,14.0724,5.7495,-2.9276,14.1591,14.1009,14.1300,7.5138,-3.6071,14.1591,14.1287,14.1439,7.0927,6.5348,0.1000,7.8141,-213328.3000,236388.1914
8297.0000,14.1414,20.5457,0.0000,201337.1000,-201337.1000,9.5026,0.0000,33389.0301,33389.0301,464.0906,234726.1301,0.0000,-234726.1301,14.1403,19.8258,0.0000,14009.0000,-14009.0000,0.7437,0.0000,2300.2409,2300.2409,36.3228,16309.2409,0.0000,-16309.2409,20.2423,14.2009,17.2216,3.5371,238754.2129,20.5457,20.2486,20.3972,32.6747,2.9196,20.1628,19.9352,20.0490,31.3895,3.6633,20.5457,20.4131,20.4794,32.8794,-6.5830,14.1403,14.0796,14.1100,6.0874,-2.9196,14.2009,14.1403,14.1706,7.7466,-3.6633,14.2009,14.1689,14.1849,7.3151,6.5830,0.1000,7.8141,-215346.1000,238754.2129
8298.0000,14.1867,20.5903,0.0000,204876.4000,-204876.4000,9.6721,0.0000,34012.6418,34012.6418,472.3705,238889.0418,0.0000,-238889.0418,14.1863,19.8714,0.0000,15063.8000,-15063.8000,0.7999,0.0000,2475.1151,2475.1151,39.0640,17538.9151,0.0000,-17538.9151,20.2887,14.2485,17.2686,3.6143,243966.1053,20.5903,20.2958,20.4430,32.6823,2.9574,20.2054,19.9829,20.0941,31.3479,3.7573,20.5903,20.4598,20.5250,32.8982,-6.7147,14.1863,14.1216,14.1540,6.4977,-2.9574,14.2485,14.1863,14.2174,8.0691,-3.7573,14.2485,14.2154,14.2319,7.6303,6.7147,0.1000,7.8141,-219940.2000,243966.1053
8299.0000,13.9399,20.2649,724.3000,115072.5000,-114348.2000,5.4719,148.7827,18992.1343,19140.9170,267.2388,134064.6343,575.5173,-133489.1170,19.9610,17.8468,805.1000,181.8000,623.3000,0.0540,152.7498,33.0258,185.7756,2.6367,214.8258,652.3502,437.5244,19.9582,13.8829,16.9206,1.8808,126955.4793,20.2649,19.9610,20.1129,28.1929,1.8420,19.9610,19.6486,19.8048,27.3302,1.7880,20.2649,20.1107,20.1878,28.3326,-3.6299,14.0323,14.0042,14.0182,4.7146,-1.8420,13.8829,13.9171,13.9000,3.9921,-1.7880,13.8829,13.9074,13.8951,3.3130,3.6299,0.1000,7.8141,-113724.9000,126955.4793
8300.0000,13.8311,20.1317,1024.6000,112236.0000,-111211.4000,5.3452,210.8439,18476.3634,18687.2073,261.0531,130712.3634,813.7561,-129898.6073,19.7925,15.5773,1533.7000,0.0000,1533.7000,0.0764,291.5708,0.0000,291.5708,3.7313,0.0000,1242.1292,1242.1292,19.7944,13.8209,16.8077,1.7984,121394.6258,20.1317,19.7925,19.9621,26.6622,1.8072,19.7925,19.4648,19.6287,25.3997,1.7308,20.1317,19.9557,20.0437,26.9052,-3.5380,13.8726,13.8697,13.8712,3.1442,-1.8072,13.8209,13.7974,13.8091,3.3856,-1.7308,13.8209,13.8113,13.8161,2.8856,3.5380,0.1000,7.8141,-109677.7000,121394.6258
8301.0000,13.7940,19.7951,2627.7000,71361.9000,-68734.2000,3.5000,541.0609,11737.3688,12278.4297,170.9349,83099.2688,2086.6391,-81012.6297,19.4606,15.2611,5630.7000,0.0000,5630.7000,0.2813,1074.7566,0.0000,1074.7566,13.7373,0.0000,4555.9434,4555.9434,19.4476,13.7358,16.5917,1.0505,70909.6663,19.7951,19.4606,19.6278,22.9522,1.2604,19.4606,19.0826,19.2716,21.4195,0.9792,19.7951,19.6071,19.7011,23.0945,-2.2396,14.0556,13.9094,13.9825,4.8795,-1.2604,13.7358,13.7093,13.7226,2.7307,-0.9792,13.7358,13.7290,13.7324,2.2600,2.2396,0.1000,7.8141,-63103.5000,70909.6663
8302.0000,13.7919,19.6487,3453.9000,68101.3000,-64647.4000,3.3891,711.2052,11200.5269,11911.7321,165.5187,79301.8269,2742.6948,-76559.1321,19.2688,15.0949,7109.2000,0.0000,7109.2000,0.3571,1360.1635,0.0000,1360.1635,17.4408,0.0000,5749.0365,5749.0365,19.2488,13.7226,16.4857,0.9574,64626.3901,19.6487,19.2688,19.4587,21.6845,1.2487,19.2688,18.8296,19.0492,19.5522,0.8916,19.6487,19.4235,19.5361,21.8958,-2.1404,14.0710,13.9511,14.0110,5.2031,-1.2487,13.7226,13.6609,13.6917,2.7396,-0.8916,13.7226,13.6990,13.7108,2.3761,2.1404,0.1000,7.8141,-57538.2000,64626.3901
8303.0000,13.9420,19.3799,5138.0000,54998.0000,-49860.0000,2.8604,1055.3906,9077.5916,10132.9822,139.6952,64075.5916,4082.6094,-59992.9822,19.0842,14.9259,22066.9000,0.0000,22066.9000,1.1120,4231.6119,0.0000,4231.6119,54.3105,0.0000,17835.2881,17835.2881,19.0312,13.6380,16.3346,0.5388,36367.4823,19.3799,19.0842,19.2320,19.6395,1.3241,19.0842,18.1967,18.6404,15.4386,0.2121,19.3799,19.1464,19.2632,19.2959,-1.5362,14.7111,14.2994,14.5052,11.1353,-1.3241,13.6380,13.5844,13.6112,2.0489,-0.2121,13.6380,13.6340,13.6360,1.7360,1.5362,0.1000,7.8141,-27793.1000,36367.4823
8304.0000,14.0932,17.4870,6431.7000,48882.0000,-42450.3000,2.6415,1317.8792,8097.1227,9415.0019,129.0083,56979.1227,5113.8208,-51865.3019,17.9008,13.7700,28997.5000,0.0000,28997.5000,1.4658,5645.8468,0.0000,5645.8468,71.5896,0.0000,23351.6532,23351.6532,17.8969,14.5993,16.2481,0.4704,31752.5688,17.4870,17.9008,17.6939,1.8953,1.8094,17.9008,18.1409,18.0209,9.2154,0.3435,17.4870,17.8580,17.6725,1.0161,-2.1529,13.7065,13.8869,13.7967,1.5851,-1.8094,14.5993,13.4355,14.0174,7.2932,-0.3435,14.5993,14.2666,14.4330,11.6780,2.1529,0.1000,7.8141,-13452.8000,31752.5688
8305.0000,14.0956,17.2556,7611.3000,43983.0000,-36371.7000,2.4733,1559.5235,7286.0326,8845.5561,120.7897,51269.0326,6051.7765,-45217.2561,17.3587,13.3176,29655.8000,0.0000,29655.8000,1.5295,5816.1150,0.0000,5816.1150,74.7006,0.0000,23839.6850,23839.6850,17.3918,14.9252,16.1585,0.3073,20742.6874,17.2556,17.3587,17.3072,0.7942,1.7465,17.3587,17.7725,17.5656,5.6476,0.2169,17.2556,17.3497,17.3027,0.2755,-1.9634,13.3351,13.4821,13.4086,-2.1380,-1.7465,14.9252,13.4584,14.1918,8.7838,-0.2169,14.9252,14.6413,14.7833,14.4912,1.9634,0.1000,7.8141,-6715.9000,20742.6874
8306.0000,13.9986,16.9027,8814.2000,39587.1000,-30772.9000,2.3286,1808.8452,6542.7405,8351.5857,113.7261,46129.8405,7005.3548,-39124.4857,17.0317,13.0325,35024.5000,0.0000,35024.5000,1.8234,6899.8070,0.0000,6899.8070,89.0502,0.0000,28124.6930,28124.6930,17.0228,15.1436,16.0832,0.1793,12101.2428,16.9027,17.0162,16.9594,-0.8004,1.7721,17.0228,17.5662,17.2945,4.3497,-0.0513,16.9027,17.0228,16.9628,-1.1742,-1.7208,13.0325,13.1866,13.1095,-4.5469,-1.7721,13.0325,14.6426,13.8376,3.9036,0.0513,15.1287,14.8348,14.9818,15.5325,1.7208,0.1000,7.8141,4251.6000,12101.2428
8307.0000,13.9223,16.5560,10014.6000,35714.4000,-25699.8000,2.2084,2057.7492,5892.0237,7949.7729,107.8562,41606.4237,7956.8508,-33649.5729,16.7334,12.7609,34630.4000,0.0000,34630.4000,1.8131,6850.4264,0.0000,6850.4264,88.5481,0.0000,27779.9736,27779.9736,16.7093,15.3481,16.0287,0.1166,7872.3969,16.5560,16.6961,16.6260,-2.5673,1.7086,16.7093,17.3432,17.0262,2.8121,-0.1045,16.5560,16.7093,16.6326,-2.8781,-1.6041,12.7609,12.9378,12.8493,-6.4504,-1.7086,12.7609,14.2668,13.5139,0.4069,0.1045,15.2777,14.9710,15.1244,16.1209,1.6041,0.1000,7.8141,8930.6000,7872.3969
8308.0000,13.6535,16.0121,11144.9000,32293.9000,-21149.0000,2.1063,2300.1074,5294.0543,7594.1617,102.8698,37587.9543,8844.7926,-28743.1617,16.3670,12.4200,40018.1000,0.0000,40018.1000,2.1061,7957.0861,0.0000,7957.0861,102.8562,0.0000,32061.0139,32061.0139,16.3065,15.6517,15.9791,0.0394,2660.3758,16.0121,16.2529,16.1325,-6.4251,1.7552,16.3065,16.9378,16.6221,-0.4572,-0.3509,16.0121,16.3065,16.1593,-6.4745,-1.4043,12.4200,12.6467,12.5334,-9.0272,-1.7552,12.4200,13.5651,12.9926,-5.0670,0.3509,15.1304,14.9117,15.0210,13.9122,1.4043,0.1000,7.8141,18869.1000,2660.3758
8309.0000,13.9040,17.0085,8866.5000,48270.9000,-39404.4000,2.7385,1822.3874,7960.1026,9782.4900,133.7460,56231.0026,7044.1126,-49186.8900,16.7551,12.8280,38168.1000,0.0000,38168.1000,2.0216,7547.9569,0.0000,7547.9569,98.7317,0.0000,30620.1431,30620.1431,16.7635,15.2002,15.9818,0.1864,12579.0486,17.0085,16.7551,16.8818,4.9761,2.0431,16.7551,16.4196,16.5873,0.9747,0.0215,17.0085,16.7671,16.8878,4.6516,-2.0647,12.8110,12.7977,12.8044,-4.3708,-2.0431,15.2002,11.2156,13.2079,-0.9986,-0.0215,15.2002,14.9989,15.0995,14.4625,2.0647,0.1000,7.8141,-1236.3000,12579.0486
8310.0000,13.9504,17.2832,7893.7000,55620.1000,-47726.4000,3.0354,1621.2142,9182.0928,10803.3070,148.2460,64802.1928,6272.4858,-58529.7070,17.1105,13.1520,42322.9000,0.0000,42322.9000,2.2265,8328.5525,0.0000,8328.5525,108.7391,0.0000,33994.3475,33994.3475,17.1014,14.8864,15.9939,0.2945,19877.0341,17.2832,17.1105,17.1969,8.7493,2.2599,17.1105,16.0146,16.5626,1.9062,0.0334,17.2832,17.1172,17.2002,8.4308,-2.2933,13.1322,13.0699,13.1011,-0.4980,-2.2599,14.8864,11.8165,13.3515,1.0798,-0.0334,14.8864,14.8182,14.8523,10.9871,2.2933,0.1000,7.8141,-5403.5000,19877.0341
8311.0000,13.8408,19.8935,3539.9000,111688.8000,-108148.9000,5.4515,728.3309,18390.4936,19118.8245,266.2434,130079.2936,2811.5691,-127267.7245,18.9599,14.9521,23188.7000,0.0000,23188.7000,1.2124,4453.6462,0.0000,4453.6462,59.2112,0.0000,18735.0538,18735.0538,18.8136,13.5893,16.2014,1.2655,85419.2579,19.8935,18.9599,19.4267,35.3687,2.2213,18.9599,17.5089,18.2344,23.0136,1.0089,19.8935,19.2211,19.5573,36.6128,-3.2302,14.2610,13.9028,14.0819,11.0706,-2.2213,13.5893,13.4306,13.5099,3.0038,-1.0089,13.5893,13.7981,13.6937,-2.8403,3.2302,0.1000,7.8141,-84960.2000,85419.2579
8312.0000,13.6801,19.9686,1531.3000,149067.1000,-147535.8000,7.1038,315.8946,24452.3927,24768.2873,346.9399,173519.4927,1215.4054,-172304.0873,19.5610,15.4185,17112.2000,0.0000,17112.2000,0.8668,3262.2875,0.0000,3262.2875,42.3355,0.0000,13849.9125,13849.9125,19.4680,13.4400,16.4540,2.1483,145010.9063,19.9686,19.5610,19.7648,35.0034,2.6569,19.5610,18.8219,19.1915,31.8820,1.7900,19.9686,19.7281,19.8484,35.4401,-4.4469,14.0812,14.0048,14.0430,8.6132,-2.6569,13.4400,13.4336,13.4368,1.9014,-1.7900,13.4400,13.4861,13.4630,-3.2974,4.4469,0.1000,7.8141,-130423.6000,145010.9063
8313.0000,13.6894,20.0671,481.5000,160301.6000,-159820.1000,7.5702,99.3143,26300.9988,26400.3131,369.7171,186602.5988,382.1857,-186220.4131,13.6336,18.0693,1073.8000,7838.0000,-6764.2000,0.4813,222.4105,1277.5762,1499.9867,23.5039,9115.5762,851.3895,-8264.1867,19.6142,13.7224,16.6683,2.7106,182967.1179,20.0671,19.6755,19.8713,33.5603,2.3630,19.4038,19.1201,19.2620,29.7026,2.8442,20.0671,19.8840,19.9756,34.2314,-5.2072,13.6336,13.6834,13.6585,3.1501,-2.3630,13.7224,13.6336,13.6780,4.9140,-2.8442,13.7224,13.6921,13.7072,1.2055,5.2072,0.1000,7.8141,-166584.3000,182967.1179
8314.0000,13.7515,20.1611,52.9000,169099.8000,-169046.9000,7.9622,10.9001,27785.1265,27796.0266,388.8628,196884.9265,41.9999,-196842.9266,13.7372,19.4253,2.8000,7856.9000,-7854.1000,0.4165,0.5790,1282.5505,1283.1295,20.3404,9139.4505,2.2210,-9137.2295,19.7871,13.8031,16.7951,2.8649,193383.2558,20.1611,19.7975,19.9793,33.1160,2.5153,19.7446,19.4075,19.5761,31.8318,2.9317,20.1611,19.9914,20.0763,33.6370,-5.4470,13.7372,13.6843,13.7108,4.0796,-2.5153,13.8031,13.7372,13.7702,5.6155,-2.9317,13.8031,13.7825,13.7928,2.6254,5.4470,0.1000,7.8141,-176901.0000,193383.2558
8315.0000,13.8303,20.2427,0.0000,176921.5000,-176921.5000,8.3310,0.0000,29124.4136,29124.4136,406.8725,206045.9136,0.0000,-206045.9136,13.8212,19.5114,0.0000,7222.5000,-7222.5000,0.3829,0.0000,1180.4158,1180.4158,18.6988,8402.9158,0.0000,-8402.9158,19.9005,13.8896,16.8950,2.9929,202023.0558,20.2427,19.9023,20.0725,32.9168,2.6494,19.8529,19.5591,19.7060,31.7618,3.0322,20.2427,20.0827,20.1627,33.3341,-5.6816,13.8212,13.7570,13.7891,4.9904,-2.6494,13.8896,13.8212,13.8554,6.2898,-3.0322,13.8896,13.8645,13.8770,3.8129,5.6816,0.1000,7.8141,-184144.0000,202023.0558
8316.0000,13.9179,20.3288,0.0000,183825.4000,-183825.4000,8.6606,0.0000,30323.6434,30323.6434,422.9679,214149.0434,0.0000,-214149.0434,13.9118,19.6011,0.0000,9475.7000,-9475.7000,0.5025,0.0000,1550.6971,1550.6971,24.5406,11026.3971,0.0000,-11026.3971,19.9963,13.9834,16.9898,3.1483,212507.2837,20.3288,19.9975,20.1631,32.9420,2.7194,19.9356,19.6657,19.8007,31.6525,3.2218,20.3288,20.1755,20.2522,33.3409,-5.9412,13.9118,13.8395,13.8756,5.8493,-2.7194,13.9834,13.9118,13.9476,7.0541,-3.2218,13.9834,13.9538,13.9686,4.9357,5.9412,0.1000,7.8141,-193301.1000,212507.2837
8317.0000,14.0077,20.4168,0.0000,191373.2000,-191373.2000,9.0213,0.0000,31635.9027,31635.9027,440.5879,223009.1027,0.0000,-223009.1027,14.0039,19.6922,0.0000,12096.4000,-12096.4000,0.6417,0.0000,1982.2301,1982.2301,31.3394,14078.6301,0.0000,-14078.6301,20.0901,14.0768,17.0835,3.3202,224115.3437,20.4168,20.0923,20.2546,33.1270,2.7932,20.0176,19.7644,19.8910,31.7375,3.4349,20.4168,20.2697,20.3433,33.5165,-6.2281,14.0039,13.9256,13.9648,6.6549,-2.7932,14.0768,14.0039,14.0404,7.8013,-3.4349,14.0768,14.0444,14.0606,5.9429,6.2281,0.1000,7.8141,-203469.6000,224115.3437
8318.0000,14.0908,20.4980,0.0000,200184.3000,-200184.3000,9.4423,0.0000,33157.8915,33157.8915,461.1452,233342.1915,0.0000,-233342.1915,14.0885,19.7757,0.0000,13076.7000,-13076.7000,0.6940,0.0000,2145.5255,2145.5255,33.8919,15222.2255,0.0000,-15222.2255,20.1815,14.1612,17.1713,3.4869,235367.8131,20.4980,20.1859,20.3419,33.3554,2.9161,20.1070,19.8636,19.9853,32.0097,3.6101,20.4980,20.3574,20.4277,33.7041,-6.5262,14.0885,14.0084,14.0485,7.3402,-2.9161,14.1612,14.0885,14.1249,8.4247,-3.6101,14.1612,14.1276,14.1444,6.7653,6.5262,0.1000,7.8141,-213261.0000,235367.8131
8319.0000,14.1498,20.5548,0.0000,206814.1000,-206814.1000,9.7603,0.0000,34304.1607,34304.1607,476.6788,241118.2607,0.0000,-241118.2607,14.1476,19.8334,0.0000,11158.3000,-11158.3000,0.5924,0.0000,1832.3594,1832.3594,28.9299,12990.6594,0.0000,-12990.6594,20.2543,14.2178,17.2360,3.5709,241037.5173,20.5548,20.2603,20.4076,33.3903,3.0560,20.1910,19.9498,20.0704,32.2454,3.6484,20.5548,20.4199,20.4874,33.6680,-6.7043,14.1476,14.0716,14.1096,7.7290,-3.0560,14.2178,14.1476,14.1827,8.7237,-3.6484,14.2178,14.1855,14.2016,7.2216,6.7043,0.1000,7.8141,-217972.4000,241037.5173
8320.0000,14.2106,20.6143,0.0000,213363.9000,-213363.9000,10.0734,0.0000,35441.8501,35441.8501,491.9668,248805.7501,0.0000,-248805.7501,14.2089,19.8941,0.0000,11829.3000,-11829.3000,0.6281,0.0000,1944.3068,1944.3068,30.6771,13773.6068,0.0000,-13773.6068,20.3213,14.2800,17.3006,3.6942,249361.1006,20.6143,20.3281,20.4712,33.4915,3.1484,20.2559,20.0241,20.1400,32.3624,3.7765,20.6143,20.4834,20.5488,33.7537,-6.9250,14.2089,14.1319,14.1704,8.1379,-3.1484,14.2800,14.2089,14.2444,9.1144,-3.7765,14.2800,14.2464,14.2632,7.7438,6.9250,0.1000,7.8141,-225193.2000,249361.1006
8321.0000,14.2767,20.6794,0.0000,218572.4000,-218572.4000,10.3234,0.0000,36364.4321,36364.4321,504.1789,254936.8321,0.0000,-254936.8321,14.2764,19.9609,0.0000,14726.1000,-14726.1000,0.7822,0.0000,2422.8592,2422.8592,38.1992,17148.9592,0.0000,-17148.9592,20.3863,14.3480,17.3671,3.8318,258645.7111,20.6794,20.3942,20.5368,33.6732,3.1804,20.3087,20.0888,20.1987,32.4223,3.9626,20.6794,20.5513,20.6153,33.9544,-7.1430,14.2764,14.1955,14.2360,8.6103,-3.1804,14.3480,14.2764,14.3122,9.5864,-3.9626,14.3480,14.3129,14.3305,8.3207,7.1430,0.1000,7.8141,-233298.5000,258645.7111
8322.0000,14.3272,20.7282,0.0000,221808.1000,-221808.1000,10.4808,0.0000,36947.3403,36947.3403,511.8669,258755.4403,0.0000,-258755.4403,14.3274,20.0110,0.0000,15181.2000,-15181.2000,0.8066,0.0000,2499.6336,2499.6336,39.3908,17680.8336,0.0000,-17680.8336,20.4396,14.3971,17.4183,3.8972,263061.2117,20.7282,20.4487,20.5884,33.7218,3.2248,20.3611,20.1451,20.2531,32.4964,4.0313,20.7282,20.6031,20.6656,33.9884,-7.2561,14.3274,14.2475,14.2875,8.9030,-3.2248,14.3971,14.3274,14.3623,9.8351,-4.0313,14.3971,14.3626,14.3799,8.6551,7.2561,0.1000,7.8141,-236989.3000,263061.2117
8323.0000,14.0161,20.3961,130.0000,122949.0000,-122819.0000,5.8183,26.6709,20328.7879,20355.4588,284.1547,143277.7879,103.3291,-143174.4588,14.0171,19.6957,0.0000,186.8000,-186.8000,0.0099,0.0000,30.6167,30.6167,0.4848,217.4167,0.0000,-217.4167,20.0975,13.9906,17.0441,2.0337,137277.9003,20.3961,20.0981,20.2471,29.0814,1.9361,20.0961,19.8005,19.9483,28.2848,1.9460,20.3961,20.2463,20.3212,29.3145,-3.8822,14.0171,14.0180,14.0175,5.3375,-1.9361,13.9906,14.0171,14.0039,5.1844,-1.9460,13.9906,14.0152,14.0029,3.8608,3.8822,0.1000,7.8141,-123005.8000,137277.9003
8324.0000,13.9052,20.2665,445.0000,122443.1000,-121998.1000,5.7990,91.4619,20192.0149,20283.4768,283.2127,142635.1149,353.5381,-142281.5768,19.9369,16.1209,637.6000,0.0000,637.6000,0.0352,121.0051,0.0000,121.0051,1.7200,0.0000,516.5949,516.5949,19.9402,13.9208,16.9305,1.9825,133816.2786,20.2665,19.9369,20.1017,27.6362,1.9447,19.9369,19.6230,19.7800,26.4826,1.9095,20.2665,20.0973,20.1819,27.9507,-3.8542,13.9274,13.8967,13.9120,4.4162,-1.9447,13.9208,13.8869,13.9038,4.4925,-1.9095,13.9208,13.9095,13.9152,3.4230,3.8542,0.1000,7.8141,-121360.5000,133816.2786
8325.0000,13.8576,19.9171,2354.6000,75368.0000,-73013.4000,3.6760,484.3232,12414.9089,12899.2321,179.5284,87782.9089,1870.2768,-85912.6321,19.5898,15.3787,6307.8000,0.0000,6307.8000,0.3143,1202.1063,0.0000,1202.1063,15.3523,0.0000,5105.6937,5105.6937,19.5753,13.7968,16.6860,1.1100,74922.3037,19.9171,19.5898,19.7534,23.7597,1.3301,19.5898,19.2146,19.4022,22.2570,1.0158,19.9171,19.7314,19.8243,23.9529,-2.3459,14.1504,13.9662,14.0583,6.5226,-1.3301,13.7968,13.7703,13.7836,3.4441,-1.0158,13.7968,13.7960,13.7964,2.4465,2.3459,0.1000,7.8141,-66705.6000,74922.3037
8326.0000,13.8681,19.7532,3430.3000,71568.7000,-68138.4000,3.5524,705.4658,11791.9855,12497.4513,173.4923,83360.6855,2724.8342,-80635.8513,19.3930,15.2085,10027.2000,0.0000,10027.2000,0.5026,1915.5197,0.0000,1915.5197,24.5464,0.0000,8111.6803,8111.6803,19.3618,13.7618,16.5618,0.9759,65873.2930,19.7532,19.3930,19.5731,22.3904,1.3517,19.3930,18.9251,19.1590,20.1875,0.8491,19.7532,19.5303,19.6418,22.5732,-2.2007,14.2587,14.0707,14.1647,7.6739,-1.3517,13.7618,13.6964,13.7291,3.2325,-0.8491,13.7618,13.7436,13.7527,2.4137,2.2007,0.1000,7.8141,-58111.2000,65873.2930
8327.0000,14.1641,17.8006,5342.6000,58155.3000,-52812.7000,3.0208,1093.4598,9649.4693,10742.9291,147.5296,67804.7693,4249.1402,-63555.6291,18.1550,13.9993,32300.9000,0.0000,32300.9000,1.6244,6268.0332,0.0000,6268.0332,79.3327,0.0000,26032.8668,26032.8668,18.1761,14.6410,16.4085,0.5872,39633.2087,17.8006,18.1550,17.9778,3.8726,2.0519,18.1550,18.4972,18.3261,11.0241,0.4275,17.8006,18.1207,17.9607,3.0310,-2.4793,13.9227,13.9263,13.9245,4.5141,-2.0519,14.6410,13.6314,14.1362,8.4992,-0.4275,14.6410,14.3608,14.5009,11.8200,2.4793,0.1000,7.8141,-20511.8000,39633.2087
8328.0000,14.1427,17.5050,7098.5000,51935.5000,-44837.0000,2.8224,1453.3396,8613.0660,10066.4056,137.8430,60548.5660,5645.1604,-54903.4056,17.5954,13.5335,42558.3000,0.0000,42558.3000,2.1855,8319.9476,0.0000,8319.9476,106.7361,0.0000,34238.3524,34238.3524,17.5854,14.9574,16.2714,0.3076,20760.3548,17.5050,17.5829,17.5439,2.2581,2.1397,17.5854,18.1797,17.8826,7.8253,-0.0458,17.5050,17.5854,17.5452,1.8199,-2.0939,13.5335,13.6113,13.5724,0.6227,-2.1397,13.5335,14.1763,13.8549,4.4926,0.0458,14.9404,14.6858,14.8131,14.3132,2.0939,0.1000,7.8141,-2278.7000,20760.3548
8329.0000,14.0134,17.0525,9160.0000,46782.6000,-37622.6000,2.6865,1879.3560,7734.6942,9614.0502,131.2057,54517.2942,7280.6440,-47236.6502,17.2123,13.1943,45018.6000,0.0000,45018.6000,2.3341,8846.7007,0.0000,8846.7007,113.9944,0.0000,36171.8993,36171.8993,17.1778,15.1704,16.1741,0.1945,13128.3077,17.0525,17.1629,17.1077,-0.3008,2.1213,17.1778,17.7042,17.4410,4.5144,-0.2128,17.0525,17.1778,17.1152,-0.6123,-1.9085,13.1943,13.3030,13.2486,-2.4126,-2.1213,13.1943,13.8700,13.5321,0.9127,0.2128,15.0254,14.8031,14.9143,14.3373,1.9085,0.1000,7.8141,7396.0000,13128.3077
8330.0000,14.5246,18.6026,11067.0000,42123.5000,-31056.5000,2.5658,2251.9159,7049.9619,9301.8778,125.3099,49173.4619,8815.0841,-40358.3778,17.7589,15.0930,53290.6000,0.0000,53290.6000,2.7813,10395.3121,0.0000,10395.3121,135.8355,0.0000,42895.2879,42895.2879,14.5199,17.5133,16.0166,-0.2747,-18544.5652,18.6026,18.1144,18.3585,17.2704,2.2459,17.4039,17.3443,17.3741,5.7644,-1.9261,18.6026,16.8545,17.7286,9.2938,-0.3199,15.0930,14.5296,14.8113,17.5463,-2.2459,15.0930,14.5199,14.8064,17.0840,1.9261,14.5199,14.4901,14.5050,8.5558,0.3199,0.1000,7.8141,22234.1000,-18544.5652
8331.0000,14.7137,18.2903,12899.5000,37848.2000,-24948.7000,2.4595,2616.8538,6363.3686,8980.2224,120.1182,44211.5686,10282.6462,-33928.9224,17.6899,14.9995,52588.4000,0.0000,52588.4000,2.7189,10267.7770,0.0000,10267.7770,132.7888,0.0000,42320.6230,42320.6230,14.7632,17.1520,15.9576,-0.2210,-14915.5930,18.2903,18.1497,18.2200,14.5904,2.1793,17.1681,17.1623,17.1652,4.6097,-1.8991,18.2903,17.2615,17.7759,10.1723,-0.2802,14.9995,14.7895,14.8945,15.9873,-2.1793,14.9995,14.7632,14.8814,15.8094,1.8991,14.7632,14.1241,14.4437,8.1349,0.2802,0.1000,7.8141,27639.7000,-14915.5930
8332.0000,14.6355,17.7070,14692.9000,34122.2000,-19429.3000,2.3754,2984.4017,5726.1037,8710.5054,116.0092,39848.3037,11708.4983,-28139.8054,17.4095,14.7247,60849.1000,0.0000,60849.1000,3.1498,11925.5575,0.0000,11925.5575,153.8296,0.0000,48923.5425,48923.5425,14.6347,17.1439,15.8893,-0.3368,-22735.7035,17.7070,17.7232,17.7151,8.6239,2.3667,17.1441,17.0946,17.1194,5.4106,-2.3580,17.7070,17.1961,17.4515,6.6611,-0.0087,14.7247,14.6388,14.6818,12.1050,-2.3667,14.7247,14.6347,14.6797,12.2212,2.3580,14.6347,13.7528,14.1938,5.2959,0.0087,0.1000,7.8141,41419.8000,-22735.7035
8333.0000,14.7503,18.7804,13560.7000,50243.4000,-36682.7000,3.0807,2749.3797,8454.8378,11204.2175,150.4565,58698.2378,10811.3203,-47886.9175,17.7566,15.0818,61473.0000,0.0000,61473.0000,3.1975,11991.7938,0.0000,11991.7938,156.1589,0.0000,49481.2062,49481.2062,14.8327,16.9215,15.8771,-0.2048,-13820.6975,18.7804,18.4053,18.5928,20.4300,2.6256,16.9969,16.9720,16.9845,4.7802,-2.1706,18.7804,17.2811,18.0307,14.7279,-0.4551,15.0818,14.8720,14.9769,15.3390,-2.6256,15.0818,14.8327,14.9573,15.2992,2.1706,14.8327,14.0482,14.4405,8.8335,0.4551,0.1000,7.8141,24790.3000,-13820.6975
8334.0000,14.9495,19.1620,13823.5000,56686.3000,-42862.8000,3.4000,2793.7898,9585.2079,12378.9977,166.0490,66271.5079,11029.7102,-55241.7977,17.9162,15.2240,72410.5000,0.0000,72410.5000,3.7439,14095.5381,0.0000,14095.5381,182.8477,0.0000,58314.9619,58314.9619,15.0267,16.6819,15.8543,-0.2096,-14146.4944,19.1620,18.8770,19.0195,24.4989,3.0053,16.8124,16.8101,16.8113,3.6910,-2.6106,19.1620,17.5453,18.3536,18.1510,-0.3947,15.2240,15.0545,15.1392,16.4017,-3.0053,15.2240,15.0267,15.1253,16.5022,2.6106,15.0267,14.1502,14.5884,10.3815,0.3947,0.1000,7.8141,29547.7000,-14146.4944
8335.0000,14.2362,19.8409,8181.0000,111331.2000,-103150.2000,5.7047,1672.4344,18504.5149,20176.9493,278.6073,129835.7149,6508.5656,-123327.1493,19.4249,15.3559,45054.6000,0.0000,45054.6000,2.3232,8603.5258,0.0000,8603.5258,113.4590,0.0000,36451.0742,36451.0742,19.0464,13.2062,16.1263,1.1285,76171.2036,19.8409,19.4249,19.6329,30.6701,2.6759,19.4249,16.4367,17.9308,18.2596,0.3528,19.8409,19.3504,19.5957,32.4475,-3.0287,15.2766,15.1093,15.1930,16.1905,-2.6759,13.2062,14.7541,13.9802,1.8510,-0.3528,13.2062,13.4648,13.3355,-5.1283,3.0287,0.1000,7.8141,-58095.6000,76171.2036
8336.0000,13.8652,19.8802,5128.7000,149273.0000,-144144.3000,7.3186,1054.8035,24593.2319,25648.0354,357.4304,173866.2319,4073.8965,-169792.3354,19.5968,15.4215,30488.0000,0.0000,30488.0000,1.5324,5809.7410,0.0000,5809.7410,74.8401,0.0000,24678.2590,24678.2590,19.4089,13.3704,16.3896,1.9965,134763.5445,19.8802,19.5968,19.7385,30.1270,2.9503,19.5968,18.6049,19.1009,30.8352,1.4179,19.8802,19.6698,19.7750,31.8473,-4.3683,14.5438,14.5844,14.5641,7.9565,-2.9503,13.3704,13.5952,13.4828,-2.3431,-1.4179,13.3704,13.3794,13.3749,-2.3067,4.3683,0.1000,7.8141,-113656.3000,134763.5445
8337.0000,13.8603,20.0778,2754.4000,163119.9000,-160365.5000,7.8313,566.5345,26871.4162,27437.9508,382.4681,189991.3162,2187.8655,-187803.4508,13.7988,15.0963,6723.5000,7934.6000,-1211.1000,0.7697,1389.0103,1296.3807,2685.3910,37.5926,9230.9807,5334.4897,-3896.4910,19.3893,13.8904,16.6399,2.7025,182419.8042,20.0778,19.7047,19.8912,30.8220,2.3539,18.5690,18.4895,18.5293,21.0148,3.1236,20.0778,19.9024,19.9901,32.7568,-5.4774,13.7988,13.9463,13.8726,0.4462,-2.3539,13.8904,13.7988,13.8446,3.7985,-3.1236,13.8904,13.8233,13.8569,4.5499,5.4774,0.1000,7.8141,-161576.6000,182419.8042
8338.0000,13.8902,20.1661,2044.2000,174343.9000,-172299.7000,8.3227,420.2522,28740.7392,29160.9914,406.4676,203084.6392,1623.9478,-201460.6914,13.8827,17.8578,2267.8000,10633.2000,-8365.4000,0.6896,467.8941,1739.3902,2207.2843,33.6778,12372.5902,1799.9059,-10572.6843,19.6699,13.9306,16.8003,2.9555,199499.2334,20.1661,19.8277,19.9969,31.0964,2.5444,19.4077,19.0599,19.2338,29.2759,3.2340,20.1661,20.0113,20.0887,32.5364,-5.7783,13.8827,13.8611,13.8719,2.1328,-2.5444,13.9306,13.8827,13.9067,4.7357,-3.2340,13.9306,13.9030,13.9168,4.9524,5.7783,0.1000,7.8141,-180665.1000,199499.2334
8339.0000,13.9776,20.2971,1458.7000,184409.7000,-182951.0000,8.7680,299.4560,30463.0734,30762.5293,428.2140,214872.7734,1159.2440,-213713.5293,13.9774,19.2920,818.4000,20625.9000,-19807.5000,1.1394,168.6048,3378.6487,3547.2535,55.6444,24004.5487,649.7952,-23354.7535,19.8948,14.0338,16.9643,3.3180,223963.2624,20.2971,19.9476,20.1223,31.7735,2.5429,19.7447,19.4666,19.6056,32.0656,3.6822,20.2971,20.1481,20.2226,33.0930,-6.2251,13.9774,13.9219,13.9497,3.8882,-2.5429,14.0338,13.9774,14.0056,6.0304,-3.6822,14.0338,14.0004,14.0171,6.0257,6.2251,0.1000,7.8141,-202758.5000,223963.2624
8340.0000,14.0996,20.4650,739.9000,195482.8000,-194742.9000,9.2574,151.5925,32385.9295,32537.5220,452.1172,227868.7295,588.3075,-227280.4220,14.1042,19.7714,65.4000,30914.5000,-30849.1000,1.6440,13.4472,5073.3801,5086.8273,80.2914,35987.8801,51.9528,-35935.9273,20.0943,14.1669,17.1306,3.6922,249226.5453,20.4650,20.0966,20.2808,32.8867,2.5378,19.9687,19.7316,19.8502,33.3632,4.1818,20.4650,20.3200,20.3925,34.1760,-6.7196,14.1042,14.0236,14.0639,5.6025,-2.5378,14.1669,14.1042,14.1355,7.5215,-4.1818,14.1669,14.1283,14.1476,7.3881,6.7196,0.1000,7.8141,-225592.0000,249226.5453
8341.0000,14.2150,20.6169,72.5000,205963.0000,-205890.5000,9.7245,14.8262,34216.0944,34230.9206,474.9296,240179.0944,57.6738,-240121.4206,14.2216,19.9059,7.2000,34316.3000,-34309.1000,1.8223,1.4777,5641.4128,5642.8905,88.9964,39957.7128,5.7223,-39951.9905,20.2533,14.2860,17.2696,3.9372,265759.5528,20.6169,20.2529,20.4349,33.9044,2.6341,20.1110,19.8966,20.0038,33.7691,4.4563,20.6169,20.4774,20.5472,35.0604,-7.0904,14.2216,14.1307,14.1762,6.9839,-2.6341,14.2860,14.2216,14.2538,8.6973,-4.4563,14.2860,14.2463,14.2661,8.4825,7.0904,0.1000,7.8141,-240199.6000,265759.5528
8342.0000,14.3378,20.7416,0.0000,217936.9000,-217936.9000,10.2937,0.0000,36311.6748,36311.6748,502.7277,254248.5748,0.0000,-254248.5748,14.3459,20.0310,0.0000,37752.8000,-37752.8000,2.0053,0.0000,6217.8401,6217.8401,97.9351,43970.6401,0.0000,-43970.6401,20.3887,14.4134,17.4010,4.1993,283453.7365,20.7416,20.3918,20.5667,34.6406,2.7628,20.2400,20.0393,20.1396,34.2070,4.7681,20.7416,20.6099,20.6758,35.6585,-7.5309,14.3459,14.2458,14.2958,8.2824,-2.7628,14.4134,14.3459,14.3797,9.8795,-4.7681,14.4134,14.3716,14.3925,9.6158,7.5309,0.1000,7.8141,-255689.7000,283453.7365
8343.0000,14.4285,20.8291,0.0000,228589.9000,-228589.9000,10.8057,0.0000,38169.4988,38169.4988,527.7309,266759.3988,0.0000,-266759.3988,14.4359,20.1191,0.0000,34930.7000,-34930.7000,1.8564,0.0000,5760.7984,5760.7984,90.6614,40691.4984,0.0000,-40691.4984,20.4962,14.5019,17.4990,4.3369,292744.0857,20.8291,20.5069,20.6680,35.0440,2.9831,20.3581,20.1600,20.2591,34.5916,4.8395,20.8291,20.7042,20.7666,35.8667,-7.8226,14.4359,14.3405,14.3882,9.1240,-2.9831,14.5019,14.4359,14.4689,10.5390,-4.8395,14.5019,14.4620,14.4820,10.2416,7.8226,0.1000,7.8141,-263520.6000,292744.0857
8344.0000,14.4964,20.8946,0.0000,235517.4000,-235517.4000,11.1398,0.0000,39390.4355,39390.4355,544.0519,274907.8355,0.0000,-274907.8355,14.5029,20.1848,0.0000,32445.0000,-32445.0000,1.7249,0.0000,5356.2584,5356.2584,84.2418,37801.2584,0.0000,-37801.2584,20.5767,14.5684,17.5726,4.4167,298129.3501,20.8946,20.5914,20.7430,35.2044,3.1383,20.4472,20.2523,20.3497,34.7377,4.8632,20.8946,20.7739,20.8343,35.9028,-8.0015,14.5029,14.4118,14.4573,9.6544,-3.1383,14.5684,14.5029,14.5357,10.9430,-4.8632,14.5684,14.5296,14.5490,10.6235,8.0015,0.1000,7.8141,-267962.4000,298129.3501
8345.0000,14.4682,20.8629,0.0000,225667.8000,-225667.8000,10.6788,0.0000,37717.5078,37717.5078,521.5349,263385.3078,0.0000,-263385.3078,14.4717,20.1516,0.0000,22098.0000,-22098.0000,1.1752,0.0000,3646.3828,3646.3828,57.3927,25744.3828,0.0000,-25744.3828,20.5680,14.5280,17.5480,4.0912,276153.6485,20.8629,20.5851,20.7240,34.3173,3.1679,20.4678,20.2625,20.3651,34.0932,4.3430,20.8629,20.7447,20.8038,34.8561,-7.5109,14.4717,14.4007,14.4362,9.1054,-3.1679,14.5280,14.4717,14.4999,10.1455,-4.3430,14.5280,14.4967,14.5123,9.7985,7.5109,0.1000,7.8141,-247765.8000,276153.6485
8346.0000,14.4675,20.8632,3.6000,229760.2000,-229756.6000,10.8706,0.7332,38400.8237,38401.5569,530.9021,268161.0237,2.8668,-268158.1569,14.4693,20.1498,0.0000,16866.4000,-16866.4000,0.8968,0.0000,2783.0158,2783.0158,43.7994,19649.4158,0.0000,-19649.4158,20.5818,14.5307,17.5563,4.0688,274643.4216,20.8632,20.5973,20.7302,33.9704,3.3246,20.5022,20.2904,20.3963,33.8572,4.2214,20.8632,20.7448,20.8040,34.4355,-7.5460,14.4693,14.3996,14.4344,8.9652,-3.3246,14.5307,14.4693,14.5000,9.9987,-4.2214,14.5307,14.4974,14.5140,9.6606,7.5460,0.1000,7.8141,-246623.0000,274643.4216
8347.0000,14.1572,20.4502,1083.0000,126860.8000,-125777.8000,6.0582,221.6801,21046.0660,21267.7461,295.8707,147906.8660,861.3199,-147045.5461,20.1914,17.4074,1583.0000,203.6000,1379.4000,0.0975,299.5242,37.1551,336.6793,4.7642,240.7551,1283.4758,1042.7207,20.1798,14.0910,17.1354,2.0738,139981.4726,20.4502,20.1914,20.3208,28.6782,2.0519,20.1914,19.8987,20.0451,29.0901,1.9544,20.4502,20.3169,20.3836,29.0107,-4.0063,14.2824,14.2403,14.2614,6.7958,-2.0519,14.0910,14.1265,14.1087,5.1585,-1.9544,14.0910,14.1147,14.1029,4.5701,4.0063,0.1000,7.8141,-124398.4000,139981.4726
8348.0000,14.0263,20.2925,1472.0000,124701.6000,-123229.6000,5.9645,301.9467,20623.5557,20925.5024,291.2964,145325.1557,1170.0533,-144155.1024,19.9949,15.7612,3804.4000,0.0000,3804.4000,0.1888,721.5096,0.0000,721.5096,9.2204,0.0000,3082.8904,3082.8904,19.9865,13.9972,16.9918,1.9766,133422.4976,20.2925,19.9949,20.1437,27.0857,2.0511,19.9949,19.6787,19.8368,26.8848,1.8623,20.2925,20.1329,20.2127,27.5076,-3.9134,14.1360,14.1038,14.1199,5.3797,-2.0511,13.9972,13.9712,13.9842,4.3561,-1.8623,13.9972,13.9857,13.9915,3.9609,3.9134,0.1000,7.8141,-119425.2000,133422.4976
8349.0000,13.9702,19.9265,3190.2000,78203.1000,-75012.9000,3.8559,654.9943,12916.2805,13571.2749,188.3183,91119.3805,2535.2057,-88584.1749,19.6375,15.4217,9072.1000,0.0000,9072.1000,0.4517,1727.9140,0.0000,1727.9140,22.0589,0.0000,7344.1860,7344.1860,19.6084,13.8607,16.7345,1.1181,75469.3440,19.9265,19.6375,19.7820,23.2452,1.4359,19.6375,19.2498,19.4436,22.5818,0.9842,19.9265,19.7542,19.8404,23.5275,-2.4201,14.3395,14.1598,14.2496,7.3596,-1.4359,13.8607,13.8429,13.8518,3.3250,-0.9842,13.8607,13.8577,13.8592,2.9220,2.4201,0.1000,7.8141,-65940.8000,75469.3440
8350.0000,13.9637,19.7340,4395.1000,74484.9000,-70089.8000,3.7425,902.4728,12300.2885,13202.7613,182.7779,86785.1885,3492.6272,-83292.5613,19.4186,15.2305,11982.2000,0.0000,11982.2000,0.6001,2288.2691,0.0000,2288.2691,29.3088,0.0000,9693.9309,9693.9309,19.3759,13.8290,16.6025,0.9960,67228.3856,19.7340,19.4186,19.5763,21.7230,1.4475,19.4186,18.9522,19.1854,20.4126,0.8474,19.7340,19.5323,19.6331,21.9985,-2.2950,14.3720,14.2156,14.2938,7.8434,-1.4475,13.8290,13.7639,13.7965,3.2344,-0.8474,13.8290,13.8049,13.8170,2.9866,2.2950,0.1000,7.8141,-58107.6000,67228.3856
8351.0000,14.2229,17.7583,6544.6000,60573.9000,-54029.3000,3.1990,1338.1949,10064.8771,11403.0719,156.2319,70638.7771,5206.4051,-65432.3719,18.1127,13.9556,35619.5000,0.0000,35619.5000,1.7905,6915.8447,0.0000,6915.8447,87.4458,0.0000,28703.6553,28703.6553,18.1384,14.7354,16.4369,0.5849,39479.5362,17.7583,18.1127,17.9355,2.8113,2.1963,18.1127,18.5239,18.3183,10.9119,0.4058,17.7583,18.0783,17.9183,2.1980,-2.6021,13.9027,13.9501,13.9264,3.3293,-2.1963,14.7354,13.6689,14.2022,8.5757,-0.4058,14.7354,14.4531,14.5943,12.7864,2.6021,0.1000,7.8141,-18409.8000,39479.5362
8352.0000,14.1688,17.4492,8208.0000,54339.5000,-46131.5000,2.9943,1679.7867,9017.3469,10697.1337,146.2379,63356.8469,6528.2133,-56828.6337,17.5577,13.4992,46238.7000,0.0000,46238.7000,2.3762,9044.0282,0.0000,9044.0282,116.0504,0.0000,37194.6718,37194.6718,17.5371,15.0481,16.2926,0.3008,20307.0556,17.4492,17.5352,17.4922,1.2803,2.2892,17.5371,18.1496,17.8434,7.4474,-0.0870,17.4492,17.5371,17.4932,1.0366,-2.2023,13.4992,13.5918,13.5455,-0.5476,-2.2892,13.4992,14.2476,13.8734,4.0680,0.0870,15.0165,14.7687,14.8926,15.0812,2.2023,0.1000,7.8141,107.2000,20307.0556
8353.0000,14.0394,17.0010,10410.1000,49321.0000,-38910.9000,2.8717,2134.9366,8159.3988,10294.3354,140.2502,57480.3988,8275.1634,-49205.2354,17.1627,13.1481,47782.9000,0.0000,47782.9000,2.4790,9396.2784,0.0000,9396.2784,121.0726,0.0000,38386.6216,38386.6216,17.1260,15.2599,16.1929,0.1950,13161.2697,17.0010,17.1136,17.0573,-1.1190,2.2622,17.1260,17.6759,17.4010,4.2532,-0.2168,17.0010,17.1260,17.0635,-1.2648,-2.0454,13.1481,13.2658,13.2069,-3.5032,-2.2622,13.1481,13.9156,13.5318,0.4148,0.2168,15.1174,14.8950,15.0062,15.2729,2.0454,0.1000,7.8141,8872.0000,13161.2697
8354.0000,14.5403,18.4988,12534.3000,44709.9000,-32175.6000,2.7646,2549.8397,7485.6574,10035.4971,135.0180,52195.5574,9984.4603,-42211.0971,17.7342,15.0709,55956.2000,0.0000,55956.2000,2.9230,10918.8718,0.0000,10918.8718,142.7523,0.0000,45037.3282,45037.3282,14.5270,17.5379,16.0325,-0.2787,-18811.4385,18.4988,18.0570,18.2779,16.1880,2.3830,17.4275,17.3499,17.3887,6.2379,-2.0014,18.4988,16.9587,17.7288,9.3551,-0.3816,15.0709,14.5375,14.8042,17.0673,-2.3830,15.0709,14.5270,14.7990,16.6311,2.0014,14.5270,14.5580,14.5425,8.8200,0.3816,0.1000,7.8141,23780.6000,-18811.4385
8355.0000,14.6829,18.0206,15413.8000,40386.4000,-24972.6000,2.7098,3128.4597,6785.0533,9913.5129,132.3438,47171.4533,12285.3403,-34886.1129,17.6123,14.9237,56438.7000,0.0000,56438.7000,2.9192,11030.9985,0.0000,11030.9985,142.5713,0.0000,45407.7015,45407.7015,14.7259,17.2128,15.9693,-0.2372,-16009.3610,18.0206,17.9547,17.9877,11.8159,2.3629,17.2407,17.2109,17.2258,5.5798,-2.0160,18.0206,17.3753,17.6979,9.2533,-0.3469,14.9237,14.7520,14.8379,14.9743,-2.3629,14.9237,14.7259,14.8248,14.8663,2.0160,14.7259,14.2118,14.4688,8.3540,0.3469,0.1000,7.8141,31466.1000,-16009.3610
8356.0000,14.5178,17.2260,18414.4000,36584.7000,-18170.3000,2.6843,3747.3810,6121.9522,9869.3332,131.0987,42706.6522,14667.0190,-28039.6332,17.2629,14.5831,65927.8000,0.0000,65927.8000,3.4172,12946.6580,0.0000,12946.6580,166.8914,0.0000,52981.1420,52981.1420,14.5290,17.2574,15.8932,-0.3806,-25693.6621,17.2260,17.3298,17.2779,3.7793,2.6034,17.2654,17.1939,17.2296,6.8714,-2.5224,17.2260,17.5037,17.3648,5.7986,-0.0809,14.5831,14.5345,14.5588,10.4601,-2.6034,14.5831,14.5290,14.5560,10.6409,2.5224,14.5290,13.9791,14.2540,6.0143,0.0809,0.1000,7.8141,47757.5000,-25693.6621
8357.0000,14.6943,18.5435,15636.1000,52618.9000,-36982.8000,3.3003,3172.9993,8842.5932,12015.5925,161.1831,61461.4932,12463.1007,-48998.3925,17.6594,14.9921,65482.3000,0.0000,65482.3000,3.4146,12790.5048,0.0000,12790.5048,166.7653,0.0000,52691.7952,52691.7952,14.7585,17.0037,15.8811,-0.2337,-15774.9955,18.5435,18.1716,18.3576,18.6618,2.8074,17.0595,17.0380,17.0488,5.5361,-2.3145,18.5435,17.2655,17.9045,13.4982,-0.4929,14.9921,14.7968,14.8945,14.4277,-2.8074,14.9921,14.7585,14.8753,14.4662,2.3145,14.7585,14.1100,14.4343,8.7222,0.4929,0.1000,7.8141,28499.5000,-15774.9955
8358.0000,14.9253,19.0416,15250.8000,59200.6000,-43949.8000,3.5925,3083.4366,10004.4792,13087.9157,175.4540,69205.0792,12167.3634,-57037.7157,17.8972,15.2096,73468.2000,0.0000,73468.2000,3.8050,14305.0227,0.0000,14305.0227,185.8287,0.0000,59163.1773,59163.1773,15.0002,16.7279,15.8640,-0.2088,-14093.4368,19.0416,18.7505,18.8961,24.0302,3.1000,16.8972,16.8827,16.8900,4.6368,-2.6075,19.0416,17.6244,18.3330,18.3507,-0.4925,15.2096,15.0348,15.1222,16.3472,-3.1000,15.2096,15.0002,15.1049,16.4723,2.6075,15.0002,14.2362,14.6182,10.8336,0.4925,0.1000,7.8141,29518.4000,-14093.4368
8359.0000,14.2167,19.8207,8438.4000,114661.2000,-106222.8000,5.8753,1725.5988,19049.1411,20774.7398,286.9389,133710.3411,6712.8012,-126997.5398,19.3870,15.3199,43680.3000,0.0000,43680.3000,2.2530,8344.9617,0.0000,8344.9617,110.0340,0.0000,35335.3383,35335.3383,19.0320,13.2705,16.1512,1.1925,80493.7521,19.8207,19.3870,19.6038,31.1595,2.7094,19.3870,16.8378,18.1124,20.4150,0.4564,19.8207,19.3483,19.5845,32.6436,-3.1658,15.1913,15.0449,15.1181,15.3741,-2.7094,13.2705,14.5565,13.9135,1.2006,-0.4564,13.2705,13.5079,13.3892,-4.3943,3.1658,0.1000,7.8141,-62542.5000,80493.7521
8360.0000,13.9066,19.8482,6235.0000,150320.7000,-144085.7000,7.4250,1281.4645,24790.1234,26071.5879,362.6227,175110.8234,4953.5355,-170157.2879,19.5719,15.3995,34312.0000,0.0000,34312.0000,1.7257,6540.4118,0.0000,6540.4118,84.2805,0.0000,27771.5882,27771.5882,19.3983,13.3948,16.3966,1.9551,131969.4961,19.8482,19.5719,19.7101,30.3818,3.0502,19.5719,18.5968,19.0843,30.3707,1.3245,19.8482,19.6410,19.7446,31.7599,-4.3747,14.6166,14.6259,14.6212,8.8462,-3.0502,13.3948,13.5965,13.4957,-1.9455,-1.3245,13.3948,13.4051,13.4000,-1.9592,4.3747,0.1000,7.8141,-109773.7000,131969.4961
8361.0000,14.1428,20.1917,5212.1000,159082.3000,-153870.2000,7.7718,1067.1187,26382.5092,27449.6279,379.5607,185464.8092,4144.9813,-181319.8279,19.8511,19.1265,14959.2000,7514.1000,7445.1000,1.1598,2841.8930,1362.0622,4203.9552,56.6433,8876.1622,12117.3070,3241.1448,19.7707,13.4020,16.5864,2.4062,162418.3273,20.1917,19.8511,20.0214,32.8846,2.9772,19.8511,19.2435,19.5473,33.3210,1.8174,20.1917,19.9706,20.0811,34.1552,-4.7946,15.6553,15.3294,15.4923,19.9956,-2.9772,13.4020,13.4401,13.4210,-1.1771,-1.8174,13.4020,13.4060,13.4040,-0.8270,4.7946,0.1000,7.8141,-146425.1000,162418.3273
8362.0000,13.9996,20.1280,4040.5000,166058.8000,-162018.3000,8.0504,829.1764,27445.9070,28275.0835,393.1705,193504.7070,3211.3236,-190293.3835,13.8712,14.9239,7000.0000,7454.3000,-454.3000,0.7565,1444.5031,1219.1798,2663.6829,36.9465,8673.4798,5555.4969,-3117.9829,19.4939,14.0050,16.7494,2.7622,186448.4204,20.1280,19.8100,19.9690,30.8762,2.4313,18.6504,18.6336,18.6420,20.1783,3.1878,20.1280,19.9819,20.0550,32.1972,-5.6191,13.8712,14.1768,14.0240,0.7225,-2.4313,14.0050,13.8712,13.9381,6.1017,-3.1878,14.0050,13.9229,13.9639,6.6004,5.6191,0.1000,7.8141,-162472.6000,186448.4204
