Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8363.0000,13.9985,20.1896,3270.6000,171384.1000,-168113.5000,8.2545,671.1919,28325.3577,28996.5496,403.1368,199709.4577,2599.4081,-197110.0496,13.9814,16.1312,3896.3000,6744.0000,-2847.7000,0.5735,802.6565,1104.7730,1907.4295,28.0081,7848.7730,3093.6435,-4755.1295,19.6356,14.0491,16.8423,2.8181,190219.2794,20.1896,19.8651,20.0273,30.8774,2.5603,19.1818,18.9035,19.0427,25.6227,3.1338,20.1896,20.0385,20.1141,31.9964,-5.6942,13.9814,13.9679,13.9746,2.3300,-2.5603,14.0491,13.9814,14.0153,6.6309,-3.1338,14.0491,14.0123,14.0307,6.7447,5.6942,0.1000,7.8141,-170961.2000,190219.2794
8364.0000,14.0209,20.2579,2637.9000,176177.1000,-173539.2000,8.4474,541.1520,29132.9855,29674.1374,412.5581,205310.0855,2096.7480,-203213.3374,14.0148,17.6132,2447.0000,8938.2000,-6491.2000,0.6095,503.8337,1464.9290,1968.7627,29.7690,10403.1290,1943.1663,-8459.9627,19.7911,14.0739,16.9325,2.9588,199716.8760,20.2579,19.9356,20.0967,31.0945,2.6126,19.4962,19.2150,19.3556,28.6874,3.2222,20.2579,20.1092,20.1836,32.0810,-5.8348,14.0148,13.9748,13.9948,3.6276,-2.6126,14.0739,14.0148,14.0443,6.7672,-3.2222,14.0739,14.0415,14.0577,6.7397,5.8348,0.1000,7.8141,-180030.4000,199716.8760
8365.0000,14.0967,20.3682,2160.4000,180866.0000,-178705.6000,8.6448,442.6490,29962.2589,30404.9079,422.1977,210828.2589,1717.7510,-209110.5079,14.0942,17.4810,3582.3000,11534.1000,-7951.8000,0.8100,736.6854,1892.5842,2629.2696,39.5592,13426.6842,2845.6146,-10581.0696,19.8590,14.1654,17.0122,3.0760,207629.3403,20.3682,20.0322,20.2002,31.7690,2.6116,19.4283,19.2257,19.3270,27.3084,3.4216,20.3682,20.2181,20.2931,32.7355,-6.0332,14.0942,14.0310,14.0626,5.0049,-2.6116,14.1654,14.0942,14.1298,7.6839,-3.4216,14.1654,14.1251,14.1452,7.6117,6.0332,0.1000,7.8141,-186657.4000,207629.3403
8366.0000,14.1106,20.4064,1770.6000,185664.0000,-183893.4000,8.8550,362.6998,30767.2993,31129.9992,432.4630,216431.2993,1407.9002,-215023.3992,14.1094,18.7972,1435.6000,12593.4000,-11157.8000,0.7477,295.1560,2066.8620,2362.0180,36.5187,14660.2620,1140.4440,-13519.8180,20.0005,14.1677,17.0841,3.2005,216033.3692,20.4064,20.0923,20.2494,31.7553,2.7024,19.8116,19.5277,19.6697,30.9178,3.4502,20.4064,20.2656,20.3360,32.5636,-6.1526,14.1094,14.0533,14.0814,5.4682,-2.7024,14.1677,14.1094,14.1385,7.5829,-3.4502,14.1677,14.1358,14.1518,7.4327,6.1526,0.1000,7.8141,-195051.2000,216033.3692
8367.0000,14.1332,20.4438,1559.7000,190070.3000,-188510.6000,9.0527,319.3809,31514.3959,31833.7768,442.1207,221584.6959,1240.3191,-220344.3768,14.1315,18.7677,1250.9000,10369.6000,-9118.7000,0.6195,257.0945,1702.4392,1959.5337,30.2562,12072.0392,993.8055,-11078.2337,20.0712,14.1938,17.1325,3.2483,219259.2586,20.4438,20.1426,20.2932,31.7800,2.8111,19.8943,19.6445,19.7694,31.0572,3.4306,20.4438,20.3057,20.3747,32.4791,-6.2417,14.1315,14.0733,14.1024,5.8874,-2.8111,14.1938,14.1315,14.1627,7.7689,-3.4306,14.1938,14.1602,14.1770,7.6026,6.2417,0.1000,7.8141,-197629.3000,219259.2586
8368.0000,14.1831,20.4843,1754.9000,193780.0000,-192025.1000,9.2393,359.0613,32167.6893,32526.7506,451.2345,225947.6893,1395.8387,-224551.8506,14.1821,18.3915,1849.5000,10338.5000,-8489.0000,0.6509,379.8269,1698.6013,2078.4282,31.7881,12037.1013,1469.6731,-10567.4282,20.0961,14.2515,17.1738,3.3030,222949.4770,20.4843,20.1880,20.3362,31.8558,2.8628,19.8552,19.6376,19.7464,29.9605,3.5137,20.4843,20.3487,20.4165,32.5096,-6.3765,14.1821,14.1145,14.1483,6.5449,-2.8628,14.2515,14.1821,14.2168,8.3229,-3.5137,14.2515,14.2139,14.2327,8.1509,6.3765,0.1000,7.8141,-200514.1000,222949.4770
8369.0000,14.2510,20.5301,2166.0000,197217.8000,-195051.8000,9.4260,442.6871,32791.4565,33234.1436,460.3528,230009.2565,1723.3129,-228285.9436,14.2520,18.3286,2592.4000,13069.3000,-10476.9000,0.8368,531.8231,2149.4890,2681.3121,40.8700,15218.7890,2060.5769,-13158.2121,20.1117,14.3253,17.2185,3.3933,229047.5563,20.5301,20.2323,20.3812,31.9947,2.8631,19.8017,19.6048,19.7033,28.9577,3.6999,20.5301,20.3974,20.4638,32.6484,-6.5630,14.2520,14.1739,14.2129,7.3326,-2.8631,14.3253,14.2520,14.2886,9.0299,-3.6999,14.3253,14.2847,14.3050,8.8439,6.5630,0.1000,7.8141,-205528.7000,229047.5563
8370.0000,14.3709,20.6270,2612.1000,200222.7000,-197610.6000,9.5953,532.8276,33386.6909,33919.5185,468.6177,233609.3909,2079.2724,-231530.1185,14.3749,17.0720,6570.7000,14677.1000,-8106.4000,1.1411,1345.4222,2418.3485,3763.7707,55.7286,17095.4485,5225.2778,-11870.1707,20.0410,14.4596,17.2503,3.4241,231124.1036,20.6270,20.3103,20.4686,32.6675,2.8181,19.3770,19.2690,19.3230,24.0928,3.9591,20.6270,20.4919,20.5594,33.3907,-6.7772,14.3749,14.2752,14.3251,8.6000,-2.8181,14.4596,14.3749,14.4173,10.3559,-3.9591,14.4596,14.4107,14.4352,10.1739,6.7772,0.1000,7.8141,-205717.0000,231124.1036
8371.0000,14.2157,20.0827,5513.0000,112954.3000,-107441.3000,5.6270,1127.3911,18765.1285,19892.5196,274.8147,131719.4285,4385.6089,-127333.8196,19.8802,16.1544,13392.0000,164.5000,13227.5000,0.7437,2543.2782,29.8356,2573.1138,36.3195,194.3356,10848.7218,10654.3862,19.7685,13.9844,16.8765,1.6140,108945.8818,20.0827,19.8802,19.9814,26.3357,2.1236,19.8802,19.2667,19.5734,27.6427,1.3799,20.0827,19.9662,20.0245,26.4415,-3.5035,14.7810,14.5463,14.6637,12.4452,-2.1236,13.9844,14.0408,14.0126,5.0920,-1.3799,13.9844,14.0153,13.9998,4.5267,3.5035,0.1000,7.8141,-94213.8000,108945.8818
8372.0000,14.0933,19.9024,6255.0000,114332.4000,-108077.4000,5.7261,1281.6702,18938.7949,20220.4651,279.6549,133271.1949,4973.3298,-128297.8651,19.6559,15.4480,15064.9000,0.0000,15064.9000,0.7515,2868.6909,0.0000,2868.6909,36.7005,0.0000,12196.2091,12196.2091,19.6035,13.9345,16.7690,1.6115,108772.9333,19.9024,19.6559,19.7792,24.5786,2.1592,19.6559,19.2300,19.4430,25.7329,1.4077,19.9024,19.7509,19.8267,24.8063,-3.5669,14.4315,14.3891,14.4103,8.5991,-2.1592,13.9345,13.8889,13.9117,4.4926,-1.4077,13.9345,13.9143,13.9244,4.2876,3.5669,0.1000,7.8141,-93012.5000,108772.9333
8373.0000,14.1317,19.1150,10450.3000,72673.4000,-62223.1000,3.9755,2139.9667,12049.1091,14189.0759,194.1594,84722.5091,8310.3333,-76412.1759,19.0658,14.8807,20011.9000,0.0000,20011.9000,1.0020,3838.4171,0.0000,3838.4171,48.9347,0.0000,16173.4829,16173.4829,19.0113,14.0791,16.5452,0.8380,56567.0109,19.1150,19.0658,19.0904,16.9269,1.6592,19.0658,18.7344,18.9001,19.2619,0.6572,19.1150,19.0898,19.1024,16.7413,-2.3164,14.4642,14.3336,14.3989,8.5870,-1.6592,14.0791,13.8293,13.9542,5.4812,-0.6572,14.0791,13.9871,14.0331,6.0479,2.3164,0.1000,7.8141,-42211.2000,56567.0109
8374.0000,14.1495,18.8702,12088.5000,68877.4000,-56788.9000,3.8823,2474.7175,11424.5634,13899.2809,189.6059,80301.9634,9613.7825,-70688.1809,18.7250,14.5853,21183.7000,0.0000,21183.7000,1.0712,4080.6477,0.0000,4080.6477,52.3149,0.0000,17103.0523,17103.0523,18.6749,14.1846,16.4297,0.7213,48686.4052,18.8702,18.7250,18.7976,15.1053,1.6512,18.7250,18.3413,18.5331,15.9271,0.5800,18.8702,18.7616,18.8159,15.0739,-2.2311,14.3253,14.2467,14.2860,7.2599,-1.6512,14.1846,13.8450,14.0148,6.3860,-0.5800,14.1846,14.0775,14.1310,7.2588,2.2311,0.1000,7.8141,-35605.2000,48686.4052
8375.0000,14.1973,16.8445,15717.4000,56575.3000,-40857.9000,3.4910,3215.1203,9394.7324,12609.8527,170.4942,65970.0324,12502.2797,-53467.7527,17.2536,13.1561,44772.2000,0.0000,44772.2000,2.2770,8793.3117,0.0000,8793.3117,111.2065,0.0000,35978.8883,35978.8883,17.3048,15.2608,16.2828,0.3456,23331.3508,16.8445,17.2536,17.0491,-4.5337,2.5045,17.2536,18.2152,17.7344,7.5439,0.2275,16.8445,17.2290,17.0368,-4.9111,-2.7320,13.1776,13.4267,13.3021,-4.3783,-2.5045,15.2608,13.3922,14.3265,10.1566,-0.2275,15.2608,14.9037,15.0822,18.5994,2.7320,0.1000,7.8141,3914.3000,23331.3508
8376.0000,14.0304,16.3561,17864.7000,50439.1000,-32574.4000,3.3132,3664.2879,8342.5839,12006.8718,161.8118,58781.6839,14200.4121,-44581.2718,16.6370,12.6504,53777.7000,0.0000,53777.7000,2.8047,10652.4068,0.0000,10652.4068,136.9789,0.0000,43125.2932,43125.2932,16.5628,15.7498,16.1563,0.1006,6789.3003,16.3561,16.5490,16.4526,-7.3461,2.5915,16.5628,17.7065,17.1347,2.5955,-0.2132,16.3561,16.5628,16.4595,-7.4137,-2.3783,12.6504,12.8502,12.7503,-8.9297,-2.5915,12.6504,14.4721,13.5612,0.3301,0.2132,15.6353,15.3164,15.4758,21.3786,2.3783,0.1000,7.8141,21203.3000,6789.3003
8377.0000,13.8101,15.8384,19750.1000,45509.8000,-25759.7000,3.1796,4065.6063,7488.1397,11553.7460,155.2869,52997.9397,15684.4937,-37313.4460,16.1658,12.2282,55385.8000,0.0000,55385.8000,2.9197,11044.3237,0.0000,11044.3237,142.5946,0.0000,44341.4763,44341.4763,16.0739,16.0597,16.0668,0.0015,101.6158,15.8384,16.0432,15.9408,-10.0042,2.5630,16.0739,17.0467,16.5603,-1.8903,-0.3567,15.8384,16.0739,15.9562,-9.9686,-2.2064,12.2282,12.4328,12.3305,-11.8269,-2.5630,12.2282,13.6090,12.9186,-6.1379,0.3567,15.6635,15.4099,15.5367,20.3586,2.2064,0.1000,7.8141,29626.1000,101.6158
8378.0000,13.9600,16.5915,21250.3000,41066.0000,-19815.7000,3.0503,4363.7226,6780.9514,11144.6740,148.9730,47846.9514,16886.5774,-30960.3740,16.8580,14.2482,61904.5000,0.0000,61904.5000,3.2904,12224.4633,0.0000,12224.4633,160.6987,0.0000,49680.0367,49680.0367,13.8778,17.9610,15.9194,-0.4399,-29691.6991,16.5915,16.4735,16.5325,0.2819,2.6620,17.6525,17.3082,17.4803,11.7859,-2.2736,16.5915,16.1548,16.3731,-1.8011,-0.3883,14.2482,13.8122,14.0302,10.7521,-2.6620,14.2482,13.8778,14.0630,9.5839,2.2736,13.8778,14.9728,14.4253,5.8372,0.3883,0.1000,7.8141,42088.8000,-29691.6991
8379.0000,14.0669,16.2941,22550.8000,36911.9000,-14361.1000,2.9212,4622.7179,6110.5009,10733.2189,142.6683,43022.4009,17928.0821,-25094.3189,16.7988,14.1578,58146.1000,0.0000,58146.1000,3.0535,11491.7328,0.0000,11491.7328,149.1258,0.0000,46654.3672,46654.3672,14.0402,17.7069,15.8735,-0.3476,-23461.7526,16.2941,16.3526,16.3234,-1.4568,2.5005,17.4411,17.3352,17.3881,10.3445,-2.0797,16.2941,16.3932,16.3437,-1.0194,-0.4208,14.1578,14.0455,14.1016,9.4056,-2.5005,14.1578,14.0402,14.0990,8.7159,2.0797,14.0402,14.1946,14.1174,3.6554,0.4208,0.1000,7.8141,43785.0000,-23461.7526
8380.0000,13.9701,15.8264,23625.6000,33376.3000,-9750.7000,2.8094,4850.6864,5512.5256,10363.2120,137.2049,38888.8256,18774.9136,-20113.9120,16.6576,14.0207,63533.3000,0.0000,63533.3000,3.3398,12581.1852,0.0000,12581.1852,163.1103,0.0000,50952.1148,50952.1148,13.9686,17.6533,15.8109,-0.4633,-31271.1628,15.8264,15.9647,15.8955,-5.3450,2.6064,17.5575,17.4091,17.4833,11.8495,-2.4033,15.8264,16.5189,16.1726,-1.9997,-0.2030,14.0207,13.9705,13.9956,7.1646,-2.6064,14.0207,13.9686,13.9946,6.9191,2.4033,13.9686,13.9648,13.9667,3.0447,0.2030,0.1000,7.8141,53782.6000,-31271.1628
8381.0000,13.8665,15.6521,23005.0000,31628.1000,-8623.1000,2.6957,4731.2629,5210.9996,9942.2625,131.6551,36839.0996,18273.7371,-18565.3625,16.5354,13.9060,58744.5000,0.0000,58744.5000,3.0957,11652.8565,0.0000,11652.8565,151.1874,0.0000,47091.6435,47091.6435,13.8660,17.6974,15.7817,-0.4264,-28783.1055,15.6521,15.7547,15.7034,-5.8403,2.4464,17.5425,17.4046,17.4736,11.8815,-2.1971,15.6521,16.3328,15.9924,-2.9409,-0.2493,13.9060,13.8694,13.8877,5.6089,-2.4464,13.9060,13.8660,13.8860,5.5619,2.1971,13.8660,13.8378,13.8519,2.5667,0.2493,0.1000,7.8141,50121.4000,-28783.1055
8382.0000,13.8135,15.3908,23297.1000,29544.5000,-6247.4000,2.6142,4795.4958,4861.6174,9657.1132,127.6757,34406.1174,18501.6042,-15904.5132,16.4808,13.8575,63494.5000,0.0000,63494.5000,3.3531,12604.7796,0.0000,12604.7796,163.7616,0.0000,50889.7204,50889.7204,13.8143,17.6532,15.7338,-0.5298,-35764.2440,15.3908,15.5157,15.4533,-7.2694,2.5480,17.6229,17.4716,17.5472,13.0074,-2.4817,15.3908,16.5182,15.9545,-2.1231,-0.0663,13.8575,13.8164,13.8370,5.0554,-2.5480,13.8575,13.8143,13.8359,5.1368,2.4817,13.8143,13.7009,13.7576,2.1767,0.0663,0.1000,7.8141,57247.1000,-35764.2440
8383.0000,13.7892,15.1146,21786.9000,32458.0000,-10671.1000,2.6730,4486.4160,5337.9871,9824.4031,130.5434,37795.9871,17300.4840,-20495.5031,15.2961,11.3812,34455.5000,0.0000,34455.5000,1.8213,6958.0882,0.0000,6958.0882,88.9507,0.0000,27497.4118,27497.4118,15.5608,16.0556,15.8082,-0.0619,-4175.5431,15.1146,15.2961,15.2053,-8.6450,1.9436,15.2961,18.1448,16.7204,3.1091,0.1223,15.1146,15.4079,15.2612,-9.4972,-2.0659,11.4433,12.2302,11.8368,-18.9685,-1.9436,16.0556,12.3685,14.2120,9.8625,-0.1223,16.0556,15.2560,15.6558,25.7305,2.0659,0.1000,7.8141,23784.4000,-4175.5431
8384.0000,13.8519,17.9457,13961.4000,53848.4000,-39887.0000,3.2697,2872.0220,8868.9163,11740.9384,159.6857,62717.3163,11089.3780,-51627.9384,16.8914,13.0353,26851.8000,0.0000,26851.8000,1.4494,5300.0482,0.0000,5300.0482,70.7865,0.0000,21551.7518,21551.7518,16.9388,14.8227,15.8807,0.2201,14856.8255,17.9457,16.8914,17.4186,19.6841,1.5730,16.8914,16.3910,16.6412,3.9707,0.1236,17.9457,16.9787,17.4622,19.2419,-1.6966,13.0670,12.7461,12.9066,-1.9394,-1.5730,14.8227,13.4387,14.1307,8.2265,-0.1236,14.8227,14.8771,14.8499,12.5664,1.6966,0.1000,7.8141,-13035.2000,14856.8255
8385.0000,13.9613,18.6245,11803.2000,64597.4000,-52794.2000,3.6631,2423.7206,10666.8636,13090.5842,178.8993,75264.2636,9379.4794,-65884.7842,17.8707,13.8925,14562.9000,0.0000,14562.9000,0.7643,2836.5429,0.0000,2836.5429,37.3274,0.0000,11726.3571,11726.3571,17.7868,14.1810,15.9839,0.5973,40315.0440,18.6245,17.8707,18.2476,26.3184,1.4758,17.8707,16.8463,17.3585,13.7602,0.7115,18.6245,18.0928,18.3586,26.9225,-2.1873,13.9239,13.5051,13.7145,7.6764,-1.4758,14.1810,13.9577,14.0694,7.3565,-0.7115,14.1810,14.2691,14.2251,5.0732,2.1873,0.1000,7.8141,-38231.3000,40315.0440
8386.0000,13.8041,19.3256,7333.8000,87332.0000,-79998.2000,4.5020,1509.8277,14367.5084,15877.3361,219.8697,101699.5084,5823.9723,-95875.5361,18.6113,14.5561,10751.8000,0.0000,10751.8000,0.5548,2074.1350,0.0000,2074.1350,27.0969,0.0000,8677.6650,8677.6650,18.5510,13.7044,16.1277,1.0931,73785.8634,19.3256,18.6113,18.9685,32.0109,1.6856,18.6113,17.7189,18.1651,22.7830,1.1308,19.3256,18.8851,19.1053,32.9070,-2.8164,14.0333,13.8298,13.9315,8.8872,-1.6856,13.7044,13.7768,13.7406,3.4225,-1.1308,13.7044,13.7887,13.7466,0.4106,2.8164,0.1000,7.8141,-69246.4000,73785.8634
8387.0000,13.6580,19.5033,5164.5000,100185.1000,-95020.6000,4.9904,1065.7805,16425.4554,17491.2358,243.7243,116610.5554,4098.7195,-112511.8358,18.9481,14.8374,4659.1000,0.0000,4659.1000,0.2374,894.9638,0.0000,894.9638,11.5947,0.0000,3764.1362,3764.1362,18.9241,13.5937,16.2589,1.4477,97718.3917,19.5033,18.9481,19.2257,32.1680,1.7426,18.9481,18.3259,18.6370,26.6852,1.5052,19.5033,19.2013,19.3523,32.8890,-3.2478,13.7704,13.7376,13.7540,5.7589,-1.7426,13.5937,13.6021,13.5979,2.3684,-1.5052,13.5937,13.6153,13.6045,0.1379,3.2478,0.1000,7.8141,-90361.5000,97718.3917
8388.0000,13.6035,19.5768,4120.4000,103983.9000,-99863.5000,5.1105,851.0761,17026.4652,17877.5413,249.5871,121010.3652,3269.3239,-117741.0413,19.0786,14.9428,1796.3000,0.0000,1796.3000,0.0910,344.4876,0.0000,344.4876,4.4449,0.0000,1451.8124,1451.8124,19.0780,13.6061,16.3421,1.5694,105937.4402,19.5768,19.0786,19.3277,31.2775,1.7338,19.0786,18.5863,18.8325,27.2821,1.6428,19.5768,19.3173,19.4470,31.9076,-3.3766,13.6375,13.6146,13.6261,4.0924,-1.7338,13.6061,13.5652,13.5857,2.8338,-1.6428,13.6061,13.5978,13.6019,1.1354,3.3766,0.1000,7.8141,-98067.2000,105937.4402
8389.0000,13.5910,19.6600,3295.7000,106923.2000,-103627.5000,5.2038,680.8727,17502.6282,18183.5009,254.1431,124425.8282,2614.8273,-121811.0009,19.1758,15.0298,921.5000,0.0000,921.5000,0.0466,176.5082,0.0000,176.5082,2.2752,0.0000,744.9918,744.9918,19.1835,13.6209,16.4022,1.6392,110647.0417,19.6600,19.1758,19.4179,30.8786,1.7501,19.1758,18.7234,18.9496,27.3807,1.7035,19.6600,19.4104,19.5352,31.4924,-3.4536,13.6067,13.5633,13.5850,3.7526,-1.7501,13.6209,13.5678,13.5943,3.3104,-1.7035,13.6209,13.6050,13.6129,1.8877,3.4536,0.1000,7.8141,-102706.0000,110647.0417
8390.0000,13.5898,19.7310,2646.8000,109270.7000,-106623.9000,5.2796,546.8248,17886.3779,18433.2027,257.8470,127157.0779,2099.9752,-125057.1027,19.2594,15.1055,603.5000,0.0000,603.5000,0.0305,115.4776,0.0000,115.4776,1.4876,0.0000,488.0224,488.0224,19.2683,13.6295,16.4489,1.6913,114161.5389,19.7310,19.2594,19.4952,30.6515,1.7700,19.2594,18.8226,19.0410,27.4772,1.7396,19.7310,19.4892,19.6101,31.2415,-3.5096,13.5997,13.5479,13.5738,3.7614,-1.7700,13.6295,13.5734,13.6014,3.6274,-1.7396,13.6295,13.6109,13.6202,2.3811,3.5096,0.1000,7.8141,-106020.4000,114161.5389
8391.0000,13.6103,19.7973,2231.5000,110944.8000,-108713.3000,5.3364,460.8683,18169.1771,18630.0454,260.6215,129113.9771,1770.6317,-127343.3454,19.3479,15.1871,4653.9000,0.0000,4653.9000,0.2346,889.5370,0.0000,889.5370,11.4559,0.0000,3764.3630,3764.3630,19.3419,13.6044,16.4732,1.6726,112901.6871,19.7973,19.3479,19.5726,30.6373,1.8570,19.3479,18.8836,19.1157,27.5629,1.6224,19.7973,19.5557,19.6765,31.0994,-3.4794,13.7612,13.6485,13.7048,5.4474,-1.8570,13.6044,13.5550,13.5797,3.5280,-1.6224,13.6044,13.5900,13.5972,2.3991,3.4794,0.1000,7.8141,-104059.4000,112901.6871
8392.0000,13.6316,19.6508,2846.1000,80151.7000,-77305.6000,3.9208,587.5954,13132.8037,13720.3991,191.4848,93284.5037,2258.5046,-91025.9991,19.2007,15.0355,8284.0000,0.0000,8284.0000,0.4169,1586.2663,0.0000,1586.2663,20.3613,0.0000,6697.7337,6697.7337,19.1759,13.5685,16.3722,1.1227,75780.2987,19.6508,19.2007,19.4257,28.0440,1.4459,19.2007,18.6695,18.9351,24.6971,1.0290,19.6508,19.3864,19.5186,28.3964,-2.4749,13.9487,13.7666,13.8577,7.0990,-1.4459,13.5685,13.5084,13.5385,3.2101,-1.0290,13.5685,13.5527,13.5606,2.2444,2.4749,0.1000,7.8141,-69021.6000,75780.2987
8393.0000,13.6779,19.6495,3304.8000,82598.7000,-79293.9000,4.0606,681.7774,13548.4802,14230.2577,198.3108,96147.1802,2623.0226,-93524.1577,19.1934,15.0386,12886.4000,0.0000,12886.4000,0.6501,2467.7823,0.0000,2467.7823,31.7519,0.0000,10418.6177,10418.6177,19.1435,13.5402,16.3419,1.0919,73705.8327,19.6495,19.1934,19.4214,27.7104,1.5702,19.1934,18.5551,18.8742,23.8685,0.9201,19.6495,19.3609,19.5052,27.9846,-2.4903,14.1210,13.9230,14.0220,8.7018,-1.5702,13.5402,13.4726,13.5064,3.0425,-0.9201,13.5402,13.5234,13.5318,2.1928,2.4903,0.1000,7.8141,-66407.5000,73705.8327
8394.0000,13.7421,19.6284,3911.4000,81292.3000,-77380.9000,4.0320,806.0692,13354.3341,14160.4032,196.9172,94646.6341,3105.3308,-91541.3032,19.2024,15.0480,18624.9000,0.0000,18624.9000,0.9398,3566.3208,0.0000,3566.3208,45.8972,0.0000,15058.5792,15058.5792,19.1211,13.4941,16.3076,0.9943,67112.0038,19.6284,19.2024,19.4154,27.3476,1.6573,19.2024,18.4164,18.8094,23.0478,0.7175,19.6284,19.3341,19.4812,27.4390,-2.3748,14.3469,14.1141,14.2305,10.7047,-1.6573,13.4941,13.4285,13.4613,2.7178,-0.7175,13.4941,13.4824,13.4883,1.9464,2.3748,0.1000,7.8141,-58756.0000,67112.0038
8395.0000,13.9353,19.5568,5356.1000,71910.4000,-66554.3000,3.6676,1100.3118,11867.1350,12967.4467,179.1183,83777.5350,4255.7882,-79521.7467,19.1151,14.9611,39052.4000,0.0000,39052.4000,1.9702,7485.9162,0.0000,7485.9162,96.2218,0.0000,31566.4838,31566.4838,19.2078,13.1982,16.2030,0.5829,39343.2503,19.5568,19.1994,19.3781,26.6511,1.8793,19.2078,17.3729,18.2903,16.8229,-0.0909,19.5568,19.2078,19.3823,26.0531,-1.7883,14.9611,14.5832,14.7722,16.5515,-1.8793,14.9611,12.3482,13.6547,5.2975,0.0909,13.1550,13.2543,13.2047,-1.1797,1.7883,0.1000,7.8141,-27501.9000,39343.2503
8396.0000,14.0090,17.6736,6067.7000,69748.8000,-63681.1000,3.6062,1244.9985,11530.5541,12775.5525,176.1201,81279.3541,4822.7015,-76456.6525,17.9137,13.7805,48845.0000,0.0000,48845.0000,2.4679,9508.5543,0.0000,9508.5543,120.5268,0.0000,39336.4457,39336.4457,17.8930,14.4361,16.1645,0.5810,39217.9514,17.6736,17.9137,17.7937,7.3889,2.6257,17.9137,17.6532,17.7834,11.7287,0.1578,17.6736,17.9066,17.7901,6.8513,-2.7836,13.7381,13.8923,13.8152,3.5282,-2.6257,14.4361,13.0739,13.7550,6.2854,-0.1578,14.4361,14.1192,14.2776,12.5588,2.7836,0.1000,7.8141,-14836.1000,39217.9514
8397.0000,14.4511,18.1376,11357.1000,35238.1000,-23881.0000,2.2562,2313.6813,5887.1770,8200.8582,110.1892,41125.2770,9043.4187,-32081.8582,17.6808,14.9834,48475.7000,0.0000,48475.7000,2.4997,9465.9268,0.0000,9465.9268,122.0794,0.0000,39009.7732,39009.7732,14.4390,17.4759,15.9575,-0.2591,-17491.3917,18.1376,17.9072,18.0224,13.2142,2.0019,17.4531,17.4215,17.4373,9.0507,-1.7476,18.1376,17.3190,17.7283,9.2662,-0.2543,14.9834,14.5313,14.7573,16.0562,-2.0019,14.9834,14.4390,14.7112,17.5623,1.7476,14.4390,13.8194,14.1292,9.0464,0.2543,0.1000,7.8141,24594.7000,-17491.3917
8398.0000,14.5764,17.7294,13376.9000,32240.9000,-18864.0000,2.2191,2719.6750,5402.6923,8122.3673,108.3753,37643.5923,10657.2250,-26986.3673,17.4176,14.7332,55919.5000,0.0000,55919.5000,2.8950,10958.2285,0.0000,10958.2285,141.3893,0.0000,44961.2715,44961.2715,14.5696,17.1701,15.8698,-0.3155,-21298.5024,17.7294,17.6817,17.7055,10.3642,2.1872,17.1690,17.1495,17.1593,7.1802,-2.1554,17.7294,17.0967,17.4130,7.0848,-0.0319,14.7332,14.5956,14.6644,13.4610,-2.1872,14.7332,14.5696,14.6514,14.7918,2.1554,14.5696,13.2531,13.9114,5.9765,0.0319,0.1000,7.8141,37055.5000,-21298.5024
8399.0000,14.3263,16.6996,15928.3000,27581.3000,-11653.0000,2.1301,3251.4667,4594.2081,7845.6748,104.0306,32175.5081,12676.8333,-19498.6748,17.0396,14.3707,54028.5000,0.0000,54028.5000,2.8099,10642.4256,0.0000,10642.4256,137.2287,0.0000,43386.0744,43386.0744,14.3201,17.3047,15.8124,-0.3555,-23998.2706,16.6996,16.9108,16.8052,0.7845,2.1150,17.3065,17.1693,17.2379,9.5424,-2.0998,16.6996,17.5531,17.1263,5.2381,-0.0151,14.3707,14.3346,14.3526,9.1789,-2.1150,14.3707,14.3201,14.3454,10.2184,2.0998,14.3201,13.1614,13.7407,4.0903,0.0151,0.1000,7.8141,42375.5000,-23998.2706
8400.0000,14.0940,15.8641,17926.8000,24458.5000,-6531.7000,2.0882,3673.2198,4051.5379,7724.7577,101.9820,28510.0379,14253.5802,-14256.4577,16.7589,14.1099,61461.9000,0.0000,61461.9000,3.2174,12153.7958,0.0000,12153.7958,157.1332,0.0000,49308.1042,49308.1042,14.0352,17.4373,15.7363,-0.5322,-35926.7297,15.9473,16.1774,16.0623,-5.5853,2.3048,17.4373,17.2905,17.3639,11.7580,-2.5214,17.4373,16.7496,17.0935,6.4028,0.2166,14.1099,14.0940,14.1020,6.4299,-2.3048,14.1099,14.0859,14.0979,7.2907,2.5214,14.0940,13.4458,13.7699,4.8327,-0.2166,0.1000,7.8141,54930.2000,-35926.7297
8401.0000,16.8252,17.7194,21179.3000,20566.5000,612.8000,2.0767,4158.2905,3643.4187,7801.7092,101.4225,24209.9187,17021.0095,-7188.9092,16.7715,12.8173,58732.4000,0.0000,58732.4000,3.0896,11612.0039,0.0000,11612.0039,150.8896,0.0000,47120.3961,47120.3961,14.5182,16.8102,15.6642,-0.6766,-45670.8790,16.8252,16.0742,16.4497,2.0293,0.3376,16.8102,16.8571,16.8336,5.6301,-2.7519,16.8102,16.8252,16.8177,4.1170,2.4143,12.8173,13.9949,13.4061,-1.4114,-0.3376,12.8173,13.0905,12.9539,-6.1028,2.7519,17.1986,16.1456,16.6721,39.9870,-2.4143,0.1000,7.8141,59345.2000,-45670.8790
8402.0000,16.8103,16.9598,24097.6000,17449.2000,6648.4000,2.0351,4732.3206,3090.0113,7822.3319,99.3933,20539.2113,19365.2794,-1173.9319,16.7532,12.7984,67674.9000,0.0000,67674.9000,3.5592,13383.4486,0.0000,13383.4486,173.8255,0.0000,54291.4514,54291.4514,14.3160,16.8734,15.5947,-0.8175,-55182.2238,16.8103,16.4028,16.6066,4.8453,0.5080,16.8734,16.8115,16.8424,7.1003,-3.0512,16.8734,16.8103,16.8418,5.7038,2.5432,12.7984,13.3387,13.0685,-3.8320,-0.5080,12.7984,12.8629,12.8306,-5.1249,3.0512,16.2365,16.0593,16.1479,27.8668,-2.5432,0.1000,7.8141,74323.3000,-55182.2238
8403.0000,16.8713,16.2937,27040.6000,14592.6000,12448.0000,2.0442,5305.4205,2588.1452,7893.5657,99.8335,17180.7452,21735.1795,4554.4343,16.8186,12.8641,67002.4000,0.0000,67002.4000,3.5250,13238.3983,0.0000,13238.3983,172.1531,0.0000,53764.0017,53764.0017,14.1121,16.9623,15.5372,-0.9070,-61221.1920,16.8713,16.4773,16.6743,6.1473,0.4936,16.9623,16.8742,16.9182,8.7817,-3.0314,16.9623,16.8713,16.9168,7.3990,2.5378,12.8641,13.1172,12.9907,-3.2614,-0.4936,12.8641,12.8837,12.8739,-3.1513,3.0314,15.6759,15.5795,15.6277,19.8405,-2.5378,0.1000,7.8141,79450.4000,-61221.1920
8404.0000,16.9510,15.6672,30181.3000,11904.3000,18277.0000,2.0694,5914.5906,2115.6180,8030.2086,101.0682,14019.9180,24266.7094,10246.7914,16.8981,12.9381,77870.7000,0.0000,77870.7000,4.0921,15368.8025,0.0000,15368.8025,199.8499,0.0000,62501.8975,62501.8975,13.8655,17.0507,15.4581,-1.1214,-75694.6021,16.9510,16.5850,16.7680,7.6422,0.6742,17.0507,16.9599,17.0053,10.2280,-3.4179,17.0507,16.9510,17.0008,8.8654,2.7437,12.9381,13.0317,12.9849,-2.3187,-0.6742,12.9381,12.9402,12.9391,-1.5817,3.4179,15.0196,15.0183,15.0190,12.3158,-2.7437,0.1000,7.8141,96147.7000,-75694.6021
8405.0000,16.9646,15.3861,32217.2000,11008.3000,21208.9000,2.1253,6312.2799,1957.0591,8269.3390,103.7972,12965.3591,25904.9201,12939.5610,16.9154,12.9496,76772.9000,0.0000,76772.9000,4.0288,15148.5164,0.0000,15148.5164,196.7601,0.0000,61624.3836,61624.3836,13.7738,17.0525,15.4132,-1.1530,-77824.6049,16.9646,16.6156,16.7901,8.0990,0.6345,17.0525,16.9714,17.0120,10.4860,-3.3943,17.0525,16.9646,17.0086,9.2002,2.7598,12.9496,13.0183,12.9840,-1.6633,-0.6345,12.9496,12.9552,12.9524,-0.9946,3.3943,14.8418,14.7807,14.8112,10.6566,-2.7598,0.1000,7.8141,97981.8000,-77824.6049
8406.0000,16.9767,14.9760,35465.1000,9660.9000,25804.2000,2.2209,6947.3882,1718.0439,8665.4321,108.4670,11378.9439,28517.7118,17138.7679,16.9312,12.9641,87743.2000,0.0000,87743.2000,4.6031,17309.3301,0.0000,17309.3301,224.8082,0.0000,70433.8699,70433.8699,13.6246,17.0609,15.3427,-1.3399,-90443.4345,16.9767,16.6704,16.8235,8.7143,0.7941,17.0609,16.9856,17.0233,10.8270,-3.8090,17.0609,16.9767,17.0188,9.5830,3.0150,12.9641,13.0030,12.9836,-1.1850,-0.7941,12.9641,12.9658,12.9650,-0.5105,3.8090,14.4563,14.4569,14.4566,7.0332,-3.0150,0.1000,7.8141,113547.4000,-90443.4345
8407.0000,16.8219,15.3775,43680.2000,15953.2000,27727.0000,2.9301,8576.4841,2825.9226,11402.4067,143.1030,18779.1226,35103.7159,16324.5933,16.7913,12.8249,86276.0000,0.0000,86276.0000,4.5249,17052.9762,0.0000,17052.9762,220.9881,0.0000,69223.0238,69223.0238,13.7746,16.8517,15.3132,-1.3108,-88480.1528,16.8219,16.5803,16.7011,7.4041,0.5316,16.8517,16.8194,16.8355,8.7430,-3.9933,16.8517,16.8219,16.8368,7.6198,3.4617,12.8249,12.9864,12.9056,-1.7519,-0.5316,12.8249,12.8528,12.8388,-1.7748,3.9933,15.0103,14.8379,14.9241,13.6575,-3.4617,0.1000,7.8141,114003.0000,-88480.1528
8408.0000,16.6293,16.4447,35747.9000,22672.6000,13075.3000,2.8647,7039.3455,3996.6862,11036.0318,139.9059,26669.2862,28708.5545,2039.2682,16.6068,12.6526,86727.0000,0.0000,86727.0000,4.5596,17186.3450,0.0000,17186.3450,222.6850,0.0000,69540.6550,69540.6550,14.0231,16.6427,15.3329,-1.1113,-75015.4440,16.6293,16.4827,16.5560,6.0975,0.5650,16.6427,16.6244,16.6336,6.8662,-3.9946,16.6427,16.6293,16.6360,5.7908,3.4297,12.6526,12.9013,12.7770,-2.8452,-0.5650,12.6526,12.6953,12.6740,-3.2807,3.9946,15.8610,15.5695,15.7153,22.7286,-3.4297,0.1000,7.8141,99802.3000,-75015.4440
8409.0000,13.2289,13.9962,28164.0000,30128.0000,-1964.0000,2.8496,5853.4748,4890.2821,10743.7569,139.1700,35018.2821,22310.5252,-12707.7569,14.9619,11.0428,53444.1000,0.0000,53444.1000,2.8189,10846.5181,0.0000,10846.5181,137.6681,0.0000,42597.5819,42597.5819,14.8667,16.2240,15.5453,-0.1129,-7619.9188,13.9962,14.6994,14.3478,-19.9401,2.3644,14.8667,16.3278,15.5972,-4.8740,-0.4544,13.9962,14.8667,14.4314,-20.0155,-1.9100,11.0428,11.5826,11.3127,-19.9257,-2.3644,11.0428,12.6797,11.8613,-12.4290,0.4544,15.3807,15.2670,15.3238,16.2109,1.9100,0.1000,7.8141,51480.1000,-7619.9188
8410.0000,13.4775,14.9845,23054.6000,38401.2000,-15346.6000,3.0264,4771.8723,6269.3430,11041.2153,147.8060,44670.5430,18282.7277,-26387.8153,14.9834,11.1774,44668.0000,0.0000,44668.0000,2.4255,9062.4874,0.0000,9062.4874,118.4587,0.0000,35605.5126,35605.5126,14.9579,16.2343,15.5961,-0.1542,-10408.2870,14.9845,14.9336,14.9591,-7.6744,2.3217,14.9579,16.0956,15.5268,-3.1450,-0.1038,14.9845,14.9579,14.9712,-8.5205,-2.2179,11.1774,11.3754,11.2764,-17.0013,-2.3217,11.1774,12.7889,11.9832,-8.8905,0.1038,16.0731,15.6779,15.8755,22.7624,2.2179,0.1000,7.8141,29321.4000,-10408.2870
8411.0000,13.6635,15.3939,21185.3000,40413.7000,-19228.4000,3.0192,4371.5445,6626.7243,10998.2688,147.4546,47040.4243,16813.7555,-30226.6688,15.3200,11.5244,39859.2000,71.4000,39787.8000,2.1674,8046.4922,11.9373,8058.4295,105.8510,83.3373,31812.7078,31729.3705,15.3434,15.9358,15.6396,-0.0799,-5395.6742,15.3939,15.3200,15.3569,-1.5953,2.2321,15.3200,15.7649,15.5425,-1.4247,0.0647,15.3939,15.3316,15.3627,-2.3118,-2.2968,11.4665,11.5553,11.5109,-12.3395,-2.2321,15.9358,9.5273,12.7316,1.0180,-0.0647,15.9358,15.7123,15.8241,20.8318,2.2968,0.1000,7.8141,20559.4000,-5395.6742
8412.0000,13.7310,15.6439,19514.2000,41756.1000,-22241.9000,2.9927,4022.2576,6857.7130,10879.9706,146.1582,48613.8130,15491.9424,-33121.8706,15.5691,12.4541,44835.5000,3733.1000,41102.4000,2.6183,9017.9845,626.6247,9644.6092,127.8748,4359.7247,35817.5155,31457.7908,15.5716,15.7798,15.6757,-0.0223,-1502.0519,15.6439,15.5709,15.6074,1.6678,2.3691,15.5716,15.5526,15.5621,-0.2098,-0.2492,15.6439,15.5716,15.6078,1.0128,-2.1199,12.4541,12.2806,12.3673,-1.2775,-2.3691,12.4541,12.7955,12.6248,-1.1449,0.2492,15.4290,15.3519,15.3904,14.9804,2.1199,0.1000,7.8141,18860.5000,-1502.0519
8413.0000,14.2124,16.3138,18178.1000,43934.9000,-25756.8000,3.0245,3717.5624,7298.3432,11015.9057,147.7135,51233.2432,14460.5376,-36772.7057,16.0300,13.9311,39241.8000,8952.2000,30289.6000,2.5862,7840.3365,1514.0290,9354.3656,126.3075,10466.2290,31401.4635,20935.2344,16.0756,15.3611,15.7184,0.0796,5375.6725,16.3138,16.0884,16.2011,8.7652,2.3743,16.0756,15.3751,15.7254,2.4573,-0.2119,16.3138,16.0756,16.1947,8.1229,-2.1625,13.9311,13.4870,13.7091,13.8287,-2.3743,13.9311,12.2487,13.0899,4.4426,0.2119,15.0561,15.0089,15.0325,11.0963,2.1625,0.1000,7.8141,4532.8000,5375.6725
8414.0000,14.5463,16.9542,15583.2000,46567.5000,-30984.3000,3.0114,3169.7680,7797.7994,10967.5674,147.0737,54365.2994,12413.4320,-41951.8674,16.5704,14.8463,35602.1000,10433.9000,25168.2000,2.4556,7058.7310,1780.6919,8839.4229,119.9251,12214.5919,28543.3690,16328.7771,16.6407,14.8949,15.7678,0.2057,13881.7895,16.9542,16.6523,16.8032,15.0169,2.3242,16.6407,15.1218,15.8812,4.5751,-0.1313,16.9542,16.6407,16.7974,14.4609,-2.1929,14.8463,14.3989,14.6226,21.8281,-2.3242,14.8463,12.0087,13.4275,7.6188,0.1313,14.7220,14.7027,14.7123,8.0463,2.1929,0.1000,7.8141,-5816.1000,13881.7895
8415.0000,14.4617,17.1294,13270.2000,48501.6000,-35231.4000,2.9830,2702.9584,8105.1549,10808.1134,145.6838,56606.7549,10567.2416,-46039.5134,16.8803,14.4100,27982.6000,4983.6000,22999.0000,1.7444,5524.0994,855.0532,6379.1526,85.1922,5838.6532,22458.5006,16619.8474,16.7549,14.8663,15.8106,0.2946,19886.1281,17.1294,16.8803,17.0048,15.8857,2.0729,16.8803,15.6048,16.2425,8.9339,0.3286,17.1294,16.9122,17.0208,15.6481,-2.4015,14.1913,14.1420,14.1667,13.0689,-2.0729,14.8663,13.0306,13.9485,12.8388,-0.3286,14.8663,14.7376,14.8020,10.1279,2.4015,0.1000,7.8141,-12232.4000,19886.1281
8416.0000,14.1484,16.9265,11980.3000,48129.2000,-36148.9000,2.8983,2452.6097,7982.8959,10435.5055,141.5471,56112.0959,9527.6903,-46584.4055,16.7935,12.9995,29390.7000,513.2000,28877.5000,1.5704,5809.0676,87.9198,5896.9874,76.6958,601.1198,23581.6324,22980.5126,16.6964,14.9548,15.8256,0.2764,18654.2255,16.9265,16.7935,16.8600,13.0162,1.9726,16.7935,15.9686,16.3811,10.0252,0.4022,16.9265,16.8197,16.8731,12.7427,-2.3748,13.1169,13.3493,13.2331,1.0017,-1.9726,14.9548,13.5753,14.2650,15.0673,-0.4022,14.9548,14.8122,14.8835,11.4335,2.3748,0.1000,7.8141,-7271.4000,18654.2255
8417.0000,13.9160,16.0086,16280.3000,39126.6000,-22846.3000,2.6966,3345.5374,6453.9935,9799.5309,131.6961,45580.5935,12934.7626,-32645.8309,16.1689,12.2204,33996.7000,0.0000,33996.7000,1.7873,6778.8860,0.0000,6778.8860,87.2883,0.0000,27217.8140,27217.8140,16.1573,15.4347,15.7960,0.0932,6292.2913,16.0086,16.1689,16.0887,3.4119,1.9440,16.1689,16.0436,16.1062,6.2571,0.1568,16.0086,16.1658,16.0872,2.9815,-2.1008,12.2930,12.5996,12.4463,-7.2482,-1.9440,15.4347,13.1206,14.2777,13.7384,-0.1568,15.4347,15.1342,15.2845,16.3266,2.1008,0.1000,7.8141,11150.4000,6292.2913
8418.0000,13.3014,14.0602,29167.8000,31208.9000,-2041.1000,2.9996,6054.8108,5074.2639,11129.0746,146.4975,36283.1639,23112.9892,-13170.1746,14.7939,10.9076,55245.1000,0.0000,55245.1000,2.9363,11240.3544,0.0000,11240.3544,143.4037,0.0000,44004.7456,44004.7456,14.7054,16.7574,15.7314,-0.1833,-12371.9958,14.0602,14.6003,14.3303,-16.4544,2.4786,14.7054,15.8418,15.2736,-3.4023,-0.4577,14.0602,14.7054,14.3828,-16.1849,-2.0209,10.9076,11.3964,11.1520,-20.8320,-2.4786,10.9076,13.7343,12.3210,-10.7518,0.4577,16.0727,15.6378,15.8553,22.4728,2.0209,0.1000,7.8141,53204.0000,-12371.9958
8419.0000,16.3228,16.7663,30216.5000,24686.1000,5530.4000,2.7614,5977.8221,4318.2117,10296.0338,134.8623,29004.3117,24238.6779,-4765.6338,16.3493,12.5349,60681.9000,0.0000,60681.9000,3.3050,12068.8351,0.0000,12068.8351,161.4131,0.0000,48613.0649,48613.0649,14.2797,16.8375,15.5586,-0.8866,-59847.8793,16.3228,14.0794,15.2011,-1.7444,0.1812,16.8375,16.4810,16.6593,15.2274,-3.1238,16.8375,16.3228,16.5802,14.4552,2.9426,12.5349,11.3560,11.9455,-7.6361,-0.1812,12.5349,12.5386,12.5368,-4.7632,3.1238,16.4331,16.1281,16.2806,26.1075,-2.9426,0.1000,7.8141,66212.3000,-59847.8793
8420.0000,16.6365,16.5948,34066.9000,22875.6000,11191.3000,2.8025,6707.5993,4033.2050,10740.8042,136.8719,26908.8050,27359.3007,450.4958,16.5161,12.5936,73439.2000,0.0000,73439.2000,3.8910,14571.7141,0.0000,14571.7141,190.0284,0.0000,58867.4859,58867.4859,14.1888,16.7678,15.4783,-0.9864,-66583.7821,16.6365,15.1487,15.8926,6.9831,0.3628,16.7678,16.6568,16.7123,14.0562,-3.5282,16.7678,16.6365,16.7022,13.5889,3.1654,12.5936,12.1459,12.3697,-2.2234,-0.3628,12.5936,12.6058,12.5997,-2.9215,3.5282,16.0849,15.9532,16.0190,21.3151,-3.1654,0.1000,7.8141,84630.5000,-66583.7821
8421.0000,16.8804,14.7516,44946.6000,11292.4000,33654.2000,2.7809,8817.4132,2003.2836,10820.6968,135.8147,13295.6836,36129.1868,22833.5032,16.7740,12.8364,74020.2000,0.0000,74020.2000,3.9103,14634.0648,0.0000,14634.0648,190.9731,0.0000,59386.1352,59386.1352,13.6895,17.0531,15.3713,-1.2861,-86809.3708,16.8804,15.6436,16.2620,10.5692,0.3765,17.0531,16.8944,16.9738,16.4011,-3.5338,17.0531,16.8804,16.9668,15.7327,3.1574,12.8364,12.4326,12.6345,0.5652,-0.3765,12.8364,12.8021,12.8192,0.2869,3.5338,14.4751,14.6826,14.5789,3.5437,-3.1574,0.1000,7.8141,107674.4000,-86809.3708
8422.0000,16.9025,14.8304,43230.2000,11280.5000,31949.7000,2.6863,8477.8998,2002.2930,10480.1928,131.1939,13282.7930,34752.3002,21469.5072,16.8107,12.8549,85683.2000,0.0000,85683.2000,4.5061,16931.2225,0.0000,16931.2225,220.0711,0.0000,68751.9775,68751.9775,13.5684,17.0165,15.2925,-1.4171,-95653.3714,16.9025,16.1379,16.5202,12.7225,0.6066,17.0165,16.9154,16.9660,15.3677,-3.8995,17.0165,16.9025,16.9595,14.6230,3.2929,12.8549,12.6753,12.7651,1.5882,-0.6066,12.8549,12.8465,12.8507,0.6365,3.8995,14.4334,14.4234,14.4284,4.2831,-3.2929,0.1000,7.8141,117632.9000,-95653.3714
8423.0000,16.9160,14.3002,48053.6000,8780.1000,39273.5000,2.8043,9421.9266,1559.0027,10980.9293,136.9578,10339.1027,38631.6734,28292.5707,16.8443,12.8855,85126.0000,0.0000,85126.0000,4.4739,16813.2682,0.0000,16813.2682,218.5001,0.0000,68312.7318,68312.7318,13.4356,17.0280,15.2318,-1.4940,-100844.6088,16.9160,16.2626,16.5893,12.6423,0.5565,17.0280,16.9270,16.9775,15.0291,-3.9174,17.0280,16.9160,16.9720,14.2661,3.3609,12.8855,12.7521,12.8188,1.7896,-0.5565,12.8855,12.8748,12.8802,1.0283,3.9174,14.0439,14.0893,14.0666,1.3514,-3.3609,0.1000,7.8141,124399.5000,-100844.6088
8424.0000,16.8977,14.0315,52728.8000,7897.9000,44830.9000,2.9930,10341.4154,1401.7101,11743.1255,146.1734,9299.6101,42387.3846,33087.7745,16.8363,12.8753,96651.3000,0.0000,96651.3000,5.0767,19091.7733,0.0000,19091.7733,247.9380,0.0000,77559.5267,77559.5267,13.3113,16.9893,15.1503,-1.6960,-114479.0082,16.8977,16.3850,16.6414,12.6940,0.6946,16.9893,16.9078,16.9485,14.3611,-4.3821,16.9893,16.8977,16.9435,13.5942,3.6876,12.8753,12.7981,12.8367,1.7111,-0.6946,12.8753,12.8704,12.8728,0.9660,4.3821,13.7992,13.8351,13.8172,-0.1235,-3.6876,0.1000,7.8141,141482.2000,-114479.0082
8425.0000,16.8758,13.9043,54206.9000,7389.7000,46817.2000,3.0426,10634.8005,1310.7849,11945.5853,148.5975,8700.4849,43572.0995,34871.6147,16.8205,12.8602,92432.0000,0.0000,92432.0000,4.8558,18262.3335,0.0000,18262.3335,237.1476,0.0000,74169.6665,74169.6665,13.2614,16.9662,15.1138,-1.6721,-112865.3784,16.8758,16.3727,16.6242,12.0710,0.6044,16.9662,16.8841,16.9252,13.9308,-4.2514,16.9662,16.8758,16.9210,13.1741,3.6470,12.8602,12.8019,12.8311,1.4724,-0.6044,12.8602,12.8567,12.8585,0.8720,4.2514,13.7216,13.7331,13.7273,0.1805,-3.6470,0.1000,7.8141,139249.2000,-112865.3784
8426.0000,16.8464,13.7512,57075.8000,6897.9000,50177.9000,3.1623,11202.5616,1222.6406,12425.2022,154.4400,8120.5406,45873.2384,37752.6978,16.7950,12.8363,101756.5000,0.0000,101756.5000,5.3471,20111.7368,0.0000,20111.7368,261.1428,0.0000,81644.7632,81644.7632,13.1827,16.9264,15.0546,-1.8203,-122870.4897,16.8464,16.4159,16.6312,11.9546,0.7283,16.9264,16.8548,16.8906,13.4499,-4.6188,16.9264,16.8464,16.8864,12.6964,3.8905,12.8363,12.8007,12.8185,1.2503,-0.7283,12.8363,12.8349,12.8356,0.7059,4.6188,13.5732,13.5957,13.5845,-0.5150,-3.8905,0.1000,7.8141,151934.4000,-122870.4897
8427.0000,16.8311,13.6266,59920.5000,6440.9000,53479.6000,3.2829,11763.6120,1141.1939,12904.8058,160.3299,7582.0939,48156.8880,40574.7942,16.7821,12.8253,96658.0000,0.0000,96658.0000,5.0814,19107.4710,0.0000,19107.4710,248.1681,0.0000,77550.5290,77550.5290,13.1422,16.9129,15.0276,-1.8022,-121646.4367,16.8311,16.3657,16.5984,11.4179,0.5995,16.9129,16.8378,16.8754,13.2801,-4.4819,16.9129,16.8311,16.8720,12.5431,3.8824,12.8253,12.7879,12.8066,1.1010,-0.5995,12.8253,12.8225,12.8239,0.7051,4.4819,13.4971,13.5112,13.5042,-0.5077,-3.8824,0.1000,7.8141,150137.6000,-121646.4367
8428.0000,16.8047,13.5008,63179.7000,6041.1000,57138.6000,3.4262,12408.3521,1069.6445,13477.9967,167.3298,7110.7445,50771.3479,43660.6033,16.7574,12.8017,103858.7000,0.0000,103858.7000,5.4612,20537.9997,0.0000,20537.9997,266.7157,0.0000,83320.7003,83320.7003,13.0788,16.8780,14.9784,-1.9294,-130232.0092,16.8047,16.3778,16.5912,11.3135,0.6783,16.8780,16.8112,16.8446,12.9345,-4.7829,16.8780,16.8047,16.8414,12.2063,4.1045,12.8017,12.7787,12.7902,0.9319,-0.6783,12.8017,12.8011,12.8014,0.5651,4.7829,13.3815,13.4023,13.3919,-1.0481,-4.1045,0.1000,7.8141,160997.3000,-130232.0092
8429.0000,16.7278,14.1364,52605.3000,9747.5000,42857.8000,3.0808,10343.5041,1722.5483,12066.0523,150.4589,11470.0483,42261.7959,30791.7477,16.6837,12.7308,97238.4000,0.0000,97238.4000,5.1153,19248.6063,0.0000,19248.6063,249.8222,0.0000,77989.7937,77989.7937,13.2209,16.7948,15.0079,-1.6737,-112977.9768,16.7278,16.3559,16.5419,10.7141,0.6782,16.7948,16.7338,16.7643,12.0400,-4.4371,16.7948,16.7278,16.7613,11.3218,3.7589,12.7308,12.7524,12.7416,0.4060,-0.6782,12.7308,12.7391,12.7350,-0.0867,4.4371,13.8867,13.7897,13.8382,5.1354,-3.7589,0.1000,7.8141,140096.2000,-112977.9768
8430.0000,16.6477,14.7891,43749.8000,12849.5000,30900.3000,2.7929,8612.6625,2266.1386,10878.8011,136.3986,15115.6386,35137.1375,20021.4989,16.6082,12.6614,102617.1000,0.0000,102617.1000,5.4052,20334.8381,0.0000,20334.8381,263.9796,0.0000,82282.2619,82282.2619,13.3419,16.7107,15.0263,-1.5781,-106521.1231,16.6477,16.3613,16.5045,10.3649,0.8708,16.7107,16.6556,16.6831,11.2653,-4.5344,16.7107,16.6477,16.6792,10.5443,3.6636,12.6614,12.7021,12.6818,-0.1717,-0.8708,12.6614,12.6729,12.6671,-0.6568,4.5344,14.2930,14.1699,14.2315,9.5271,-3.6636,0.1000,7.8141,133517.4000,-106521.1231
8431.0000,13.2737,15.1225,27069.3000,55408.0000,-28338.7000,4.0088,5621.7744,9003.0081,14624.7826,195.7854,64411.0081,21447.5256,-42963.4826,15.4498,11.5240,62949.4000,0.0000,62949.4000,3.3201,12683.5008,0.0000,12683.5008,162.1493,0.0000,50265.8992,50265.8992,15.4280,15.3200,15.3740,0.0166,1122.1784,15.1225,15.3712,15.2468,-4.6785,3.1111,15.4280,16.6196,16.0238,3.5866,-0.2090,15.1225,15.4280,15.2752,-6.1102,-2.9021,11.5240,11.7967,11.6603,-12.2849,-3.1111,11.5240,13.0603,12.2921,-4.8815,0.2090,15.1573,14.8571,15.0072,18.0736,2.9021,0.1000,7.8141,34610.7000,1122.1784
8432.0000,13.5263,18.7616,10739.6000,92898.4000,-82158.8000,4.9307,2221.1051,15183.8444,17404.9495,240.8084,108082.2444,8518.4949,-99563.7495,17.7442,13.8656,46252.0000,0.0000,46252.0000,2.4898,9024.0607,0.0000,9024.0607,121.5960,0.0000,37227.9393,37227.9393,17.7803,13.4347,15.6075,0.6061,40912.8991,18.7616,17.7682,18.2649,34.3808,2.4735,17.7803,14.0944,15.9373,4.0432,-0.0163,18.7616,17.7803,18.2710,33.0623,-2.4572,13.8656,13.3213,13.5934,13.2490,-2.4735,13.8656,11.0727,12.4691,-1.7892,0.0163,13.4191,13.7328,13.5759,-1.0950,2.4572,0.1000,7.8141,-35906.8000,40912.8991
8433.0000,13.6774,19.3969,6876.9000,106244.2000,-99367.3000,5.3586,1418.7101,17426.7971,18845.5072,261.7076,123670.9971,5458.1899,-118212.8072,18.7192,16.9640,14109.8000,4182.4000,9927.4000,0.9555,2718.1913,741.8154,3460.0067,46.6662,4924.2154,11391.6087,6467.3933,18.4752,13.2427,15.8590,1.3165,88863.4051,19.3969,18.7192,19.0581,39.1476,2.1047,18.7192,17.1582,17.9387,29.1445,1.1492,19.3969,18.9403,19.1686,39.3398,-3.2539,14.7224,14.2424,14.4824,21.1726,-2.1047,13.2427,12.8585,13.0506,5.3928,-1.1492,13.2427,13.3119,13.2773,-2.7166,3.2539,0.1000,7.8141,-89439.9000,88863.4051
8434.0000,13.5662,19.4918,5130.8000,116549.8000,-111419.0000,5.7556,1060.4273,19067.3412,20127.7686,281.0955,135617.1412,4070.3727,-131546.7686,18.9805,18.1243,6482.0000,3056.2000,3425.8000,0.4956,1244.6190,544.7488,1789.3678,24.2029,3600.9488,5237.3810,1636.4322,18.9034,13.2062,16.0548,1.7124,115585.0574,19.4918,18.9805,19.2362,37.5352,2.0837,18.9805,18.2159,18.5982,33.6361,1.5882,19.4918,19.2008,19.3463,37.6663,-3.6719,14.2833,14.1611,14.2222,15.0319,-2.0837,13.2062,13.0848,13.1455,5.5427,-1.5882,13.2062,13.2286,13.2174,-1.9686,3.6719,0.1000,7.8141,-107993.2000,115585.0574
8435.0000,13.4665,19.5490,3721.1000,126256.4000,-122535.3000,6.1344,770.3378,20607.2166,21377.5545,299.5931,146863.6166,2950.7622,-143912.8545,13.3390,14.7684,2466.9000,3081.4000,-614.5000,0.2924,513.3320,500.1851,1013.5171,14.2806,3581.5851,1953.5680,-1628.0171,18.9349,13.4975,16.2162,1.9968,134784.8325,19.5490,19.0537,19.3013,35.8967,1.9473,18.4942,18.2267,18.3605,27.8670,2.2397,19.5490,19.3138,19.4314,36.2760,-4.1871,13.3390,13.4963,13.4177,4.2858,-1.9473,13.4975,13.3390,13.4183,8.2289,-2.2397,13.4975,13.4527,13.4751,2.0802,4.1871,0.1000,7.8141,-123149.8000,134784.8325
8436.0000,13.4895,19.6732,2838.5000,137815.3000,-134976.8000,6.6275,587.3999,22505.9210,23093.3209,323.6785,160321.2210,2251.1001,-158070.1209,13.4512,15.4556,1352.4000,2198.3000,-845.9000,0.1920,280.9197,357.3964,638.3162,9.3761,2555.6964,1071.4803,-1484.2162,19.1181,13.5649,16.3415,2.1639,146066.2291,19.6732,19.2059,19.4395,35.8984,2.1452,18.8978,18.4834,18.6906,30.7581,2.3372,19.6732,19.4491,19.5611,36.1545,-4.4824,13.4512,13.3879,13.4196,5.1992,-2.1452,13.5649,13.4512,13.5080,8.4466,-2.3372,13.5649,13.5381,13.5515,3.0926,4.4824,0.1000,7.8141,-135822.7000,146066.2291
8437.0000,13.6121,19.8827,1949.4000,150458.8000,-148509.4000,7.1758,402.5953,24641.2831,25043.8784,350.4553,175100.0831,1546.8047,-173553.2784,13.5978,18.5841,1384.7000,17875.9000,-16491.2000,1.0238,286.9667,2912.2498,3199.2165,50.0014,20788.1498,1097.7333,-19690.4165,19.3418,13.7020,16.5219,2.6425,178366.5462,19.8827,19.3710,19.6268,36.7229,2.0507,19.1090,18.7917,18.9503,32.4304,3.0745,19.8827,19.6719,19.7773,37.3456,-5.1251,13.5978,13.4804,13.5391,6.8926,-2.0507,13.7020,13.5978,13.6499,9.5176,-3.0745,13.7020,13.6647,13.6833,4.7237,5.1251,0.1000,7.8141,-165000.6000,178366.5462
8438.0000,13.7086,20.0683,794.3000,163323.8000,-162529.5000,7.7256,163.7808,26808.9971,26972.7779,377.3044,190132.7971,630.5192,-189502.2779,13.7034,19.3574,105.0000,27149.4000,-27044.4000,1.4443,21.7243,4429.6927,4451.4170,70.5349,31579.0927,83.2757,-31495.8170,19.5994,13.7911,16.6953,3.0434,205427.2814,20.0683,19.5569,19.8126,37.5795,2.0938,19.4755,19.1618,19.3187,35.4322,3.5380,20.0683,19.8743,19.9713,38.2590,-5.6318,13.7034,13.5794,13.6414,7.9694,-2.0938,13.7911,13.7034,13.7472,10.0243,-3.5380,13.7911,13.7567,13.7739,5.6671,5.6318,0.1000,7.8141,-189573.9000,205427.2814
8439.0000,13.7880,20.1891,183.3000,173870.3000,-173687.0000,8.1947,37.7464,28593.5806,28631.3270,400.2145,202463.8806,145.5536,-202318.3270,13.7842,19.4747,0.0000,25056.4000,-25056.4000,1.3281,0.0000,4092.9352,4092.9352,64.8613,29149.3352,0.0000,-29149.3352,19.7594,13.8702,16.8148,3.2046,216307.1642,20.1891,19.7259,19.9575,37.9958,2.2889,19.6337,19.3516,19.4926,35.8658,3.6169,20.1891,20.0091,20.0991,38.4385,-5.9058,13.7842,13.6668,13.7255,8.6846,-2.2889,13.8702,13.7842,13.8272,10.3923,-3.6169,13.8702,13.8350,13.8526,6.4324,5.9058,0.1000,7.8141,-198743.4000,216307.1642
8440.0000,13.8699,20.2768,74.6000,182938.7000,-182864.1000,8.6203,15.3416,30143.0880,30158.4296,421.0024,213081.7880,59.2584,-213022.5296,13.8671,19.5568,0.0000,23841.7000,-23841.7000,1.2641,0.0000,3899.1726,3899.1726,61.7371,27740.8726,0.0000,-27740.8726,19.8728,13.9547,16.9137,3.3426,225625.6360,20.2768,19.8517,20.0642,38.0720,2.4521,19.7514,19.4830,19.6172,35.9790,3.7162,20.2768,20.1077,20.1923,38.3719,-6.1682,13.8671,13.7507,13.8089,9.3472,-2.4521,13.9547,13.8671,13.9109,10.8682,-3.7162,13.9547,13.9172,13.9359,7.2342,6.1682,0.1000,7.8141,-206705.8000,225625.6360
8441.0000,13.8929,20.2934,130.2000,182735.9000,-182605.7000,8.6183,26.7657,30126.0778,30152.8435,420.9035,212861.9778,103.4343,-212758.5435,13.8877,19.5756,0.0000,15643.1000,-15643.1000,0.8297,0.0000,2559.0983,2559.0983,40.5208,18202.1983,0.0000,-18202.1983,19.9194,13.9704,16.9449,3.2116,216785.6749,20.2934,19.9116,20.1025,37.4662,2.5962,19.8302,19.5493,19.6898,35.6772,3.4259,20.2934,20.1300,20.2117,37.5772,-6.0221,13.8877,13.7887,13.8382,9.3248,-2.5962,13.9704,13.8877,13.9290,10.5735,-3.4259,13.9704,13.9378,13.9541,7.2117,6.0221,0.1000,7.8141,-198248.8000,216785.6749
8442.0000,13.9291,20.3188,301.1000,183416.2000,-183115.1000,8.6606,61.8617,30264.1265,30325.9882,422.9705,213680.3265,239.2383,-213441.0882,13.9239,19.5466,98.9000,14778.1000,-14679.2000,0.7894,20.3921,2418.8598,2439.2519,38.5508,17196.9598,78.5079,-17118.4519,19.9500,14.0107,16.9804,3.2071,216479.6027,20.3188,19.9472,20.1330,36.9858,2.6238,19.8546,19.5837,19.7192,35.0672,3.4131,20.3188,20.1571,20.2379,37.1054,-6.0369,13.9239,13.8234,13.8736,9.4630,-2.6238,14.0107,13.9239,13.9673,10.6654,-3.4131,14.0107,13.9750,13.9929,7.5388,6.0369,0.1000,7.8141,-197794.3000,216479.6027
8443.0000,13.7464,19.9776,1497.2000,98347.4000,-96850.2000,4.7149,308.5239,16157.7315,16466.2554,230.2671,114505.1315,1188.6761,-113316.4554,19.5788,16.3531,2377.9000,159.9000,2218.0000,0.1400,453.2278,28.8309,482.0586,6.8398,188.7309,1924.6722,1735.9414,19.5766,13.7173,16.6469,1.5317,103388.1807,19.9776,19.5788,19.7782,31.9941,1.6183,19.5788,19.1708,19.3748,30.1506,1.4783,19.9776,19.7703,19.8739,32.0451,-3.0966,13.9166,13.7818,13.8492,8.9020,-1.6183,13.7173,13.6857,13.7015,7.1176,-1.4783,13.7173,13.7279,13.7226,4.1333,3.0966,0.1000,7.8141,-94632.2000,103388.1807
8444.0000,13.6667,19.8734,1759.6000,98239.1000,-96479.5000,4.7183,363.0709,16109.6945,16472.7654,230.4344,114348.7945,1396.5291,-112952.2654,19.4288,15.2447,3882.6000,0.0000,3882.6000,0.1946,741.3765,0.0000,741.3765,9.5063,0.0000,3141.2235,3141.2235,19.4264,13.6729,16.5496,1.4872,100386.3397,19.8734,19.4288,19.6511,30.6211,1.6377,19.4288,18.9825,19.2057,28.2254,1.4430,19.8734,19.6343,19.7539,30.8030,-3.0807,13.7798,13.6972,13.7385,7.4356,-1.6377,13.6729,13.5822,13.6276,6.5254,-1.4430,13.6729,13.6505,13.6617,3.8787,3.0807,0.1000,7.8141,-92596.9000,100386.3397
8445.0000,13.6787,19.3744,3850.3000,57700.4000,-53850.1000,2.9183,794.3034,9464.6426,10258.9459,142.5235,67165.0426,3055.9966,-64109.0459,19.0032,14.8348,8399.7000,0.0000,8399.7000,0.4222,1612.3796,0.0000,1612.3796,20.6177,0.0000,6787.3204,6787.3204,18.9706,13.7171,16.3439,0.7493,50577.7290,19.3744,19.0032,19.1888,25.1879,1.1135,19.0032,18.4894,18.7463,22.8931,0.6913,19.3744,19.1550,19.2647,25.0609,-1.8048,14.0009,13.7302,13.8656,9.0813,-1.1135,13.7171,13.4917,13.6044,6.4759,-0.6913,13.7171,13.6469,13.6820,4.4833,1.8048,0.1000,7.8141,-45450.4000,50577.7290
