Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8446.0000,13.7166,19.2232,4679.2000,54372.4000,-49693.2000,2.8054,964.7017,8926.7045,9891.4061,137.0128,63299.1045,3714.4983,-59584.6061,18.7604,14.6247,10172.7000,0.0000,10172.7000,0.5149,1958.7025,0.0000,1958.7025,25.1488,0.0000,8213.9975,8213.9975,18.7178,13.7677,16.2428,0.6479,43730.9902,19.2232,18.7604,18.9918,23.7002,1.1068,18.7604,18.1361,18.4482,20.2140,0.5919,19.2232,18.9205,19.0718,23.6936,-1.6986,14.0033,13.7775,13.8904,9.1405,-1.1068,13.7677,13.4627,13.6152,6.7455,-0.5919,13.7677,13.6769,13.7223,5.1446,1.6986,0.1000,7.8141,-39520.5000,43730.9902
8447.0000,13.8745,17.0787,6721.6000,40723.0000,-34001.4000,2.2707,1382.1990,6710.7338,8092.9328,110.8992,47433.7338,5339.4010,-42094.3328,17.5456,13.4420,29426.7000,0.0000,29426.7000,1.4957,5756.6289,0.0000,5756.6289,73.0471,0.0000,23670.0711,23670.0711,17.5725,14.6584,16.1154,0.3181,21472.6273,17.0787,17.5456,17.3122,4.1817,1.6339,17.5456,17.9087,17.7272,12.4916,0.1382,17.0787,17.5462,17.3125,3.2445,-1.7722,13.3855,13.4771,13.4313,3.4142,-1.6339,14.6584,12.7750,13.7167,8.0127,-0.1382,14.6584,14.2410,14.4497,13.9771,1.7722,0.1000,7.8141,-4574.7000,21472.6273
8448.0000,13.7456,16.5340,8484.9000,34440.6000,-25955.7000,2.0681,1748.4838,5658.2185,7406.7023,101.0005,40098.8185,6736.4162,-33362.4023,16.8246,12.8152,35898.6000,0.0000,35898.6000,1.8629,7092.2876,0.0000,7092.2876,90.9790,0.0000,28806.3124,28806.3124,16.7814,15.2360,16.0087,0.1094,7386.5862,16.5340,16.7470,16.6405,-0.1583,1.6550,16.7814,17.4425,17.1119,7.0089,-0.2079,16.5340,16.7814,16.6577,-0.7059,-1.4471,12.8152,13.0097,12.9125,-2.0370,-1.6550,12.8152,13.6917,13.2534,2.2407,0.2079,15.0141,14.5871,14.8006,16.8091,1.4471,0.1000,7.8141,9942.9000,7386.5862
8449.0000,13.5852,16.0257,9867.3000,30376.6000,-20509.3000,1.9491,2038.7213,4971.7775,7010.4988,95.1914,35348.3775,7828.5787,-27519.7988,16.3402,12.3873,35325.4000,0.0000,35325.4000,1.8561,7026.6746,0.0000,7026.6746,90.6508,0.0000,28298.7254,28298.7254,16.2882,15.5878,15.9380,0.0427,2884.0301,16.0257,16.2405,16.1331,-3.0515,1.5933,16.2882,16.9441,16.6161,3.2705,-0.2629,16.0257,16.2882,16.1569,-3.4542,-1.3304,12.3873,12.6126,12.4999,-5.5966,-1.5933,12.3873,13.3305,12.8589,-1.6689,0.2629,15.1418,14.7500,14.9459,17.1977,1.3304,0.1000,7.8141,14816.1000,2884.0301
8450.0000,13.7085,16.8619,11055.3000,26801.2000,-15745.9000,1.8437,2279.5541,4399.3026,6678.8567,90.0432,31200.5026,8775.7459,-22424.7567,16.8639,14.2461,40110.0000,0.0000,40110.0000,2.1255,7919.9862,0.0000,7919.9862,103.8038,0.0000,32190.0138,32190.0138,13.6536,17.9789,15.8162,-0.3323,-22429.9244,16.8619,16.5747,16.7183,6.8747,1.6773,17.7477,17.1850,17.4664,15.7781,-1.5109,16.8619,15.8796,16.3708,2.0261,-0.1664,14.2461,13.6022,13.9242,13.1593,-1.6773,14.2461,13.6536,13.9498,12.7016,1.5109,13.6536,14.7796,14.2166,7.3649,0.1664,0.1000,7.8141,24364.1000,-22429.9244
8451.0000,13.9510,16.5211,12442.1000,23446.3000,-11004.2000,1.7584,2555.3436,3870.7066,6426.0502,85.8752,27317.0066,9886.7564,-17430.2502,16.8538,14.2121,38359.5000,0.0000,38359.5000,2.0142,7575.4027,0.0000,7575.4027,98.3695,0.0000,30784.0973,30784.0973,13.9373,17.6183,15.7778,-0.2656,-17930.6001,16.5211,16.5069,16.5140,4.9594,1.5932,17.4492,17.2408,17.3450,13.9057,-1.4281,16.5211,16.1559,16.3385,2.9723,-0.1651,14.2121,13.9490,14.0805,13.0369,-1.5932,14.2121,13.9373,14.0747,12.6366,1.4281,13.9373,13.9702,13.9538,5.0493,0.1651,0.1000,7.8141,27355.3000,-17930.6001
8452.0000,13.9098,15.9105,13844.3000,20714.1000,-6869.8000,1.7017,2845.2383,3416.3196,6261.5580,83.1066,24130.4196,10999.0617,-13131.3580,16.6815,14.0418,42940.7000,0.0000,42940.7000,2.2551,8500.4943,0.0000,8500.4943,110.1369,0.0000,34440.2057,34440.2057,13.9104,17.5498,15.7301,-0.3496,-23596.9295,15.9105,16.0744,15.9925,-0.2801,1.6948,17.5455,17.2911,17.4183,15.0995,-1.6879,15.9105,16.5026,16.2066,2.4819,-0.0069,14.0418,13.9109,13.9764,10.6405,-1.6948,14.0418,13.9104,13.9761,10.5301,1.6879,13.9104,13.6354,13.7729,3.6925,0.0069,0.1000,7.8141,36070.9000,-23596.9295
8453.0000,13.5241,15.9918,10879.0000,34192.8000,-23313.8000,2.1819,2250.0189,5588.3710,7838.3899,106.5615,39781.1710,8628.9811,-31152.1899,16.1410,12.2007,40559.6000,0.0000,40559.6000,2.1365,8090.7425,0.0000,8090.7425,104.3425,0.0000,32468.8575,32468.8575,16.0371,15.5333,15.7852,0.0327,2208.2979,15.9918,15.9741,15.9830,1.4232,1.8031,16.0371,17.0436,16.5404,4.6242,-0.3334,15.9918,16.0371,16.0145,1.2760,-1.4698,12.2007,12.7465,12.4736,-7.8910,-1.8031,12.2007,13.8175,13.0091,-1.4402,0.3334,15.1441,14.4780,14.8111,16.9856,1.4698,0.1000,7.8141,17245.8000,2208.2979
8454.0000,13.4495,16.3580,9392.6000,42461.3000,-33068.7000,2.4924,1944.9930,6927.6557,8872.6487,121.7256,49388.9557,7447.6070,-41941.3487,16.2254,12.3211,45084.2000,0.0000,45084.2000,2.3974,8982.4719,0.0000,8982.4719,117.0858,0.0000,36101.7281,36101.7281,16.1922,15.4008,15.7965,0.0606,4093.5205,16.3580,16.2043,16.2812,6.1591,2.0453,16.1922,16.3476,16.2699,3.3012,-0.3521,16.3580,16.1922,16.2751,5.6187,-1.6933,12.3211,12.4266,12.3739,-6.3268,-2.0453,12.3211,13.0562,12.6887,-3.5712,0.3521,14.9134,14.6850,14.7992,15.1538,1.6933,0.1000,7.8141,12015.5000,4093.5205
8455.0000,13.6953,19.6103,4552.9000,99070.3000,-94517.4000,4.8967,938.9908,16256.9334,17195.9242,239.1451,115327.2334,3613.9092,-111713.3242,18.4352,14.4946,25364.1000,0.0000,25364.1000,1.3468,4904.0706,0.0000,4904.0706,65.7741,0.0000,20460.0294,20460.0294,18.3021,13.6740,15.9880,0.9388,63367.8413,19.6103,18.4352,19.0228,39.4662,2.0811,18.4352,16.7596,17.5974,20.8992,0.7344,19.6103,18.7044,19.1573,40.7039,-2.8155,13.9706,13.4890,13.7298,11.5282,-2.0811,13.6740,13.0095,13.3418,5.7526,-0.7344,13.6740,13.8478,13.7609,1.8921,2.8155,0.1000,7.8141,-69153.3000,63367.8413
8456.0000,13.5708,19.7833,2389.7000,137441.3000,-135051.6000,6.5953,493.8623,22487.6093,22981.4716,322.1044,159928.9093,1895.8377,-158033.0716,19.2653,15.1627,18872.4000,0.0000,18872.4000,0.9645,3610.9047,0.0000,3610.9047,47.1067,0.0000,15261.4953,15261.4953,19.1450,13.3504,16.2477,1.8644,125848.0323,19.7833,19.2653,19.5243,40.3093,2.5200,19.2653,18.3095,18.7874,33.5279,1.5554,19.7833,19.4639,19.6236,40.8719,-4.0754,13.9994,13.8377,13.9186,11.9424,-2.5200,13.3504,13.2781,13.3142,4.8889,-1.5554,13.3504,13.4058,13.3781,-1.0583,4.0754,0.1000,7.8141,-116179.2000,125848.0323
8457.0000,13.5794,19.8909,1334.3000,148338.4000,-147004.1000,7.0472,275.7114,24275.4167,24551.1281,344.1747,172613.8167,1058.5886,-171555.2281,13.5145,16.8309,2337.7000,7267.9000,-4930.2000,0.5135,485.1016,1182.6568,1667.7585,25.0772,8450.5568,1852.5984,-6597.9585,19.2951,13.6427,16.4689,2.4420,164832.6321,19.8909,19.4044,19.6477,38.4015,2.1779,18.9134,18.6254,18.7694,30.2637,2.6914,19.8909,19.6653,19.7781,39.2945,-4.8693,13.5145,13.5359,13.5252,6.0744,-2.1779,13.6427,13.5145,13.5786,8.0129,-2.6914,13.6427,13.5988,13.6208,3.3822,4.8693,0.1000,7.8141,-151934.3000,164832.6321
8458.0000,13.6137,19.9877,559.6000,157175.1000,-156615.5000,7.4224,115.5669,25742.2632,25857.8301,362.4968,182917.3632,444.0331,-182473.3301,13.5965,18.8475,338.0000,7199.4000,-6861.4000,0.4001,70.0489,1172.8672,1242.9162,19.5426,8372.2672,267.9511,-8104.3162,19.5175,13.6862,16.6018,2.6065,175936.8112,19.9877,19.5441,19.7659,37.6799,2.3407,19.4424,19.0284,19.2354,34.4420,2.7409,19.9877,19.7812,19.8844,38.3312,-5.0816,13.5965,13.5158,13.5561,6.6642,-2.3407,13.6862,13.5965,13.6413,8.2363,-2.7409,13.6862,13.6589,13.6725,4.3278,5.0816,0.1000,7.8141,-163476.9000,175936.8112
8459.0000,13.6740,20.0820,98.9000,166658.0000,-166559.1000,7.8459,20.4043,27334.0506,27354.4548,383.1793,193992.0506,78.4957,-193913.5548,13.6622,19.3538,0.0000,6600.8000,-6600.8000,0.3497,0.0000,1076.3533,1076.3533,17.0796,7677.1533,0.0000,-7677.1533,19.6741,13.7532,16.7137,2.7728,187161.3388,20.0820,19.6709,19.8764,37.4077,2.4987,19.6319,19.2719,19.4519,35.2247,2.8484,20.0820,19.8884,19.9852,37.9079,-5.3471,13.6622,13.5729,13.6176,7.3736,-2.4987,13.7532,13.6622,13.7077,8.6732,-2.8484,13.7532,13.7213,13.7373,5.2953,5.3471,0.1000,7.8141,-173159.9000,187161.3388
8460.0000,13.7691,20.1827,11.1000,177613.1000,-177602.0000,8.3599,2.2865,29196.0806,29198.3671,408.2849,206809.1806,8.8135,-206800.3671,13.7609,19.4521,0.0000,8854.5000,-8854.5000,0.4692,0.0000,1445.8882,1445.8882,22.9171,10300.3882,0.0000,-10300.3882,19.7986,13.8579,16.8283,2.9971,202303.6746,20.1827,19.7918,19.9872,37.4377,2.6302,19.7403,19.4234,19.5819,35.2874,3.0995,20.1827,20.0016,20.0921,37.8844,-5.7297,13.7609,13.6603,13.7106,8.3402,-2.6302,13.8579,13.7609,13.8094,9.5714,-3.0995,13.8579,13.8191,13.8385,6.5693,5.7297,0.1000,7.8141,-186456.5000,202303.6746
8461.0000,13.8673,20.2797,0.0000,185376.7000,-185376.7000,8.7301,0.0000,30542.9554,30542.9554,426.3664,215919.6554,0.0000,-215919.6554,13.8625,19.5526,0.0000,12012.5000,-12012.5000,0.6369,0.0000,1964.4433,1964.4433,31.1029,13976.9433,0.0000,-13976.9433,19.9063,13.9592,16.9327,3.1831,214860.5026,20.2797,19.8993,20.0895,37.5380,2.6978,19.8331,19.5418,19.6874,35.3506,3.3346,20.2797,20.1077,20.1937,37.9735,-6.0324,13.8625,13.7548,13.8086,9.2492,-2.6978,13.9592,13.8625,13.9108,10.4026,-3.3346,13.9592,13.9176,13.9384,7.6641,6.0324,0.1000,7.8141,-197389.2000,214860.5026
8462.0000,13.9477,20.3577,0.0000,191270.4000,-191270.4000,9.0135,0.0000,31573.9800,31573.9800,440.2049,222844.3800,0.0000,-222844.3800,13.9446,19.6333,0.0000,13055.2000,-13055.2000,0.6924,0.0000,2137.4991,2137.4991,33.8166,15192.6991,0.0000,-15192.6991,19.9958,14.0385,17.0171,3.3039,223014.7073,20.3577,19.9908,20.1742,37.5535,2.7737,19.9194,19.6404,19.7799,35.4443,3.4661,20.3577,20.1932,20.2754,37.9472,-6.2398,13.9446,13.8368,13.8907,9.8915,-2.7737,14.0385,13.9446,13.9915,10.9470,-3.4661,14.0385,13.9970,14.0177,8.4149,6.2398,0.1000,7.8141,-204325.6000,223014.7073
8463.0000,14.0145,20.4225,0.0000,199403.4000,-199403.4000,9.4017,0.0000,32968.7263,32968.7263,459.1651,232372.1263,0.0000,-232372.1263,14.0116,19.6992,0.0000,11726.3000,-11726.3000,0.6221,0.0000,1921.7954,1921.7954,30.3846,13648.0954,0.0000,-13648.0954,20.0779,14.1040,17.0910,3.4217,230964.2200,20.4225,20.0764,20.2495,37.5708,2.9265,20.0102,19.7360,19.8731,35.6761,3.5487,20.4225,20.2654,20.3440,37.8841,-6.4752,14.0116,13.9075,13.9595,10.3616,-2.9265,14.1040,14.0116,14.0578,11.3318,-3.5487,14.1040,14.0628,14.0834,8.9746,6.4752,0.1000,7.8141,-211129.7000,230964.2200
8464.0000,14.0718,20.4778,9.6000,203824.8000,-203815.2000,9.6149,1.9678,33745.6629,33747.6307,469.5771,237570.4629,7.6322,-237562.8307,14.0695,19.7562,0.0000,12100.2000,-12100.2000,0.6422,0.0000,1984.7543,1984.7543,31.3620,14084.9543,0.0000,-14084.9543,20.1426,14.1607,17.1517,3.5060,236653.6518,20.4778,20.1422,20.3100,37.5031,2.9909,20.0740,19.8095,19.9417,35.6857,3.6331,20.4778,20.3253,20.4016,37.7923,-6.6240,14.0695,13.9665,14.0180,10.7149,-2.9909,14.1607,14.0695,14.1151,11.6367,-3.6331,14.1607,14.1194,14.1401,9.4220,6.6240,0.1000,7.8141,-215915.4000,236653.6518
8465.0000,14.1240,20.5161,232.2000,203338.8000,-203106.6000,9.6072,47.5548,33707.0037,33754.5585,469.2025,237045.8037,184.6452,-236861.1585,14.1231,19.7729,54.5000,14658.4000,-14603.9000,0.7811,11.2027,2406.2619,2417.4646,38.1485,17064.6619,43.2973,-17021.3646,20.1800,14.2136,17.1968,3.5417,239062.6310,20.5161,20.1810,20.3486,37.2600,2.9420,20.0954,19.8455,19.9704,35.3117,3.7232,20.5161,20.3669,20.4415,37.5754,-6.6652,14.1231,14.0169,14.0700,11.0097,-2.9420,14.2136,14.1231,14.1684,11.9192,-3.7232,14.2136,14.1713,14.1924,9.8225,6.6652,0.1000,7.8141,-217710.5000,239062.6310
8466.0000,14.2033,20.5668,739.1000,204478.7000,-203739.6000,9.6908,151.1741,33960.0287,34111.2028,473.2833,238438.7287,587.9259,-237850.8028,14.2040,18.8145,1871.8000,15090.8000,-13219.0000,0.9044,384.2774,2480.1981,2864.4756,44.1709,17570.9981,1487.5226,-16083.4756,20.1578,14.3005,17.2292,3.5462,239366.0297,20.5668,20.2284,20.3976,37.2445,2.9288,19.8948,19.6977,19.7962,32.6284,3.8332,20.5668,20.4187,20.4927,37.5886,-6.7620,14.2040,14.0878,14.1459,11.6093,-2.9288,14.3005,14.2040,14.2522,12.5907,-3.8332,14.3005,14.2533,14.2769,10.6132,6.7620,0.1000,7.8141,-216958.6000,239366.0297
8467.0000,14.0301,20.1747,2588.2000,114034.4000,-111446.2000,5.5206,530.8770,18861.0502,19391.9272,269.6169,132895.4502,2057.3230,-130838.1272,19.8604,16.2040,9615.8000,180.8000,9435.0000,0.5389,1826.5708,32.7792,1859.3499,26.3207,213.5792,7789.2292,7575.6501,19.8159,13.8829,16.8494,1.6889,113999.0814,20.1747,19.8604,20.0175,32.0926,2.0198,19.8604,19.3875,19.6239,30.4582,1.4809,20.1747,19.9972,20.0859,32.1102,-3.5008,14.4987,14.2585,14.3786,14.0604,-2.0198,13.8829,13.8781,13.8805,7.7107,-1.4809,13.8829,13.8983,13.8906,5.6532,3.5008,0.1000,7.8141,-102011.2000,113999.0814
8468.0000,13.9419,19.9867,3574.5000,110438.1000,-106863.6000,5.3968,734.2357,18228.0895,18962.3251,263.5712,128666.1895,2840.2643,-125825.9251,19.6537,15.4472,14033.3000,0.0000,14033.3000,0.7002,2672.3216,0.0000,2672.3216,34.1986,0.0000,11360.9784,11360.9784,19.6154,13.8141,16.7147,1.5569,105088.1995,19.9867,19.6537,19.8202,30.0501,2.0323,19.6537,19.1854,19.4196,28.1521,1.3321,19.9867,19.7856,19.8862,30.0907,-3.3645,14.3176,14.1968,14.2572,11.8992,-2.0323,13.8141,13.7238,13.7690,6.8693,-1.3321,13.8141,13.7879,13.8010,5.1914,3.3645,0.1000,7.8141,-92830.3000,105088.1995
8469.0000,13.9919,19.3312,7178.5000,69206.4000,-62027.9000,3.6389,1473.3281,11436.2456,12909.5737,177.7176,80642.6456,5705.1719,-74937.4737,19.1380,14.9522,21337.7000,0.0000,21337.7000,1.0684,4089.0360,0.0000,4089.0360,52.1785,0.0000,17248.6640,17248.6640,19.0790,13.8804,16.4797,0.7636,51541.7198,19.3312,19.1380,19.2346,23.4050,1.5691,19.1380,18.5861,18.8621,21.8140,0.5007,19.3312,19.1983,19.2647,23.0436,-2.0698,14.5122,14.2519,14.3820,13.2568,-1.5691,13.8804,13.5733,13.7268,6.7735,-0.5007,13.8804,13.7949,13.8376,6.0921,2.0698,0.1000,7.8141,-40690.2000,51541.7198
8470.0000,14.0234,19.0600,8997.2000,65404.9000,-56407.7000,3.5555,1845.6563,10816.1142,12661.7705,173.6439,76221.0142,7151.5437,-69069.4705,18.8145,14.6687,24860.5000,0.0000,24860.5000,1.2556,4783.4870,0.0000,4783.4870,61.3205,0.0000,20077.0130,20077.0130,18.7459,13.9655,16.3557,0.6282,42406.3291,19.0600,18.8145,18.9372,21.1343,1.6037,18.8145,18.0833,18.4489,18.0843,0.3481,19.0600,18.8641,18.9620,20.8000,-1.9518,14.4076,14.2321,14.3199,12.1015,-1.6037,13.9655,13.4661,13.7158,6.9256,-0.3481,13.9655,13.8518,13.9087,7.1310,1.9518,0.1000,7.8141,-31547.2000,42406.3291
8471.0000,13.9237,16.6567,13475.1000,52132.6000,-38657.5000,3.1639,2768.7326,8600.9168,11369.6494,154.5205,60733.5168,10706.3674,-50027.1494,17.1943,13.0912,55397.9000,0.0000,55397.9000,2.8132,10889.0360,0.0000,10889.0360,137.3908,0.0000,44508.8640,44508.8640,17.1658,15.2268,16.1963,0.2141,14453.8886,16.6567,17.1054,16.8811,-2.4658,2.5197,17.1658,17.9570,17.5614,8.8004,-0.2935,16.6567,17.1658,16.9112,-2.6762,-2.2262,13.0912,13.3335,13.2123,-1.3918,-2.5197,13.0912,13.5637,13.3274,2.4216,0.2935,15.0075,14.5917,14.7996,17.8759,2.2262,0.1000,7.8141,16740.4000,14453.8886
8472.0000,14.4133,17.9014,16171.7000,45573.5000,-29401.8000,2.9957,3296.5215,7607.0013,10903.5228,146.3067,53180.5013,12875.1785,-40305.3228,17.5122,14.8494,69883.3000,0.0000,69883.3000,3.6485,13677.1447,0.0000,13677.1447,178.1850,0.0000,56206.1553,56206.1553,14.4084,17.5412,15.9748,-0.4434,-29929.4287,17.9014,17.6206,17.7610,12.9705,2.8228,17.4672,17.3967,17.4320,9.7919,-2.6499,17.9014,16.4073,17.1544,5.1012,-0.1729,14.8494,14.4232,14.6363,17.9140,-2.8228,14.8494,14.4084,14.6289,19.0311,2.6499,14.4084,14.2519,14.3301,10.4383,0.1729,0.1000,7.8141,40481.5000,-29929.4287
8473.0000,14.4743,17.3683,18759.4000,40372.3000,-21612.9000,2.8831,3820.2573,6748.7047,10568.9621,140.8076,47121.0047,14939.1427,-32181.8621,17.2876,14.6121,71957.6000,0.0000,71957.6000,3.7362,14126.0217,0.0000,14126.0217,182.4694,0.0000,57831.5783,57831.5783,14.4795,17.2755,15.8775,-0.4347,-29344.8365,17.3683,17.3600,17.3641,8.8467,2.8291,17.2623,17.2138,17.2381,9.0762,-2.7751,17.3683,16.5988,16.9836,5.0198,-0.0540,14.6121,14.4904,14.5512,14.9901,-2.8291,14.6121,14.4795,14.5458,15.8545,2.7751,14.4795,13.6330,14.0563,7.2429,0.0540,0.1000,7.8141,50344.7000,-29344.8365
8474.0000,14.2378,16.4581,21843.4000,35579.9000,-13736.5000,2.8159,4465.3106,5914.0109,10379.3216,137.5255,41493.9109,17378.0894,-24115.8216,16.9414,14.2793,82672.7000,0.0000,82672.7000,4.3092,16306.7810,0.0000,16306.7810,210.4548,0.0000,66365.9190,66365.9190,14.1966,17.3391,15.7678,-0.6551,-44215.9125,16.4764,16.6103,16.5434,0.4394,3.0932,17.3391,17.2451,17.2921,11.1413,-3.3706,17.3391,16.6615,17.0003,6.9119,0.2773,14.2793,14.2378,14.2586,10.8138,-3.0932,14.2793,14.2349,14.2571,11.5483,3.3706,14.2378,13.7301,13.9839,6.8777,-0.2773,0.1000,7.8141,68936.2000,-44215.9125
8475.0000,13.9625,15.5476,24809.5000,31512.4000,-6702.9000,2.7807,5094.3886,5203.7434,10298.1320,135.8062,36716.1434,19715.1114,-17001.0320,16.6204,13.9772,82395.5000,0.0000,82395.5000,4.3206,16324.8841,0.0000,16324.8841,211.0115,0.0000,66070.6159,66070.6159,13.9400,17.4398,15.6899,-0.7400,-49947.2054,15.6566,15.8445,15.7506,-6.5034,3.0872,17.4398,17.3262,17.3830,13.0437,-3.3937,17.4398,16.6457,17.0428,8.5376,0.3065,13.9772,13.9625,13.9699,7.5267,-3.0872,13.9772,13.9592,13.9682,8.1348,3.3937,13.9625,13.7274,13.8450,5.5598,-0.3065,0.1000,7.8141,75692.6000,-49947.2054
8476.0000,12.7107,13.7277,28049.9000,28641.4000,-591.5000,2.8191,5880.4973,4593.8587,10474.3561,137.6816,33235.2587,22169.4027,-11065.8561,16.0944,12.1590,92607.2000,0.0000,92607.2000,4.8833,18485.3972,0.0000,18485.3972,238.4929,0.0000,74121.8028,74121.8028,12.6277,18.6684,15.6481,-0.7125,-48093.6810,13.7277,14.3209,14.0243,-24.2052,2.5675,18.5412,18.0607,18.3009,24.5520,-2.3158,13.7277,17.4972,15.6124,-7.9678,-0.2516,12.1590,12.5932,12.3761,-11.1058,-2.5675,12.1590,12.6277,12.3933,-10.3530,2.3158,12.6277,13.9100,13.2689,-0.9197,0.2516,0.1000,7.8141,92015.7000,-48093.6810
8477.0000,13.7346,16.0943,24993.8000,43399.2000,-18405.4000,3.3708,5151.4036,7128.1721,12279.5757,164.6230,50527.3721,19842.3964,-30684.9757,16.6350,14.0305,91832.5000,0.0000,91832.5000,4.8873,18190.9014,0.0000,18190.9014,238.6887,0.0000,73641.5986,73641.5986,13.7148,17.4551,15.5849,-0.8464,-57132.1561,16.0417,15.7432,15.8925,3.6955,3.5672,17.4551,17.4802,17.4677,13.0295,-3.7637,17.4551,15.1405,16.2978,3.8281,0.1965,14.0305,13.7346,13.8825,10.5709,-3.5672,14.0305,13.7479,13.8892,11.0972,3.7637,13.7346,13.0804,13.4075,2.1842,-0.1965,0.1000,7.8141,73427.1000,-57132.1561
8478.0000,12.8701,15.5883,24722.1000,49731.9000,-25009.8000,3.6416,5168.9930,8005.7575,13174.7505,177.8491,57737.6575,19553.1070,-38184.5505,16.4816,12.5399,102490.8000,0.0000,102490.8000,5.4031,20345.9817,0.0000,20345.9817,263.8791,0.0000,82144.8183,82144.8183,12.8501,18.3734,15.6118,-0.5559,-37526.2358,15.5883,15.6399,15.6141,-0.4298,3.0149,17.7625,17.5443,17.6534,16.3878,-2.3882,15.5883,16.0454,15.8169,-1.4271,-0.6267,12.5399,12.7955,12.6677,-5.4141,-3.0149,12.5399,12.8501,12.6950,-4.6807,2.3882,12.8501,13.2288,13.0394,-1.7883,0.6267,0.1000,7.8141,77481.0000,-37526.2358
8479.0000,13.5383,18.5313,14789.0000,102999.5000,-88210.5000,5.6134,3057.9769,16839.5377,19897.5145,274.1515,119839.0377,11731.0231,-108108.0145,17.7381,13.7896,64388.3000,0.0000,64388.3000,3.4035,12563.6040,0.0000,12563.6040,166.2230,0.0000,51824.6960,51824.6960,17.7830,13.8851,15.8341,0.4922,33223.6135,18.5313,17.8195,18.1754,31.2694,3.0057,17.7830,17.1230,17.4530,14.1366,-0.3979,18.5313,17.7830,18.1571,28.4409,-2.6078,13.7896,13.5424,13.6660,8.6919,-3.0057,13.7896,12.7569,13.2733,4.2783,0.3979,13.7130,13.5336,13.6233,6.3602,2.6078,0.1000,7.8141,-23822.2000,33223.6135
8480.0000,13.7963,19.3747,11181.9000,141299.6000,-130117.7000,7.2346,2302.3417,23241.7369,25544.0785,353.3268,164541.3369,8879.5583,-155661.7785,18.9114,14.8613,47683.7000,0.0000,47683.7000,2.4662,9163.7689,0.0000,9163.7689,120.4471,0.0000,38519.9311,38519.9311,18.7690,13.4407,16.1048,1.4518,97996.2018,19.3747,18.9114,19.1430,38.4282,3.2336,18.9114,17.5637,18.2375,24.1913,0.7674,19.3747,19.0002,19.1874,37.1840,-4.0010,14.4750,14.2359,14.3555,16.0230,-3.2336,13.4407,13.2334,13.3370,4.8608,-0.7674,13.4407,13.4409,13.4408,3.6138,4.0010,0.1000,7.8141,-82434.0000,97996.2018
8481.0000,14.0045,19.8602,7849.2000,153267.7000,-145418.5000,7.6316,1610.6545,25334.7753,26945.4298,372.7128,178602.4753,6238.5455,-172363.9298,19.4143,18.5408,15156.1000,7098.2000,8057.9000,1.1541,2894.5487,1275.7714,4170.3201,56.3619,8373.9714,12261.5513,3887.5799,19.3384,13.3901,16.3642,2.2016,148610.0276,19.8602,19.4143,19.6373,40.4779,2.9285,19.4143,18.6957,19.0550,32.8272,1.7745,19.8602,19.5809,19.7205,40.0043,-4.7030,15.3732,15.0092,15.1912,24.3946,-2.9285,13.3901,13.3132,13.3516,4.9732,-1.7745,13.3901,13.3788,13.3845,3.1748,4.7030,0.1000,7.8141,-137360.6000,148610.0276
8482.0000,14.0513,20.0443,6098.4000,162480.9000,-156382.5000,7.9828,1250.4363,26887.5849,28138.0212,389.8646,189368.4849,4847.9637,-184520.5212,19.6563,19.8190,9868.8000,7241.0000,2627.8000,0.8906,1879.2294,1307.5644,3186.7938,43.4976,8548.5644,7989.5706,-558.9938,19.6189,13.4537,16.5363,2.4985,168646.3726,20.0443,19.6563,19.8503,40.0039,2.9578,19.6563,19.1347,19.3955,34.7689,2.0672,20.0443,19.8181,19.9312,39.6264,-5.0250,15.3101,15.1126,15.2114,22.1258,-2.9578,13.4537,13.3674,13.4106,5.6949,-2.0672,13.4537,13.4266,13.4401,4.1239,5.0250,0.1000,7.8141,-153754.7000,168646.3726
8483.0000,13.9886,20.0429,5380.5000,170811.0000,-165430.5000,8.3403,1104.3629,28224.0289,29328.3918,407.3284,199035.0289,4276.1371,-194758.8918,13.8767,16.1035,7513.5000,13321.9000,-5808.4000,1.1030,1550.3346,2179.0225,3729.3571,53.8703,15500.9225,5963.1654,-9537.7571,19.3614,14.0489,16.7052,2.8667,193499.3779,20.0429,19.6398,19.8413,37.6935,2.4124,18.5302,18.4957,18.5129,22.3424,3.5155,20.0429,19.8749,19.9589,37.8666,-5.9279,13.8767,14.0788,13.9778,5.8780,-2.4124,14.0489,13.8767,13.9628,12.2916,-3.5155,14.0489,13.9519,14.0004,10.9642,5.9279,0.1000,7.8141,-171238.9000,193499.3779
8484.0000,14.0793,20.1693,5062.8000,177324.8000,-172262.0000,8.6279,1037.6210,29363.4936,30401.1146,421.3738,206688.2936,4025.1790,-202663.1146,14.0709,17.5641,6319.8000,21661.7000,-15341.9000,1.4989,1300.1082,3553.1685,4853.2767,73.2050,25214.8685,5019.6918,-20195.1767,19.4961,14.1806,16.8384,3.0758,207616.9464,20.1693,19.7345,19.9519,37.6451,2.3763,18.8950,18.6812,18.7881,26.4407,3.8753,20.1693,20.0012,20.0853,38.0162,-6.2516,14.0709,13.9735,14.0222,8.0439,-2.3763,14.1806,14.0709,14.1258,13.1409,-3.8753,14.1806,14.1196,14.1501,11.7336,6.2516,0.1000,7.8141,-187603.9000,207616.9464
8485.0000,14.1798,20.3201,4382.6000,184199.0000,-179816.4000,8.9213,896.7504,30574.8011,31471.5515,435.7030,214773.8011,3485.8496,-211287.9515,14.1833,17.7890,7056.7000,25872.0000,-18815.3000,1.7628,1449.1894,4250.8081,5699.9975,86.0905,30122.8081,5607.5106,-24515.2975,19.6300,14.2815,16.9557,3.2653,220405.7740,20.3201,19.8737,20.0969,38.1844,2.3862,18.9880,18.8035,18.8957,27.3793,4.1490,20.3201,20.1548,20.2375,38.6366,-6.5351,14.1833,14.0563,14.1198,9.7365,-2.3862,14.2815,14.1833,14.2324,13.5736,-4.1490,14.2815,14.2248,14.2532,12.2137,6.5351,0.1000,7.8141,-198631.7000,220405.7740
8486.0000,14.1940,20.3992,3365.9000,191754.3000,-188388.4000,9.2304,688.5584,31839.6847,32528.2431,450.7984,223593.9847,2677.3416,-220916.6431,14.1980,18.8834,3326.5000,29102.3000,-25775.8000,1.7287,682.9876,4782.5894,5465.5771,84.4292,33884.8894,2643.5124,-31241.3771,19.8681,14.2781,17.0731,3.5005,236285.6206,20.3992,19.9838,20.1915,38.1770,2.5006,19.5340,19.2693,19.4017,33.0506,4.2293,20.3992,20.2444,20.3218,38.5021,-6.7299,14.1980,14.0886,14.1433,10.0794,-2.5006,14.2781,14.1980,14.2381,12.9531,-4.2293,14.2781,14.2331,14.2556,11.6264,6.7299,0.1000,7.8141,-214164.2000,236285.6206
8487.0000,14.2247,20.4843,2511.0000,198443.9000,-195932.9000,9.5026,513.4165,32974.6346,33488.0511,464.0906,231418.5346,1997.5835,-229420.9511,14.2283,18.9745,2804.9000,26313.3000,-23508.4000,1.5519,575.6265,4326.1888,4901.8153,75.7947,30639.4888,2229.2735,-28410.2153,19.9966,14.3119,17.1543,3.5909,242383.4987,20.4843,20.0904,20.2873,38.3432,2.6502,19.6783,19.4501,19.5642,33.7186,4.2022,20.4843,20.3318,20.4080,38.5794,-6.8524,14.2283,14.1200,14.1741,10.4524,-2.6502,14.3119,14.2283,14.2701,12.9124,-4.2022,14.3119,14.2653,14.2886,11.6595,6.8524,0.1000,7.8141,-219441.3000,242383.4987
8488.0000,14.2482,20.5298,2134.9000,201261.7000,-199126.8000,9.6179,436.3510,33461.5573,33897.9084,469.7235,234723.2573,1698.5490,-233024.7084,14.2508,18.8947,2623.3000,21922.6000,-19299.3000,1.3088,538.1720,3605.5147,4143.6867,63.9209,25528.1147,2085.1280,-23442.9867,20.0639,14.3353,17.1996,3.5768,241431.2421,20.5298,20.1617,20.3457,38.1473,2.7697,19.7551,19.5312,19.6432,33.6447,4.0785,20.5298,20.3812,20.4555,38.2894,-6.8482,14.2508,14.1461,14.1985,10.6913,-2.7697,14.3353,14.2508,14.2930,12.8330,-4.0785,14.3353,14.2894,14.3124,11.6372,6.8482,0.1000,7.8141,-218426.1000,241431.2421
8489.0000,14.2778,20.5164,2856.3000,197682.7000,-194826.4000,9.4878,583.5178,32889.7858,33473.3036,463.3699,230572.4858,2272.7822,-228299.7036,14.2791,17.9926,3881.0000,15218.0000,-11337.0000,1.0219,795.8446,2503.8896,3299.7343,49.9071,17721.8896,3085.1554,-14636.7343,20.0175,14.3705,17.1940,3.3912,228906.3571,20.5164,20.1732,20.3448,37.3706,2.8220,19.5935,19.4032,19.4984,31.1085,3.8439,20.5164,20.3717,20.4441,37.4326,-6.6658,14.2791,14.1734,14.2262,10.9497,-2.8220,14.3705,14.2791,14.3248,12.9224,-3.8439,14.3705,14.3220,14.3463,11.7919,6.6658,0.1000,7.8141,-206163.4000,228906.3571
8490.0000,14.3869,20.5795,3689.1000,196967.2000,-193278.1000,9.4991,752.3253,32856.3923,33608.7176,463.9209,229823.5923,2936.7747,-226886.8176,14.3916,16.6492,8443.8000,15319.2000,-6875.4000,1.2781,1728.5192,2524.7776,4253.2968,62.4192,17843.9776,6715.2808,-11128.6968,19.8892,14.4981,17.1936,3.3199,224094.1796,20.5795,20.2153,20.3974,37.4399,2.7403,19.0811,18.9788,19.0300,25.2234,4.0184,20.5795,20.4304,20.5050,37.6526,-6.7588,14.3916,14.2589,14.3253,12.0460,-2.7403,14.4981,14.3916,14.4449,14.0979,-4.0184,14.4981,14.4388,14.4684,13.0237,6.7588,0.1000,7.8141,-200153.5000,224094.1796
8491.0000,14.2390,19.9510,7237.7000,112810.5000,-105572.8000,5.7103,1479.5290,18751.6510,20231.1800,278.8804,131562.1510,5758.1710,-125803.9800,19.7280,15.9943,16418.8000,185.3000,16233.5000,0.9106,3123.7881,33.5080,3157.2960,44.4726,218.8080,13295.0119,13076.2040,19.5998,14.0280,16.8139,1.5281,103146.3342,19.9510,19.7280,19.8395,30.1459,2.2070,19.7280,18.9964,19.3622,29.9345,1.2964,19.9510,19.8230,19.8870,29.6496,-3.5033,14.8367,14.5580,14.6974,16.2780,-2.2070,14.0280,14.0236,14.0258,8.6046,-1.2964,14.0280,14.0380,14.0330,7.3588,3.5033,0.1000,7.8141,-89339.3000,103146.3342
8492.0000,14.1311,19.6923,8833.6000,110767.6000,-101934.0000,5.6927,1808.9247,18364.7759,20173.7005,278.0227,129132.3759,7024.6753,-122107.7005,19.4380,15.2433,20978.8000,0.0000,20978.8000,1.0491,4005.4223,0.0000,4005.4223,51.2373,0.0000,16973.3777,16973.3777,19.3735,13.9895,16.6815,1.4286,96429.2789,19.6923,19.4380,19.5652,27.5370,2.2473,19.4380,18.9249,19.1814,27.3263,1.1982,19.6923,19.5296,19.6110,27.1567,-3.4454,14.5061,14.4161,14.4611,12.5324,-2.2473,13.9895,13.8607,13.9251,7.9714,-1.1982,13.9895,13.9452,13.9674,7.2078,3.4454,0.1000,7.8141,-80955.2000,96429.2789
8493.0000,14.1576,18.6392,14464.0000,70162.1000,-55698.1000,4.0669,2960.6296,11639.9176,14600.5472,198.6220,81802.0176,11503.3704,-70298.6472,18.6554,14.4905,28655.1000,0.0000,28655.1000,1.4400,5524.7620,0.0000,5524.7620,70.3254,0.0000,23130.3380,23130.3380,18.6171,14.2778,16.4475,0.6514,43966.9171,18.6392,18.6554,18.6473,17.2170,1.8356,18.6554,18.3169,18.4862,19.0768,0.3957,18.6392,18.6703,18.6548,16.4507,-2.2313,14.3089,14.2206,14.2648,10.1791,-1.8356,14.2778,13.6480,13.9629,8.8538,-0.3957,14.2778,14.1058,14.1918,10.3121,2.2313,0.1000,7.8141,-27043.0000,43966.9171
8494.0000,14.1420,18.2244,17340.9000,66362.4000,-49021.5000,4.0378,3550.3998,11005.4565,14555.8563,197.1987,77367.8565,13790.5002,-63577.3563,18.1589,14.0550,32347.7000,0.0000,32347.7000,1.6471,6276.7961,0.0000,6276.7961,80.4408,0.0000,26070.9039,26070.9039,18.1320,14.5024,16.3172,0.4958,33468.8284,18.2244,18.1589,18.1916,13.9007,1.8950,18.1589,17.7680,17.9635,14.1956,0.2479,18.2244,18.1741,18.1993,13.2646,-2.1428,13.9792,13.9640,13.9716,6.9724,-1.8950,14.5024,13.4753,13.9888,9.3004,-0.2479,14.5024,14.2994,14.4009,12.5893,2.1428,0.1000,7.8141,-16673.8000,33468.8284
8495.0000,13.7878,15.7727,24120.6000,54003.1000,-29882.5000,3.8080,4967.0932,8880.9602,13848.0534,185.9759,62884.0602,19153.5068,-43730.5534,16.3837,12.3371,69921.5000,0.0000,69921.5000,3.5904,13899.7019,0.0000,13899.7019,175.3513,0.0000,56021.7981,56021.7981,16.3081,15.9828,16.1454,0.0394,2661.4445,15.7727,16.2276,16.0002,-10.5511,3.1008,16.3081,17.3724,16.8402,2.3740,-0.4896,15.7727,16.3081,16.0404,-10.7180,-2.6112,12.3371,12.6669,12.5020,-10.0433,-3.1008,12.3371,13.5869,12.9620,-3.0567,0.4896,15.5335,15.1189,15.3262,23.2411,2.6112,0.1000,7.8141,40039.0000,2661.4445
8496.0000,13.9592,16.2290,28452.9000,47419.8000,-18966.9000,3.7282,5842.8434,7829.9638,13672.8072,182.0770,55249.7638,22610.0566,-32639.7072,16.8584,14.2386,89371.5000,0.0000,89371.5000,4.7322,17648.3562,0.0000,17648.3562,231.1149,0.0000,71723.1438,71723.1438,13.9730,17.8127,15.8929,-0.7394,-49912.3748,16.2290,16.2139,16.2215,-2.3255,3.6088,17.7571,17.5249,17.6410,15.2410,-3.4895,16.2290,16.1866,16.2078,-3.1553,-0.1193,14.2386,13.9230,14.0808,12.3420,-3.6088,14.2386,13.9730,14.1058,12.8639,3.4895,13.9730,15.0533,14.5132,11.2967,0.1193,0.1000,7.8141,70404.6000,-49912.3748
8497.0000,13.9319,15.5803,32299.8000,42089.4000,-9789.6000,3.6758,6635.7661,6945.3140,13581.0801,179.5213,49034.7140,25664.0339,-23370.6801,16.6144,13.9751,91817.5000,0.0000,91817.5000,4.8216,18193.1744,0.0000,18193.1744,235.4804,0.0000,73624.3256,73624.3256,13.9273,17.6329,15.7801,-0.7531,-50832.2169,15.5803,15.7110,15.6456,-6.8133,3.6361,17.6232,17.5278,17.5755,14.5437,-3.5964,15.5803,16.7587,16.1695,-1.0387,-0.0397,13.9751,13.9276,13.9514,9.2523,-3.6361,13.9751,13.9273,13.9512,9.7244,3.5964,13.9273,14.3214,14.1244,7.1750,0.0397,0.1000,7.8141,82027.9000,-50832.2169
8498.0000,12.4824,13.5162,36299.9000,37316.7000,-1016.8000,3.6609,7639.4297,5954.3046,13593.7342,178.7925,43271.0046,28660.4703,-14610.5342,15.7379,11.8078,102827.6000,0.0000,102827.6000,5.4228,20631.3723,0.0000,20631.3723,264.8413,0.0000,82196.2277,82196.2277,12.3537,19.0995,15.7266,-0.6791,-45842.2981,13.5162,14.0603,13.7883,-26.3802,3.0279,18.1748,17.8589,18.0168,20.3411,-2.3949,13.5162,15.6007,14.5584,-18.6570,-0.6330,11.8078,12.2576,12.0327,-14.1411,-3.0279,11.8078,12.3537,12.0808,-13.0083,2.3949,12.3537,13.5580,12.9559,-6.0202,0.6330,0.1000,7.8141,101810.8000,-45842.2981
8499.0000,16.5376,16.9873,40096.1000,32915.8000,7180.3000,3.6981,7906.5190,5788.9448,13695.4638,180.6102,38704.7448,32189.5810,-6515.1638,16.7208,12.8372,101712.4000,0.0000,101712.4000,5.4473,20123.8211,0.0000,20123.8211,266.0373,0.0000,81588.5789,81588.5789,14.1763,16.8691,15.5227,-1.4072,-94983.4444,16.5376,14.7885,15.6631,1.8216,0.5831,16.8691,16.9524,16.9107,6.4879,-4.8642,16.8691,16.5376,16.7033,11.8165,4.2812,12.8372,12.4359,12.6365,-3.0588,-0.5831,12.8372,12.7637,12.8005,-0.6184,4.8642,16.3674,15.7813,16.0744,34.3867,-4.2812,0.1000,7.8141,108892.7000,-94983.4444
8500.0000,16.6745,16.6341,44468.8000,29877.0000,14591.8000,3.6525,8750.6742,5272.6737,14023.3479,178.3830,35149.6737,35718.1258,568.4521,16.6196,12.6700,111643.5000,0.0000,111643.5000,5.8768,22119.9988,0.0000,22119.9988,287.0141,0.0000,89523.5012,89523.5012,14.1381,16.7342,15.4362,-1.4136,-95419.5993,16.6745,15.9211,16.2978,8.8440,0.7414,16.7342,16.7204,16.7273,6.4054,-5.1354,16.7342,16.6745,16.7044,10.0981,4.3939,12.6700,12.7001,12.6851,-1.8294,-0.7414,12.6700,12.6908,12.6804,-1.7179,5.1354,15.9703,15.8296,15.8999,27.3442,-4.3939,0.1000,7.8141,126235.3000,-95419.5993
8501.0000,13.3594,14.6102,40362.3000,44854.9000,-4492.6000,4.1634,8370.5752,7302.8205,15673.3957,203.3348,52157.7205,31991.7248,-20165.9957,16.1196,13.4958,109478.1000,0.0000,109478.1000,5.7730,21845.1490,0.0000,21845.1490,281.9449,0.0000,87632.9510,87632.9510,13.4282,17.4927,15.4604,-1.0442,-70484.6085,14.6401,14.8905,14.7653,-10.6103,4.2743,17.4927,17.3176,17.4051,16.0557,-4.3852,17.4927,15.7660,16.6293,8.8865,0.1109,13.4958,13.3594,13.4276,7.6227,-4.2743,13.4958,13.3602,13.4280,7.9730,4.3852,13.3594,16.1167,14.7380,11.4546,-0.1109,0.1000,7.8141,104985.5000,-70484.6085
8502.0000,12.3595,13.9977,39006.3000,50841.2000,-11834.9000,4.4541,8226.1129,8089.7663,16315.8792,217.5305,58930.9663,30780.1871,-28150.7792,15.6577,11.7629,118493.0000,0.0000,118493.0000,6.3034,23802.2516,0.0000,23802.2516,307.8478,0.0000,94690.7484,94690.7484,12.1474,18.8835,15.5154,-0.7118,-48047.0021,13.9977,14.2067,14.1022,-15.6489,3.5858,17.8084,17.5723,17.6904,19.0374,-2.7176,13.9977,15.5186,14.7581,-13.4934,-0.8683,11.7629,12.0664,11.9147,-11.7139,-3.5858,11.7629,12.1474,11.9551,-10.8361,2.7176,12.1474,13.5697,12.8586,-10.0264,0.8683,0.1000,7.8141,106658.1000,-48047.0021
8503.0000,13.2737,17.6537,22414.3000,102189.1000,-79774.8000,5.9800,4655.0221,16604.2587,21259.2808,292.0517,118793.3587,17759.2779,-101034.0808,16.9705,13.0888,73637.5000,0.0000,73637.5000,3.9493,14518.7800,0.0000,14518.7800,192.8788,0.0000,59118.7200,59118.7200,16.9528,14.5197,15.7363,0.2823,19056.9196,17.6537,16.9492,17.3015,25.9240,3.3098,16.9528,17.0809,17.0168,10.3182,-0.6396,17.6537,16.9528,17.3033,21.2586,-2.6702,13.0888,12.8895,12.9891,3.9428,-3.3098,13.0888,12.3973,12.7430,1.2944,0.6396,14.0113,13.7499,13.8806,6.4735,2.6702,0.1000,7.8141,-6137.3000,19056.9196
8504.0000,13.7780,19.0597,15609.8000,140650.4000,-125040.6000,7.4307,3215.0059,23124.9683,26339.9742,362.9048,163775.3683,12394.7941,-151380.5742,18.5343,14.5417,53676.8000,0.0000,53676.8000,2.8132,10365.0392,0.0000,10365.0392,137.3945,0.0000,43311.7608,43311.7608,18.4122,13.6160,16.0141,1.2655,85419.0118,19.0597,18.5343,18.7970,39.2795,3.4147,18.5343,17.0008,17.7675,20.5514,0.6014,19.0597,18.6236,18.8417,36.7710,-4.0161,14.2485,13.9540,14.1013,16.5258,-3.4147,13.6160,12.8768,13.2464,7.0749,-0.6014,13.6160,13.6282,13.6221,3.2778,4.0161,0.1000,7.8141,-71363.8000,85419.0118
8505.0000,14.0308,19.6247,11778.4000,152187.8000,-140409.4000,7.7864,2415.8897,25171.9908,27587.8805,380.2763,177359.7908,9362.5103,-167997.2805,19.1654,17.8882,17833.5000,6871.4000,10962.1000,1.2825,3416.3517,1229.1102,4645.4620,62.6347,8100.5102,14417.1483,6316.6380,19.0829,13.4950,16.2890,2.0767,140176.8729,19.6247,19.1654,19.3950,41.5861,3.0230,19.1654,18.3901,18.7777,31.8310,1.7405,19.6247,19.3361,19.4804,40.2449,-4.7635,15.2612,14.8746,15.0679,25.7450,-3.0230,13.4950,13.3255,13.4103,8.0973,-1.7405,13.4950,13.4953,13.4952,2.4769,4.7635,0.1000,7.8141,-129447.3000,140176.8729
8506.0000,14.0887,19.8664,9371.5000,160649.0000,-151277.5000,8.0686,1920.3951,26608.0767,28528.4719,394.0593,187257.0767,7451.1049,-179805.9719,19.4649,19.3935,11037.9000,7346.1000,3691.8000,0.9569,2106.7411,1321.6198,3428.3609,46.7338,8667.7198,8931.1589,263.4391,19.4285,13.5186,16.4735,2.4016,162109.1180,19.8664,19.4649,19.6657,41.1749,3.0085,19.4649,18.9238,19.1944,34.4837,2.0516,19.8664,19.6331,19.7498,40.1415,-5.0601,15.3093,15.0792,15.1942,24.1775,-3.0085,13.5186,13.4044,13.4615,8.0130,-2.0516,13.5186,13.4999,13.5092,3.3664,5.0601,0.1000,7.8141,-147585.7000,162109.1180
8507.0000,14.0138,19.9039,7904.5000,168051.1000,-160146.6000,8.3437,1621.7563,27784.5668,29406.3231,407.4927,195835.6668,6282.7437,-189552.9231,13.8966,15.5235,8045.0000,10923.1000,-2878.1000,0.9994,1659.4923,1787.1712,3446.6635,48.8094,12710.2712,6385.5077,-6324.7635,19.2029,14.0807,16.6418,2.7346,184583.5796,19.9039,19.4860,19.6949,38.8737,2.4481,18.3373,18.3037,18.3205,21.9446,3.4475,19.9039,19.7286,19.8162,38.5201,-5.8956,13.8966,14.0715,13.9841,7.6939,-2.4481,14.0807,13.8966,13.9887,13.9339,-3.4475,14.0807,13.9898,14.0353,10.1487,5.8956,0.1000,7.8141,-163024.7000,184583.5796
8508.0000,14.0750,20.0444,6949.7000,174674.7000,-167725.0000,8.6029,1424.4407,28921.7049,30346.1456,420.1502,203596.4049,5525.2593,-198071.1456,14.0608,17.4393,6003.4000,19246.2000,-13242.8000,1.3532,1235.2123,3156.4841,4391.6964,66.0903,22402.6841,4768.1877,-17634.4964,19.3840,14.1762,16.7801,2.9627,199982.4016,20.0444,19.6017,19.8231,38.6935,2.4165,18.8255,18.5851,18.7053,27.2498,3.7698,20.0444,19.8708,19.9576,38.5904,-6.1863,14.0608,13.9560,14.0084,9.2768,-2.4165,14.1762,14.0608,14.1185,14.1913,-3.7698,14.1762,14.1215,14.1489,10.7799,6.1863,0.1000,7.8141,-180967.8000,199982.4016
8509.0000,14.1705,20.2259,5804.5000,183312.3000,-177507.8000,8.9535,1187.8720,30420.9185,31608.7905,437.2763,213733.2185,4616.6280,-209116.5905,14.1708,18.0774,6261.2000,27937.1000,-21675.9000,1.8285,1286.0706,4589.2583,5875.3289,89.3005,32526.3583,4975.1294,-27551.2289,19.5745,14.2730,16.9238,3.2662,220468.0909,20.2259,19.7600,19.9930,39.2810,2.3750,19.0281,18.8206,18.9244,29.2480,4.2035,20.2259,20.0562,20.1410,39.4023,-6.5785,14.1708,14.0331,14.1019,10.7447,-2.3750,14.2730,14.1708,14.2219,14.5060,-4.2035,14.2730,14.2201,14.2466,11.4645,6.5785,0.1000,7.8141,-199183.7000,220468.0909
8510.0000,14.1844,20.3318,4369.4000,191215.8000,-186846.4000,9.2568,893.9817,31743.0397,32637.0214,452.0868,222958.8397,3475.4183,-219483.4214,14.1860,19.1624,2478.0000,31641.8000,-29163.8000,1.8168,508.8696,5199.0046,5707.8742,88.7311,36840.8046,1969.1304,-34871.6742,19.8387,14.2702,17.0544,3.5235,237836.7772,20.3318,19.8951,20.1134,39.3662,2.4800,19.5853,19.3122,19.4487,34.7692,4.2968,20.3318,20.1725,20.2522,39.4078,-6.7768,14.1860,14.0663,14.1262,10.9730,-2.4800,14.2702,14.1860,14.2281,13.8196,-4.2968,14.2702,14.2277,14.2489,11.0652,6.7768,0.1000,7.8141,-216010.2000,237836.7772
8511.0000,14.2077,20.4296,3167.0000,197303.7000,-194136.7000,9.4824,647.7259,32771.8300,33419.5559,463.1034,230075.5300,2519.2741,-227556.2559,14.2088,19.2990,1822.2000,28086.7000,-26264.5000,1.5920,374.0667,4616.4280,4990.4946,77.7499,32703.1280,1448.1333,-31254.9946,19.9811,14.2954,17.1383,3.5979,242857.2418,20.4296,20.0183,20.2239,39.5078,2.6301,19.7471,19.5078,19.6274,35.3923,4.2221,20.4296,20.2727,20.3511,39.4678,-6.8522,14.2088,14.0937,14.1513,11.1806,-2.6301,14.2954,14.2088,14.2521,13.6182,-4.2221,14.2954,14.2514,14.2734,11.1335,6.8522,0.1000,7.8141,-220401.2000,242857.2418
8512.0000,14.2316,20.4892,2567.1000,200659.5000,-198092.4000,9.6110,524.8289,33348.2482,33873.0771,469.3837,234007.7482,2042.2711,-231965.4771,14.2324,19.2998,1636.1000,24231.0000,-22594.9000,1.3770,335.7421,3984.0788,4319.8209,67.2529,28215.0788,1300.3579,-26914.7209,20.0609,14.3204,17.1907,3.6042,243286.5118,20.4892,20.1040,20.2966,39.3172,2.7446,19.8353,19.6019,19.7186,35.2819,4.1217,20.4892,20.3365,20.4128,39.2130,-6.8663,14.2324,14.1203,14.1763,11.3642,-2.7446,14.3204,14.2324,14.2764,13.5170,-4.1217,14.3204,14.2761,14.2983,11.2468,6.8663,0.1000,7.8141,-220687.3000,243286.5118
8513.0000,14.2511,20.4655,3283.4000,197226.0000,-193942.6000,9.4875,671.0607,32792.8624,33463.9231,463.3551,230018.8624,2612.3393,-227406.5231,14.2495,18.4264,2755.7000,15007.2000,-12251.5000,0.9488,565.3446,2468.1239,3033.4685,46.3369,17475.3239,2190.3554,-15284.9685,20.0163,14.3441,17.1802,3.3825,228321.9400,20.4655,20.1172,20.2913,38.3420,2.8462,19.6945,19.4878,19.5911,32.8058,3.7950,20.4655,20.3183,20.3919,38.1201,-6.6413,14.2495,14.1416,14.1956,11.4650,-2.8462,14.3441,14.2495,14.2968,13.4307,-3.7950,14.3441,14.2980,14.3210,11.3578,6.6413,0.1000,7.8141,-206194.1000,228321.9400
8514.0000,14.3605,20.5228,4225.5000,196155.0000,-191929.5000,9.4871,862.0813,32700.2279,33562.3092,463.3352,228855.2279,3363.4187,-225491.8092,14.3627,16.9257,7308.6000,15299.5000,-7990.9000,1.2147,1496.7956,2520.4396,4017.2353,59.3259,17819.9396,5811.8044,-12008.1353,19.8830,14.4739,17.1785,3.3077,223271.1814,20.5228,20.1543,20.3386,38.2511,2.7575,19.1669,19.0557,19.1113,26.6451,3.9722,20.5228,20.3714,20.4471,38.2069,-6.7297,14.3627,14.2263,14.2945,12.5315,-2.7575,14.4739,14.3627,14.4183,14.6132,-3.9722,14.4739,14.4155,14.4447,12.7036,6.7297,0.1000,7.8141,-199920.4000,223271.1814
8515.0000,14.2275,19.8734,7961.0000,112263.6000,-104302.6000,5.7213,1627.6878,18655.6416,20283.3293,279.4166,130919.2416,6333.3122,-124585.9293,19.6479,15.9232,15572.9000,186.0000,15386.9000,0.8647,2965.7105,33.5820,2999.2925,42.2297,219.5820,12607.1895,12387.6075,19.5389,14.0600,16.7994,1.5204,102630.1321,19.8734,19.6479,19.7606,30.6502,2.1953,19.6479,18.9875,19.3177,29.7661,1.3306,19.8734,19.7470,19.8102,29.9320,-3.5259,14.7699,14.4969,14.6334,16.3344,-2.1953,14.0600,14.0204,14.0402,9.5939,-1.3306,14.0600,14.0598,14.0599,7.7175,3.5259,0.1000,7.8141,-88915.7000,102630.1321
8516.0000,14.1299,19.6246,9549.9000,110131.2000,-100581.3000,5.6997,1955.6460,18258.7288,20214.3748,278.3624,128389.9288,7594.2540,-120795.6748,19.3613,15.1731,20339.4000,0.0000,20339.4000,1.0185,3886.9946,0.0000,3886.9946,49.7421,0.0000,16452.4054,16452.4054,19.3055,14.0250,16.6652,1.4124,95339.1823,19.6246,19.3613,19.4930,28.1047,2.2394,19.3613,18.8713,19.1163,27.1020,1.2209,19.6246,19.4586,19.5416,27.5297,-3.4603,14.4644,14.3662,14.4153,12.8501,-2.2394,14.0250,13.8732,13.9491,8.9750,-1.2209,14.0250,13.9769,14.0010,7.6016,3.4603,0.1000,7.8141,-80241.9000,95339.1823
8517.0000,14.1565,18.5305,15524.7000,70404.4000,-54879.7000,4.1337,3177.7999,11679.8128,14857.6127,201.8836,82084.2128,12346.9001,-69737.3127,18.5541,14.3958,27629.8000,0.0000,27629.8000,1.3902,5333.9839,0.0000,5333.9839,67.8963,0.0000,22295.8161,22295.8161,18.5213,14.3483,16.4348,0.6542,44157.7943,18.5305,18.5541,18.5423,17.3462,1.8413,18.5541,18.2752,18.4146,18.8915,0.4511,18.5305,18.5698,18.5501,16.3675,-2.2924,14.2220,14.1457,14.1839,10.0483,-1.8413,14.3483,13.6865,14.0174,10.1482,-0.4511,14.3483,14.1652,14.2567,11.0673,2.2924,0.1000,7.8141,-27249.9000,44157.7943
8518.0000,14.1450,18.1599,18114.0000,66797.7000,-48683.7000,4.0987,3708.5079,11078.4238,14786.9316,200.1717,77876.1238,14405.4921,-63470.6316,18.0778,13.9820,30696.7000,0.0000,30696.7000,1.5657,5962.7591,0.0000,5962.7591,76.4664,0.0000,24733.9409,24733.9409,18.0531,14.5613,16.3072,0.5054,34114.0102,18.1599,18.0778,18.1189,14.4495,1.8881,18.0778,17.7412,17.9095,14.2926,0.3224,18.1599,18.0986,18.1293,13.6472,-2.2105,13.9153,13.8948,13.9051,7.0702,-1.8881,14.5613,13.5914,14.0763,10.8816,-0.3224,14.5613,14.3586,14.4600,13.2117,2.2105,0.1000,7.8141,-17987.0000,34114.0102
8519.0000,13.8852,15.8328,25017.5000,54642.5000,-29625.0000,3.8849,5143.5877,9006.7943,14150.3819,189.7345,63649.2943,19873.9123,-43775.3819,16.3807,12.3399,66682.8000,0.0000,66682.8000,3.4289,13256.4371,0.0000,13256.4371,167.4608,0.0000,53426.3629,53426.3629,16.3090,15.9636,16.1363,0.0473,3195.5502,15.8328,16.2545,16.0437,-8.6638,3.0854,16.3090,17.5147,16.9119,3.9898,-0.3434,15.8328,16.3090,16.0709,-9.1789,-2.7420,12.3399,12.6540,12.4969,-9.2107,-3.0854,12.3399,13.8737,13.1068,-0.9185,0.3434,15.7018,15.2706,15.4862,25.0706,2.7420,0.1000,7.8141,37057.8000,3195.5502
8520.0000,13.9481,16.1822,29228.1000,47999.7000,-18771.6000,3.7948,6003.1141,7923.6423,13926.7563,185.3298,55923.3423,23224.9859,-32698.3563,16.8109,14.1917,86163.8000,0.0000,86163.8000,4.5626,17026.1594,0.0000,17026.1594,222.8314,0.0000,69137.6406,69137.6406,13.9417,17.8497,15.8957,-0.6809,-45961.1089,16.1822,16.1752,16.1787,-1.7542,3.5462,17.7250,17.4944,17.6097,15.3661,-3.2977,16.1822,16.1940,16.1881,-2.4571,-0.2485,14.1917,13.8752,14.0335,12.5368,-3.5462,14.1917,13.9417,14.0667,12.5853,3.2977,13.9417,14.9881,14.4649,10.4051,0.2485,0.1000,7.8141,67392.2000,-45961.1089
8521.0000,13.8870,15.4926,33306.1000,42689.0000,-9382.9000,3.7570,6847.5209,7036.7800,13884.3009,183.4863,49725.7800,26458.5791,-23267.2009,16.5567,13.9202,89309.8000,0.0000,89309.8000,4.6938,17710.6186,0.0000,17710.6186,229.2385,0.0000,71599.1814,71599.1814,13.8740,17.6910,15.7825,-0.7162,-48343.7432,15.4926,15.6300,15.5613,-6.7138,3.5992,17.6362,17.5260,17.5811,15.2045,-3.4415,15.4926,16.4963,15.9945,-2.2335,-0.1578,13.9202,13.8724,13.8963,9.3763,-3.5992,13.9202,13.8740,13.8971,9.5222,3.4415,13.8740,14.2201,14.0470,6.2553,0.1578,0.1000,7.8141,79926.9000,-48343.7432
8522.0000,13.6177,14.6224,37285.4000,37875.9000,-590.5000,3.7401,7699.5662,6203.9193,13903.4855,182.6580,44079.8193,29585.8338,-14493.9855,16.2413,13.6193,101020.4000,0.0000,101020.4000,5.3329,20122.4915,0.0000,20122.4915,260.4490,0.0000,80897.9085,80897.9085,13.6275,17.6827,15.6551,-0.9869,-66618.5263,14.6526,14.8499,14.7512,-13.5699,3.9131,17.6827,17.5739,17.6283,16.1980,-4.0862,17.6827,15.3041,16.4934,5.8955,0.1731,13.6193,13.6177,13.6185,5.8023,-3.9131,13.6193,13.6159,13.6176,6.1215,4.0862,13.6177,13.8997,13.7587,3.8873,-0.1731,0.1000,7.8141,100429.9000,-66618.5263
8523.0000,16.6432,17.0600,41331.8000,33391.6000,7940.2000,3.7494,8137.2069,5888.2707,14025.4776,183.1135,39279.8707,33194.5931,-6085.2776,16.6300,12.7132,100448.2000,0.0000,100448.2000,5.3321,19898.9679,0.0000,19898.9679,260.4089,0.0000,80549.2321,80549.2321,14.3527,16.7179,15.5353,-1.2274,-82848.4049,16.6432,15.2528,15.9480,4.3466,0.5276,16.7179,16.7812,16.7496,5.8640,-4.8045,16.7179,16.6432,16.6806,8.5895,4.2769,12.7132,13.3389,13.0261,-0.8772,-0.5276,12.7132,12.8242,12.7687,-3.5791,4.8045,16.6010,16.0697,16.3353,36.0878,-4.2769,0.1000,7.8141,108388.4000,-82848.4049
8524.0000,16.6575,16.5552,45974.8000,30134.7000,15840.1000,3.7367,9049.3389,5315.8767,14365.2156,182.4946,35450.5767,36925.4611,1474.8844,16.6014,12.6584,110938.1000,0.0000,110938.1000,5.8489,21985.8445,0.0000,21985.8445,285.6531,0.0000,88952.2555,88952.2555,14.1599,16.7095,15.4347,-1.3965,-94264.8615,16.6575,16.0369,16.3472,8.8678,0.7041,16.7095,16.6786,16.6941,7.2386,-5.1449,16.7095,16.6575,16.6835,8.8419,4.4408,12.6584,12.9184,12.7884,-2.3051,-0.7041,12.6584,12.6823,12.6703,-2.7765,5.1449,15.9786,15.8718,15.9252,26.5052,-4.4408,0.1000,7.8141,126778.2000,-94264.8615
8525.0000,13.3418,14.4977,42294.8000,45320.0000,-3025.2000,4.2823,8773.9027,7375.5247,16149.4274,209.1424,52695.5247,33520.8973,-19174.6274,16.0752,13.4526,109616.5000,0.0000,109616.5000,5.7822,21886.6669,0.0000,21886.6669,282.3910,0.0000,87729.8331,87729.8331,13.3522,17.5523,15.4522,-1.0538,-71132.2977,14.5055,14.7830,14.6442,-12.1475,4.3185,17.5523,17.3567,17.4545,17.6336,-4.3547,17.5523,15.4259,16.4891,6.8586,0.0362,13.4526,13.3418,13.3972,6.2762,-4.3185,13.4526,13.3247,13.3887,7.1088,4.3547,13.3418,16.6515,14.9967,13.9586,-0.0362,0.1000,7.8141,106591.3000,-71132.2977
8526.0000,12.2771,13.7959,41199.1000,51256.9000,-10057.8000,4.5902,8700.7208,8140.7771,16841.4979,224.1798,59397.6771,32498.3792,-26899.2979,15.5083,11.6186,119607.7000,0.0000,119607.7000,6.3677,24078.7227,0.0000,24078.7227,310.9865,0.0000,95528.9773,95528.9773,12.0357,18.9838,15.5098,-0.7057,-47633.0577,13.7959,14.0244,13.9102,-17.5053,3.6526,17.7133,17.5046,17.6089,18.7635,-2.7150,13.7959,15.3047,14.5503,-15.7719,-0.9376,11.6186,11.9454,11.7820,-13.7198,-3.6526,11.6186,12.0357,11.8271,-12.4383,2.7150,12.0357,13.5694,12.8026,-11.5625,0.9376,0.1000,7.8141,109549.9000,-47633.0577
8527.0000,13.2312,17.5175,23710.9000,102267.5000,-78556.6000,6.0533,4927.7792,16600.6038,21528.3831,295.6328,118868.1038,18783.1208,-100084.9831,16.8470,12.9772,74637.2000,0.0000,74637.2000,4.0136,14741.0675,0.0000,14741.0675,196.0163,0.0000,59896.1325,59896.1325,16.8190,14.6296,15.7243,0.2552,17224.6148,17.5175,16.8192,17.1683,25.1823,3.3556,16.8190,16.9890,16.9040,9.7908,-0.6580,17.5175,16.8190,17.1682,20.2955,-2.6977,12.9772,12.7860,12.8816,2.7365,-3.3556,12.9772,12.3146,12.6459,0.4331,0.6580,14.0649,13.7849,13.9249,6.6843,2.6977,0.1000,7.8141,-3919.4000,17224.6148
8528.0000,13.7789,19.0075,16399.0000,140309.8000,-123910.8000,7.4555,3377.4983,23069.4776,26446.9759,364.1159,163379.2776,13021.5017,-150357.7759,18.4748,14.4914,55542.1000,0.0000,55542.1000,2.9173,10733.4311,0.0000,10733.4311,142.4746,0.0000,44808.6689,44808.6689,18.3506,13.6427,15.9966,1.2208,82406.5059,19.0075,18.4748,18.7411,39.5752,3.4576,18.4748,16.8083,17.6415,19.9721,0.5403,19.0075,18.5590,18.7832,36.8407,-3.9979,14.2221,13.9201,14.0711,16.4764,-3.4576,13.6427,12.7680,13.2053,7.0368,-0.5403,13.6427,13.6568,13.6498,3.3345,3.9979,0.1000,7.8141,-68368.7000,82406.5059
