Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8529.0000,14.0510,19.5487,13147.4000,150474.1000,-137326.7000,7.7777,2695.8002,24900.5000,27596.3002,379.8490,175374.6000,10451.5998,-164923.0002,19.1028,17.2535,22988.4000,6521.1000,16467.3000,1.5276,4407.3000,1165.0563,5572.3563,74.6047,7686.1563,18581.1000,10894.9437,19.0022,13.5081,16.2551,1.9622,132446.3329,19.5487,19.1028,19.3257,41.6497,3.1018,19.1028,18.2427,18.6728,31.5844,1.5742,19.5487,19.2579,19.4033,40.0329,-4.6759,15.2483,14.8666,15.0574,25.9291,-3.1018,13.5081,13.3024,13.4052,8.4887,-1.5742,13.5081,13.5101,13.5091,2.4542,4.6759,0.1000,7.8141,-120859.4000,132446.3329
8530.0000,14.0563,19.7825,10033.9000,158431.7000,-148397.8000,7.9995,2057.2182,26220.6075,28277.8257,390.6809,184652.3075,7976.6818,-176675.6257,19.3794,19.0508,10965.2000,6542.0000,4423.2000,0.9099,2095.0569,1175.0120,3270.0688,44.4403,7717.0120,8870.1431,1153.1312,19.3424,13.5509,16.4467,2.3461,158364.3355,19.7825,19.3794,19.5809,41.0674,2.9698,19.3794,18.8361,19.1077,34.4616,2.0599,19.7825,19.5498,19.6661,39.8890,-5.0297,15.1459,14.9493,15.0476,22.7117,-2.9698,13.5509,13.4209,13.4859,8.7122,-2.0599,13.5509,13.5290,13.5400,3.6332,5.0297,0.1000,7.8141,-143974.6000,158364.3355
8531.0000,14.0632,19.9214,8275.1000,164468.3000,-156193.2000,8.1926,1696.4278,27224.1065,28920.5343,400.1123,191692.4065,6578.6722,-185113.7343,19.5421,20.0720,7087.5000,6048.2000,1039.3000,0.6860,1351.4793,1089.7473,2441.2266,33.5021,7137.9473,5736.0207,-1401.9266,19.5249,13.6379,16.5814,2.5252,170447.6273,19.9214,19.5421,19.7318,40.2791,2.9595,19.5421,19.0950,19.3186,34.9854,2.2735,19.9214,19.7117,19.8165,39.3258,-5.2331,15.0324,14.8739,14.9531,19.9819,-2.9595,13.6379,13.5118,13.5748,9.2757,-2.2735,13.6379,13.6047,13.6213,5.0717,5.2331,0.1000,7.8141,-155153.9000,170447.6273
8532.0000,13.9716,19.9327,6811.6000,169358.8000,-162547.2000,8.3472,1398.4887,27972.7706,29371.2593,407.6616,197331.5706,5413.1113,-191918.4593,13.8673,16.2451,4433.8000,8435.7000,-4001.9000,0.6824,915.0044,1379.6129,2294.6173,33.3258,9815.3129,3518.7956,-6296.5173,19.3863,14.0346,16.7104,2.7612,186381.9135,19.9327,19.5419,19.7373,38.4003,2.5549,18.8470,18.7170,18.7820,26.9625,3.2373,19.9327,19.7603,19.8465,37.9142,-5.7922,13.8673,14.0040,13.9357,6.8814,-2.5549,14.0346,13.8673,13.9509,13.3667,-3.2373,14.0346,13.9573,13.9959,9.7811,5.7922,0.1000,7.8141,-166549.1000,186381.9135
8533.0000,14.0240,20.0799,5489.3000,173294.0000,-167804.7000,8.4593,1126.0454,28658.3434,29784.3888,413.1394,201952.3434,4363.2546,-197589.0888,14.0042,16.8439,4661.7000,11201.1000,-6539.4000,0.8523,959.9936,1835.5257,2795.5193,41.6243,13036.6257,3701.7064,-9334.9193,19.4732,14.1269,16.8001,2.8446,192011.3529,20.0799,19.6576,19.8687,38.6713,2.5357,18.9498,18.7283,18.8391,27.7943,3.3880,20.0799,19.8992,19.9896,38.4073,-5.9236,14.0042,13.9118,13.9580,8.5957,-2.5357,14.1269,14.0042,14.0656,13.7396,-3.3880,14.1269,14.0720,14.0995,10.4713,5.9236,0.1000,7.8141,-174344.1000,192011.3529
8534.0000,14.0105,20.1473,4267.8000,177908.8000,-173641.0000,8.6157,875.6661,29412.0844,30287.7504,420.7752,207320.8844,3392.1339,-203928.7504,13.9992,18.5400,1658.5000,12463.3000,-10804.8000,0.7530,341.5648,2042.2136,2383.7784,36.7772,14505.5136,1316.9352,-13188.5784,19.6792,14.0943,16.8868,2.9898,201811.8446,20.1473,19.7513,19.9493,38.4133,2.6209,19.4810,19.1516,19.3163,33.3122,3.3739,20.1473,19.9762,20.0617,38.1038,-5.9948,13.9992,13.9104,13.9548,9.0488,-2.6209,14.0943,13.9992,14.0468,12.7506,-3.3739,14.0943,14.0543,14.0743,9.7662,5.9948,0.1000,7.8141,-184445.8000,201811.8446
8535.0000,14.0259,20.1974,3777.1000,180873.0000,-177095.9000,8.7291,774.7895,29913.0897,30687.8792,426.3165,210786.0897,3002.3105,-207783.7792,14.0157,18.4777,1478.7000,10295.7000,-8817.0000,0.6281,304.4576,1687.4409,1991.8985,30.6739,11983.1409,1174.2424,-10808.8985,19.7667,14.1167,16.9417,3.0209,203912.0695,20.1974,19.8202,20.0088,38.0941,2.7004,19.5669,19.2887,19.4278,33.4778,3.3284,20.1974,20.0305,20.1140,37.7693,-6.0288,14.0157,13.9221,13.9689,9.4659,-2.7004,14.1167,14.0157,14.0662,12.5694,-3.3284,14.1167,14.0724,14.0946,9.8840,6.0288,0.1000,7.8141,-185912.9000,203912.0695
8536.0000,14.0689,20.2425,3803.1000,183508.0000,-179704.9000,8.8556,779.5772,30379.8714,31159.4486,432.4931,213887.8714,3023.5228,-210864.3486,14.0610,18.2367,1885.0000,10263.3000,-8378.3000,0.6488,387.8411,1683.2452,2071.0863,31.6866,11946.5452,1497.1589,-10449.3863,19.8052,14.1665,16.9858,3.0623,206707.2985,20.2425,19.8746,20.0586,37.8167,2.7356,19.5606,19.3092,19.4349,32.6817,3.3844,20.2425,20.0795,20.1610,37.5328,-6.1200,14.0610,13.9580,14.0095,10.0638,-2.7356,14.1665,14.0610,14.1138,12.8122,-3.3844,14.1665,14.1185,14.1425,10.3573,6.1200,0.1000,7.8141,-188083.2000,206707.2985
8537.0000,14.1600,20.2930,4551.2000,186013.0000,-181461.8000,9.0152,931.5478,30861.3407,31792.8885,440.2867,216874.3407,3619.6522,-213254.6885,14.1563,17.6404,3735.7000,12726.8000,-8991.1000,0.8817,767.4963,2090.1979,2857.6942,43.0622,14816.9979,2968.2037,-11848.7942,19.7845,14.2692,17.0269,3.1190,210529.6466,20.2930,19.9233,20.1082,37.6596,2.7112,19.3631,19.1703,19.2667,30.0750,3.5929,20.2930,20.1345,20.2137,37.4752,-6.3040,14.1563,14.0339,14.0951,11.0842,-2.7112,14.2692,14.1563,14.2128,13.6750,-3.5929,14.2692,14.2142,14.2417,11.4068,6.3040,0.1000,7.8141,-190452.9000,210529.6466
8538.0000,14.3046,20.4103,5089.6000,188791.4000,-183701.8000,9.1793,1039.3114,31430.6154,32469.9268,448.3024,220222.0154,4050.2886,-216171.7268,14.3070,16.3558,8808.9000,14548.8000,-5739.9000,1.2579,1805.5953,2394.7777,4200.3730,61.4339,16943.5777,7003.3047,-9940.2730,19.6846,14.4281,17.0563,3.1349,211605.0223,20.4103,20.0144,20.2123,38.2428,2.6405,18.8338,18.7370,18.7854,24.1903,3.8984,20.4103,20.2495,20.3299,38.2456,-6.5388,14.3070,14.1567,14.2318,12.5674,-2.6405,14.4281,14.3070,14.3675,15.1163,-3.8984,14.4281,14.3643,14.3962,12.9988,6.5388,0.1000,7.8141,-189441.7000,211605.0223
8539.0000,14.1875,19.7522,8751.3000,110311.8000,-101560.5000,5.6686,1790.4313,18313.8084,20104.2397,276.8446,128625.6084,6960.8687,-121664.7397,19.5264,15.7827,16634.8000,154.3000,16480.5000,0.9222,3172.6124,27.7928,3200.4053,45.0390,182.0928,13462.1876,13280.0947,19.3979,14.0250,16.7115,1.4572,98361.7960,19.7522,19.5264,19.6393,30.6009,2.1969,19.5264,18.7783,19.1523,29.4376,1.2747,19.7522,19.6255,19.6888,29.7963,-3.4717,14.7313,14.4511,14.5912,16.5486,-2.1969,14.0250,13.9706,13.9978,10.0715,-1.2747,14.0250,14.0207,14.0228,8.0426,3.4717,0.1000,7.8141,-85080.0000,98361.7960
8540.0000,14.0801,19.5370,9813.2000,108169.5000,-98356.3000,5.6198,2011.1893,17912.3006,19923.4899,274.4597,126081.8006,7802.0107,-118279.7899,19.2594,15.0810,19242.9000,0.0000,19242.9000,0.9656,3682.0635,0.0000,3682.0635,47.1562,0.0000,15560.8365,15560.8365,19.2008,13.9957,16.5983,1.3843,93437.5085,19.5370,19.2594,19.3982,28.3297,2.1951,19.2594,18.7481,19.0037,27.2208,1.2295,19.5370,19.3633,19.4502,27.7135,-3.4247,14.3813,14.2928,14.3370,12.5694,-2.1951,13.9957,13.8318,13.9137,9.4572,-1.2295,13.9957,13.9438,13.9698,7.9236,3.4247,0.1000,7.8141,-79113.4000,93437.5085
8541.0000,14.1192,18.3899,16269.8000,69352.0000,-53082.2000,4.1226,3332.3361,11495.0010,14827.3371,201.3435,80847.0010,12937.4639,-67909.5371,18.4295,14.2798,25092.3000,0.0000,25092.3000,1.2647,4851.8794,0.0000,4851.8794,61.7662,0.0000,20240.4206,20240.4206,18.3949,14.3760,16.3855,0.6563,44300.4845,18.3899,18.4295,18.4097,17.0402,1.7958,18.4295,18.1859,18.3077,18.9157,0.5311,18.3899,18.4426,18.4163,15.9598,-2.3269,14.1093,14.0471,14.0782,9.4861,-1.7958,14.3760,13.7032,14.0396,11.2648,-0.5311,14.3760,14.1748,14.2754,11.9417,2.3269,0.1000,7.8141,-27989.9000,44300.4845
8542.0000,14.1245,18.1057,18150.2000,65725.3000,-47575.1000,4.0498,3717.1544,10895.2551,14612.4095,197.7868,76620.5551,14433.0456,-62187.5095,17.9947,13.9086,27130.4000,0.0000,27130.4000,1.3867,5275.7780,0.0000,5275.7780,67.7258,0.0000,21854.6220,21854.6220,17.9683,14.5717,16.2700,0.5169,34888.4108,18.1057,17.9947,18.0502,14.9545,1.8122,17.9947,17.6775,17.8361,14.6406,0.4255,18.1057,18.0236,18.0647,14.1220,-2.2376,13.8602,13.8257,13.8430,7.1161,-1.8122,14.5717,13.7026,14.1371,12.3102,-0.4255,14.5717,14.3664,14.4691,13.8412,2.2376,0.1000,7.8141,-20444.7000,34888.4108
8543.0000,14.0192,15.9900,24279.3000,53813.9000,-29534.6000,3.8075,4980.9177,8898.4032,13879.3208,185.9504,62712.3032,19298.3823,-43413.9208,16.3939,12.3587,56138.4000,0.0000,56138.4000,2.8908,11158.1462,0.0000,11158.1462,141.1811,0.0000,44980.2538,44980.2538,16.3919,15.8354,16.1136,0.0897,6054.4534,15.9900,16.3794,16.1847,-5.7416,2.8673,16.3919,18.1658,17.2789,9.5442,-0.0235,15.9900,16.3919,16.1910,-6.5968,-2.8439,12.3587,12.6732,12.5159,-8.2282,-2.8673,12.3587,15.0145,13.6866,6.6126,0.0235,15.8286,15.3762,15.6024,26.9447,2.8439,0.1000,7.8141,26603.8000,6054.4534
8544.0000,13.4750,15.0413,27618.2000,47556.4000,-19938.2000,3.6877,5716.6839,7763.5672,13480.2511,180.1016,55319.9672,21901.5161,-33418.4511,15.5379,11.6258,69584.6000,0.0000,69584.6000,3.6839,14002.2885,0.0000,14002.2885,179.9138,0.0000,55582.3115,55582.3115,15.3893,16.5944,15.9919,-0.1272,-8588.4918,15.0413,15.3209,15.1811,-13.0525,3.0718,15.3893,16.6268,16.0080,-3.7861,-0.6121,15.0413,15.3893,15.2153,-13.4945,-2.4598,11.6258,11.8767,11.7512,-14.4268,-3.0718,11.6258,13.1068,12.3663,-8.5466,0.6121,15.7266,15.4711,15.5989,24.3116,2.4598,0.1000,7.8141,49646.4000,-8588.4918
8545.0000,13.4876,15.3119,30459.5000,42619.0000,-12159.5000,3.6131,6303.4985,6959.5776,13263.0762,176.4562,49578.5776,24156.0015,-25422.5762,16.2257,13.6503,70943.8000,0.0000,70943.8000,3.8130,14134.6199,0.0000,14134.6199,186.2186,0.0000,56809.1801,56809.1801,13.3445,18.3023,15.8234,-0.5967,-40278.4954,15.3119,15.3435,15.3277,-6.7241,3.1108,17.7583,17.2777,17.5180,18.1415,-2.6086,15.3119,15.4767,15.3943,-6.7747,-0.5022,13.6503,13.2859,13.4681,9.3751,-3.1108,13.6503,13.3445,13.4974,8.1351,2.6086,13.3445,14.7369,14.0407,4.2058,0.5022,0.1000,7.8141,58784.3000,-40278.4954
8546.0000,13.5606,14.9025,32949.3000,38194.1000,-5244.8000,3.5364,6810.5436,6247.6740,13058.2176,172.7114,44441.7740,26138.7564,-18303.0176,16.2269,13.6201,78309.8000,0.0000,78309.8000,4.1580,15601.9342,0.0000,15601.9342,203.0717,0.0000,62707.8658,62707.8658,13.5339,17.9270,15.7304,-0.6779,-45760.7936,14.9025,15.0296,14.9661,-8.7394,3.2578,17.7149,17.5360,17.6254,18.3999,-2.9792,14.9025,15.6585,15.2805,-5.8471,-0.2786,13.6201,13.5319,13.5760,8.9332,-3.2578,13.6201,13.5339,13.5770,8.3233,2.9792,13.5339,13.8969,13.7154,2.6090,0.2786,0.1000,7.8141,73065.0000,-45760.7936
8547.0000,16.4069,17.3277,34761.7000,34172.9000,588.8000,3.4413,6868.2230,5990.3148,12858.5378,168.0669,40163.2148,27893.4770,-12269.7378,16.6583,12.7422,74082.9000,0.0000,74082.9000,3.9335,14670.1340,0.0000,14670.1340,192.1065,0.0000,59412.7660,59412.7660,14.5985,16.6684,15.6335,-0.8723,-58877.9522,16.4069,14.6236,15.5153,0.2964,0.1641,16.6684,16.7469,16.7076,6.9641,-3.7694,16.6684,16.4069,16.5377,11.2180,3.6054,12.7422,13.5720,13.1571,3.1307,-0.1641,12.7422,12.8584,12.8003,-1.3663,3.7694,17.1568,16.4178,16.7873,41.2970,-3.6054,0.1000,7.8141,74671.7000,-58877.9522
8548.0000,16.5467,17.1597,36253.9000,31427.6000,4826.3000,3.3200,7147.8997,5528.4736,12676.3733,162.1416,36956.0736,29106.0003,-7850.0733,16.5018,12.5582,80242.2000,0.0000,80242.2000,4.2285,15924.7793,0.0000,15924.7793,206.5125,0.0000,64317.4207,64317.4207,14.5142,16.6302,15.5722,-0.9127,-61607.2555,16.5467,15.3238,15.9352,5.8798,0.3028,16.6302,16.5926,16.6114,7.6175,-3.9256,16.6302,16.5467,16.5884,10.6632,3.6228,12.5582,13.1187,12.8384,-0.1720,-0.3028,12.5582,12.6039,12.5810,-2.5331,3.9256,16.8219,16.5842,16.7031,34.8957,-3.6228,0.1000,7.8141,85068.5000,-61607.2555
8549.0000,16.5358,17.0010,36279.1000,29705.9000,6573.2000,3.2355,7154.0414,5224.1800,12378.2214,158.0148,34930.0800,29125.0586,-5805.0214,16.4936,12.5609,74967.0000,0.0000,74967.0000,3.9613,14879.5830,0.0000,14879.5830,193.4645,0.0000,60087.4170,60087.4170,14.4683,16.6095,15.5389,-0.8805,-59434.9130,16.5358,15.5512,16.0435,7.0221,0.2420,16.6095,16.5549,16.5822,8.4217,-3.7194,16.6095,16.5358,16.5727,10.2035,3.4774,12.5609,12.8823,12.7216,-0.6618,-0.2420,12.5609,12.5733,12.5671,-1.5080,3.7194,16.7144,16.4952,16.6048,31.3639,-3.4774,0.1000,7.8141,81540.2000,-59434.9130
8550.0000,16.5721,16.8012,36835.6000,27522.3000,9313.3000,3.1587,7259.7948,4844.5930,12104.3878,154.2657,32366.8930,29575.8052,-2791.0878,16.5175,12.5851,80912.0000,0.0000,80912.0000,4.2761,16054.1397,0.0000,16054.1397,208.8364,0.0000,64857.8603,64857.8603,14.3134,16.6575,15.4855,-0.9958,-67218.7850,16.5721,15.7833,16.1777,8.6464,0.3725,16.6575,16.5876,16.6226,9.7217,-3.9036,16.6575,16.5721,16.6148,10.7896,3.5312,12.5851,12.7262,12.6556,-0.7086,-0.3725,12.5851,12.5862,12.5856,-0.5471,3.9036,16.3714,16.2229,16.2971,26.3865,-3.5312,0.1000,7.8141,90225.3000,-67218.7850
8551.0000,16.3923,16.9804,32780.8000,28143.2000,4637.6000,2.9854,6478.2738,4931.5337,11409.8075,145.8036,33074.7337,26302.5262,-6772.2075,16.4416,12.5085,46075.3000,0.0000,46075.3000,2.4340,9151.8236,0.0000,9151.8236,118.8720,0.0000,36923.4764,36923.4764,14.5934,16.4937,15.5435,-0.5885,-39721.0822,16.4416,15.7048,16.0732,7.3143,-0.1838,16.4937,16.4416,16.4676,8.3611,-2.6178,16.4937,16.4374,16.4655,9.0685,2.8016,16.9804,10.9867,13.9836,15.9240,0.1838,12.4016,12.4527,12.4271,-1.9842,2.6178,16.9804,16.5936,16.7870,31.9916,-2.8016,0.1000,7.8141,50712.9000,-39721.0822
8552.0000,14.1268,16.0114,23320.0000,48667.5000,-25347.5000,3.4997,4775.7460,8068.0402,12843.7863,170.9179,56735.5402,18544.2540,-38191.2863,15.9595,12.0382,37466.3000,0.0000,37466.3000,1.9818,7493.1946,0.0000,7493.1946,96.7898,0.0000,29973.1054,29973.1054,16.0685,15.3453,15.7069,0.1350,9113.9382,16.0114,15.9595,15.9854,6.5861,2.4104,15.9595,16.1804,16.0700,4.3036,0.4286,16.0114,16.0516,16.0315,4.2884,-2.8391,12.1223,12.5448,12.3335,-6.2673,-2.4104,15.3453,12.5109,13.9281,16.8242,-0.4286,15.3453,15.4700,15.4077,13.9423,2.8391,0.1000,7.8141,12118.8000,9113.9382
8553.0000,13.9345,17.4226,20734.8000,58563.2000,-37828.4000,3.8466,4259.6375,9664.3065,13923.9440,187.8640,68227.5065,16475.1625,-51752.3440,16.7776,12.8781,24633.0000,0.0000,24633.0000,1.3141,4869.7901,0.0000,4869.7901,64.1779,0.0000,19763.2099,19763.2099,16.7467,14.8243,15.7855,0.2782,18778.6592,17.4226,16.7776,17.1001,20.4959,1.7202,16.7776,15.8842,16.3309,8.7742,0.4062,17.4226,16.9115,17.1671,19.1986,-2.1264,13.0175,12.7988,12.9081,3.0139,-1.7202,14.8243,13.4685,14.1464,16.8730,-0.4062,14.8243,14.8532,14.8388,9.0089,2.1264,0.1000,7.8141,-13195.4000,18778.6592
8554.0000,13.8839,18.7639,12762.9000,81902.5000,-69139.6000,4.5299,2624.1036,13499.6739,16123.7775,221.2320,95402.1739,10138.7964,-85263.3775,17.9318,13.9605,18019.5000,0.0000,18019.5000,0.9476,3506.9818,0.0000,3506.9818,46.2789,0.0000,14512.5182,14512.5182,17.8315,14.0258,15.9287,0.7790,52583.5697,18.7639,17.9318,18.3479,33.6382,1.8258,17.9318,16.7217,17.3267,21.0658,0.8782,18.7639,18.1920,18.4780,33.4207,-2.7041,13.8818,13.4868,13.6843,12.2858,-1.8258,14.0258,13.7969,13.9114,12.4547,-0.8782,14.0258,14.1520,14.0889,1.8438,2.7041,0.1000,7.8141,-51120.1000,52583.5697
8555.0000,13.7441,19.1107,9501.0000,94595.6000,-85094.6000,4.9564,1957.9197,15540.4859,17498.4056,242.0641,110136.0859,7543.0803,-102593.0056,18.4818,14.4240,11037.1000,0.0000,11037.1000,0.5690,2132.7112,0.0000,2132.7112,27.7868,0.0000,8904.3888,8904.3888,18.4139,13.7270,16.0705,1.1750,79313.8844,19.1107,18.4818,18.7962,35.7050,1.8418,18.4818,17.6154,18.0486,28.0878,1.2728,19.1107,18.7402,18.9255,35.5471,-3.1146,13.8771,13.6820,13.7795,11.9536,-1.8418,13.7270,13.6326,13.6798,9.2682,-1.2728,13.7270,13.7808,13.7539,0.2419,3.1146,0.1000,7.8141,-74057.5000,79313.8844
8556.0000,13.6489,19.2934,7138.9000,99685.8000,-92546.9000,5.0692,1473.4512,16340.1006,17813.5518,247.5707,116025.9006,5665.4488,-110360.4518,18.7243,14.6254,7640.3000,0.0000,7640.3000,0.3902,1471.7741,0.0000,1471.7741,19.0556,0.0000,6168.5259,6168.5259,18.6949,13.6443,16.1696,1.3503,91146.3570,19.2934,18.7243,19.0089,35.6865,1.8198,18.7243,18.0554,18.3899,30.0587,1.4296,19.2934,18.9762,19.1348,35.5644,-3.2494,13.7634,13.6406,13.7020,10.1694,-1.8198,13.6443,13.5281,13.5862,8.2826,-1.4296,13.6443,13.6536,13.6490,0.9460,3.2494,0.1000,7.8141,-84906.6000,91146.3570
8557.0000,13.6068,19.4191,5763.0000,104557.1000,-98794.1000,5.2237,1190.2938,17121.6404,18311.9342,255.1177,121678.7404,4572.7062,-117106.0342,18.8784,14.7607,5513.7000,0.0000,5513.7000,0.2804,1060.0524,0.0000,1060.0524,13.6952,0.0000,4453.6476,4453.6476,18.8670,13.6316,16.2493,1.4788,99820.6556,19.4191,18.8784,19.1488,35.4602,1.8347,18.8784,18.2997,18.5891,30.7062,1.5543,19.4191,19.1272,19.2731,35.3875,-3.3890,13.6936,13.5831,13.6384,9.0932,-1.8347,13.6316,13.5011,13.5663,8.2178,-1.5543,13.6316,13.6196,13.6256,2.0375,3.3890,0.1000,7.8141,-93280.4000,99820.6556
8558.0000,13.5855,19.5477,4442.7000,108879.6000,-104436.9000,5.3564,917.9195,17820.5772,18738.4967,261.5958,126700.1772,3524.7805,-123175.3967,19.0137,15.0156,4049.9000,51.9000,3998.0000,0.2083,777.3046,9.2567,786.5613,10.1709,61.1567,3272.5954,3211.4387,19.0117,13.6217,16.3167,1.5856,107025.3951,19.5477,19.0137,19.2807,35.5654,1.8549,19.0137,18.4739,18.7438,31.1849,1.6466,19.5477,19.2646,19.4062,35.5622,-3.5015,13.6657,13.5529,13.6093,8.6519,-1.8549,13.6217,13.4949,13.5583,8.2131,-1.6466,13.6217,13.6028,13.6122,2.8223,3.5015,0.1000,7.8141,-100438.9000,107025.3951
8559.0000,13.6215,19.7129,3309.4000,114622.5000,-111313.1000,5.5661,683.3599,18776.3798,19459.7397,271.8397,133398.8798,2626.0401,-130772.8397,19.1918,16.1370,6627.9000,772.9000,5855.0000,0.3775,1269.2860,138.3212,1407.6072,18.4346,911.2212,5358.6140,4447.3928,19.1778,13.5637,16.3707,1.6645,112353.2873,19.7129,19.1918,19.4523,36.3811,1.9812,19.1918,18.6218,18.9068,31.9968,1.6037,19.7129,19.4265,19.5697,36.3211,-3.5849,13.9663,13.7492,13.8577,11.6182,-1.9812,13.5637,13.4553,13.5095,7.6776,-1.6037,13.5637,13.5509,13.5573,2.8608,3.5849,0.1000,7.8141,-105458.1000,112353.2873
8560.0000,13.5923,19.5934,3198.7000,86216.4000,-83017.7000,4.2249,660.8190,14113.4872,14774.3062,206.3395,100329.8872,2537.8810,-97792.0062,19.0653,15.2110,7205.6000,210.5000,6995.1000,0.3750,1382.0912,37.5810,1419.6722,18.3166,248.0810,5823.5088,5575.4278,19.0465,13.5583,16.3024,1.2073,81494.7637,19.5934,19.0653,19.3294,33.6913,1.5333,19.0653,18.4721,18.7687,29.2651,1.1583,19.5934,19.2937,19.4435,33.6439,-2.6916,13.8460,13.7037,13.7749,10.0715,-1.5333,13.5583,13.4040,13.4811,7.4603,-1.1583,13.5583,13.5288,13.5435,3.3350,2.6916,0.1000,7.8141,-76022.6000,81494.7637
8561.0000,13.5902,19.5351,3616.4000,85111.9000,-81495.5000,4.1943,747.1375,13931.9935,14679.1311,204.8448,99043.8935,2869.2625,-96174.6311,19.0118,14.8687,9158.2000,0.0000,9158.2000,0.4631,1757.7896,0.0000,1757.7896,22.6171,0.0000,7400.4104,7400.4104,18.9815,13.5811,16.2813,1.1514,77718.7286,19.5351,19.0118,19.2735,32.4513,1.5525,19.0118,18.3804,18.6961,27.9825,1.0894,19.5351,19.2294,19.3822,32.3824,-2.6419,13.8348,13.6783,13.7566,9.7355,-1.5525,13.5811,13.3953,13.4882,7.6680,-1.0894,13.5811,13.5384,13.5598,4.0323,2.6419,0.1000,7.8141,-72337.3000,77718.7286
8562.0000,13.6644,19.4200,4914.0000,80610.3000,-75696.3000,4.0510,1013.9788,13218.1365,14232.1153,197.8427,93828.4365,3900.0212,-89928.4153,18.9553,14.8166,16929.2000,0.0000,16929.2000,0.8568,3251.6273,0.0000,3251.6273,41.8461,0.0000,13677.5727,13677.5727,18.8854,13.5873,16.2363,0.9670,65271.4639,19.4200,18.9553,19.1877,31.0360,1.6359,18.9553,18.1724,18.5639,26.1718,0.7791,19.4200,19.1154,19.2677,30.6643,-2.4150,14.1185,13.8496,13.9840,12.4173,-1.6359,13.5873,13.3507,13.4690,7.4933,-0.7791,13.5873,13.5390,13.5631,4.4313,2.4150,0.1000,7.8141,-58767.1000,65271.4639
8563.0000,13.9069,17.4803,6621.7000,64960.4000,-58338.7000,3.4058,1360.9361,10713.0051,12073.9411,166.3357,75673.4051,5260.7639,-70412.6411,17.6980,13.5788,43165.9000,0.0000,43165.9000,2.1868,8427.1388,0.0000,8427.1388,106.8004,0.0000,34738.7612,34738.7612,17.7092,14.5435,16.1264,0.5286,35677.3199,17.4803,17.6980,17.5892,11.5633,2.4319,17.6980,17.7592,17.7286,16.1343,0.2450,17.4803,17.7046,17.5925,10.3563,-2.6769,13.5098,13.5400,13.5249,6.3546,-2.4319,14.5435,12.8941,13.7188,10.5907,-0.2450,14.5435,14.2403,14.3919,14.7301,2.6769,0.1000,7.8141,-15172.8000,35677.3199
8564.0000,13.8574,17.3394,7920.0000,68099.2000,-60179.2000,3.6251,1629.0877,11217.5200,12846.6076,177.0425,79316.7200,6290.9123,-73025.8076,17.2764,13.2505,58605.6000,0.0000,58605.6000,3.0332,11506.6410,0.0000,11506.6410,148.1372,0.0000,47098.9590,47098.9590,17.2926,14.8028,16.0477,0.3421,23089.7214,17.3394,17.2868,17.3131,11.2491,2.8236,17.2926,17.1361,17.2144,11.5545,-0.2096,17.3394,17.2926,17.3160,10.2474,-2.6140,13.2505,13.2648,13.2576,3.7861,-2.8236,13.2505,13.4530,13.3517,5.7082,0.2096,14.6946,14.4976,14.5961,15.7701,2.6140,0.1000,7.8141,-1573.6000,23089.7214
8565.0000,14.0632,16.9306,15247.9000,32540.8000,-17292.9000,2.3333,3125.8780,5386.4156,8512.2936,113.9544,37927.2156,12122.0220,-25805.1936,17.1373,14.4740,59812.9000,0.0000,59812.9000,3.1183,11766.0233,0.0000,11766.0233,152.2915,0.0000,48046.8767,48046.8767,14.0768,17.5926,15.8347,-0.4709,-31786.4442,16.9296,16.9213,16.9254,8.5047,2.3369,17.5926,17.3530,17.4728,16.4579,-2.3405,17.5926,16.2839,16.9382,7.7400,0.0036,14.4740,14.0632,14.2686,16.8044,-2.3369,14.4740,14.0766,14.2753,17.3937,2.3405,14.0632,14.2078,14.1355,9.1962,-0.0036,0.1000,7.8141,42520.0000,-31786.4442
8566.0000,14.0849,16.2802,18333.2000,29614.4000,-11281.2000,2.3554,3757.0461,4904.5510,8661.5971,115.0318,34518.9510,14576.1539,-19942.7971,16.8497,14.1954,69258.7000,0.0000,69258.7000,3.6194,13678.2945,0.0000,13678.2945,176.7668,0.0000,55580.4055,55580.4055,14.0651,17.3951,15.7301,-0.5849,-39479.2062,16.2943,16.3793,16.3368,3.2680,2.5948,17.3951,17.2803,17.3377,15.2500,-2.8343,17.3951,16.4328,16.9140,9.3737,0.2395,14.1954,14.0849,14.1402,13.6252,-2.5948,14.1954,14.0901,14.1428,14.1646,2.8343,14.0849,13.7691,13.9270,7.0890,-0.2395,0.1000,7.8141,57977.5000,-39479.2062
8567.0000,13.7974,15.1288,21946.4000,25283.4000,-3337.0000,2.3395,4518.6564,4158.8652,8677.5216,114.2573,29442.2652,17427.7436,-12014.5216,16.4610,13.8235,67681.8000,0.0000,67681.8000,3.5547,13439.7717,0.0000,13439.7717,173.6069,0.0000,54242.0283,54242.0283,13.7854,17.5377,15.6616,-0.6416,-43310.7491,15.2274,15.4893,15.3583,-6.2521,2.5572,17.5377,17.3566,17.4471,17.1990,-2.7749,17.5377,16.2864,16.9121,10.5441,0.2177,13.8235,13.7974,13.8105,9.1727,-2.5572,13.8235,13.7957,13.8096,9.6459,2.7749,13.7974,13.6545,13.7260,5.2225,-0.2177,0.1000,7.8141,64344.8000,-43310.7491
8568.0000,16.7648,17.4941,24469.5000,22320.2000,2149.3000,2.3365,4808.6312,3948.0559,8756.6870,114.1127,26268.2559,19660.8688,-6607.3870,16.6813,12.7488,76047.0000,0.0000,76047.0000,4.0213,15054.2157,0.0000,15054.2157,196.3915,0.0000,60992.7843,60992.7843,14.2764,16.8342,15.5553,-0.9292,-62723.0068,16.7648,15.6459,16.2054,7.2893,0.5616,16.8342,16.8494,16.8418,10.0811,-3.4597,16.8342,16.7648,16.7995,10.0047,2.8981,12.7488,13.3993,13.0741,0.6444,-0.5616,12.7488,12.9097,12.8293,-1.8473,3.4597,16.7007,15.9079,16.3043,37.0276,-2.8981,0.1000,7.8141,78196.3000,-62723.0068
8569.0000,16.7519,16.6520,28144.3000,18466.6000,9677.7000,2.2861,5531.8641,3265.3483,8797.2125,111.6485,21731.9483,22612.4359,880.4875,16.6745,12.7270,72786.7000,0.0000,72786.7000,3.8341,14410.1825,0.0000,14410.1825,187.2495,0.0000,58376.5175,58376.5175,14.1457,16.8530,15.4994,-0.9468,-63907.5797,16.7519,16.0563,16.4041,9.8662,0.5160,16.8530,16.7707,16.8118,11.1416,-3.3181,16.8530,16.7519,16.8024,10.8765,2.8021,12.7270,12.9742,12.8506,-0.4491,-0.5160,12.7270,12.7481,12.7376,-0.8760,3.3181,15.9747,15.8006,15.8877,27.1533,-2.8021,0.1000,7.8141,82464.4000,-63907.5797
8570.0000,16.8184,16.0281,31324.9000,15433.4000,15891.5000,2.2986,6150.8787,2733.6036,8884.4822,112.2619,18167.0036,25174.0213,7007.0178,16.7477,12.7996,80793.2000,0.0000,80793.2000,4.2563,15978.9607,0.0000,15978.9607,207.8716,0.0000,64814.2393,64814.2393,13.8998,16.9408,15.4203,-1.1390,-76884.7296,16.8184,16.2550,16.5367,11.5290,0.6526,16.9408,16.8369,16.8889,12.9037,-3.6038,16.9408,16.8184,16.8796,12.3906,2.9512,12.7996,12.8204,12.8100,0.2906,-0.6526,12.7996,12.7848,12.7922,0.9700,3.6038,15.3188,15.2614,15.2901,18.4875,-2.9512,0.1000,7.8141,96684.7000,-76884.7296
8571.0000,16.8521,15.5254,34178.4000,13200.3000,20978.1000,2.3314,6707.7983,2340.0678,9047.8661,113.8619,15540.3678,27470.6017,11930.2339,16.7856,12.8320,77035.9000,0.0000,77035.9000,4.0532,15227.8095,0.0000,15227.8095,197.9518,0.0000,61808.0905,61808.0905,13.7694,16.9751,15.3723,-1.1695,-78940.8968,16.8521,16.2854,16.5688,11.9037,0.5739,16.9751,16.8681,16.9216,13.6980,-3.4793,16.9751,16.8521,16.9136,13.0991,2.9053,12.8320,12.7853,12.8086,1.0608,-0.5739,12.8320,12.8130,12.8225,1.9350,3.4793,14.9841,14.9147,14.9494,14.5893,-2.9053,0.1000,7.8141,98014.0000,-78940.8968
8572.0000,16.8815,15.1250,36831.9000,11460.1000,25371.8000,2.3785,7225.3999,2033.0861,9258.4859,116.1609,13493.1861,29606.5001,16113.3141,16.8163,12.8596,84956.7000,0.0000,84956.7000,4.4670,16786.3735,0.0000,16786.3735,218.1609,0.0000,68170.3265,68170.3265,13.6145,17.0013,15.3079,-1.3248,-89422.4222,16.8815,16.3681,16.6248,12.6633,0.6962,17.0013,16.8990,16.9502,14.3146,-3.7708,17.0013,16.8815,16.9414,13.6604,3.0746,12.8596,12.7846,12.8221,1.7441,-0.6962,12.8596,12.8379,12.8488,2.6259,3.7708,14.5951,14.5669,14.5810,10.7084,-3.0746,0.1000,7.8141,110328.5000,-89422.4222
8573.0000,16.8820,14.9140,38195.4000,10584.2000,27611.2000,2.4031,7492.8203,1877.7222,9370.5425,117.3635,12461.9222,30702.5797,18240.6575,16.8189,12.8600,80222.0000,0.0000,80222.0000,4.2158,15850.2823,0.0000,15850.2823,205.8928,0.0000,64371.7177,64371.7177,13.5574,17.0014,15.2794,-1.3025,-87921.4685,16.8820,16.3494,16.6157,12.5934,0.6042,17.0014,16.8974,16.9494,14.4965,-3.6116,17.0014,16.8820,16.9417,13.8385,3.0073,12.8600,12.7758,12.8179,2.0474,-0.6042,12.8600,12.8392,12.8496,2.8852,3.6116,14.4844,14.4199,14.4521,10.0665,-3.0073,0.1000,7.8141,107833.2000,-87921.4685
8574.0000,16.8919,14.6145,40349.9000,9287.9000,31062.0000,2.4476,7914.2983,1648.1619,9562.4602,119.5349,10936.0619,32435.6017,21499.5398,16.8291,12.8700,86970.2000,0.0000,86970.2000,4.5702,17181.1511,0.0000,17181.1511,223.2022,0.0000,69789.0489,69789.0489,13.4476,17.0095,15.2286,-1.4283,-96412.8439,16.8919,16.3938,16.6428,13.0520,0.7076,17.0095,16.9088,16.9592,14.8067,-3.8627,17.0095,16.8919,16.9507,14.1333,3.1551,12.8700,12.7774,12.8237,2.4095,-0.7076,12.8700,12.8472,12.8586,3.2113,3.8627,14.2025,14.1827,14.1926,7.6087,-3.1551,0.1000,7.8141,118032.2000,-96412.8439
8575.0000,16.7408,15.1298,46442.4000,15590.1000,30852.3000,3.0525,9129.9422,2755.9399,11885.8821,149.0770,18346.0399,37312.4578,18966.4179,16.6953,12.7373,81099.0000,0.0000,81099.0000,4.2609,16051.1662,0.0000,16051.1662,208.0971,0.0000,65047.8338,65047.8338,13.6440,16.8052,15.2246,-1.3211,-89171.4437,16.7408,16.2252,16.4830,11.2091,0.4028,16.8052,16.7444,16.7748,12.7374,-3.8581,16.8052,16.7408,16.7730,12.1475,3.4553,12.7373,12.7416,12.7395,1.6188,-0.4028,12.7373,12.7404,12.7389,1.9359,3.8581,14.8514,14.6529,14.7522,15.2485,-3.4553,0.1000,7.8141,111951.3000,-89171.4437
8576.0000,16.5587,16.1568,38494.3000,22343.4000,16150.9000,2.9874,7588.2346,3931.6565,11519.8912,145.8981,26275.0565,30906.0654,4631.0088,16.5164,12.5701,85357.7000,0.0000,85357.7000,4.4951,16936.4941,0.0000,16936.4941,219.5358,0.0000,68421.2059,68421.2059,13.8835,16.6076,15.2455,-1.1647,-78617.8607,16.5587,16.1613,16.3600,10.1639,0.5026,16.6076,16.5612,16.5844,10.9621,-3.9926,16.6076,16.5587,16.5832,10.3729,3.4900,12.5701,12.6675,12.6188,0.5273,-0.5026,12.5701,12.5882,12.5791,0.4052,3.9926,15.6543,15.3653,15.5098,23.7414,-3.4900,0.1000,7.8141,101508.6000,-78617.8607
8577.0000,16.3809,16.8481,33126.3000,27148.3000,5978.0000,2.9552,6547.6877,4755.8356,11303.5234,144.3265,31904.1356,26578.6123,-5325.5234,16.3491,12.4173,71791.4000,0.0000,71791.4000,3.7925,14278.4188,0.0000,14278.4188,185.2218,0.0000,57512.9812,57512.9812,14.1995,16.4231,15.3113,-0.8573,-57870.9188,16.3809,15.9570,16.1690,8.3861,0.2791,16.4231,16.3802,16.4017,9.4653,-3.5134,16.4231,16.3809,16.4020,8.8952,3.2343,12.4173,12.6202,12.5188,-0.1827,-0.2791,12.4173,12.4451,12.4312,-0.7996,3.5134,16.4832,16.1054,16.2943,31.4348,-3.2343,0.1000,7.8141,77769.4000,-57870.9188
8578.0000,13.4079,14.8204,28243.3000,33417.8000,-5174.5000,3.0151,5852.5641,5446.9013,11299.4653,147.2528,38864.7013,22390.7359,-16473.9653,16.0689,13.4580,68424.2000,0.0000,68424.2000,3.6253,13663.2065,0.0000,13663.2065,177.0525,0.0000,54760.9935,54760.9935,13.1780,17.5854,15.3817,-0.6102,-41186.7466,14.8204,15.0942,14.9573,-5.5073,2.8177,17.5078,17.1171,17.3125,21.2595,-2.6202,14.8204,16.5551,15.6878,1.0810,-0.1974,13.4580,13.2137,13.3359,10.2015,-2.8177,13.4580,13.1780,13.3180,10.5588,2.6202,13.1780,16.1793,14.6786,9.4722,0.1974,0.1000,7.8141,63249.7000,-41186.7466
8579.0000,13.3938,14.9438,27437.5000,34499.7000,-7062.2000,3.0729,5686.9113,5621.3985,11308.3098,150.0753,40121.0985,21750.5887,-18370.5098,15.9037,13.3072,59393.9000,0.0000,59393.9000,3.1624,11888.2330,0.0000,11888.2330,154.4445,0.0000,47505.6670,47505.6670,13.2176,17.6741,15.4459,-0.4254,-28716.3664,14.9438,14.9698,14.9568,-2.6016,2.6055,17.2109,17.0418,17.1263,17.6662,-2.1381,14.9438,15.5552,15.2495,-2.2527,-0.4674,13.3072,13.2388,13.2730,8.1292,-2.6055,13.3072,13.2176,13.2624,8.4996,2.1381,13.2176,14.2579,13.7378,0.0703,0.4674,0.1000,7.8141,52331.7000,-28716.3664
8580.0000,13.3150,15.0819,25846.9000,35378.7000,-9531.8000,3.0302,5364.2256,5754.0593,11118.2849,147.9922,41132.7593,20482.6744,-20650.0849,15.9355,13.3462,59081.5000,0.0000,59081.5000,3.1549,11820.2778,0.0000,11820.2778,154.0804,0.0000,47261.2222,47261.2222,13.2376,17.7015,15.4696,-0.4342,-29305.6894,15.0819,15.0564,15.0691,0.2989,2.5875,17.1960,16.9961,17.0961,17.1437,-2.1448,15.0819,15.2525,15.1672,-1.2681,-0.4427,13.3462,13.2594,13.3028,8.0678,-2.5875,13.3462,13.2376,13.2919,8.3923,2.1448,13.2376,13.6402,13.4389,-0.8950,0.4427,0.1000,7.8141,49549.7000,-29305.6894
8581.0000,13.0372,14.2665,25393.0000,35852.2000,-10459.2000,3.0297,5294.4435,5793.6624,11088.1058,147.9639,41645.8624,20098.5565,-21547.3058,14.7948,10.9247,56001.0000,0.0000,56001.0000,2.9887,11393.9947,0.0000,11393.9947,145.9647,0.0000,44607.0053,44607.0053,14.5714,16.5123,15.5419,-0.1725,-11646.7930,14.2665,14.4847,14.3756,-7.2633,2.5111,14.5714,16.4247,15.4980,-2.1682,-0.4777,14.2665,14.5714,14.4189,-8.9429,-2.0334,10.9247,11.5315,11.2281,-17.2635,-2.5111,10.9247,12.8937,11.9092,-8.6100,0.4777,15.6623,14.8965,15.2794,23.2329,2.0334,0.1000,7.8141,45541.8000,-11646.7930
8582.0000,13.0584,15.1296,23623.1000,36531.0000,-12907.9000,2.9715,4923.6727,5906.2504,10829.9230,145.1208,42437.2504,18699.4273,-23737.8230,15.7870,13.2495,57055.0000,0.0000,57055.0000,3.1075,11439.3794,0.0000,11439.3794,151.7631,0.0000,45615.6206,45615.6206,12.8707,18.1240,15.4974,-0.5072,-34237.4377,15.1296,14.9633,15.0465,2.9011,2.5442,17.4185,16.7770,17.0978,20.3718,-2.1170,15.1296,14.6282,14.8789,-0.9418,-0.4272,13.2495,12.7974,13.0235,8.4437,-2.5442,13.2495,12.8707,13.0601,7.9016,2.1170,12.8707,14.6130,13.7419,2.0545,0.4272,0.1000,7.8141,44147.1000,-34237.4377
8583.0000,13.1980,14.6614,22797.5000,37031.6000,-14234.1000,2.9506,4740.5598,6006.5489,10747.1087,144.1044,43038.1489,18056.9402,-24981.2087,14.9980,11.1353,51550.6000,0.0000,51550.6000,2.7584,10456.5795,0.0000,10456.5795,134.7178,0.0000,41094.0205,41094.0205,14.7398,16.3964,15.5681,-0.1578,-10654.5872,14.6614,14.7498,14.7056,-1.3398,2.3948,14.7398,16.6328,15.6863,1.6915,-0.3636,14.6614,14.7398,14.7006,-2.5716,-2.0312,11.1353,11.6316,11.3835,-13.0323,-2.3948,11.1353,12.9619,12.0486,-5.3811,0.3636,15.7815,15.0449,15.4132,24.2674,2.0312,0.1000,7.8141,37316.5000,-10654.5872
8584.0000,13.1822,15.3854,22899.4000,37301.0000,-14401.6000,2.9669,4763.0049,6048.0233,10811.0282,144.9007,43349.0233,18136.3951,-25212.6282,15.9732,13.4247,59630.9000,0.0000,59630.9000,3.2359,11923.7220,0.0000,11923.7220,158.0378,0.0000,47707.1780,47707.1780,13.0308,17.9867,15.5088,-0.5344,-36069.6873,15.3854,15.2020,15.2937,6.6763,2.6069,17.4611,16.8679,17.1645,21.8272,-2.2470,15.3854,14.7055,15.0455,2.5395,-0.3600,13.4247,12.9511,13.1879,11.5177,-2.6069,13.4247,13.0308,13.2277,10.5463,2.2470,13.0308,14.8558,13.9433,4.0695,0.3600,0.1000,7.8141,45229.3000,-36069.6873
8585.0000,13.4038,15.5037,23944.7000,37408.9000,-13464.2000,3.0278,4962.1487,6096.8402,11058.9888,147.8711,43505.7402,18982.5513,-24523.1888,16.1109,13.5168,59816.7000,0.0000,59816.7000,3.1902,11937.2406,0.0000,11937.2406,155.8066,0.0000,47879.4594,47879.4594,13.3344,17.6976,15.5160,-0.4382,-29578.8498,15.5037,15.3934,15.4486,7.9758,2.6044,17.1683,16.9677,17.0680,18.8052,-2.1810,15.5037,14.9710,15.2373,4.8602,-0.4234,13.5168,13.3469,13.4319,12.1853,-2.6044,13.5168,13.3344,13.4256,11.3901,2.1810,13.3344,13.7534,13.5439,1.1487,0.4234,0.1000,7.8141,46352.5000,-29578.8498
8586.0000,16.2768,16.5361,37334.5000,28344.1000,8990.4000,3.3076,7391.1752,4952.3777,12343.5529,161.5355,33296.4777,29943.3248,-3353.1529,16.5033,12.5973,70902.2000,0.0000,70902.2000,3.7723,14070.8654,0.0000,14070.8654,184.2337,0.0000,56831.3346,56831.3346,14.1987,16.6006,15.3996,-0.9717,-65589.3674,16.2768,14.7258,15.5013,8.2125,0.1549,16.6006,16.5794,16.5900,12.5116,-3.6174,16.6006,16.2768,16.4387,19.2025,3.4625,12.5973,13.3228,12.9601,5.1051,-0.1549,12.5973,12.7014,12.6493,1.0039,3.6174,16.3923,15.7629,16.0776,33.3619,-3.4625,0.1000,7.8141,79892.6000,-65589.3674
8587.0000,16.4761,16.1175,37895.0000,22375.8000,15519.2000,2.9716,7479.4433,3929.1785,11408.6218,145.1287,26304.9785,30415.5567,4110.5782,16.4460,12.5138,67802.6000,0.0000,67802.6000,3.5827,13466.6190,0.0000,13466.6190,174.9709,0.0000,54335.9810,54335.9810,14.0843,16.6457,15.3650,-0.9593,-64750.9747,16.4761,14.8324,15.6543,9.8518,0.2037,16.6457,16.5433,16.5945,13.2605,-3.3790,16.6457,16.4761,16.5609,18.3238,3.1753,12.5138,12.8888,12.7013,2.2310,-0.2037,12.5138,12.5295,12.5217,0.5135,3.3790,15.9103,15.7389,15.8246,26.0593,-3.1753,0.1000,7.8141,83321.8000,-64750.9747
8588.0000,16.5553,15.8274,41066.2000,20762.3000,20303.9000,3.0472,8095.6425,3653.1231,11748.7656,148.8215,24415.4231,32970.5575,8555.1344,16.4831,12.5544,76409.1000,0.0000,76409.1000,4.0415,15168.0505,0.0000,15168.0505,197.3786,0.0000,61241.0495,61241.0495,13.9093,16.7028,15.3061,-1.1315,-76377.9393,16.5553,15.2229,15.8891,12.3339,0.3314,16.7028,16.5957,16.6493,14.2327,-3.7101,16.7028,16.5553,16.6291,17.8584,3.3786,12.5544,12.6210,12.5877,1.4221,-0.3314,12.5544,12.5401,12.5472,1.5311,3.7101,15.5129,15.4128,15.4629,20.2800,-3.3786,0.1000,7.8141,96713.0000,-76377.9393
8589.0000,16.7856,14.2533,51369.9000,9874.8000,41495.1000,3.0363,10091.8282,1747.5979,11839.4261,148.2859,11622.3979,41278.0718,29655.6739,16.7117,12.7773,72399.7000,0.0000,72399.7000,3.8269,14326.1199,0.0000,14326.1199,186.9001,0.0000,58073.5801,58073.5801,13.4652,16.9838,15.2245,-1.3799,-93140.9531,16.7856,15.2404,16.0130,13.2286,0.2636,16.9838,16.8205,16.9022,17.3779,-3.5634,16.9838,16.7856,16.8847,20.1085,3.2998,12.7773,12.4720,12.6246,2.3634,-0.2636,12.7773,12.7170,12.7471,4.2880,3.5634,14.1110,14.2732,14.1921,4.7789,-3.2998,0.1000,7.8141,113894.8000,-93140.9531
8590.0000,16.8069,14.4381,47936.5000,10374.6000,37561.9000,2.8798,9414.3210,1837.0384,11251.3594,140.6461,12211.6384,38522.1790,26310.5406,16.7141,12.7640,80500.3000,0.0000,80500.3000,4.2381,15928.4858,0.0000,15928.4858,206.9838,0.0000,64571.8142,64571.8142,13.3907,16.9544,15.1726,-1.4495,-97838.2266,16.8069,15.6674,16.2371,15.4153,0.4528,16.9544,16.8394,16.8969,16.9039,-3.7854,16.9544,16.8069,16.8806,19.0465,3.3326,12.7640,12.5539,12.6589,2.9827,-0.4528,12.7640,12.7352,12.7496,4.1570,3.7854,14.1822,14.1353,14.1587,6.6886,-3.3326,0.1000,7.8141,118062.2000,-97838.2266
8591.0000,16.8247,14.0430,52216.4000,8356.6000,43859.8000,2.9945,10252.1210,1480.3768,11732.4978,146.2454,9836.9768,41964.2790,32127.3022,16.7490,12.7982,78500.7000,0.0000,78500.7000,4.1327,15525.2790,0.0000,15525.2790,201.8337,0.0000,62975.4210,62975.4210,13.2937,16.9709,15.1323,-1.4976,-101085.7506,16.8247,15.7308,16.2778,15.1939,0.3794,16.9709,16.8519,16.9114,16.9363,-3.7533,16.9709,16.8247,16.8978,18.6868,3.3739,12.7982,12.5524,12.6753,3.2700,-0.3794,12.7982,12.7627,12.7804,4.5157,3.7533,13.8754,13.8843,13.8799,4.4154,-3.3739,0.1000,7.8141,122360.5000,-101085.7506
8592.0000,16.8152,13.8100,56834.7000,7480.4000,49354.3000,3.1808,11160.4547,1324.8403,12485.2949,155.3452,8805.2403,45674.2453,36869.0051,16.7391,12.7860,93707.8000,0.0000,93707.8000,4.9303,18535.3881,0.0000,18535.3881,240.7865,0.0000,75172.4119,75172.4119,13.1686,16.9362,15.0524,-1.7462,-117867.7762,16.8152,15.9851,16.4002,16.2225,0.5832,16.9362,16.8402,16.8882,16.5649,-4.3471,16.9362,16.8152,16.8757,18.0120,3.7640,12.7860,12.6073,12.6967,3.5896,-0.5832,12.7860,12.7606,12.7733,4.3940,4.3471,13.6237,13.6399,13.6318,2.6151,-3.7640,0.1000,7.8141,143062.1000,-117867.7762
8593.0000,16.7900,13.6174,61565.2000,6837.5000,54727.7000,3.3852,12093.9480,1210.2033,13304.1513,165.3276,8047.7033,49471.2520,41423.5487,16.7257,12.7735,96454.1000,0.0000,96454.1000,5.0756,19082.1582,0.0000,19082.1582,247.8861,0.0000,77371.9418,77371.9418,13.0915,16.9002,14.9958,-1.8414,-124293.4787,16.7900,16.0429,16.4164,15.9101,0.5635,16.9002,16.8110,16.8556,16.1812,-4.5122,16.9002,16.7900,16.8451,17.4078,3.9487,12.7735,12.6125,12.6930,3.5739,-0.5635,12.7735,12.7502,12.7619,4.2814,4.5122,13.4740,13.4814,13.4777,1.9516,-3.9487,0.1000,7.8141,151181.8000,-124293.4787
8594.0000,16.7416,13.4351,66139.3000,6281.0000,59858.3000,3.5870,13001.9122,1110.3485,14112.2606,175.1820,7391.3485,53137.3878,45746.0394,16.6841,12.7333,112462.2000,0.0000,112462.2000,5.9194,22262.0912,0.0000,22262.0912,289.0940,0.0000,90200.1088,90200.1088,12.9882,16.8334,14.9108,-2.0887,-140988.0451,16.7416,16.1763,16.4590,16.1025,0.7775,16.8334,16.7609,16.7971,15.5539,-5.1419,16.8334,16.7416,16.7875,16.5961,4.3645,12.7333,12.6263,12.6798,3.4722,-0.7775,12.7333,12.7174,12.7254,3.8986,5.1419,13.2910,13.3073,13.2992,0.8314,-4.3645,0.1000,7.8141,172320.5000,-140988.0451
8595.0000,16.7028,13.2880,70649.9000,5799.7000,64850.2000,3.7908,13896.7353,1024.2588,14920.9940,185.1388,6823.9588,56753.1647,49929.2060,16.6522,12.7048,113487.7000,0.0000,113487.7000,5.9777,22475.1051,0.0000,22475.1051,291.9421,0.0000,91012.5949,91012.5949,12.9204,16.7906,14.8555,-2.1603,-145817.3171,16.7028,16.1675,16.4352,15.5264,0.7290,16.7906,16.7195,16.7550,15.2167,-5.2488,16.7906,16.7028,16.7467,16.1157,4.5198,12.7048,12.6061,12.6554,3.2628,-0.7290,12.7048,12.6894,12.6971,3.6824,5.2488,13.1780,13.1887,13.1833,0.4579,-4.5198,0.1000,7.8141,178337.9000,-145817.3171
8596.0000,16.6420,13.1339,75528.2000,5376.9000,70151.3000,4.0156,14869.8969,948.1334,15818.0303,196.1160,6325.0334,60658.3031,54333.2697,16.5969,12.6524,128389.4000,0.0000,128389.4000,6.7664,25445.9540,0.0000,25445.9540,330.4597,0.0000,102943.4460,102943.4460,12.8287,16.7155,14.7721,-2.3947,-161640.3425,16.6420,16.2134,16.4277,15.3057,0.9169,16.7155,16.6570,16.6863,14.5762,-5.8495,16.7155,16.6420,16.6788,15.3539,4.9325,12.6524,12.5885,12.6205,2.9612,-0.9169,12.6524,12.6425,12.6475,3.2264,5.8495,13.0325,13.0494,13.0410,-0.3635,-4.9325,0.1000,7.8141,198540.7000,-161640.3425
8597.0000,16.5889,13.0912,79378.9000,5705.4000,73673.5000,4.2272,15640.5280,1004.7145,16645.2425,206.4493,6710.1145,63738.3720,57028.2575,16.5480,12.6080,128601.1000,0.0000,128601.1000,6.7841,25505.4199,0.0000,25505.4199,331.3244,0.0000,103095.6801,103095.6801,12.7861,16.6591,14.7226,-2.4369,-164489.3939,16.5889,16.1720,16.3804,14.6525,0.8523,16.6591,16.6021,16.6306,14.1655,-5.9318,16.6591,16.5889,16.6240,14.8449,5.0795,12.6080,12.5524,12.5802,2.6350,-0.8523,12.6080,12.5992,12.6036,2.8962,5.9318,13.0008,13.0044,13.0026,0.0676,-5.0795,0.1000,7.8141,202274.6000,-164489.3939
8598.0000,16.5240,12.9754,83844.6000,5511.5000,78333.1000,4.4442,16536.6434,968.9839,17505.6273,217.0480,6480.4839,67307.9566,60827.4727,16.4869,12.5511,141324.0000,0.0000,141324.0000,7.4616,28052.8772,0.0000,28052.8772,364.4145,0.0000,113271.1228,113271.1228,12.7094,16.5849,14.6472,-2.6365,-177967.0761,16.5240,16.1722,16.3481,14.2953,1.0058,16.5849,16.5359,16.5604,13.5957,-6.4558,16.5849,16.5240,16.5545,14.1885,5.4500,12.5511,12.5166,12.5338,2.2681,-1.0058,12.5511,12.5457,12.5484,2.4490,6.4558,12.8908,12.9033,12.8970,-0.5263,-5.4500,0.1000,7.8141,219657.1000,-177967.0761
8599.0000,16.4054,13.1438,98746.6000,9689.2000,89057.4000,5.3932,19510.8019,1698.3996,21209.2015,263.3959,11387.5996,79235.7981,67848.1985,16.3765,12.4464,140338.5000,0.0000,140338.5000,7.4175,27900.7491,0.0000,27900.7491,362.2604,0.0000,112437.7509,112437.7509,12.7308,16.4497,14.5902,-2.7223,-183756.1899,16.4054,16.0203,16.2129,12.7307,0.6748,16.4497,16.4122,16.4309,12.3551,-6.7428,16.4497,16.4054,16.4276,12.8987,6.0680,12.4464,12.4538,12.4501,1.4825,-0.6748,12.4464,12.4485,12.4474,1.4879,6.7428,13.0670,13.0445,13.0558,2.1015,-6.0680,0.1000,7.8141,229395.9000,-183756.1899
8600.0000,16.2915,13.8384,81995.9000,16558.3000,65437.6000,4.8950,16229.2220,2894.1908,19123.4128,239.0635,19452.4908,65766.6780,46314.1872,16.2619,12.3410,143857.6000,0.0000,143857.6000,7.6183,28646.9559,0.0000,28646.9559,372.0631,0.0000,115210.6441,115210.6441,12.8935,16.3345,14.6140,-2.4604,-166078.2127,16.2915,15.9867,16.1391,12.1470,0.9078,16.3345,16.2991,16.3168,11.4486,-6.7105,16.3345,16.2915,16.3130,11.9135,5.8027,12.3410,12.3742,12.3576,0.6864,-0.9078,12.3410,12.3466,12.3438,0.6105,6.7105,13.6094,13.5258,13.5676,8.4583,-5.8027,0.1000,7.8141,209295.2000,-166078.2127
8601.0000,16.2932,14.1452,73244.5000,18028.0000,55216.5000,4.5347,14496.7185,3151.2063,17647.9248,221.4662,21179.2063,58747.7815,37568.5752,16.2606,12.3476,109557.9000,0.0000,109557.9000,5.8135,21817.1038,0.0000,21817.1038,283.9231,0.0000,87740.7962,87740.7962,13.0827,16.3601,14.7214,-1.9379,-130810.8999,16.2932,15.7576,16.0254,11.0812,0.4263,16.3601,16.3004,16.3303,12.1302,-5.3872,16.3601,16.2932,16.3266,12.5360,4.9610,12.3476,12.3243,12.3360,0.8151,-0.4263,12.3476,12.3424,12.3450,1.0659,5.3872,13.9887,13.8867,13.9377,12.1242,-4.9610,0.1000,7.8141,164774.4000,-130810.8999
8602.0000,16.2335,14.8576,61486.9000,23063.5000,38423.4000,4.1865,12180.7184,4025.3653,16206.0837,204.4627,27088.8653,49306.1816,22217.3163,16.2056,12.2935,90680.3000,0.0000,90680.3000,4.8119,18072.0183,0.0000,18072.0183,235.0063,0.0000,72608.2817,72608.2817,13.3908,16.2973,14.8441,-1.4944,-100873.1238,16.2335,15.4791,15.8563,9.4496,0.2085,16.2973,16.2385,16.2679,11.6759,-4.6035,16.2973,16.2335,16.2654,12.0417,4.3950,12.2935,12.3043,12.2989,0.6560,-0.2085,12.2935,12.2951,12.2943,0.7262,4.6035,14.7364,14.5386,14.6375,19.5390,-4.3950,0.1000,7.8141,129103.7000,-100873.1238
8603.0000,16.1976,15.0758,59124.3000,25022.0000,34102.3000,4.1647,11719.0949,4363.2785,16082.3734,203.3955,29385.2785,47405.2051,18019.9266,16.2074,12.2990,76912.7000,0.0000,76912.7000,4.0853,15327.8331,0.0000,15327.8331,199.5189,0.0000,61584.8669,61584.8669,13.5914,16.2782,14.9348,-1.2666,-85494.0818,16.2074,14.9590,15.5832,6.7379,-0.0265,16.2782,16.2074,16.2428,11.7285,-4.1117,16.2782,16.2056,16.2419,12.0652,4.1382,15.0758,9.7992,12.4375,2.6101,0.0265,12.2829,12.2791,12.2810,0.8719,4.1117,15.0758,14.8953,14.9856,21.8420,-4.1382,0.1000,7.8141,111015.0000,-85494.0818
8604.0000,16.2053,15.2871,57273.8000,26591.7000,30682.1000,4.1485,11350.9676,4637.8929,15988.8605,202.6084,31229.5929,45922.8324,14693.2395,16.1824,12.2743,82529.2000,0.0000,82529.2000,4.3835,16452.9974,0.0000,16452.9974,214.0820,0.0000,66076.2026,66076.2026,13.6602,16.2812,14.9707,-1.2778,-86252.9201,16.2053,14.7578,15.4816,6.4059,0.0783,16.2812,16.2084,16.2448,12.0522,-4.3052,16.2812,16.2053,16.2433,12.3364,4.2269,12.2743,12.4164,12.3453,1.4160,-0.0783,12.2743,12.2693,12.2718,1.0022,4.3052,15.2339,15.0767,15.1553,22.2218,-4.2269,0.1000,7.8141,113211.3000,-86252.9201
8605.0000,16.1728,15.5029,54746.0000,28344.3000,26401.7000,4.1052,10855.3949,4939.5423,15794.9372,200.4924,33283.8423,43890.6051,10606.7628,16.1817,12.2753,76267.7000,0.0000,76267.7000,4.0527,15204.8632,0.0000,15204.8632,197.9264,0.0000,61062.8368,61062.8368,13.7911,16.2544,15.0228,-1.1483,-77509.9060,16.1817,14.4116,15.2967,4.8947,-0.0175,16.2544,16.1817,16.2181,11.9493,-4.0702,16.2544,16.1803,16.2174,12.2056,4.0877,15.5029,9.3457,12.4243,2.5789,0.0175,12.2627,12.2574,12.2600,1.0625,4.0702,15.5029,15.3182,15.4105,24.0115,-4.0877,0.1000,7.8141,102669.4000,-77509.9060
8606.0000,16.1373,15.8230,50924.8000,30613.9000,20310.9000,4.0232,10103.1877,5330.3386,15433.5263,196.4890,35944.2386,40821.6123,4877.3737,16.1478,12.2418,74629.9000,0.0000,74629.9000,3.9657,14885.5639,0.0000,14885.5639,193.6785,0.0000,59744.3361,59744.3361,13.9232,16.2199,15.0715,-1.0485,-70770.9913,16.1478,14.1790,15.1634,4.1230,-0.0192,16.2199,16.1478,16.1839,11.7712,-3.9849,16.2199,16.1467,16.1833,11.9944,4.0041,15.8230,9.1728,12.4979,3.4478,0.0192,12.2271,12.2259,12.2265,0.8431,3.9849,15.8230,15.6122,15.7176,26.4005,-4.0041,0.1000,7.8141,94940.8000,-70770.9913
8607.0000,16.0594,16.0276,48101.3000,32424.8000,15676.5000,3.9693,9554.4211,5634.6895,15189.1106,193.8538,38059.4895,38546.8789,487.3894,16.1297,12.2264,64142.2000,0.0000,64142.2000,3.4104,12797.0111,0.0000,12797.0111,166.5603,0.0000,51345.1889,51345.1889,14.0368,16.2136,15.1252,-0.9179,-61959.0683,16.1297,14.5832,15.3565,7.2487,-0.1863,16.2136,16.1297,16.1716,11.8753,-3.5967,16.2136,16.1321,16.1728,12.0891,3.7830,16.0276,11.0086,13.5181,15.6475,0.1863,12.1633,12.1695,12.1664,0.3343,3.5967,16.0276,15.8121,15.9198,27.4030,-3.7830,0.1000,7.8141,79818.7000,-61959.0683
8608.0000,16.0887,16.1060,47770.1000,32839.1000,14931.0000,3.9751,9484.3710,5710.8538,15195.2249,194.1352,38549.9538,38285.7290,-264.2249,16.1318,12.2297,68465.1000,0.0000,68465.1000,3.6414,13659.0590,0.0000,13659.0590,177.8423,0.0000,54806.0410,54806.0410,14.0792,16.2158,15.1475,-0.9299,-62767.6088,16.1318,14.5454,15.3386,7.1619,-0.1112,16.2158,16.1318,16.1738,12.1152,-3.7526,16.2158,16.1331,16.1745,12.2913,3.8639,16.1060,11.3555,13.7307,16.1214,0.1112,12.2038,12.1925,12.1981,1.0001,3.7526,16.1060,15.9116,16.0088,27.1801,-3.8639,0.1000,7.8141,83396.1000,-62767.6088
8609.0000,16.1894,15.8564,52514.9000,31325.1000,21189.8000,4.1404,10410.3426,5461.2795,15871.6221,202.2082,36786.3795,42104.5574,5318.1779,16.1610,12.2583,81908.4000,0.0000,81908.4000,4.3563,16334.2369,0.0000,16334.2369,212.7542,0.0000,65574.1631,65574.1631,13.9615,16.2776,15.1196,-1.1245,-75901.4677,16.1894,14.3456,15.2675,6.5410,0.0720,16.2776,16.1915,16.2346,13.0132,-4.2843,16.2776,16.1894,16.2335,13.1435,4.2123,12.2583,13.9881,13.1232,7.3538,-0.0720,12.2583,12.2414,12.2499,1.7542,4.2843,15.8245,15.7110,15.7678,23.2549,-4.2123,0.1000,7.8141,103098.2000,-75901.4677
8610.0000,16.3732,14.5830,76706.5000,23211.5000,53495.0000,4.9629,15163.4498,4065.4020,19228.8519,242.3801,27276.9020,61543.0502,34266.1481,16.3013,12.3947,109428.4000,0.0000,109428.4000,5.8170,21778.7086,0.0000,21778.7086,284.0906,0.0000,87649.6914,87649.6914,13.4427,16.4677,14.9552,-1.8634,-125776.6579,16.3732,14.8052,15.5892,10.7807,0.2847,16.4677,16.3783,16.4230,15.3079,-5.5323,16.4677,16.3732,16.4205,15.4002,5.2476,12.3947,12.9723,12.6835,2.4545,-0.2847,12.3947,12.3667,12.3807,3.3517,5.5323,14.4957,14.5770,14.5363,8.1804,-5.2476,0.1000,7.8141,162923.4000,-125776.6579
8611.0000,16.4780,13.8240,84556.4000,14734.0000,69822.4000,4.9379,16688.6559,2587.4059,19276.0619,241.1605,17321.4059,67867.7441,50546.3381,16.4059,12.4882,113464.8000,0.0000,113464.8000,6.0167,22548.5915,0.0000,22548.5915,293.8444,0.0000,90916.2085,90916.2085,13.1122,16.5678,14.8400,-2.1631,-146006.9135,16.4780,15.1773,15.8276,13.2687,0.3596,16.5678,16.4840,16.5259,16.2346,-5.6571,16.5678,16.4780,16.5229,16.3060,5.2975,12.4882,12.5841,12.5361,1.6182,-0.3596,12.4882,12.4600,12.4741,4.2743,5.6571,13.7399,13.8087,13.7743,1.1870,-5.2975,0.1000,7.8141,183287.2000,-146006.9135
