Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8612.0000,16.4260,13.9444,79975.3000,15871.7000,64103.6000,4.7561,15796.9447,2783.5560,18580.5007,232.2808,18655.2560,64178.3553,45523.0993,16.3574,12.4331,127897.4000,0.0000,127897.4000,6.7696,25434.2255,0.0000,25434.2255,330.6143,0.0000,102463.1745,102463.1745,13.0456,16.4926,14.7691,-2.2701,-153231.8000,16.4260,15.6657,16.0458,15.3165,0.6711,16.4926,16.4335,16.4630,15.1576,-6.0984,16.4926,16.4260,16.4593,15.2050,5.4273,12.4331,12.4563,12.4447,1.2290,-0.6711,12.4331,12.4223,12.4277,3.4651,6.0984,13.7604,13.7461,13.7532,3.4260,-5.4273,0.1000,7.8141,192001.0000,-153231.8000
8613.0000,16.4938,12.9992,95547.2000,6753.0000,88794.2000,5.1010,18853.3625,1186.3515,20039.7140,249.1222,7939.3515,76693.8375,68754.4860,16.4373,12.5153,126854.2000,0.0000,126854.2000,6.7201,25198.2616,0.0000,25198.2616,328.1968,0.0000,101655.9384,101655.9384,12.7496,16.5746,14.6621,-2.5837,-174397.2304,16.4938,15.7071,16.1005,15.2841,0.5397,16.5746,16.5010,16.5378,16.0478,-6.1804,16.5746,16.4938,16.5342,16.0832,5.6407,12.5153,12.4050,12.4601,1.9851,-0.5397,12.5153,12.4906,12.5029,4.3637,6.1804,12.9424,13.0334,12.9879,-4.4857,-5.6407,0.1000,7.8141,215648.4000,-174397.2304
8614.0000,16.4410,13.0340,90158.2000,7305.1000,82853.1000,4.8526,17804.2519,1281.6403,19085.8922,236.9925,8586.7403,72353.9481,63767.2078,16.3876,12.4608,138723.8000,0.0000,138723.8000,7.3386,27575.3891,0.0000,27575.3891,358.4036,0.0000,111148.4109,111148.4109,12.6870,16.5046,14.5958,-2.6594,-179512.0411,16.4410,15.9044,16.1727,15.7055,0.8287,16.5046,16.4491,16.4769,15.1541,-6.5099,16.5046,16.4410,16.4728,15.1703,5.6812,12.4608,12.4126,12.4367,2.0112,-0.8287,12.4608,12.4501,12.4554,3.6377,6.5099,12.9433,12.9584,12.9509,-2.5516,-5.6812,0.1000,7.8141,221576.9000,-179512.0411
8615.0000,16.4152,12.8254,95581.3000,5735.2000,89846.1000,5.0526,18882.5751,1005.5588,19888.1339,246.7597,6740.7588,76698.7249,69957.9661,16.3692,12.4460,136476.9000,0.0000,136476.9000,7.2260,27135.8460,0.0000,27135.8460,352.9054,0.0000,109341.0540,109341.0540,12.6056,16.4799,14.5428,-2.7182,-183479.5000,16.4152,15.8903,16.1528,15.0669,0.7245,16.4799,16.4225,16.4512,14.9010,-6.5015,16.4799,16.4152,16.4476,14.9104,5.7770,12.4460,12.3873,12.4167,2.0396,-0.7245,12.4460,12.4334,12.4397,3.4811,6.5015,12.7705,12.7995,12.7850,-3.1419,-5.7770,0.1000,7.8141,226323.0000,-183479.5000
8616.0000,16.3620,12.6814,99670.9000,4960.9000,94710.0000,5.2222,19706.4180,868.6395,20575.0575,255.0418,5829.5395,79964.4820,74134.9425,16.3199,12.3987,147463.1000,0.0000,147463.1000,7.8102,29340.7436,0.0000,29340.7436,381.4372,0.0000,118122.3564,118122.3564,12.5179,16.4180,14.4679,-2.9044,-196044.7990,16.3620,15.9242,16.1431,14.7623,0.8627,16.4180,16.3690,16.3935,14.2882,-6.9475,16.4180,16.3620,16.3900,14.2871,6.0848,12.3987,12.3643,12.3815,1.8494,-0.8627,12.3987,12.3909,12.3948,2.9911,6.9475,12.6364,12.6629,12.6497,-3.4941,-6.0848,0.1000,7.8141,242173.1000,-196044.7990
8617.0000,16.3438,12.6255,101324.8000,4588.8000,96736.0000,5.2919,20038.9705,803.1188,20842.0894,258.4461,5391.9188,81285.8295,75893.9106,16.3031,12.3855,139234.0000,0.0000,139234.0000,7.3807,27709.9877,0.0000,27709.9877,360.4627,0.0000,111524.0123,111524.0123,12.4855,16.4042,14.4448,-2.8376,-191535.7282,16.3438,15.8521,16.0980,14.1095,0.6963,16.4042,16.3501,16.3771,14.2627,-6.6844,16.4042,16.3438,16.3740,14.2540,5.9882,12.3855,12.3337,12.3596,1.8298,-0.6963,12.3855,12.3752,12.3804,2.9463,6.6844,12.5916,12.6087,12.6001,-2.9562,-5.9882,0.1000,7.8141,235970.0000,-191535.7282
8618.0000,16.2997,12.5350,105592.6000,4234.4000,101358.2000,5.4902,20897.0534,740.2732,21637.3267,268.1345,4974.6732,84695.5466,79720.8733,16.2605,12.3446,147898.7000,0.0000,147898.7000,7.8423,29452.2734,0.0000,29452.2734,383.0072,0.0000,118446.4266,118446.4266,12.4267,16.3528,14.3898,-2.9910,-201892.0073,16.2997,15.8547,16.0772,13.8732,0.7840,16.3528,16.3055,16.3292,13.8216,-7.0583,16.3528,16.2997,16.3262,13.8042,6.2743,12.3446,12.3107,12.3277,1.6628,-0.7840,12.3446,12.3380,12.3413,2.5834,7.0583,12.5070,12.5266,12.5168,-3.0792,-6.2743,0.1000,7.8141,249256.9000,-201892.0073
8619.0000,16.2794,12.4763,109120.9000,3891.6000,105229.3000,5.6548,21601.9938,679.9980,22281.9918,276.1730,4571.5980,87518.9062,82947.3082,16.2417,12.3290,142635.5000,0.0000,142635.5000,7.5689,28411.7587,0.0000,28411.7587,369.6540,0.0000,114223.7413,114223.7413,12.3931,16.3345,14.3638,-2.9782,-201026.0800,16.2794,15.7777,16.0285,13.3201,0.6380,16.3345,16.2844,16.3094,13.7779,-6.9309,16.3345,16.2794,16.3069,13.7550,6.2929,12.3290,12.2815,12.3053,1.6181,-0.6380,12.3290,12.3208,12.3249,2.5416,6.9309,12.4566,12.4728,12.4647,-2.8898,-6.2929,0.1000,7.8141,247864.8000,-201026.0800
8620.0000,16.2377,12.3987,112544.9000,3561.7000,108983.2000,5.8127,22294.0081,621.7034,22915.7116,283.8823,4183.4034,90250.8919,86067.4884,16.2005,12.2897,150759.3000,0.0000,150759.3000,8.0026,30047.5794,0.0000,30047.5794,390.8364,0.0000,120711.7206,120711.7206,12.3397,16.2872,14.3134,-3.1162,-210342.0349,16.2377,15.7819,16.0098,13.2063,0.7300,16.2872,16.2425,16.2648,13.4066,-7.2727,16.2872,16.2377,16.2624,13.3743,6.5427,12.2897,12.2597,12.2747,1.4576,-0.7300,12.2897,12.2845,12.2871,2.2214,7.2727,12.3832,12.4011,12.3922,-3.0613,-6.5427,0.1000,7.8141,259742.5000,-210342.0349
8621.0000,16.2111,12.6238,102143.8000,5986.2000,96157.6000,5.4112,20241.8658,1044.2118,21286.0775,264.2752,7030.4118,81901.9342,74871.5225,16.1732,12.2656,145934.3000,0.0000,145934.3000,7.7521,29097.2592,0.0000,29097.2592,378.6016,0.0000,116837.0408,116837.0408,12.4015,16.2647,14.3331,-2.9057,-196138.0192,16.2111,15.7828,15.9970,13.1485,0.7803,16.2647,16.2169,16.2408,13.3262,-6.9718,16.2647,16.2111,16.2379,13.2788,6.1915,12.2656,12.2356,12.2506,1.3837,-0.7803,12.2656,12.2596,12.2626,2.0999,6.9718,12.5749,12.5612,12.5681,-0.2613,-6.1915,0.1000,7.8141,242091.9000,-196138.0192
8622.0000,16.1699,12.9560,88231.4000,8959.4000,79272.0000,4.8577,17495.8753,1561.2355,19057.1109,237.2413,10520.6355,70735.5247,60214.8891,16.1335,12.2284,154653.0000,0.0000,154653.0000,8.2192,30853.1353,0.0000,30853.1353,401.4135,0.0000,123799.8647,123799.8647,12.4806,16.2224,14.3515,-2.7960,-188728.0401,16.1699,15.8529,16.0114,13.4102,1.1205,16.2224,16.1778,16.2001,13.0262,-7.0987,16.2224,16.1699,16.1962,12.9581,5.9782,12.2284,12.2136,12.2210,1.2323,-1.1205,12.2284,12.2243,12.2264,1.8294,7.0987,12.8169,12.7850,12.8009,2.6959,-5.9782,0.1000,7.8141,233925.0000,-188728.0401
8623.0000,15.8286,15.3396,68579.0000,38329.6000,30249.4000,5.2795,13670.4767,6622.6835,20293.1602,257.8407,44952.2835,54908.5233,9956.2398,15.8298,11.9315,98670.7000,0.0000,98670.7000,5.2476,19770.9709,0.0000,19770.9709,256.2860,0.0000,78899.7291,78899.7291,13.4604,15.8371,14.6487,-1.4296,-96500.5167,15.8298,15.3667,15.5982,8.4561,-0.0106,15.8371,15.8298,15.8334,8.8195,-5.2582,15.8371,15.8295,15.8333,8.7930,5.2689,15.3396,9.1697,12.2546,1.8515,0.0106,11.9260,11.9608,11.9434,-1.3943,5.2582,15.3396,14.9570,15.1483,30.7873,-5.2689,0.1000,7.8141,128920.1000,-96500.5167
8624.0000,13.1126,14.7763,38679.8000,70509.8000,-31830.0000,5.3221,8054.6096,11414.1301,19468.7397,259.9213,81923.9301,30625.1904,-51298.7397,14.8810,11.0170,75089.4000,0.0000,75089.4000,4.0150,15257.9245,0.0000,15257.9245,196.0838,0.0000,59831.4755,59831.4755,14.9191,15.1559,15.0375,-0.0537,-3624.8674,14.7763,14.8763,14.8263,0.0146,3.9994,14.9191,16.0978,15.5084,5.7933,-0.0156,14.7763,14.9191,14.8477,-2.2196,-3.9838,11.0170,11.2388,11.1279,-11.6586,-3.9994,11.0170,12.8441,11.9306,-0.8433,0.0156,15.1468,14.9937,15.0703,25.0892,3.9838,0.1000,7.8141,43259.4000,-3624.8674
8625.0000,13.4365,16.9029,29661.3000,83239.1000,-53577.8000,5.4821,6143.4959,13576.5292,19720.0251,267.7386,96815.6292,23517.8041,-73297.8251,16.3151,13.0771,40605.1000,2700.7000,37904.4000,2.3520,8079.7515,458.9271,8538.6786,114.8658,3159.6271,32525.3485,29365.7214,16.2710,14.2654,15.2682,0.3587,24213.4142,16.9029,16.3151,16.6090,23.5414,2.6114,16.3151,15.0551,15.6851,9.0709,0.2594,16.9029,16.3808,16.6419,21.9094,-2.8708,12.9112,12.5007,12.7059,9.7656,-2.6114,14.2654,11.4063,12.8358,10.4935,-0.2594,14.2654,14.2877,14.2766,13.4135,2.8708,0.1000,7.8141,-15673.4000,24213.4142
8626.0000,13.5613,17.8085,22324.5000,94099.1000,-71774.6000,5.6027,4614.3733,15392.6748,20007.0481,273.6252,109491.7748,17710.1267,-91781.6481,17.2422,13.7685,23645.6000,1167.4000,22478.2000,1.3161,4644.7496,201.5632,4846.3129,64.2780,1368.9632,19000.8504,17631.8871,17.1189,13.8362,15.4775,0.8041,54274.6113,17.8085,17.2422,17.5254,32.0446,2.3063,17.2422,16.1484,16.6953,21.5599,0.9901,17.8085,17.4105,17.6095,31.2515,-3.2964,13.4728,13.1645,13.3186,15.1670,-2.3063,13.8362,13.0797,13.4579,16.4431,-0.9901,13.8362,13.8389,13.8375,8.4381,3.2964,0.1000,7.8141,-49296.4000,54274.6113
8627.0000,13.5468,18.3994,16740.4000,105234.9000,-88494.5000,5.8325,3460.9903,17208.4292,20669.4195,284.8494,122443.3292,13279.4097,-109163.9195,17.8352,14.6116,14082.4000,1195.6000,12886.8000,0.7990,2744.2439,208.6286,2952.8725,39.0217,1404.2286,11338.1561,9933.9275,17.7688,13.5763,15.6726,1.2058,81393.2679,18.3994,17.8352,18.1173,36.2583,2.2105,17.8352,17.0356,17.4354,28.7249,1.4115,18.3994,18.0546,18.2270,35.8209,-3.6220,13.7848,13.5074,13.6461,17.0961,-2.2105,13.5763,13.3168,13.4466,14.3565,-1.4115,13.5763,13.5708,13.5736,6.0535,3.6220,0.1000,7.8141,-75607.7000,81393.2679
8628.0000,13.6578,18.9169,12937.0000,114814.9000,-101877.9000,6.0820,2669.7754,18823.9226,21493.6980,297.0373,133638.8226,10267.2246,-123371.5980,18.3507,17.0342,11153.8000,4185.4000,6968.4000,0.8020,2158.9089,737.2624,2896.1714,39.1695,4922.6624,8994.8911,4072.2286,18.2980,13.3751,15.8366,1.4853,100254.6011,18.9169,18.3507,18.6338,39.7795,2.2947,18.3507,17.5924,17.9715,32.9300,1.4927,18.9169,18.5761,18.7465,39.3901,-3.7874,14.5561,14.1295,14.3428,23.8196,-2.2947,13.3751,13.2247,13.2999,11.5967,-1.4927,13.3751,13.3720,13.3735,4.4669,3.7874,0.1000,7.8141,-94909.5000,100254.6011
8629.0000,13.7384,19.2525,10324.8000,120951.9000,-110627.1000,6.2357,2127.8844,19867.7073,21995.5918,304.5427,140819.6073,8196.9156,-132622.6918,18.7245,17.6919,12292.0000,5325.3000,6966.7000,0.9176,2367.8403,944.6213,3312.4615,44.8136,6269.9213,9924.1597,3654.2385,18.6652,13.2629,15.9640,1.6417,110812.1667,19.2525,18.7245,18.9885,41.4643,2.3844,18.7245,17.9694,18.3469,35.2108,1.4668,19.2525,18.9302,19.0914,40.9832,-3.8513,14.8820,14.5232,14.7026,25.7907,-2.3844,13.2629,13.1242,13.1935,9.9767,-1.4668,13.2629,13.2524,13.2577,3.8740,3.8513,0.1000,7.8141,-103660.4000,110812.1667
8630.0000,13.5992,19.3957,7282.8000,129139.9000,-121857.1000,6.4635,1504.3824,21143.4040,22647.7864,315.6644,150283.3040,5778.4176,-144504.8864,13.4618,14.9992,6335.5000,8286.5000,-1951.0000,0.7720,1315.7864,1347.4076,2663.1940,37.7023,9633.9076,5019.7136,-4614.1940,18.5744,13.6747,16.1245,2.0257,136736.4488,19.3957,18.8101,19.1029,40.5645,1.8972,17.7079,17.6012,17.6545,24.8289,2.6691,19.3957,19.1432,19.2694,40.9060,-4.5663,13.4618,13.6420,13.5519,9.8427,-1.8972,13.6747,13.4618,13.5683,14.4137,-2.6691,13.6747,13.5814,13.6280,9.0190,4.5663,0.1000,7.8141,-123808.1000,136736.4488
8631.0000,13.5858,19.5372,5678.5000,135675.5000,-129997.0000,6.6818,1173.2455,22206.4944,23379.7399,326.3294,157881.9944,4505.2545,-153376.7399,13.5553,15.3198,4861.1000,7102.0000,-2240.9000,0.6473,1008.0913,1156.3266,2164.4179,31.6136,8258.3266,3853.0087,-4405.3179,18.7362,13.7068,16.2215,2.1063,142173.2472,19.5372,18.9730,19.2551,40.7238,2.0115,18.0836,17.7566,17.9201,28.2204,2.6588,19.5372,19.2939,19.4155,40.9049,-4.6703,13.5553,13.4375,13.4964,10.2516,-2.0115,13.7068,13.5553,13.6311,14.2748,-2.6588,13.7068,13.6497,13.6782,9.2794,4.6703,0.1000,7.8141,-132237.9000,142173.2472
8632.0000,13.6344,19.6313,5280.9000,140113.6000,-134832.7000,6.8691,1090.2241,22959.0621,24049.2861,335.4775,163072.6621,4190.6759,-158881.9861,13.6184,15.2336,5395.8000,7383.6000,-1987.8000,0.6917,1117.8690,1203.2509,2321.1199,33.7809,8586.8509,4277.9310,-4308.9199,18.8349,13.7655,16.3002,2.1902,147835.4840,19.6313,19.0937,19.3625,40.5497,2.0591,18.1231,17.8444,17.9837,28.2884,2.7508,19.6313,19.4014,19.5163,40.6380,-4.8100,13.6184,13.4662,13.5423,11.1754,-2.0591,13.7655,13.6184,13.6920,14.3809,-2.7508,13.7655,13.7065,13.7360,9.7913,4.8100,0.1000,7.8141,-136820.5000,147835.4840
8633.0000,13.7558,19.6975,6198.1000,144217.9000,-138019.8000,7.1124,1277.0293,23699.1306,24976.1600,347.3584,167917.0306,4921.0707,-162995.9600,13.7490,15.3258,7573.0000,10189.5000,-2616.5000,0.9612,1565.7249,1663.6038,3229.3287,46.9457,11853.1038,6007.2751,-5845.8287,18.8347,13.9056,16.3701,2.2739,153490.8844,19.6975,19.1714,19.4344,40.1665,2.0504,17.9439,17.7441,17.8440,26.0050,3.0116,19.6975,19.4835,19.5905,40.2945,-5.0620,13.7490,13.5617,13.6554,12.5497,-2.0504,13.9056,13.7490,13.8273,15.4818,-3.0116,13.9056,13.8344,13.8700,11.2280,5.0620,0.1000,7.8141,-140636.3000,153490.8844
8634.0000,14.3377,20.2254,7247.2000,148316.7000,-141069.5000,7.3652,1479.1077,24711.8358,26190.9435,359.7034,173028.5358,5768.0923,-167260.4435,19.7294,20.2664,14750.1000,12816.5000,1933.6000,1.4982,2806.2601,2317.6807,5123.9408,73.1678,15134.1807,11943.8399,-3190.3408,19.5648,13.2049,16.3848,2.1321,143916.9203,20.2254,19.7294,19.9774,45.6671,2.9544,19.7294,18.5336,19.1315,41.4020,1.4563,20.2254,19.9052,20.0653,44.9806,-4.4107,16.8206,15.9451,16.3829,45.2012,-2.9544,13.2049,13.2758,13.2404,7.7619,-1.4563,13.2049,13.2611,13.2330,3.1917,4.4107,0.1000,7.8141,-139135.9000,143916.9203
8635.0000,13.8960,18.8563,11632.7000,79893.3000,-68260.6000,4.3813,2391.2558,13172.2842,15563.5400,213.9763,93065.5842,9241.4442,-83824.1400,18.7671,14.6146,23618.3000,76.3000,23542.0000,1.1853,4547.2003,13.5452,4560.7455,57.8860,89.8452,19071.0997,18981.2545,18.6718,13.6222,16.1470,0.9222,62247.4490,18.8563,18.7671,18.8117,29.7109,1.8555,18.7671,18.1247,18.4459,30.3240,0.6703,18.8563,18.8170,18.8366,28.4134,-2.5258,14.0768,14.4703,14.2736,14.0468,-1.8555,13.6222,13.1259,13.3740,10.1572,-0.6703,13.6222,13.4741,13.5482,8.1184,2.5258,0.1000,7.8141,-44718.6000,62247.4490
8636.0000,13.7652,18.6364,12492.2000,79703.3000,-67211.1000,4.4116,2573.4404,13100.4434,15673.8838,215.4531,92803.7434,9918.7596,-82884.9838,18.3547,14.2405,26001.5000,0.0000,26001.5000,1.3214,5032.5420,0.0000,5032.5420,64.5373,0.0000,20968.9580,20968.9580,18.2799,13.8374,16.0587,0.7844,52948.5361,18.6364,18.3547,18.4955,27.0881,1.9110,18.3547,17.6499,18.0023,24.9002,0.5896,18.6364,18.4284,18.5324,26.1415,-2.5006,13.9170,13.8719,13.8945,10.9102,-1.9110,13.8374,13.1919,13.5147,11.8637,-0.5896,13.8374,13.6837,13.7605,10.5764,2.5006,0.1000,7.8141,-41209.6000,52948.5361
8637.0000,13.9613,15.6988,21742.8000,41583.3000,-19840.5000,3.1010,4464.7596,6866.5869,11331.3465,151.4463,48449.8869,17278.0404,-31171.8465,16.3401,12.2802,30932.2000,0.0000,30932.2000,1.5831,6152.8161,0.0000,6152.8161,77.3144,0.0000,24779.3839,24779.3839,16.3935,15.3889,15.8912,0.1761,11889.0813,15.6988,16.3401,16.0194,-1.8609,2.0782,16.3401,17.1315,16.7358,10.2284,0.4951,15.6988,16.2515,15.9752,-3.6941,-2.5733,12.5347,12.8638,12.6992,-2.4635,-2.0782,15.3889,13.3484,14.3687,21.8796,-0.4951,15.3889,14.8477,15.1183,26.5548,2.5733,0.1000,7.8141,11091.7000,11889.0813
8638.0000,14.0042,15.3875,24288.2000,37416.6000,-13128.4000,3.0360,4983.9534,6184.8383,11168.7917,148.2724,43601.4383,19304.2466,-24297.1917,15.5617,11.6529,31758.3000,0.0000,31758.3000,1.6829,6388.3999,0.0000,6388.3999,82.1899,0.0000,25369.9001,25369.9001,15.6513,15.9122,15.7817,-0.0428,-2888.5636,15.3875,15.5617,15.4746,-3.0596,2.0790,15.5617,16.3507,15.9562,3.5451,0.3961,15.3875,15.5394,15.4635,-4.2586,-2.4750,12.0415,12.2571,12.1493,-6.2806,-2.0790,15.9122,13.6928,14.8025,25.2228,-0.3961,15.9122,15.4718,15.6920,30.5572,2.4750,0.1000,7.8141,18629.9000,-2888.5636
8639.0000,16.3808,16.7539,34719.6000,27544.7000,7174.9000,3.1155,6862.6290,4825.2626,11687.8916,152.1566,32369.9626,27856.9710,-4512.9916,16.3923,12.5253,66091.2000,0.0000,66091.2000,3.5506,13136.6852,0.0000,13136.6852,173.4080,0.0000,52954.5148,52954.5148,14.4742,16.6445,15.5593,-0.8267,-55803.4023,16.3808,15.0071,15.6939,3.2962,0.1450,16.6445,16.4513,16.5479,13.5480,-3.4056,16.6445,16.3808,16.5126,12.1797,3.2606,12.5253,12.1436,12.3344,-1.5693,-0.1450,12.5253,12.8622,12.6937,-2.0691,3.4056,16.5488,16.1578,16.3533,35.9395,-3.2606,0.1000,7.8141,73266.1000,-55803.4023
8640.0000,16.6328,16.1483,40926.3000,22941.9000,17984.4000,3.1476,8058.6355,4044.5119,12103.1475,153.7239,26986.4119,32867.6645,5881.2525,16.5364,12.6106,86164.5000,0.0000,86164.5000,4.5617,17091.7765,0.0000,17091.7765,222.7882,0.0000,69072.7235,69072.7235,14.0124,16.7631,15.3877,-1.2118,-81794.6734,16.6328,15.6070,16.1199,10.1282,0.4714,16.7631,16.6435,16.7033,15.7627,-4.0904,16.7631,16.6328,16.6980,14.4872,3.6190,12.6106,12.3685,12.4895,1.2990,-0.4714,12.6106,12.6193,12.6150,0.2020,4.0904,15.6560,15.5868,15.6214,24.2989,-3.6190,0.1000,7.8141,104148.9000,-81794.6734
8641.0000,16.6626,15.5493,46084.8000,19642.6000,26442.2000,3.2387,9070.3000,3465.4720,12535.7720,158.1727,23108.0720,37014.5000,13906.4280,16.5837,12.6474,89660.0000,0.0000,89660.0000,4.7348,17773.3268,0.0000,17773.3268,231.2421,0.0000,71886.6732,71886.6732,13.7808,16.7674,15.2741,-1.3607,-91849.7099,16.6626,15.8719,16.2673,12.2599,0.4987,16.7674,16.6675,16.7174,16.0305,-4.2361,16.7674,16.6626,16.7150,14.7623,3.7374,12.6474,12.4555,12.5515,2.4517,-0.4987,12.6474,12.6319,12.6397,2.0303,4.2361,15.1365,15.0829,15.1097,17.9645,-3.7374,0.1000,7.8141,116102.2000,-91849.7099
8642.0000,16.6706,15.0778,50235.6000,16979.8000,33255.8000,3.3164,9886.0640,2996.2867,12882.3506,161.9677,19976.0867,40349.5360,20373.4494,16.6008,12.6609,101755.0000,0.0000,101755.0000,5.3691,20166.0989,0.0000,20166.0989,262.2193,0.0000,81588.9011,81588.9011,13.5531,16.7686,15.1609,-1.5958,-107719.1374,16.6706,16.0723,16.3715,13.7033,0.6842,16.7686,16.6779,16.7233,16.2636,-4.6849,16.7686,16.6706,16.7196,15.0338,4.0006,12.6609,12.5143,12.5876,3.1446,-0.6842,12.6609,12.6431,12.6520,2.9833,4.6849,14.6394,14.6188,14.6291,12.7915,-4.0006,0.1000,7.8141,135010.8000,-107719.1374
8643.0000,16.6553,14.7221,54050.3000,15216.4000,38833.9000,3.4213,10639.2219,2684.0786,13323.3004,167.0892,17900.4786,43411.0781,25510.5996,16.5935,12.6526,99229.8000,0.0000,99229.8000,5.2343,19667.6613,0.0000,19667.6613,255.6358,0.0000,79562.1387,79562.1387,13.4344,16.7501,15.0923,-1.6399,-110694.7322,16.6553,16.0736,16.3644,13.6998,0.6044,16.7501,16.6613,16.7057,16.2113,-4.6300,16.7501,16.6553,16.7027,15.0656,4.0256,12.6526,12.5151,12.5838,3.2822,-0.6044,12.6526,12.6346,12.6436,3.3861,4.6300,14.3907,14.3543,14.3725,10.7825,-4.0256,0.1000,7.8141,138063.7000,-110694.7322
8644.0000,16.6392,14.3835,58633.2000,13605.7000,45027.5000,3.5728,11544.1132,2398.9876,13943.1008,174.4879,16004.6876,47089.0868,31084.3992,16.5803,12.6401,108566.8000,0.0000,108566.8000,5.7276,21522.2562,0.0000,21522.2562,279.7255,0.0000,87044.5438,87044.5438,13.2858,16.7281,15.0069,-1.8294,-123481.8539,16.6392,16.1201,16.3796,14.0785,0.7183,16.7281,16.6463,16.6872,16.1721,-5.0093,16.7281,16.6392,16.6837,15.0937,4.2910,12.6401,12.5193,12.5797,3.4295,-0.7183,12.6401,12.6226,12.6314,3.6214,5.0093,14.0714,14.0599,14.0657,8.0485,-4.2910,0.1000,7.8141,153594.3000,-123481.8539
8645.0000,16.4354,15.3774,53825.5000,23521.5000,30304.0000,3.8103,10630.2574,4126.1343,14756.3917,186.0868,27647.6343,43195.2426,15547.6083,16.3926,12.4558,103519.2000,0.0000,103519.2000,5.4625,20576.0037,0.0000,20576.0037,266.7814,0.0000,82943.1963,82943.1963,13.5606,16.4839,15.0223,-1.5489,-104551.3522,16.4354,16.0053,16.2203,12.3240,0.5508,16.4839,16.4360,16.4600,13.6176,-4.9118,16.4839,16.4354,16.4596,12.6478,4.3610,12.4558,12.4655,12.4606,2.1775,-0.5508,12.4558,12.4641,12.4600,1.8632,4.9118,15.0096,14.7956,14.9026,19.2514,-4.3610,0.1000,7.8141,133823.2000,-104551.3522
8646.0000,16.2871,16.1029,47317.6000,30004.7000,17312.9000,3.8042,9366.0736,5243.8778,14609.9514,185.7889,35248.5778,37951.5264,2702.9486,16.2475,12.3256,108802.2000,0.0000,108802.2000,5.7602,21670.6814,0.0000,21670.6814,281.3189,0.0000,87131.5186,87131.5186,13.7386,16.3370,15.0378,-1.4201,-95855.0045,16.2871,15.9239,16.1055,11.4323,0.6520,16.3370,16.2888,16.3129,12.4505,-5.1082,16.3370,16.2871,16.3121,11.5305,4.4562,12.3256,12.3682,12.3469,1.2055,-0.6520,12.3256,12.3344,12.3300,0.8785,5.1082,15.5564,15.3483,15.4524,24.7751,-4.4562,0.1000,7.8141,126115.1000,-95855.0045
8647.0000,13.4644,15.7482,27940.0000,76824.3000,-48884.3000,5.0805,5784.3106,12538.4220,18322.7326,248.1255,89362.7220,22155.6894,-67207.0326,15.7449,11.8400,65688.0000,0.0000,65688.0000,3.4865,13178.3280,0.0000,13178.3280,170.2759,0.0000,52509.6720,52509.6720,15.7922,14.9785,15.3853,0.1922,12976.0774,15.7482,15.7449,15.7466,7.6524,3.7024,15.7449,15.9550,15.8500,7.5121,0.2159,15.7482,15.7832,15.7657,5.6387,-3.9184,11.8161,11.9127,11.8644,-4.1284,-3.7024,14.9785,11.4303,13.2044,12.0543,-0.2159,14.9785,14.9306,14.9545,17.1945,3.9184,0.1000,7.8141,16803.7000,12976.0774
8648.0000,13.5719,18.6961,14853.8000,116333.5000,-101479.7000,6.2529,3069.6743,19034.5171,22104.1914,305.3838,135368.0171,11784.1257,-123583.8914,17.9071,14.0063,50206.2000,0.0000,50206.2000,2.6885,9774.3846,0.0000,9774.3846,131.3022,0.0000,40431.8154,40431.8154,17.7539,13.5163,15.6351,0.8631,58259.1676,18.6961,17.9071,18.3016,39.5754,2.9805,17.9071,15.1660,16.5366,17.1329,0.2920,18.6961,17.9848,18.3405,38.2626,-3.2725,13.8841,13.4112,13.6476,18.6823,-2.9805,13.5163,12.7589,13.1376,9.8670,-0.2920,13.5163,13.7183,13.6173,1.2582,3.2725,0.1000,7.8141,-51273.5000,58259.1676
8649.0000,13.7755,19.2162,11973.3000,128296.5000,-116323.2000,6.6658,2466.1273,21092.6067,23558.7341,325.5492,149389.1067,9507.1727,-139881.9341,18.6742,16.7768,19931.0000,5448.1000,14482.9000,1.3223,3841.8180,965.4913,4807.3093,64.5782,6413.5913,16089.1820,9675.5907,18.4928,13.2955,15.8941,1.5869,107115.4336,19.2162,18.6742,18.9452,42.7906,2.6627,18.6742,17.4185,18.0464,34.7082,1.3404,19.2162,18.8525,19.0343,42.2854,-4.0031,14.9166,14.4409,14.6788,28.2220,-2.6627,13.2955,13.0816,13.1886,10.0392,-1.3404,13.2955,13.3330,13.3142,0.2874,4.0031,0.1000,7.8141,-101840.3000,107115.4336
8650.0000,13.7413,19.3876,9777.0000,136694.8000,-126917.8000,6.9515,2014.8873,22455.2323,24470.1196,339.5008,159150.0323,7762.1127,-151387.9196,18.9262,17.9737,11076.1000,4992.4000,6083.7000,0.8347,2128.1873,888.9492,3017.1364,40.7650,5881.3492,8947.9127,3066.5636,18.8556,13.3121,16.0839,1.9376,130786.5248,19.3876,18.9262,19.1569,41.9499,2.5954,18.9262,18.2151,18.5707,37.8060,1.7607,19.3876,19.1146,19.2511,41.5402,-4.3561,14.7010,14.4809,14.5910,23.7895,-2.5954,13.3121,13.1495,13.2308,10.1947,-1.7607,13.3121,13.3007,13.3064,2.0729,4.3561,0.1000,7.8141,-120834.1000,130786.5248
8651.0000,13.7312,19.5549,7763.5000,143835.3000,-136071.8000,7.1808,1600.2020,23622.5928,25222.7947,350.6968,167457.8928,6163.2980,-161294.5947,19.1043,18.9844,7163.0000,4670.1000,2492.9000,0.6168,1373.2524,834.3825,2207.6349,30.1245,5504.4825,5789.7476,285.2651,19.0705,13.3812,16.2259,2.1339,144037.2056,19.5549,19.1043,19.3296,41.7160,2.5992,19.1043,18.5387,18.8215,38.2315,1.9824,19.5549,19.3007,19.4278,41.3944,-4.5816,14.5895,14.3990,14.4942,21.0335,-2.5992,13.3812,13.2220,13.3016,10.7573,-1.9824,13.3812,13.3524,13.3668,3.8875,4.5816,0.1000,7.8141,-133578.9000,144037.2056
8652.0000,13.6648,19.6158,6230.2000,149667.6000,-143437.4000,7.3744,1285.5627,24542.0587,25827.6213,360.1517,174209.6587,4944.6373,-169265.0213,13.5533,15.5963,4305.2000,7026.2000,-2721.0000,0.5997,892.8380,1143.9518,2036.7898,29.2892,8170.1518,3412.3620,-4757.7898,18.9772,13.7498,16.3635,2.3819,160775.4312,19.6158,19.1399,19.3778,40.4880,2.2582,18.3963,18.2171,18.3067,30.0542,2.8579,19.6158,19.4019,19.5088,40.5956,-5.1161,13.5533,13.6502,13.6018,9.4117,-2.2582,13.7498,13.5533,13.6515,14.6597,-2.8579,13.7498,13.6712,13.7105,8.6381,5.1161,0.1000,7.8141,-146158.4000,160775.4312
8653.0000,13.7572,19.7849,5383.6000,154765.8000,-149382.2000,7.5671,1109.1870,25433.3199,26542.5070,369.5636,180199.1199,4274.4130,-175924.7070,13.7332,15.7929,5843.5000,9726.4000,-3882.9000,0.8407,1208.4480,1587.6349,2796.0830,41.0602,11314.0349,4635.0520,-6678.9830,19.0294,13.8924,16.4609,2.4679,166585.6992,19.7849,19.2753,19.5301,41.0204,2.2421,18.3256,18.0997,18.2126,28.7482,3.0828,19.7849,19.5676,19.6762,41.2771,-5.3250,13.7332,13.5890,13.6611,11.2835,-2.2421,13.8924,13.7332,13.8128,15.7054,-3.0828,13.8924,13.8281,13.8602,10.2185,5.3250,0.1000,7.8141,-153265.1000,166585.6992
8654.0000,13.7608,19.8257,4941.1000,159225.6000,-154284.5000,7.7577,1017.9585,26168.4326,27186.3911,378.8746,185394.0326,3923.1415,-181470.8911,13.7464,17.4812,2775.4000,11062.6000,-8287.2000,0.7405,573.8399,1806.0845,2379.9244,36.1660,12868.6845,2201.5601,-10667.1244,19.2300,13.8707,16.5503,2.6024,175663.2522,19.8257,19.3622,19.5939,40.5409,2.3391,18.9099,18.5319,18.7209,34.7270,3.0796,19.8257,19.6267,19.7262,40.5965,-5.4187,13.7464,13.6121,13.6792,11.7602,-2.3391,13.8707,13.7464,13.8086,14.8489,-3.0796,13.8707,13.8250,13.8479,9.7964,5.4187,0.1000,7.8141,-162571.7000,175663.2522
8655.0000,13.7706,19.8879,4291.6000,163811.6000,-159520.0000,7.9397,884.0074,26928.3482,27812.3556,387.7624,190739.9482,3407.5926,-187332.3556,13.7567,17.5374,2179.0000,8949.0000,-6770.0000,0.5954,450.4563,1461.2326,1911.6889,29.0766,10410.2326,1728.5437,-8681.6889,19.3508,13.8822,16.6165,2.6670,180025.6720,19.8879,19.4447,19.6663,40.4049,2.4481,19.0716,18.7364,18.9040,35.6742,3.0435,19.8879,19.6913,19.7896,40.3721,-5.4916,13.7567,13.6272,13.6920,11.9698,-2.4481,13.8822,13.7567,13.8195,14.5137,-3.0435,13.8822,13.8345,13.8584,9.8870,5.4916,0.1000,7.8141,-166290.0000,180025.6720
8656.0000,13.8175,19.9368,4372.1000,167742.6000,-163370.5000,8.1295,899.8981,27605.0434,28504.9415,397.0324,195347.6434,3472.2019,-191875.4415,13.8059,17.3878,2468.5000,8936.3000,-6467.8000,0.6108,509.9120,1460.1905,1970.1025,29.8283,10396.4905,1958.5880,-8437.9025,19.4075,13.9377,16.6726,2.7318,184393.7487,19.9368,19.5092,19.7230,40.1974,2.5063,19.0936,18.7952,18.9444,35.0608,3.1170,19.9368,19.7469,19.8419,40.1422,-5.6233,13.8059,13.6674,13.7367,12.4904,-2.5063,13.9377,13.8059,13.8718,14.7988,-3.1170,13.9377,13.8844,13.9110,10.5204,5.6233,0.1000,7.8141,-169838.3000,184393.7487
8657.0000,13.9096,20.0000,4929.3000,171488.9000,-166559.6000,8.3375,1013.0586,28283.0366,29296.0952,407.1886,199771.9366,3916.2414,-195855.6952,13.9032,17.1300,3978.2000,11719.5000,-7741.3000,0.8420,820.5233,1917.6582,2738.1814,41.1228,13637.1582,3157.6767,-10479.4814,19.4156,14.0402,16.7279,2.8195,190319.2887,20.0000,19.5703,19.7852,40.1667,2.4985,18.9552,18.7162,18.8357,32.9661,3.3405,20.0000,19.8157,19.9079,40.1884,-5.8390,13.9032,13.7457,13.8244,13.4308,-2.4985,14.0402,13.9032,13.9717,15.6437,-3.3405,14.0402,13.9797,14.0099,11.6374,5.8390,0.1000,7.8141,-174300.9000,190319.2887
8658.0000,14.0616,20.1359,5295.4000,175194.0000,-169898.6000,8.5357,1085.6061,28998.4016,30084.0077,416.8713,204192.4016,4209.7939,-199982.6077,14.0628,15.9983,8871.0000,13946.8000,-5075.8000,1.2308,1825.1698,2287.4210,4112.5908,60.1122,16234.2210,7045.8302,-9188.3908,19.3356,14.2073,16.7715,2.8620,193184.0004,20.1359,19.6748,19.9054,40.8977,2.4350,18.4404,18.3137,18.3770,27.0934,3.6658,20.1359,19.9497,20.0428,41.1110,-6.1008,14.0628,13.8734,13.9681,14.9086,-2.4350,14.2073,14.0628,14.1350,17.1620,-3.6658,14.2073,14.1366,14.1720,13.3822,6.1008,0.1000,7.8141,-174974.4000,193184.0004
8659.0000,13.9687,19.4549,8758.0000,99830.1000,-91072.1000,5.1681,1798.1877,16487.6894,18285.8771,252.4021,116317.7894,6959.8123,-109357.9771,19.1817,15.4448,15977.0000,124.1000,15852.9000,0.8883,3060.0852,22.2051,3082.2903,43.3855,146.3051,12916.9148,12770.6097,19.0310,13.8729,16.4519,1.2614,85144.3293,19.4549,19.1817,19.3183,33.0227,2.0188,19.1817,18.2845,18.7331,31.9950,1.1305,19.4549,19.2989,19.3769,32.2688,-3.1493,14.4882,14.1565,14.3224,18.7427,-2.0188,13.8729,13.7366,13.8047,12.5525,-1.1305,13.8729,13.8483,13.8606,9.2124,3.1493,0.1000,7.8141,-75219.2000,85144.3293
8660.0000,13.8725,19.2806,9501.0000,98930.3000,-89429.3000,5.1625,1953.8072,16301.9148,18255.7220,252.1287,115232.2148,7547.1928,-107685.0220,18.9353,14.7849,17756.1000,0.0000,17756.1000,0.8961,3411.3112,0.0000,3411.3112,43.7648,0.0000,14344.7888,14344.7888,18.8606,13.8544,16.3575,1.2205,82380.7726,19.2806,18.9353,19.1079,31.1079,2.0195,18.9353,18.2964,18.6158,30.0286,1.1234,19.2806,19.0623,19.1714,30.5711,-3.1430,14.1320,14.0078,14.0699,14.7260,-2.0195,13.8544,13.6112,13.7328,11.9738,-1.1234,13.8544,13.7855,13.8199,9.1554,3.1430,0.1000,7.8141,-71673.2000,82380.7726
8661.0000,13.9039,18.0322,15514.5000,60988.3000,-45473.8000,3.6878,3188.7987,10057.2350,13246.0337,180.1069,71045.5350,12325.7013,-58719.8337,18.0685,13.9461,22791.5000,0.0000,22791.5000,1.1550,4427.7366,0.0000,4427.7366,56.4095,0.0000,18363.7634,18363.7634,18.0178,14.3117,16.1647,0.5364,36204.6841,18.0322,18.0685,18.0503,18.8996,1.6143,18.0685,17.7013,17.8849,21.1304,0.4593,18.0322,18.0879,18.0600,17.7840,-2.0735,13.7910,13.7174,13.7542,10.8994,-1.6143,14.3117,13.4009,13.8563,13.6627,-0.4593,14.3117,14.0492,14.1804,13.7827,2.0735,0.1000,7.8141,-22682.3000,36204.6841
8662.0000,13.9143,17.7821,16805.2000,57372.4000,-40567.2000,3.5851,3453.5000,9463.2786,12916.7786,175.0920,66835.6786,13351.7000,-53483.9786,17.6201,13.5640,23987.2000,0.0000,23987.2000,1.2336,4687.8276,0.0000,4687.8276,60.2488,0.0000,19299.3724,19299.3724,17.5799,14.5446,16.0623,0.4078,27529.4916,17.7821,17.6201,17.7011,17.0247,1.6063,17.6201,17.1597,17.3899,16.5205,0.3726,17.7821,17.6591,17.7206,16.1852,-1.9789,13.5202,13.4698,13.4950,8.3072,-1.6063,14.5446,13.3755,13.9600,14.7272,-0.3726,14.5446,14.2751,14.4098,15.9828,1.9789,0.1000,7.8141,-16580.0000,27529.4916
8663.0000,13.8127,15.6785,21884.5000,45383.8000,-23499.3000,3.2862,4504.7816,7467.8764,11972.6579,160.4920,52851.6764,17379.7184,-35471.9579,16.1032,12.0981,48183.4000,0.0000,48183.4000,2.4971,9616.7154,0.0000,9616.7154,121.9562,0.0000,38566.6846,38566.6846,16.1070,15.7519,15.9294,0.0493,3330.4963,15.6785,16.0913,15.8849,-3.0727,2.4755,16.1070,17.4713,16.7891,10.8804,-0.0217,15.6785,16.1070,15.8927,-3.9816,-2.4538,12.0981,12.4189,12.2585,-5.8837,-2.4755,12.0981,14.7836,13.4408,8.1443,0.0217,15.7434,15.2189,15.4811,28.2035,2.4538,0.1000,7.8141,24684.1000,3330.4963
8664.0000,13.5626,15.6883,24820.3000,39075.3000,-14255.0000,3.1440,5130.1276,6392.1203,11522.2479,153.5467,45467.4203,19690.1724,-25777.2479,16.3531,13.7508,60024.4000,0.0000,60024.4000,3.1940,11937.4283,0.0000,11937.4283,155.9897,0.0000,48086.9717,48086.9717,13.5590,17.9710,15.7650,-0.4152,-28027.4045,15.6883,15.7280,15.7082,-0.5094,2.6450,17.4782,17.1236,17.3009,19.1106,-2.1460,15.6883,15.8517,15.7700,-0.6891,-0.4990,13.7508,13.3709,13.5609,12.7001,-2.6450,13.7508,13.5590,13.6549,11.5969,2.1460,13.5590,14.5790,14.0690,8.6253,0.4990,0.1000,7.8141,45769.4000,-28027.4045
8665.0000,13.4645,15.0828,27017.3000,34866.3000,-7849.0000,3.0652,5593.2752,5690.5140,11283.7892,149.7016,40556.8140,21424.0248,-19132.7892,16.1086,13.4972,58862.3000,0.0000,58862.3000,3.1184,11747.1621,0.0000,11747.1621,152.2997,0.0000,47115.1379,47115.1379,13.4302,17.9491,15.6897,-0.4163,-28103.3514,15.0828,15.2363,15.1596,-4.3061,2.5810,17.4199,17.1824,17.3012,19.2010,-2.0967,15.0828,15.6579,15.3703,-2.7440,-0.4843,13.4972,13.4153,13.4563,10.2404,-2.5810,13.4972,13.4302,13.4637,9.2387,2.0967,13.4302,13.7266,13.5784,4.2786,0.4843,0.1000,7.8141,51013.3000,-28103.3514
8666.0000,13.3227,14.5085,28908.5000,31549.1000,-2640.6000,3.0110,5998.8681,5132.1147,11130.9828,147.0511,36681.2147,22909.6319,-13771.5828,15.9742,13.3752,65958.0000,0.0000,65958.0000,3.5094,13188.6845,0.0000,13188.6845,171.3935,0.0000,52769.3155,52769.3155,13.3149,17.8952,15.6051,-0.5897,-39804.7629,14.5085,14.6906,14.5996,-8.1715,2.7584,17.6626,17.3872,17.5249,22.1363,-2.5057,14.5085,15.5871,15.0478,-4.0564,-0.2526,13.3752,13.3141,13.3447,8.7303,-2.7584,13.3752,13.3149,13.3450,8.2025,2.5057,13.3149,13.4159,13.3654,3.2792,0.2526,0.1000,7.8141,63317.4000,-39804.7629
8667.0000,16.2743,17.0888,30550.9000,28849.9000,1701.0000,2.9741,6048.4479,5040.4330,11088.8809,145.2523,33890.3330,24502.4521,-9387.8809,16.5834,12.6856,62699.5000,0.0000,62699.5000,3.3439,12428.9907,0.0000,12428.9907,163.3126,0.0000,50270.5093,50270.5093,14.3846,16.6378,15.5112,-0.8135,-54909.3770,16.2743,13.9420,15.1081,0.9130,0.1233,16.6378,16.6845,16.6612,11.4784,-3.2207,16.6378,16.2743,16.4560,15.2566,3.0974,12.6856,13.2744,12.9800,4.4972,-0.1233,12.6856,12.7748,12.7302,1.2238,3.2207,16.9370,16.0584,16.4977,42.2940,-3.0974,0.1000,7.8141,64400.5000,-54909.3770
8668.0000,16.4600,16.9391,31936.6000,26301.8000,5634.8000,2.8610,6304.9585,4616.7091,10921.6676,139.7263,30918.5091,25631.6415,-5286.8676,16.3896,12.4527,69527.8000,0.0000,69527.8000,3.6687,13820.2863,0.0000,13820.2863,179.1718,0.0000,55707.5137,55707.5137,14.3195,16.5943,15.4569,-0.8488,-57291.6675,16.4600,14.7529,15.6064,7.7566,0.2692,16.5943,16.5192,16.5568,11.9354,-3.3994,16.5943,16.4600,16.5271,14.7960,3.1302,12.4527,12.8911,12.6719,1.6129,-0.2692,12.4527,12.4947,12.4737,-0.3797,3.3994,16.5909,16.3012,16.4460,36.0127,-3.1302,0.1000,7.8141,75162.6000,-57291.6675
8669.0000,13.6185,15.5945,27003.5000,39784.2000,-12780.7000,3.2573,5576.2423,6516.6167,12092.8591,159.0831,46300.8167,21427.2577,-24873.5591,16.2264,13.6121,65336.4000,0.0000,65336.4000,3.4592,13017.2907,0.0000,13017.2907,168.9427,0.0000,52319.1093,52319.1093,13.2642,17.7356,15.4999,-0.4935,-33310.8212,15.5945,15.5366,15.5656,7.1048,2.8154,17.4242,17.0445,17.2344,21.2010,-2.3734,15.5945,16.0634,15.8290,5.9767,-0.4419,13.6121,13.3487,13.4804,12.4289,-2.8154,13.6121,13.2642,13.4382,12.5545,2.3734,13.2642,15.3373,14.3008,7.5857,0.4419,0.1000,7.8141,52555.7000,-33310.8212
8670.0000,13.7600,16.4635,23325.0000,46511.6000,-23186.6000,3.4176,4805.4446,7643.9558,12449.4005,166.9095,54155.5558,18519.5554,-35636.0005,16.5334,13.9238,70880.9000,0.0000,70880.9000,3.7635,14060.6859,0.0000,14060.6859,183.8049,0.0000,56820.2141,56820.2141,13.6941,17.3166,15.5054,-0.4611,-31125.5424,16.4635,16.1901,16.3268,16.6189,3.0210,17.0540,16.9285,16.9913,17.5723,-2.6243,16.4635,15.5794,16.0214,9.6747,-0.3966,13.9238,13.7307,13.8272,15.5670,-3.0210,13.9238,13.6941,13.8090,15.8313,2.6243,13.6941,13.9839,13.8390,4.8049,0.3966,0.1000,7.8141,47694.3000,-31125.5424
8671.0000,13.7159,18.9329,11370.2000,97192.0000,-85821.8000,5.1745,2344.2007,15956.4269,18300.6276,252.7151,113148.4269,9025.9993,-104122.4276,18.0397,14.0836,41688.6000,0.0000,41688.6000,2.2016,8101.9662,0.0000,8101.9662,107.5247,0.0000,33586.6338,33586.6338,17.9017,13.6196,15.7606,0.7274,49100.0630,18.9329,18.0397,18.4863,41.4979,2.4587,18.0397,16.0550,17.0473,18.5574,0.2571,18.9329,18.0765,18.5047,40.0256,-2.7158,14.0006,13.8200,13.9103,15.4664,-2.4587,13.6196,13.2894,13.4545,10.3671,-0.2571,13.6196,13.6216,13.6206,4.1538,2.7158,0.1000,7.8141,-44133.2000,49100.0630
8672.0000,13.6188,19.3781,8128.4000,135114.0000,-126985.6000,6.7885,1678.5115,22131.7218,23810.2333,331.5370,157245.7218,6449.8885,-150795.8333,18.8546,14.7845,32416.7000,0.0000,32416.7000,1.6680,6234.2422,0.0000,6234.2422,81.4613,0.0000,26182.4578,26182.4578,18.6850,13.3509,16.0180,1.5607,105347.3458,19.3781,18.8546,19.1163,44.3141,2.8188,18.8546,17.5868,18.2207,32.7985,1.1508,19.3781,19.0034,19.1908,43.6368,-3.9696,14.1507,13.9706,14.0607,16.5651,-2.8188,13.3509,13.2320,13.2914,8.5413,-1.1508,13.3509,13.3690,13.3600,2.4430,3.9696,0.1000,7.8141,-94568.9000,105347.3458
8673.0000,13.8150,19.7305,6613.8000,144953.0000,-138339.2000,7.1683,1361.3568,23853.2097,25214.5665,350.0885,168806.2097,5252.4432,-163553.7665,19.2274,18.7012,11542.5000,6316.8000,5225.7000,0.9288,2209.4892,1131.2518,3340.7410,45.3633,7448.0518,9333.0108,1884.9590,19.1581,13.3016,16.2299,2.0880,140941.6317,19.7305,19.2274,19.4790,45.1149,2.6991,19.2274,18.4825,18.8550,38.1740,1.7702,19.7305,19.4258,19.5781,44.7793,-4.4693,15.0882,14.6820,14.8851,25.7922,-2.6991,13.3016,13.1925,13.2470,8.3409,-1.7702,13.3016,13.2914,13.2965,3.0273,4.4693,0.1000,7.8141,-133113.5000,140941.6317
8674.0000,13.6913,19.7146,5255.3000,151901.9000,-146646.6000,7.4318,1083.9260,24923.9581,26007.8841,362.9551,176825.8581,4171.3740,-172654.4841,13.5595,14.9244,4941.3000,6002.8000,-1061.5000,0.5759,1024.6556,977.4160,2002.0716,28.1263,6980.2160,3916.6444,-3063.5716,19.0372,13.7568,16.3970,2.4161,163087.7829,19.7146,19.2354,19.4750,42.3138,2.2853,18.3677,18.2080,18.2878,28.9758,2.8612,19.7146,19.4982,19.6064,42.3889,-5.1465,13.5595,13.7403,13.6499,8.7832,-2.2853,13.7568,13.5595,13.6582,13.5432,-2.8612,13.7568,13.6695,13.7132,8.9916,5.1465,0.1000,7.8141,-147708.1000,163087.7829
8675.0000,13.6761,19.8080,3931.5000,157848.6000,-153917.1000,7.6369,811.0898,25890.4252,26701.5150,372.9725,183739.0252,3120.4102,-180618.6150,13.6475,16.5613,2184.6000,5460.3000,-3275.7000,0.4109,452.3859,890.1927,1342.5786,20.0691,6350.4927,1732.2141,-4618.2786,19.2215,13.7824,16.5019,2.5012,168832.4420,19.8080,19.3370,19.5725,41.8014,2.4086,18.9325,18.5356,18.7340,34.2391,2.8196,19.8080,19.5914,19.6997,41.8018,-5.2282,13.6475,13.5548,13.6012,9.5849,-2.4086,13.7824,13.6475,13.7150,13.5298,-2.8196,13.7824,13.7319,13.7571,9.3005,5.2282,0.1000,7.8141,-157192.8000,168832.4420
8676.0000,13.6802,19.9149,2561.5000,163690.4000,-161128.9000,7.8390,528.4158,26851.1888,27379.6046,382.8449,190541.5888,2033.0842,-188508.5046,13.6639,18.6239,625.4000,7777.8000,-7152.4000,0.4469,129.4742,1268.3113,1397.7855,21.8277,9046.1113,495.9258,-8550.1855,19.4277,13.7831,16.6054,2.6726,180398.4344,19.9149,19.4522,19.6835,41.7576,2.4640,19.3250,18.9196,19.1223,37.7511,2.9110,19.9149,19.7030,19.8089,41.7530,-5.3750,13.6639,13.5542,13.6091,10.2701,-2.4640,13.7831,13.6639,13.7235,13.2017,-2.9110,13.7831,13.7379,13.7605,9.2979,5.3750,0.1000,7.8141,-168281.3000,180398.4344
8677.0000,13.7292,20.0368,1566.2000,169514.7000,-167948.5000,8.0610,322.8338,27838.6798,28161.5135,393.6837,197353.3798,1243.3662,-196110.0135,13.7180,18.7389,770.1000,10517.1000,-9747.0000,0.6002,159.2962,1716.3268,1875.6230,29.3112,12233.4268,610.8038,-11622.6230,19.5603,13.8419,16.7011,2.8301,191029.5758,20.0368,19.5734,19.8051,42.0125,2.4869,19.4112,19.0741,19.2426,37.7294,3.0871,20.0368,19.8296,19.9332,42.0634,-5.5740,13.7180,13.5927,13.6553,11.0958,-2.4869,13.8419,13.7180,13.7799,13.6217,-3.0871,13.8419,13.7901,13.8160,10.0162,5.5740,0.1000,7.8141,-177695.5000,191029.5758
8678.0000,13.7667,20.1242,832.1000,175465.4000,-174633.3000,8.3050,171.4117,28841.3805,29012.7922,405.6023,204306.7805,660.6883,-203646.0922,13.7584,19.4483,0.0000,11930.2000,-11930.2000,0.6324,0.0000,1948.0637,1948.0637,30.8845,13878.2637,0.0000,-13878.2637,19.6953,13.8766,16.7860,2.9715,200578.2122,20.1242,19.6783,19.9012,42.0569,2.5575,19.6327,19.2795,19.4561,39.1919,3.1899,20.1242,19.9261,20.0251,42.0732,-5.7475,13.7584,13.6323,13.6954,11.6396,-2.5575,13.8766,13.7584,13.8175,13.7916,-3.1899,13.8766,13.8265,13.8515,10.4089,5.7475,0.1000,7.8141,-186563.5000,200578.2122
8679.0000,13.8048,20.1801,564.2000,180752.8000,-180188.6000,8.5419,116.1520,29737.1925,29853.3445,417.1728,210489.9925,448.0480,-210041.9445,13.7966,19.4861,0.0000,9826.5000,-9826.5000,0.5210,0.0000,1605.4347,1605.4347,25.4426,11431.9347,0.0000,-11431.9347,19.7760,13.9167,16.8463,3.0343,204813.5492,20.1801,19.7604,19.9703,41.8964,2.6736,19.7157,19.3828,19.5492,39.1519,3.1946,20.1801,19.9900,20.0850,41.8280,-5.8683,13.7966,13.6719,13.7343,12.0803,-2.6736,13.9167,13.7966,13.8567,14.0109,-3.1946,13.9167,13.8653,13.8910,10.8397,5.8683,0.1000,7.8141,-190015.1000,204813.5492
8680.0000,13.8546,20.2188,750.4000,185364.0000,-184613.6000,8.7710,154.3592,30531.6794,30686.0386,428.3613,215895.6794,596.0408,-215299.6386,13.8475,19.5366,0.0000,9821.6000,-9821.6000,0.5208,0.0000,1605.8101,1605.8101,25.4339,11427.4101,0.0000,-11427.4101,19.8312,13.9698,16.9005,3.1120,210062.0196,20.2188,19.8174,20.0181,41.6121,2.7501,19.7727,19.4536,19.6132,38.9809,3.2709,20.2188,20.0363,20.1276,41.5175,-6.0209,13.8475,13.7195,13.7835,12.5934,-2.7501,13.9698,13.8475,13.9087,14.3953,-3.2709,13.9698,13.9163,13.9431,11.3976,6.0209,0.1000,7.8141,-194435.2000,210062.0196
8681.0000,13.9192,20.2554,1221.0000,189290.7000,-188069.7000,8.9835,250.8976,31226.1475,31477.0451,438.7409,220516.8475,970.1024,-219546.7451,13.9148,19.5801,29.9000,12506.0000,-12476.1000,0.6649,6.1659,2046.6957,2052.8616,32.4730,14552.6957,23.7341,-14528.9616,19.8760,14.0377,16.9569,3.2188,217265.8593,20.2554,19.8612,20.0583,41.3587,2.7729,19.8068,19.5080,19.6574,38.7335,3.4378,20.2554,20.0797,20.1676,41.2984,-6.2107,13.9148,13.7793,13.8470,13.2247,-2.7729,14.0377,13.9148,13.9763,14.9471,-3.4378,14.0377,13.9817,14.0097,12.0866,6.2107,0.1000,7.8141,-200545.8000,217265.8593
8682.0000,14.0036,20.3134,1680.6000,192872.0000,-191191.4000,9.1801,344.8637,31880.6122,32225.4759,448.3431,224752.6122,1335.7363,-223416.8759,14.0021,18.9159,1246.2000,14493.1000,-13246.9000,0.8378,256.6409,2374.9131,2631.5541,40.9172,16868.0131,989.5591,-15878.4541,19.8858,14.1274,17.0066,3.2963,222500.9834,20.3134,19.9168,20.1151,41.3981,2.7808,19.6851,19.4347,19.5599,36.9021,3.6186,20.3134,20.1409,20.2271,41.3974,-6.3994,14.0021,13.8561,13.9291,14.0167,-2.7808,14.1274,14.0021,14.0647,15.7088,-3.6186,14.1274,14.0677,14.0975,12.9715,6.3994,0.1000,7.8141,-204438.3000,222500.9834
8683.0000,13.8538,19.8660,3851.5000,108965.0000,-105113.5000,5.3410,792.2732,17947.5258,18739.7990,260.8459,126912.5258,3059.2268,-123853.2990,19.4975,15.9209,5873.9000,152.0000,5721.9000,0.3326,1120.6720,27.3632,1148.0352,16.2437,179.3632,4753.2280,4573.8648,19.4750,13.8619,16.6684,1.6064,108429.5898,19.8660,19.4975,19.6818,35.5503,1.8912,19.4975,19.0430,19.2703,33.1162,1.5586,19.8660,19.6701,19.7681,35.2542,-3.4498,14.1284,13.9022,14.0153,14.7818,-1.8912,13.8619,13.7459,13.8039,12.1904,-1.5586,13.8619,13.8273,13.8446,9.6649,3.4498,0.1000,7.8141,-99391.6000,108429.5898
8684.0000,13.7731,19.7488,4202.6000,107446.6000,-103244.0000,5.2834,865.6397,17663.7539,18529.3936,258.0327,125110.3539,3336.9603,-121773.3936,19.3194,15.1423,7401.6000,0.0000,7401.6000,0.3716,1415.2234,0.0000,1415.2234,18.1469,0.0000,5986.3766,5986.3766,19.3065,13.8185,16.5625,1.5403,103969.5075,19.7488,19.3194,19.5341,34.1737,1.8850,19.3194,18.8493,19.0843,31.1627,1.5134,19.7488,19.5101,19.6295,34.0542,-3.3984,13.9396,13.8041,13.8719,12.7226,-1.8850,13.8185,13.6444,13.7314,11.6172,-1.5134,13.8185,13.7559,13.7872,9.3612,3.3984,0.1000,7.8141,-95842.4000,103969.5075
8685.0000,13.7895,19.1006,7271.2000,68106.1000,-60834.9000,3.5896,1497.2991,11200.6732,12697.9723,175.3082,79306.7732,5773.9009,-73532.8723,18.8067,14.6482,12224.0000,0.0000,12224.0000,0.6155,2352.2909,0.0000,2352.2909,30.0598,0.0000,9871.7091,9871.7091,18.7659,13.9469,16.3564,0.8190,55279.3444,19.1006,18.8067,18.9537,27.5076,1.4017,18.8067,18.3180,18.5624,25.2604,0.7862,19.1006,18.9269,19.0138,26.9830,-2.1879,14.0278,13.7735,13.9006,13.1711,-1.4017,13.9469,13.5420,13.7444,12.0161,-0.7862,13.9469,13.7997,13.8733,10.6961,2.1879,0.1000,7.8141,-48610.9000,55279.3444
8686.0000,13.8157,18.9385,8284.3000,64886.6000,-56602.3000,3.4914,1705.1868,10677.7931,12382.9799,170.5124,75564.3931,6579.1132,-68985.2799,18.5323,14.4131,13317.2000,0.0000,13317.2000,0.6764,2571.6284,0.0000,2571.6284,33.0320,0.0000,10745.5716,10745.5716,18.4881,14.0198,16.2540,0.7187,48514.4687,18.9385,18.5323,18.7354,26.1338,1.3892,18.5323,17.9469,18.2396,22.5524,0.7129,18.9385,18.6716,18.8051,25.8153,-2.1021,13.9646,13.7466,13.8556,12.5812,-1.3892,14.0198,13.5390,13.7794,12.5196,-0.7129,14.0198,13.8613,13.9406,11.5046,2.1021,0.1000,7.8141,-43285.1000,48514.4687
8687.0000,14.0136,16.9001,11963.8000,52817.7000,-40853.9000,3.1163,2454.6039,8732.5317,11187.1356,152.1953,61550.2317,9509.1961,-52041.0356,17.2253,13.1417,32619.9000,0.0000,32619.9000,1.6644,6409.0599,0.0000,6409.0599,81.2872,0.0000,26210.8401,26210.8401,17.2415,15.0068,16.1242,0.3844,25944.7420,16.9001,17.2253,17.0627,6.9592,2.1130,17.2253,17.4886,17.3570,13.1068,0.4485,16.9001,17.1983,17.0492,5.6691,-2.5615,13.2074,13.2910,13.2492,5.3182,-2.1130,15.0068,13.4511,14.2290,17.9186,-0.4485,15.0068,14.6097,14.8082,21.8747,2.5615,0.1000,7.8141,-8234.0000,25944.7420
8688.0000,13.9058,16.4857,13649.3000,46652.0000,-33002.7000,2.9145,2805.3467,7693.4546,10498.8013,142.3386,54345.4546,10843.9533,-43501.5013,16.5628,12.5792,39581.5000,0.0000,39581.5000,2.0654,7848.5548,0.0000,7848.5548,100.8687,0.0000,31732.9452,31732.9452,16.5849,15.4344,16.0097,0.1516,10234.4039,16.4857,16.5628,16.5243,4.3880,2.1457,16.5628,17.0821,16.8225,9.0854,0.0803,16.4857,16.5670,16.5263,3.4822,-2.2260,12.5772,12.7289,12.6531,-0.6330,-2.1457,15.4344,12.5257,13.9801,13.9934,-0.0803,15.4344,15.0402,15.2373,25.2658,2.2260,0.1000,7.8141,6578.8000,10234.4039
8689.0000,13.8261,16.1385,14919.8000,41782.3000,-26862.5000,2.7515,3070.4718,6877.4200,9947.8919,134.3765,48659.7200,11849.3282,-36810.3919,16.1898,12.2570,38965.4000,0.0000,38965.4000,2.0568,7767.3153,0.0000,7767.3153,100.4492,0.0000,31198.0847,31198.0847,16.2003,15.6600,15.9301,0.0639,4314.4905,16.1385,16.1898,16.1642,3.1265,2.0613,16.1898,16.7352,16.4625,7.1070,0.0045,16.1385,16.1991,16.1688,2.3257,-2.0659,12.2553,12.3765,12.3159,-2.8879,-2.0613,15.6600,11.4702,13.5651,9.0375,-0.0045,15.6600,15.2725,15.4662,26.2936,2.0659,0.1000,7.8141,12102.9000,4314.4905
8690.0000,13.5391,15.5895,15983.9000,37432.4000,-21448.5000,2.6026,3305.0096,6119.9856,9424.9953,127.1043,43552.3856,12678.8904,-30873.4953,15.7848,11.8833,44559.2000,0.0000,44559.2000,2.3675,8934.2984,0.0000,8934.2984,115.6230,0.0000,35624.9016,35624.9016,15.7485,15.9852,15.8668,-0.0208,-1402.4914,15.5895,15.7216,15.6555,-0.4789,2.0904,15.7485,16.2612,16.0049,3.6781,-0.2770,15.5895,15.7485,15.6690,-1.1228,-1.8134,11.8833,12.0396,11.9615,-5.5114,-2.0904,11.8833,13.5338,12.7085,-0.4972,0.2770,15.6107,15.2676,15.4391,24.5403,1.8134,0.1000,7.8141,23110.7000,-1402.4914
8691.0000,13.4003,15.1827,17208.4000,33932.9000,-16724.5000,2.5040,3566.3624,5529.8858,9096.2482,122.2908,39462.7858,13642.0376,-25820.7482,15.3927,11.5246,42707.7000,0.0000,42707.7000,2.2854,8612.2811,0.0000,8612.2811,111.6130,0.0000,34095.4189,34095.4189,15.3518,16.2835,15.8177,-0.0783,-5284.9912,15.1827,15.3217,15.2522,-2.7236,2.0138,15.3518,15.9196,15.6357,1.4397,-0.2716,15.1827,15.3518,15.2672,-3.3242,-1.7422,11.5246,11.7149,11.6197,-7.9424,-2.0138,11.5246,12.8965,12.2105,-4.4054,0.2716,15.7555,15.3485,15.5520,25.0907,1.7422,0.1000,7.8141,25983.2000,-5284.9912
8692.0000,13.2624,15.5860,18378.5000,31398.4000,-13019.9000,2.4479,3817.5767,5100.4548,8918.0315,119.5494,36498.8548,14560.9233,-21937.9315,16.1350,13.5671,48167.1000,0.0000,48167.1000,2.5955,9609.0934,0.0000,9609.0934,126.7593,0.0000,38558.0066,38558.0066,13.0807,18.3397,15.7102,-0.4343,-29317.8000,15.5860,15.4789,15.5325,3.1228,2.1137,17.7617,16.9143,17.3380,24.1027,-1.7795,15.5860,15.2615,15.4238,1.0511,-0.3342,13.5671,12.9906,13.2789,13.8011,-2.1137,13.5671,13.0807,13.3239,11.1067,1.7795,13.0807,14.9818,14.0312,5.9267,0.3342,0.1000,7.8141,35147.2000,-29317.8000
8693.0000,13.6285,16.0232,15723.7000,46812.7000,-31089.0000,3.0318,3246.4226,7669.6741,10916.0967,148.0684,54482.3741,12477.2774,-42005.0967,15.8863,11.9872,45346.7000,0.0000,45346.7000,2.4116,9078.8441,0.0000,9078.8441,117.7799,0.0000,36267.8559,36267.8559,15.8116,15.7114,15.7615,0.0122,825.0825,16.0232,15.8347,15.9289,8.9312,2.3198,15.8116,17.1884,16.5000,11.8888,-0.0918,16.0232,15.8116,15.9174,8.3056,-2.2279,11.9872,12.2708,12.1290,-2.3706,-2.3198,11.9872,13.6651,12.8261,4.0155,0.0918,15.6271,15.0421,15.3346,24.1860,2.2279,0.1000,7.8141,14257.7000,825.0825
8694.0000,13.5890,16.3592,13295.8000,53164.5000,-39868.7000,3.2020,2746.9244,8702.2811,11449.2056,156.3826,61866.7811,10548.8756,-51317.9056,16.1504,12.2646,49721.1000,0.0000,49721.1000,2.6559,9916.9296,0.0000,9916.9296,129.7090,0.0000,39804.1704,39804.1704,16.1455,15.4119,15.7787,0.0900,6076.0031,16.3592,16.1553,16.2572,12.9854,2.4863,16.1455,16.0783,16.1119,8.2050,-0.1696,16.3592,16.1455,16.2524,12.3872,-2.3167,12.2646,12.2339,12.2493,0.5401,-2.4863,12.2646,12.8535,12.5591,1.4919,0.1696,15.2246,15.0434,15.1340,20.2101,2.3167,0.1000,7.8141,9852.4000,6076.0031
