Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8695.0000,13.6909,19.4682,6278.8000,106653.2000,-100374.4000,5.3479,1295.0350,17499.4241,18794.4591,261.1849,124152.6241,4983.7650,-119168.8591,18.3555,14.4210,28028.3000,0.0000,28028.3000,1.4902,5424.7701,0.0000,5424.7701,72.7788,0.0000,22603.5299,22603.5299,18.1999,13.7454,15.9727,0.9819,66279.9765,19.4682,18.3555,18.9118,44.7101,2.2794,18.3555,16.6019,17.4787,26.0309,0.7892,19.4682,18.6109,19.0395,45.6980,-3.0686,13.8856,13.3710,13.6283,17.6459,-2.2794,13.7454,12.8745,13.3100,11.4834,-0.7892,13.7454,13.9285,13.8369,4.2830,3.0686,0.1000,7.8141,-72346.1000,66279.9765
8696.0000,13.5718,19.6907,3738.8000,144283.6000,-140544.8000,6.9882,772.6587,23607.6616,24380.3203,341.2928,167891.2616,2966.1413,-164925.1203,19.1518,15.0562,20610.1000,0.0000,20610.1000,1.0548,3948.9273,0.0000,3948.9273,51.5139,0.0000,16661.1727,16661.1727,19.0295,13.4303,16.2299,1.8984,128139.0742,19.6907,19.1518,19.4212,45.5283,2.6810,19.1518,18.1651,18.6585,38.2846,1.6262,19.6907,19.3559,19.5233,45.9420,-4.3072,13.9594,13.7432,13.8513,17.8936,-2.6810,13.4303,13.2479,13.3391,10.8566,-1.6262,13.4303,13.4652,13.4477,1.9973,4.3072,0.1000,7.8141,-119934.7000,128139.0742
8697.0000,13.5906,19.8420,2214.9000,154307.9000,-152093.0000,7.3745,457.5885,25258.9693,25716.5578,360.1577,179566.8693,1757.3115,-177809.5578,13.5247,16.5343,2728.7000,7137.0000,-4408.3000,0.5261,566.1483,1161.5230,1727.6713,25.6923,8298.5230,2162.5517,-6135.9713,19.1958,13.7023,16.4491,2.4800,167399.2668,19.8420,19.3087,19.5753,43.8733,2.2828,18.7891,18.4731,18.6311,34.7745,2.8089,19.8420,19.5944,19.7182,44.7107,-5.0917,13.5247,13.4682,13.4965,12.0751,-2.2828,13.7023,13.5247,13.6135,13.7507,-2.8089,13.7023,13.6455,13.6739,6.6316,5.0917,0.1000,7.8141,-156501.3000,167399.2668
8698.0000,13.6052,19.9505,974.7000,162298.1000,-161323.4000,7.6858,201.3202,26576.0059,26777.3261,375.3611,188874.1059,773.3798,-188100.7261,13.5856,18.8551,318.0000,7087.0000,-6769.0000,0.3931,65.9152,1154.3789,1220.2941,19.1980,8241.3789,252.0848,-7989.2941,19.4424,13.7159,16.5791,2.6435,178437.3517,19.9505,19.4622,19.7064,43.1623,2.4309,19.3777,18.9199,19.1488,39.5024,2.8240,19.9505,19.7231,19.8368,43.7212,-5.2549,13.5856,13.4507,13.5182,12.2133,-2.4309,13.7159,13.5856,13.6508,13.4461,-2.8240,13.7159,13.6767,13.6963,7.4989,5.2549,0.1000,7.8141,-168092.4000,178437.3517
8699.0000,13.6532,20.0524,228.6000,170961.2000,-170732.6000,8.0547,47.1792,28026.0788,28073.2580,393.3788,198987.2788,181.4208,-198805.8580,13.6388,19.3303,0.0000,6551.8000,-6551.8000,0.3471,0.0000,1068.0070,1068.0070,16.9521,7619.8070,0.0000,-7619.8070,19.6055,13.7695,16.6875,2.8018,189121.9186,20.0524,19.5961,19.8242,42.8621,2.5692,19.5644,19.1689,19.3666,40.1387,2.9163,20.0524,19.8377,19.9451,43.2592,-5.4855,13.6388,13.5011,13.5699,12.6040,-2.5692,13.7695,13.6388,13.7041,13.6366,-2.9163,13.7695,13.7244,13.7469,8.5378,5.4855,0.1000,7.8141,-177284.4000,189121.9186
8700.0000,13.7376,20.1515,7.9000,180008.3000,-180000.4000,8.4713,1.6282,29567.8345,29569.4626,413.7259,209576.1345,6.2718,-209569.8626,13.7277,19.4191,0.0000,9006.7000,-9006.7000,0.4773,0.0000,1470.0437,1470.0437,23.3088,10476.7437,0.0000,-10476.7437,19.7278,13.8610,16.7944,2.9998,202488.1850,20.1515,19.7142,19.9329,42.7742,2.6647,19.6694,19.3178,19.4936,40.0678,3.1420,20.1515,19.9496,20.0506,43.1189,-5.8066,13.7277,13.5814,13.6546,13.3410,-2.6647,13.8610,13.7277,13.7944,14.3501,-3.1420,13.8610,13.8092,13.8351,9.8420,5.8066,0.1000,7.8141,-189007.1000,202488.1850
8701.0000,13.8500,20.2633,0.0000,191063.5000,-191063.5000,8.9961,0.0000,31467.0338,31467.0338,439.3554,222530.5338,0.0000,-222530.5338,13.8459,19.5366,0.0000,14277.6000,-14277.6000,0.7568,0.0000,2334.3020,2334.3020,36.9628,16611.9020,0.0000,-16611.9020,19.8516,13.9768,16.9142,3.2740,220994.9952,20.2633,19.8355,20.0494,42.9875,2.7464,19.7709,19.4554,19.6132,40.2402,3.5033,20.2633,20.0737,20.1685,43.3398,-6.2497,13.8459,13.6891,13.7675,14.3440,-2.7464,13.9768,13.8459,13.9113,15.3480,-3.5033,13.9768,13.9206,13.9487,11.2574,6.2497,0.1000,7.8141,-205341.1000,220994.9952
8702.0000,13.9703,20.3815,0.0000,200706.6000,-200706.6000,9.4571,0.0000,33149.4395,33149.4395,461.8697,233856.0395,0.0000,-233856.0395,13.9717,19.6612,0.0000,21121.3000,-21121.3000,1.1202,0.0000,3459.5116,3459.5116,54.7064,24580.8116,0.0000,-24580.8116,19.9749,14.0968,17.0359,3.5527,239807.2537,20.3815,19.9550,20.1682,43.3400,2.7790,19.8706,19.5858,19.7282,40.5322,3.8991,20.3815,20.2021,20.2918,43.7332,-6.6781,13.9717,13.8058,13.8888,15.3567,-2.7790,14.0968,13.9717,14.0343,16.3458,-3.8991,14.0968,14.0387,14.0678,12.5692,6.6781,0.1000,7.8141,-221827.9000,239807.2537
8703.0000,14.0084,20.4154,0.0000,203635.3000,-203635.3000,9.6027,0.0000,33663.5438,33663.5438,468.9797,237298.8438,0.0000,-237298.8438,14.0066,19.6935,0.0000,13650.5000,-13650.5000,0.7243,0.0000,2236.9850,2236.9850,35.3744,15887.4850,0.0000,-15887.4850,20.0376,14.1249,17.0813,3.4890,235510.4396,20.4154,20.0293,20.2223,42.9824,2.9595,19.9633,19.6655,19.8144,40.5848,3.6838,20.4154,20.2440,20.3297,43.1602,-6.6432,14.0066,13.8635,13.9351,15.3990,-2.9595,14.1249,14.0066,14.0657,16.1874,-3.6838,14.1249,14.0729,14.0989,12.7010,6.6432,0.1000,7.8141,-217285.8000,235510.4396
8704.0000,14.0416,20.4477,0.0000,206127.3000,-206127.3000,9.7226,0.0000,34102.3453,34102.3453,474.8378,240229.6453,0.0000,-240229.6453,14.0387,19.7252,0.0000,11863.7000,-11863.7000,0.6296,0.0000,1945.0845,1945.0845,30.7484,13808.7845,0.0000,-13808.7845,20.0823,14.1580,17.1201,3.5044,236549.4522,20.4477,20.0762,20.2619,42.6320,3.0310,20.0158,19.7221,19.8690,40.3794,3.6606,20.4477,20.2793,20.3635,42.7610,-6.6916,14.0387,13.9009,13.9698,15.4135,-3.0310,14.1580,14.0387,14.0983,16.1933,-3.6606,14.1580,14.1053,14.1316,12.9476,6.6916,0.1000,7.8141,-217991.0000,236549.4522
8705.0000,14.0929,20.4986,0.0000,210132.0000,-210132.0000,9.9137,0.0000,34807.2831,34807.2831,484.1689,244939.2831,0.0000,-244939.2831,14.0917,19.7781,0.0000,14324.2000,-14324.2000,0.7603,0.0000,2350.3156,2350.3156,37.1305,16674.5156,0.0000,-16674.5156,20.1350,14.2113,17.1731,3.6130,243877.5510,20.4986,20.1283,20.3135,42.5556,3.0511,20.0584,19.7780,19.9182,40.2453,3.8114,20.4986,20.3333,20.4160,42.7148,-6.8626,14.0917,13.9497,14.0207,15.6921,-3.0511,14.2113,14.0917,14.1515,16.5093,-3.8114,14.2113,14.1565,14.1839,13.4516,6.8626,0.1000,7.8141,-224456.2000,243877.5510
8706.0000,14.1406,20.5453,0.0000,214097.3000,-214097.3000,10.1042,0.0000,35504.4475,35504.4475,493.4722,249601.7475,0.0000,-249601.7475,14.1405,19.8262,0.0000,15158.3000,-15158.3000,0.8047,0.0000,2488.9591,2488.9591,39.3012,17647.2591,0.0000,-17647.2591,20.1869,14.2581,17.2225,3.6957,249460.2515,20.5453,20.1813,20.3633,42.5166,3.0998,20.1081,19.8339,19.9710,40.2445,3.9045,20.5453,20.3838,20.4645,42.6670,-7.0044,14.1405,13.9989,14.0697,15.9497,-3.0998,14.2581,14.1405,14.1993,16.7539,-3.9045,14.2581,14.2033,14.2307,13.8553,7.0044,0.1000,7.8141,-229255.6000,249460.2515
8707.0000,13.8508,20.1990,503.4000,118953.1000,-118449.7000,5.6420,103.5571,19591.2443,19694.8014,275.5439,138544.3443,399.8429,-138144.5014,13.8404,17.4272,51.6000,187.2000,-135.6000,0.0128,10.6532,30.6037,41.2568,0.6243,217.8037,40.9468,-176.8568,19.7919,13.9270,16.8595,1.8951,127916.9480,20.1990,19.7844,19.9917,37.4397,1.8764,19.7684,19.3955,19.5819,34.9618,1.8892,20.1990,19.9909,20.0949,37.6214,-3.7656,13.8404,13.7469,13.7936,12.2935,-1.8764,13.9270,13.8404,13.8837,12.6241,-1.8892,13.9270,13.9025,13.9148,9.8706,3.7656,0.1000,7.8141,-118585.3000,127916.9480
8708.0000,13.7457,20.0827,719.7000,118395.5000,-117675.8000,5.6165,148.3082,19451.1721,19599.4803,274.2995,137846.6721,571.3918,-137275.2803,19.6237,15.8239,481.9000,0.0000,481.9000,0.0267,91.8001,0.0000,91.8001,1.3042,0.0000,390.0999,390.0999,19.6349,13.8618,16.7483,1.8440,124468.3502,20.0827,19.6237,19.8532,36.0686,1.8811,19.6237,19.2052,19.4144,33.2875,1.8544,20.0827,19.8483,19.9655,36.3596,-3.7354,13.7506,13.6236,13.6871,11.3492,-1.8811,13.8618,13.7208,13.7913,11.9323,-1.8544,13.8618,13.8073,13.8345,9.4555,3.7354,0.1000,7.8141,-117193.9000,124468.3502
8709.0000,13.6679,19.7463,2201.0000,74239.7000,-72038.7000,3.6114,454.1389,12174.5162,12628.6551,176.3766,86414.2162,1746.8611,-84667.3551,19.2394,15.0544,3825.7000,0.0000,3825.7000,0.1917,732.2153,0.0000,732.2153,9.3599,0.0000,3093.4847,3093.4847,19.2430,13.8063,16.5247,1.0624,71709.4401,19.7463,19.2394,19.4928,31.9949,1.2677,19.2394,18.7521,18.9957,28.6008,1.0760,19.7463,19.4683,19.6073,32.2951,-2.3437,13.8069,13.5680,13.6874,11.6775,-1.2677,13.8063,13.5847,13.6955,11.1134,-1.0760,13.8063,13.7220,13.7642,9.0322,2.3437,0.1000,7.8141,-68213.0000,71709.4401
8710.0000,13.6436,19.6308,2712.9000,70720.7000,-68007.8000,3.4712,559.9843,11590.8222,12150.8065,169.5264,82311.5222,2152.9157,-80158.6065,19.0510,14.8952,5393.8000,0.0000,5393.8000,0.2720,1034.7583,0.0000,1034.7583,13.2816,0.0000,4359.0417,4359.0417,19.0451,13.7849,16.4150,0.9616,64908.0728,19.6308,19.0510,19.3409,30.9422,1.2477,19.0510,18.4673,18.7592,26.7005,0.9758,19.6308,19.2986,19.4647,31.3429,-2.2235,13.8181,13.5685,13.6933,11.8931,-1.2477,13.7849,13.5179,13.6514,10.9314,-0.9758,13.7849,13.6858,13.7353,9.0732,2.2235,0.1000,7.8141,-62614.0000,64908.0728
8711.0000,13.7349,19.3677,4283.4000,58496.2000,-54212.8000,2.9782,882.8347,9607.8834,10490.7181,145.4510,68104.0834,3400.5653,-64703.5181,18.8869,14.7463,20215.7000,0.0000,20215.7000,1.0225,3886.2115,0.0000,3886.2115,49.9368,0.0000,16329.4885,16329.4885,18.8061,13.7295,16.2678,0.5673,38294.1732,19.3677,18.8869,19.1273,29.0023,1.3336,18.8869,17.7560,18.3215,22.3280,0.3111,19.3677,19.0048,19.1862,28.5945,-1.6446,14.3951,13.8842,14.1396,17.3462,-1.3336,13.7295,13.2405,13.4850,9.1965,-0.3111,13.7295,13.6139,13.6717,8.6058,1.6446,0.1000,7.8141,-33997.1000,38294.1732
8712.0000,13.9701,17.5736,5109.3000,52631.8000,-47522.5000,2.7468,1049.0148,8692.8234,9741.8382,134.1478,61324.6234,4060.2852,-57264.3382,17.8098,13.6940,24552.1000,0.0000,24552.1000,1.2453,4786.0913,0.0000,4786.0913,60.8165,0.0000,19766.0087,19766.0087,17.7515,14.6193,16.1854,0.5145,34730.8341,17.5736,17.8098,17.6917,12.4263,1.7885,17.8098,17.6131,17.7115,16.3267,0.5432,17.5736,17.7837,17.6786,11.2681,-2.3317,13.5967,13.6077,13.6022,9.9963,-1.7885,14.6193,13.3736,13.9965,15.8651,-0.5432,14.6193,14.2481,14.4337,18.1350,2.3317,0.1000,7.8141,-22970.4000,34730.8341
8713.0000,13.9846,17.4121,6015.4000,47912.1000,-41896.7000,2.5742,1234.7590,7916.0198,9150.7789,125.7222,55828.1198,4780.6410,-51047.4789,17.3314,13.2970,27248.3000,0.0000,27248.3000,1.4076,5345.9372,0.0000,5345.9372,68.7434,0.0000,21902.3628,21902.3628,17.3163,14.8738,16.0951,0.3425,23116.6718,17.4121,17.3314,17.3718,11.8706,1.7563,17.3314,17.1246,17.2280,12.4548,0.3487,17.4121,17.3481,17.3801,11.1728,-2.1051,13.3189,13.3000,13.3095,7.1374,-1.7563,14.8738,13.4075,14.1406,16.8392,-0.3487,14.8738,14.5558,14.7148,20.2005,2.1051,0.1000,7.8141,-14648.4000,23116.6718
8714.0000,13.8905,17.1112,7052.6000,43622.6000,-36570.0000,2.4264,1449.8851,7191.2776,8641.1628,118.4996,50813.8776,5602.7149,-45211.1628,17.0419,13.0445,31837.0000,0.0000,31837.0000,1.6582,6270.9857,0.0000,6270.9857,80.9841,0.0000,25566.0143,25566.0143,17.0317,15.0149,16.0233,0.2283,15412.2131,17.1112,17.0419,17.0766,10.6272,1.7659,17.0419,16.6190,16.8304,9.7118,0.1077,17.1112,17.0554,17.0833,9.9729,-1.8736,13.0310,13.0420,13.0365,4.7104,-1.7659,15.0149,12.8229,13.9189,13.5433,-0.1077,15.0149,14.6903,14.8526,20.7024,1.8736,0.1000,7.8141,-4733.0000,15412.2131
8715.0000,13.8286,16.8341,8012.5000,39608.0000,-31595.5000,2.2869,1648.8916,6519.9183,8168.8099,111.6870,46127.9183,6363.6084,-39764.3099,16.7745,12.8007,31081.8000,0.0000,31081.8000,1.6270,6144.9378,0.0000,6144.9378,79.4604,0.0000,24936.8622,24936.8622,16.7680,15.1720,15.9700,0.1645,11100.4854,16.8341,16.7745,16.8043,9.3194,1.6858,16.7745,16.2327,16.5036,7.7674,0.0588,16.8341,16.7860,16.8100,8.7044,-1.7445,12.7808,12.8116,12.7962,2.8071,-1.6858,15.1720,12.2297,13.7009,11.0312,-0.0588,15.1720,14.8114,14.9917,21.4803,1.7445,0.1000,7.8141,-513.7000,11100.4854
8716.0000,13.6361,16.4200,8936.1000,36159.6000,-27223.5000,2.1726,1844.7784,5925.3508,7770.1292,106.1077,42084.9508,7091.3216,-34993.6292,16.4051,12.4547,35711.4000,0.0000,35711.4000,1.8781,7096.9264,0.0000,7096.9264,91.7213,0.0000,28614.4736,28614.4736,16.4460,15.3952,15.9206,0.0829,5596.6620,16.4200,16.4348,16.4274,6.5671,1.7123,16.4460,16.0983,16.2722,6.8533,-0.1657,16.4200,16.4460,16.4330,5.9917,-1.5466,12.4547,12.5413,12.4980,0.2491,-1.7123,12.4547,13.7249,13.0898,4.1065,0.1657,15.2162,14.8481,15.0322,21.1499,1.5466,0.1000,7.8141,8487.9000,5596.6620
8717.0000,13.5207,16.2193,9043.0000,34074.7000,-25031.7000,2.0798,1870.3965,5568.6332,7439.0297,101.5723,39643.3332,7172.6035,-32470.7297,16.1692,12.2476,34933.8000,0.0000,34933.8000,1.8491,6965.7079,0.0000,6965.7079,90.3051,0.0000,27968.0921,27968.0921,16.2042,15.5641,15.8841,0.0465,3136.8062,16.2193,16.1965,16.2079,5.8466,1.6562,16.2042,15.9346,16.0694,6.0623,-0.1928,16.2193,16.2042,16.2118,5.2813,-1.4634,12.2476,12.3298,12.2887,-1.0621,-1.6562,12.2476,13.1620,12.7048,0.9028,0.1928,15.2476,14.8686,15.0581,20.8736,1.4634,0.1000,7.8141,9902.1000,3136.8062
8718.0000,13.6248,17.3482,9811.3000,31163.1000,-21351.8000,1.9833,2025.8312,5105.2405,7131.0717,96.8610,36268.3405,7785.4688,-28482.8717,16.8439,14.2341,41102.6000,0.0000,41102.6000,2.1846,8118.2324,0.0000,8118.2324,106.6924,0.0000,32984.3676,32984.3676,13.5461,18.0118,15.7789,-0.3301,-22281.2993,17.3482,16.8212,17.0847,18.1017,1.7534,17.6484,16.8702,17.2593,21.9253,-1.5235,17.3482,15.6041,16.4761,10.1758,-0.2299,14.2341,13.4873,13.8607,19.0531,-1.7534,14.2341,13.5461,13.8901,16.7142,1.5235,13.5461,14.6735,14.1098,8.9772,0.2299,0.1000,7.8141,19750.8000,-22281.2993
8719.0000,13.9111,16.5683,9625.4000,34973.4000,-25348.0000,2.1527,1978.1405,5768.2458,7746.3863,105.1356,40741.6458,7647.2595,-33094.3863,16.5562,12.5990,22315.7000,0.0000,22315.7000,1.1722,4425.3597,0.0000,4425.3597,57.2465,0.0000,17890.3403,17890.3403,16.4370,15.2394,15.8382,0.1408,9501.1115,16.5683,16.5562,16.5622,11.1393,1.4671,16.5562,16.6301,16.5931,12.4881,0.2949,16.5683,16.4047,16.4865,10.9097,-1.7620,12.7013,12.9851,12.8432,4.2987,-1.4671,15.2394,13.1077,14.1736,18.5758,-0.2949,15.2394,14.6821,14.9608,20.8475,1.7620,0.1000,7.8141,-3032.3000,9501.1115
8720.0000,13.7904,19.2347,5312.3000,57634.7000,-52322.4000,2.9952,1093.9029,9478.7529,10572.6558,146.2801,67113.4529,4218.3971,-62895.0558,17.7663,13.8124,17865.4000,0.0000,17865.4000,0.9431,3484.6281,0.0000,3484.6281,46.0607,0.0000,14380.7719,14380.7719,17.6571,14.1447,15.9009,0.4119,27800.2336,19.2347,17.7663,18.5005,35.5651,1.3128,17.7663,16.0809,16.9236,17.4172,0.3696,19.2347,18.0034,18.6190,37.2277,-1.6824,13.7530,13.2355,13.4942,13.1743,-1.3128,14.1447,13.6012,13.8729,13.7642,-0.3696,14.1447,14.2233,14.1840,10.4397,1.6824,0.1000,7.8141,-34457.0000,27800.2336
8721.0000,13.6187,19.4016,4108.2000,71296.9000,-67188.7000,3.5739,848.3432,11678.4296,12526.7728,174.5451,82975.3296,3259.8568,-79715.4728,18.4710,14.4247,5650.8000,0.0000,5650.8000,0.2921,1092.0622,0.0000,1092.0622,14.2668,0.0000,4558.7378,4558.7378,18.3548,13.6785,16.0167,0.8769,59193.2006,19.4016,18.4710,18.9363,37.5384,1.2887,18.4710,17.2426,17.8568,28.5456,0.9966,19.4016,18.8399,19.1208,39.4734,-2.2852,13.7407,13.4336,13.5871,13.4043,-1.2887,13.6785,13.5402,13.6093,10.5909,-0.9966,13.6785,13.7231,13.7008,5.7322,2.2852,0.1000,7.8141,-61537.9000,59193.2006
8722.0000,13.4670,19.5425,2827.0000,94397.5000,-91570.5000,4.5902,585.2374,15407.4783,15992.7157,224.1777,109804.9783,2241.7626,-107563.2157,18.8352,14.7356,3410.9000,0.0000,3410.9000,0.1742,656.1302,0.0000,656.1302,8.5086,0.0000,2754.7698,2754.7698,18.7929,13.5128,16.1529,1.3323,89933.1817,19.5425,18.8352,19.1889,38.2728,1.5881,18.8352,18.0117,18.4235,33.5678,1.4139,19.5425,19.1608,19.3517,39.5730,-3.0021,13.5466,13.3974,13.4720,11.4456,-1.5881,13.5128,13.4001,13.4564,9.2067,-1.4139,13.5128,13.5039,13.5083,4.8852,3.0021,0.1000,7.8141,-88159.6000,89933.1817
8723.0000,13.4274,19.6176,2169.5000,109067.2000,-106897.7000,5.2410,449.4181,17785.3788,18234.7969,255.9618,126852.5788,1720.0819,-125132.4969,19.0243,14.8971,2028.0000,0.0000,2028.0000,0.1029,389.1858,0.0000,389.1858,5.0278,0.0000,1638.8142,1638.8142,19.0099,13.5195,16.2647,1.6119,108806.5585,19.6176,19.0243,19.3210,38.1179,1.7813,19.0243,18.3943,18.7093,35.0660,1.6784,19.6176,19.3086,19.4631,39.0086,-3.4597,13.4622,13.3317,13.3970,10.4697,-1.7813,13.5195,13.3742,13.4468,9.5948,-1.6784,13.5195,13.4766,13.4981,5.9221,3.4597,0.1000,7.8141,-104869.7000,108806.5585
8724.0000,13.4888,19.7261,1852.9000,116447.4000,-114594.5000,5.5698,383.4440,19016.1292,19399.5731,272.0205,135463.5292,1469.4560,-133994.0731,13.4709,17.6874,1006.9000,5915.0000,-4908.1000,0.3725,209.0878,961.9179,1171.0057,18.1937,6876.9179,797.8122,-6079.1057,19.1008,13.6344,16.3676,1.8561,125289.3238,19.7261,19.1249,19.4255,38.0780,1.7324,18.8705,18.4730,18.6718,33.0246,2.1050,19.7261,19.4452,19.5857,39.1193,-3.8374,13.4709,13.3150,13.3930,10.4978,-1.7324,13.6344,13.4709,13.5526,11.1532,-2.1050,13.6344,13.5673,13.6008,7.8714,3.8374,0.1000,7.8141,-119502.6000,125289.3238
8725.0000,13.5673,19.8439,1526.2000,123629.8000,-122103.6000,5.8922,315.4275,20226.1325,20541.5600,287.7677,143855.9325,1210.7725,-142645.1600,13.5708,19.0176,447.6000,17459.9000,-17012.3000,0.9496,92.8004,2843.3897,2936.1901,46.3745,20303.2897,354.7996,-19948.4901,19.2627,13.7098,16.4863,2.1709,146533.8805,19.8439,19.2099,19.5269,38.2583,1.6476,19.1396,18.7335,18.9365,35.3821,2.5971,19.8439,19.5865,19.7152,39.5453,-4.2447,13.5708,13.3669,13.4688,11.4390,-1.6476,13.7098,13.5708,13.6403,12.1753,-2.5971,13.7098,13.6450,13.6774,9.0737,4.2447,0.1000,7.8141,-139115.9000,146533.8805
8726.0000,13.6171,19.9409,1034.5000,129275.3000,-128240.8000,6.1347,213.6299,21174.4898,21388.1197,299.6072,150449.7898,820.8701,-149628.9197,13.6244,19.1805,271.3000,19439.5000,-19168.2000,1.0449,56.2011,3168.1788,3224.3799,51.0324,22607.6788,215.0989,-22392.5799,19.3916,13.7527,16.5721,2.3134,156151.2685,19.9409,19.3194,19.6301,38.6025,1.6966,19.2664,18.8981,19.0823,36.0300,2.7415,19.9409,19.6964,19.8186,39.7719,-4.4381,13.6244,13.4245,13.5244,11.9661,-1.6966,13.7527,13.6244,13.6885,12.6026,-2.7415,13.7527,13.6908,13.7217,9.7139,4.4381,0.1000,7.8141,-147409.0000,156151.2685
8727.0000,13.6707,20.0333,602.0000,133226.1000,-132624.1000,6.2997,124.2068,21849.0875,21973.2942,307.6656,155075.1875,477.7932,-154597.3942,13.6762,18.3292,1751.2000,14785.9000,-13034.7000,0.8809,362.4747,2411.5302,2774.0050,43.0208,17197.4302,1388.7253,-15808.7050,19.4151,13.8138,16.6145,2.2982,155130.0860,20.0333,19.4416,19.7375,39.0753,1.8063,19.0769,18.7855,18.9312,33.2309,2.6871,20.0333,19.7916,19.9125,40.0060,-4.4934,13.6762,13.4819,13.5791,12.4442,-1.8063,13.8138,13.6762,13.7450,13.1323,-2.6871,13.8138,13.7466,13.7802,10.4755,4.4934,0.1000,7.8141,-145658.8000,155130.0860
8728.0000,13.6371,19.9722,674.4000,101059.7000,-100385.3000,4.7918,139.2216,16560.7026,16699.9241,234.0220,117620.4026,535.1784,-117085.2241,13.6373,17.0753,2464.4000,8192.0000,-5727.6000,0.5711,510.4083,1335.3480,1845.7563,27.8930,9527.3480,1953.9917,-7573.3563,19.2174,13.7949,16.5062,1.6617,112163.5775,19.9722,19.3204,19.6463,37.1936,1.4069,18.6722,18.4057,18.5389,28.1757,1.9780,19.9722,19.6918,19.8320,38.2256,-3.3849,13.6373,13.4367,13.5370,11.7300,-1.4069,13.7949,13.6373,13.7161,12.5995,-1.9780,13.7949,13.7204,13.7576,10.1805,3.3849,0.1000,7.8141,-106112.9000,112163.5775
8729.0000,13.5748,19.8772,897.7000,93836.8000,-92939.1000,4.4626,185.5092,15354.6306,15540.1398,217.9484,109191.4306,712.1908,-108479.2398,19.3007,16.1616,4369.8000,331.4000,4038.4000,0.2606,835.7198,59.4328,895.1526,12.7276,390.8328,3534.0802,3143.2474,19.2362,13.5999,16.4181,1.3533,91349.6671,19.8772,19.3007,19.5889,36.1509,1.5744,19.3007,18.5048,18.9028,33.0548,1.3138,19.8772,19.5690,19.7231,36.5099,-2.8882,13.9134,13.6037,13.7585,14.3746,-1.5744,13.5999,13.4674,13.5337,10.3636,-1.3138,13.5999,13.5590,13.5795,8.1182,2.8882,0.1000,7.8141,-88900.7000,91349.6671
8730.0000,13.5386,19.7936,1302.6000,93537.4000,-92234.8000,4.4682,269.3421,15292.6739,15562.0160,218.2190,108830.0739,1033.2579,-107796.8160,19.2557,15.0931,8565.0000,0.0000,8565.0000,0.4314,1638.9586,0.0000,1638.9586,21.0686,0.0000,6926.0414,6926.0414,19.2082,13.5513,16.3797,1.3049,88077.4240,19.7936,19.2557,19.5246,35.1714,1.6332,19.2557,18.5542,18.9049,32.4728,1.2018,19.7936,19.4854,19.6395,35.3665,-2.8350,13.8256,13.6226,13.7241,13.4764,-1.6332,13.5513,13.3706,13.4610,9.8289,-1.2018,13.5513,13.4902,13.5207,7.8524,2.8350,0.1000,7.8141,-83669.8000,88077.4240
8731.0000,13.7024,19.8482,1991.3000,82333.1000,-80341.8000,3.9767,410.6380,13512.7059,13923.3439,194.2151,95845.8059,1580.6620,-94265.1439,19.3131,15.1530,27461.6000,0.0000,27461.6000,1.3842,5251.2041,0.0000,5251.2041,67.6026,0.0000,22210.3959,22210.3959,19.1892,13.3416,16.2654,0.8662,58471.4592,19.8482,19.3131,19.5807,35.7624,1.7870,19.3131,17.8806,18.5968,28.4169,0.4028,19.8482,19.4299,19.6391,35.3375,-2.1897,14.6997,14.1748,14.4372,21.9058,-1.7870,13.3416,13.1417,13.2417,7.4931,-0.4028,13.3416,13.3169,13.3293,5.9153,2.1897,0.1000,7.8141,-52880.2000,58471.4592
8732.0000,13.8736,19.9061,2748.4000,79825.6000,-77077.2000,3.9023,565.1772,13154.1448,13719.3220,190.5817,92979.7448,2183.2228,-90796.5220,19.4022,15.2370,38583.8000,0.0000,38583.8000,1.9430,7369.9245,0.0000,7369.9245,94.8908,0.0000,31213.8755,31213.8755,19.4175,12.9646,16.1910,0.7225,48765.7408,19.9061,19.4022,19.6541,36.4012,1.9484,19.4022,16.0398,17.7210,18.2328,0.0055,19.9061,19.4269,19.6665,35.5627,-1.9539,15.2307,14.7286,14.9797,26.8803,-1.9484,12.9646,13.0123,12.9884,5.0570,-0.0055,12.9646,13.0209,12.9928,2.4856,1.9539,0.1000,7.8141,-38493.4000,48765.7408
8733.0000,13.6515,17.0932,5226.4000,42588.8000,-37362.4000,2.2812,1078.6699,6981.4129,8060.0828,111.4079,49570.2129,4147.7301,-45422.4828,17.5413,13.3924,41576.0000,0.0000,41576.0000,2.0905,8133.8187,0.0000,8133.8187,102.0971,0.0000,33442.1813,33442.1813,17.7045,14.3985,16.0515,0.2515,16974.5636,17.0932,17.6235,17.3583,8.3547,1.8374,17.7045,16.9448,17.3246,15.3461,-0.2531,17.0932,17.7045,17.3988,8.0197,-1.5843,13.3924,13.6908,13.5416,7.6240,-1.8374,13.3924,12.6611,13.0267,6.3712,0.2531,14.1210,13.6059,13.8634,14.0508,1.5843,0.1000,7.8141,4213.6000,16974.5636
8734.0000,14.3910,19.0420,7117.9000,38412.3000,-31294.4000,2.1825,1451.4694,6408.2546,7859.7240,106.5901,44820.5546,5666.4306,-39154.1240,17.7670,15.0860,51598.2000,0.0000,51598.2000,2.6777,10064.0912,0.0000,10064.0912,130.7766,0.0000,41534.1088,41534.1088,14.2880,17.4456,15.8668,-0.3309,-22337.3636,19.0420,18.3445,18.6933,28.8862,2.0664,17.3514,17.1551,17.2533,16.1997,-1.9502,19.0420,15.8651,17.4536,13.1349,-0.1161,15.0860,14.4694,14.7777,24.4035,-2.0664,15.0860,14.2880,14.6870,26.8085,1.9502,14.2880,12.9961,13.6420,10.2171,0.1161,0.1000,7.8141,20303.8000,-22337.3636
8735.0000,14.5956,18.3995,9396.9000,30908.2000,-21511.3000,1.9495,1909.9066,5181.7692,7091.6757,95.2127,36089.9692,7486.9934,-28602.9757,17.5544,14.8648,53445.3000,0.0000,53445.3000,2.7629,10454.0598,0.0000,10454.0598,134.9337,0.0000,42991.2402,42991.2402,14.4850,17.0986,15.7918,-0.3278,-22124.4200,18.3393,18.1600,18.2496,22.9180,2.0313,17.0986,16.9722,17.0354,14.6664,-2.1130,17.0986,16.9025,17.0006,9.6822,0.0817,14.8648,14.5956,14.7302,22.0409,-2.0313,14.8648,14.5630,14.7139,24.0559,2.1130,14.5956,12.4689,13.5323,8.9002,-0.0817,0.1000,7.8141,31934.0000,-22124.4200
8736.0000,14.3462,17.3247,11817.3000,26384.0000,-14566.7000,1.8606,2411.5069,4396.8689,6808.3758,90.8697,30780.8689,9405.7931,-21375.0758,17.1471,14.4709,63958.1000,0.0000,63958.1000,3.3184,12579.7512,0.0000,12579.7512,162.0666,0.0000,51378.3488,51378.3488,14.2006,17.1985,15.6996,-0.5340,-36042.2331,17.1976,17.2936,17.2456,11.6529,2.2794,17.1985,17.0233,17.1109,16.7220,-2.6982,17.1985,16.6331,16.9158,10.8285,0.4188,14.4709,14.3462,14.4086,17.4013,-2.2794,14.4709,14.3479,14.4094,18.8985,2.6982,14.3462,13.2517,13.7990,12.3426,-0.4188,0.1000,7.8141,49391.4000,-36042.2331
8737.0000,13.9914,15.7286,15985.0000,21533.6000,-5548.6000,1.8488,3280.8188,3558.3468,6839.1656,90.2905,25091.9468,12704.1812,-12387.7656,16.7019,14.0485,64866.0000,0.0000,64866.0000,3.3893,12837.1449,0.0000,12837.1449,165.5273,0.0000,52028.8551,52028.8551,13.9148,17.3428,15.6288,-0.6337,-42774.5493,15.8978,16.1741,16.0359,-0.4217,2.3109,17.3428,17.1418,17.2423,18.8741,-2.7730,17.3428,16.5746,16.9587,12.8359,0.4621,14.0485,13.9914,14.0199,12.8651,-2.3109,14.0485,13.9911,14.0198,13.9282,2.7730,13.9914,13.4569,13.7241,11.0249,-0.4621,0.1000,7.8141,59317.4000,-42774.5493
8738.0000,16.8090,17.5813,19752.7000,18308.4000,1444.3000,1.8971,3879.1409,3242.0539,7121.1947,92.6499,21550.4539,15873.5591,-5676.8947,16.7328,12.7830,75649.8000,0.0000,75649.8000,3.9835,14964.8375,0.0000,14964.8375,194.5453,0.0000,60684.9625,60684.9625,14.1268,16.9157,15.5212,-0.9371,-63255.5111,16.8090,16.1518,16.4804,8.7340,0.6955,16.9157,16.8556,16.8857,14.7506,-3.2880,16.9157,16.8090,16.8623,12.6001,2.5925,12.7830,13.3912,13.0871,2.3498,-0.6955,12.7830,12.9598,12.8714,0.5584,3.2880,16.4573,15.6068,16.0321,38.8599,-2.5925,0.1000,7.8141,77094.1000,-63255.5111
8739.0000,16.8007,16.7279,23232.3000,15409.0000,7823.3000,1.8944,4563.0461,2728.0595,7291.1056,92.5170,18137.0595,18669.2539,532.1944,16.7315,12.7796,75704.5000,0.0000,75704.5000,3.9842,14975.9301,0.0000,14975.9301,194.5813,0.0000,60728.5699,60728.5699,13.9770,16.9382,15.4576,-0.9947,-67142.2568,16.8007,16.3301,16.5654,10.9452,0.6966,16.9382,16.8165,16.8774,15.6009,-3.2876,16.9382,16.8007,16.8695,13.5982,2.5910,12.7796,12.9036,12.8416,1.5809,-0.6966,12.7796,12.7790,12.7793,1.9119,3.2876,15.6997,15.4970,15.5983,28.9326,-2.5910,0.1000,7.8141,83527.8000,-67142.2568
8740.0000,16.8624,15.9771,26802.9000,12671.5000,14131.4000,1.9402,5259.4857,2246.9102,7506.3959,94.7555,14918.4102,21543.4143,6625.0041,16.7981,12.8454,86772.4000,0.0000,86772.4000,4.5668,17149.4620,0.0000,17149.4620,223.0339,0.0000,69622.9380,69622.9380,13.7240,17.0139,15.3690,-1.2232,-82568.5574,16.8624,16.4355,16.6490,12.7445,0.8755,17.0139,16.8841,16.9490,17.0486,-3.6912,17.0139,16.8624,16.9382,15.0800,2.8157,12.8454,12.7795,12.8125,2.8084,-0.8755,12.8454,12.8113,12.8284,3.8694,3.6912,14.9828,14.9204,14.9516,19.7156,-2.8157,0.1000,7.8141,100903.8000,-82568.5574
8741.0000,16.8733,15.5946,29195.0000,11540.2000,17654.8000,2.0032,5727.9481,2046.8742,7774.8222,97.8336,13587.0742,23467.0519,9879.9778,16.8105,12.8530,85113.7000,0.0000,85113.7000,4.4743,16818.7402,0.0000,16818.7402,218.5166,0.0000,68294.9598,68294.9598,13.6191,17.0173,15.3182,-1.2578,-84898.4041,16.8733,16.4456,16.6594,13.3796,0.8237,17.0173,16.8928,16.9550,17.3969,-3.6506,17.0173,16.8733,16.9453,15.5501,2.8269,12.8530,12.7467,12.7999,3.6305,-0.8237,12.8530,12.8188,12.8359,4.6732,3.6506,14.7648,14.6526,14.7087,17.0926,-2.8269,0.1000,7.8141,102768.5000,-84898.4041
8742.0000,16.8808,15.1544,32160.9000,10169.9000,21991.0000,2.0841,6309.1392,1804.1681,8113.3073,101.7864,11974.0681,25851.7608,13877.6927,16.8215,12.8631,94268.5000,0.0000,94268.5000,4.9545,18624.8974,0.0000,18624.8974,241.9679,0.0000,75643.6026,75643.6026,13.4810,17.0174,15.2492,-1.4223,-96007.2256,16.8808,16.4853,16.6830,14.1248,0.9568,17.0174,16.9020,16.9597,17.7021,-3.9977,17.0174,16.8808,16.9491,15.9474,3.0409,12.8631,12.7435,12.8033,4.3454,-0.9568,12.8631,12.8276,12.8454,5.2783,3.9977,14.3959,14.3399,14.3679,13.3797,-3.0409,0.1000,7.8141,116259.5000,-96007.2256
8743.0000,16.6927,15.7267,40047.5000,18270.0000,21777.5000,2.8647,7878.4800,3225.7614,11104.2414,139.9056,21495.7614,32169.0200,10673.2586,16.6458,12.6890,90966.1000,0.0000,90966.1000,4.7800,18016.5490,0.0000,18016.5490,233.4464,0.0000,72949.5510,72949.5510,13.7023,16.7602,15.2313,-1.3357,-90162.4708,16.6927,16.3287,16.5107,12.4112,0.6384,16.7602,16.6947,16.7274,15.1130,-4.1415,16.7602,16.6927,16.7265,13.5710,3.5031,12.6890,12.6605,12.6747,3.2734,-0.6384,12.6890,12.6855,12.6872,3.7237,4.1415,15.1679,14.9045,15.0362,22.2168,-3.5031,0.1000,7.8141,112743.6000,-90162.4708
8744.0000,16.5079,16.7003,34044.8000,25073.5000,8971.3000,2.8984,6716.2847,4406.4145,11122.6993,141.5546,29479.9145,27328.5153,-2151.3993,16.4665,12.5243,95988.2000,0.0000,95988.2000,5.0593,19059.1768,0.0000,19059.1768,247.0904,0.0000,76929.0232,76929.0232,13.9095,16.5669,15.2382,-1.2084,-81565.2369,16.5079,16.2110,16.3594,11.2757,0.7203,16.5669,16.5090,16.5379,13.4913,-4.3390,16.5669,16.5079,16.5374,12.0213,3.6187,12.5243,12.5453,12.5348,2.2158,-0.7203,12.5243,12.5292,12.5267,2.3930,4.3390,15.8733,15.5646,15.7189,29.4272,-3.6187,0.1000,7.8141,104959.5000,-81565.2369
8745.0000,13.1085,14.2230,28835.4000,30427.9000,-1592.5000,2.8994,6005.0375,4925.2065,10930.2439,141.6009,35353.1065,22830.3625,-12522.7439,15.9320,13.3170,79510.9000,0.0000,79510.9000,4.2040,15908.3319,0.0000,15908.3319,205.3173,0.0000,63602.5681,63602.5681,13.2383,17.3950,15.3167,-0.8091,-54617.1782,14.2992,14.7012,14.5002,-10.3762,3.0685,17.3950,17.0986,17.2468,22.8351,-3.2376,17.3950,15.6048,16.4999,12.4253,0.1691,13.3170,13.1085,13.2127,11.1070,-3.0685,13.3170,13.1150,13.2160,11.4289,3.2376,13.1085,15.5990,14.3537,11.0731,-0.1691,0.1000,7.8141,77918.4000,-54617.1782
8746.0000,13.4359,15.4192,25092.5000,37436.5000,-12344.0000,3.0912,5197.2514,6105.9102,11303.1616,150.9670,43542.4102,19895.2486,-23647.1616,16.1742,13.5814,74656.7000,0.0000,74656.7000,3.9846,14885.2943,0.0000,14885.2943,194.6021,0.0000,59771.4057,59771.4057,13.4105,17.3291,15.3698,-0.6461,-43615.0241,15.4192,15.2427,15.3310,3.9556,3.0227,17.3116,17.1273,17.2194,21.5575,-2.9542,15.4192,16.5762,15.9977,6.9940,-0.0685,13.5814,13.4153,13.4984,13.6443,-3.0227,13.5814,13.4105,13.4960,13.8653,2.9542,13.4105,14.3426,13.8766,7.0857,0.0685,0.1000,7.8141,62312.7000,-43615.0241
8747.0000,13.4574,15.6260,24071.8000,38612.7000,-14540.9000,3.0877,4984.0671,6300.9145,11284.9817,150.7965,44913.6145,19087.7329,-25825.8817,16.1617,13.5579,61033.4000,0.0000,61033.4000,3.2436,12171.2094,0.0000,12171.2094,158.4141,0.0000,48862.1906,48862.1906,13.4107,17.4666,15.4386,-0.4120,-27811.1532,15.6260,15.5076,15.5668,7.3841,2.6510,17.1244,16.9447,17.0345,19.0410,-2.2144,15.6260,15.7309,15.6785,4.6199,-0.4366,13.5579,13.4341,13.4960,12.7150,-2.6510,13.5579,13.4107,13.4843,12.8114,2.2144,13.4107,13.5991,13.5049,4.2628,0.4366,0.1000,7.8141,46492.5000,-27811.1532
8748.0000,13.0657,14.6753,22320.0000,39580.1000,-17260.1000,3.0402,4651.5076,6400.2973,11051.8049,148.4803,45980.3973,17668.4924,-28311.9049,15.0945,11.2046,56212.0000,0.0000,56212.0000,2.9881,11385.6964,0.0000,11385.6964,145.9320,0.0000,44826.3036,44826.3036,14.9497,16.1127,15.5312,-0.1045,-7052.7498,14.6753,14.8610,14.7681,-2.0436,2.5161,14.9497,16.3394,15.6445,2.5179,-0.4719,14.6753,14.9497,14.8125,-4.3135,-2.0442,11.2046,11.7458,11.4752,-12.0906,-2.5161,11.2046,12.9782,12.0914,-4.4121,0.4719,15.3891,14.6904,15.0397,24.3794,2.0442,0.1000,7.8141,38951.9000,-7052.7498
8749.0000,13.3298,15.1589,20059.4000,40813.9000,-20754.5000,2.9820,4162.0793,6640.3280,10802.4074,145.6356,47454.2280,15897.3207,-31556.9074,15.0747,11.2584,44908.6000,0.0000,44908.6000,2.4328,9098.8877,0.0000,9098.8877,118.8145,0.0000,35809.7123,35809.7123,15.0637,16.0657,15.5647,-0.1168,-7884.2544,15.1589,15.0398,15.0994,3.9470,2.3019,15.0637,15.6878,15.3758,2.2273,-0.1309,15.1589,15.0637,15.1113,1.9931,-2.1711,11.2584,11.4032,11.3308,-9.9708,-2.3019,11.2584,12.6122,11.9353,-3.7112,0.1309,15.8575,15.3725,15.6150,29.0988,2.1711,0.1000,7.8141,24154.1000,-7884.2544
8750.0000,13.1413,15.0052,19475.8000,40502.5000,-21026.7000,2.9342,4053.6665,6560.8991,10614.5656,143.3017,47063.3991,15422.1335,-31641.2656,15.0259,11.2116,49727.2000,0.0000,49727.2000,2.6948,10082.5173,0.0000,10082.5173,131.6096,0.0000,39644.6827,39644.6827,15.0101,16.1639,15.5870,-0.1125,-7594.4813,15.0052,14.9919,14.9985,3.2297,2.3654,15.0101,15.2701,15.1401,1.4126,-0.3294,15.0052,15.0101,15.0076,1.6901,-2.0359,11.2116,11.3201,11.2659,-8.6000,-2.3654,11.2116,12.0944,11.6530,-5.5693,0.3294,15.5054,15.2571,15.3812,24.1778,2.0359,0.1000,7.8141,28700.5000,-7594.4813
8751.0000,13.0977,15.0021,18950.3000,40477.9000,-21527.6000,2.9066,3947.1547,6550.3098,10497.4645,141.9529,47028.2098,15003.1453,-32025.0645,14.9744,11.1642,49116.0000,0.0000,49116.0000,2.6640,9966.2572,0.0000,9966.2572,130.1055,0.0000,39149.7428,39149.7428,14.9753,16.2257,15.6005,-0.1212,-8178.8548,15.0021,14.9638,14.9830,3.7710,2.3413,14.9753,15.0513,15.0133,1.5892,-0.3227,15.0021,14.9753,14.9887,2.4690,-2.0186,11.1642,11.2622,11.2132,-7.7914,-2.3413,11.1642,11.8576,11.5109,-5.7865,0.3227,15.5273,15.2266,15.3770,23.4985,2.0186,0.1000,7.8141,27588.4000,-8178.8548
8752.0000,13.2108,15.7956,20978.6000,39945.0000,-18966.4000,2.9899,4361.4089,6481.0203,10842.4292,146.0225,46426.0203,16617.1911,-29808.8292,16.2010,13.6514,66602.8000,0.0000,66602.8000,3.6158,13274.3955,0.0000,13274.3955,176.5898,0.0000,53328.4045,53328.4045,13.1039,17.8799,15.4919,-0.6642,-44832.9398,15.7956,15.5506,15.6731,12.7032,2.8045,17.6434,16.8975,17.2705,30.1883,-2.6192,15.7956,14.5385,15.1671,5.4191,-0.1854,13.6514,13.0757,13.3635,19.2522,-2.8045,13.6514,13.1039,13.3777,17.9557,2.6192,13.1039,15.2551,14.1795,8.5788,0.1854,0.1000,7.8141,47636.4000,-44832.9398
8753.0000,13.5838,16.0259,22274.7000,39931.9000,-17657.2000,3.0570,4602.3697,6535.4894,11137.8591,149.3013,46467.3894,17672.3303,-28795.0591,16.3978,13.7906,68792.3000,0.0000,68792.3000,3.6543,13672.4994,0.0000,13672.4994,178.4683,0.0000,55119.8006,55119.8006,13.5508,17.4282,15.4895,-0.5371,-36256.7842,16.0259,15.8421,15.9340,14.9497,2.8461,17.2060,16.9980,17.1020,24.5144,-2.6352,16.0259,14.6507,15.3383,7.7599,-0.2109,13.7906,13.5571,13.6739,19.4286,-2.8461,13.7906,13.5508,13.6707,18.5125,2.6352,13.5508,13.9444,13.7476,5.4396,0.2109,0.1000,7.8141,51135.1000,-36256.7842
8754.0000,16.2500,16.8408,35300.5000,30532.7000,4767.8000,3.2979,6991.3618,5331.1953,12322.5570,161.0640,35863.8953,28309.1382,-7554.7570,16.4359,12.5111,79147.7000,0.0000,79147.7000,4.1899,15722.1723,0.0000,15722.1723,204.6256,0.0000,63425.5277,63425.5277,14.2105,16.5518,15.3811,-1.0017,-67617.6083,16.2500,15.3666,15.8083,12.6464,0.2973,16.5518,16.5176,16.5347,16.4877,-3.8925,16.5518,16.2500,16.4009,20.5916,3.5952,12.5111,13.2387,12.8749,7.6418,-0.2973,12.5111,12.6346,12.5729,3.4191,3.8925,16.5429,15.9166,16.2298,37.1801,-3.5952,0.1000,7.8141,83915.5000,-67617.6083
8755.0000,16.4398,16.3939,36192.4000,24261.2000,11931.2000,2.9772,7147.3269,4256.3702,11403.6971,145.4033,28517.5702,29045.0731,527.5029,16.3919,12.4651,75705.3000,0.0000,75705.3000,4.0049,15047.7276,0.0000,15047.7276,195.5952,0.0000,60657.5724,60657.5724,14.0592,16.6172,15.3382,-1.0206,-68887.6875,16.4398,15.3169,15.8783,13.4355,0.3426,16.6172,16.4924,16.5548,17.2205,-3.6624,16.6172,16.4398,16.5285,20.1541,3.3198,12.4651,12.6370,12.5510,4.2089,-0.3426,12.4651,12.4574,12.4612,3.3223,3.6624,16.0062,15.8263,15.9162,29.3123,-3.3198,0.1000,7.8141,87636.5000,-68887.6875
8756.0000,16.5141,16.0629,39615.7000,22518.1000,17097.6000,3.0600,7814.5671,3957.9457,11772.5128,149.4464,26476.0457,31801.1329,5325.0872,16.4386,12.5142,84529.4000,0.0000,84529.4000,4.4752,16790.5682,0.0000,16790.5682,218.5620,0.0000,67738.8318,67738.8318,13.8779,16.6688,15.2733,-1.2017,-81114.6436,16.5141,15.5302,16.0221,15.0242,0.4717,16.6688,16.5456,16.6072,17.9717,-4.0035,16.6688,16.5141,16.5915,19.8169,3.5318,12.5142,12.4043,12.4593,3.8349,-0.4717,12.5142,12.4806,12.4974,4.4662,4.0035,15.5742,15.4618,15.5180,23.2869,-3.5318,0.1000,7.8141,101627.0000,-81114.6436
8757.0000,16.7381,14.4152,49972.5000,11078.5000,38894.0000,3.0260,9824.3090,1958.2685,11782.5775,147.7869,13036.7685,40148.1910,27111.4225,16.6508,12.7203,81065.9000,0.0000,81065.9000,4.2883,16054.6064,0.0000,16054.6064,209.4351,0.0000,65011.2936,65011.2936,13.4247,16.9419,15.1833,-1.4700,-99223.6433,16.7381,15.5708,16.1544,16.2975,0.4208,16.9419,16.7683,16.8551,20.9279,-3.8676,16.9419,16.7381,16.8400,22.1207,3.4468,12.7203,12.3259,12.5231,5.1221,-0.4208,12.7203,12.6481,12.6842,7.0280,3.8676,14.1601,14.2962,14.2282,7.7214,-3.4468,0.1000,7.8141,119959.9000,-99223.6433
8758.0000,16.7599,14.5049,47420.2000,11033.8000,36386.4000,2.8877,9319.4908,1951.4421,11270.9329,141.0315,12985.2421,38100.7092,25115.4671,16.6693,12.7239,90313.1000,0.0000,90313.1000,4.7598,17881.3332,0.0000,17881.3332,232.4613,0.0000,72431.7668,72431.7668,13.3256,16.9161,15.1208,-1.5690,-105906.3992,16.7599,15.8790,16.3195,17.8983,0.6240,16.9161,16.7885,16.8523,20.3999,-4.1358,16.9161,16.7599,16.8380,21.1984,3.5117,12.7239,12.4316,12.5777,5.9441,-0.6240,12.7239,12.6775,12.7007,7.0673,4.1358,14.1365,14.0888,14.1127,8.7643,-3.5117,0.1000,7.8141,126699.5000,-105906.3992
8759.0000,16.7818,14.0805,50920.3000,8673.4000,42246.9000,2.9474,10004.0719,1534.8322,11538.9040,143.9445,10208.2322,40916.2281,30707.9960,16.7007,12.7536,86185.1000,0.0000,86185.1000,4.5408,17056.5349,0.0000,17056.5349,221.7645,0.0000,69128.5651,69128.5651,13.2229,16.9419,15.0824,-1.5913,-107411.3503,16.7818,15.8996,16.3407,17.6467,0.5311,16.9419,16.8068,16.8743,20.4509,-4.0096,16.9419,16.7818,16.8619,21.0000,3.4785,12.7536,12.4357,12.5946,6.1757,-0.5311,12.7536,12.7026,12.7281,7.3474,4.0096,13.8294,13.8227,13.8260,6.6331,-3.4785,0.1000,7.8141,128432.0000,-107411.3503
8760.0000,16.7779,13.8747,53890.2000,7768.9000,46121.3000,3.0505,10588.1717,1374.6380,11962.8096,148.9805,9143.5380,43302.0283,34158.4904,16.6990,12.7498,94697.0000,0.0000,94697.0000,4.9865,18741.5243,0.0000,18741.5243,243.5333,0.0000,75955.4757,75955.4757,13.1264,16.9198,15.0231,-1.7421,-117591.6871,16.7779,16.0112,16.3946,18.0072,0.6453,16.9198,16.8013,16.8605,20.1227,-4.3412,16.9198,16.7779,16.8489,20.4861,3.6958,12.7498,12.4766,12.6132,6.4274,-0.6453,12.7498,12.7062,12.7280,7.2971,4.3412,13.6306,13.6199,13.6252,5.5425,-3.6958,0.1000,7.8141,140818.3000,-117591.6871
