Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1.0000,11.9936,8.1367,20000.0000,1000.0000,19000.0000,0.9390,4244.2109,4.7123,3.1724,157.8174,6.3364,0.1663,4402.0282,46.2677,25000.0000,1157.8174,15755.7891,14597.9718,9.4224,12.9913,11.2068,72.0125,14402.5090,1.0148,31429.3685,314.2937,1.0148,0.0000,100.0000,11.9936,20.0000,11.9936,False,-0.0000,1.4085,47.5531,0.9390,46.2677,100.0000,193.8208,19000.0000,14597.9718,14402.5090
2.0000,8.9130,5.5853,20000.0000,1000.0000,19000.0000,1.0883,4394.6000,4.5510,3.6768,151.2000,6.6138,0.1573,4545.8000,53.6249,25000.0000,1151.2000,15605.4000,14454.2000,6.6946,10.2635,8.4790,72.0125,14402.5090,1.0148,32382.7580,323.8276,1.0148,0.0000,100.0000,8.9130,11.9936,8.9130,False,0.0000,1.6325,71.3040,1.0883,53.6249,100.0000,224.9290,19000.0000,14454.2000,14402.5090
3.0000,7.2020,4.0076,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.0724,8.6413,6.8568,72.0125,14402.5090,1.0148,32992.4293,329.9243,1.0148,0.0000,100.0000,7.2020,8.9130,7.2020,False,0.0000,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,14402.5090
4.0000,6.0510,2.8566,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,3.9214,7.4903,5.7059,72.0125,14402.5090,1.0148,33445.8688,334.4587,1.0148,0.0000,100.0000,6.0510,7.2020,6.0510,False,-0.0000,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,14402.5090
5.0000,5.2326,2.0382,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,3.1030,6.6719,4.8875,72.0125,14402.5090,1.0148,33779.3911,337.7939,1.0148,0.0000,100.0000,5.2326,6.0510,5.2326,False,-0.0000,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,14402.5090
6.0000,4.5822,1.3878,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,2.4526,6.0216,4.2371,72.0125,14402.5090,1.0148,34051.2686,340.5127,1.0148,0.0000,100.0000,4.5822,5.2326,4.5822,False,0.0000,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,14402.5090
7.0000,10.3536,7.1592,20000.0000,1000.0000,19000.0000,1.1338,4367.0956,4.5797,3.8302,152.3159,6.5653,0.1554,4519.4115,55.8622,25000.0000,1152.3159,15632.9044,14480.5885,8.2240,9.6601,8.9421,28.9773,5795.4610,1.0148,32214.7530,322.1475,1.0148,0.0000,100.0000,9.0810,4.5822,10.3536,True,8607.0480,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14480.5885,5795.4610
8.0000,11.3193,8.1012,20000.0000,1000.0000,19000.0000,1.1254,4293.8080,4.6579,3.8021,155.4902,6.4313,0.1557,4449.2982,55.4510,25000.0000,1155.4902,15706.1920,14550.7018,9.1739,10.6788,9.9264,30.3658,6073.1620,1.0148,31866.1630,318.6616,1.0148,0.0000,100.0000,10.0786,9.0810,11.3193,True,8329.3470,1.6881,78.1771,1.1254,55.4510,100.0000,233.6281,19000.0000,14550.7018,6073.1620
9.0000,5.7417,2.4590,20000.0000,1000.0000,19000.0000,1.1033,4394.6000,4.5510,3.7273,151.2000,6.6138,0.1566,4545.8000,54.3602,25000.0000,1151.2000,15605.4000,14454.2000,3.5533,7.1222,5.3377,72.0125,14402.5090,1.0148,33594.7387,335.9474,1.0148,0.0000,100.0000,5.7417,10.0786,5.7417,False,0.0000,1.6549,74.0227,1.1033,54.3602,100.0000,228.3829,19000.0000,14454.2000,14402.5090
10.0000,4.3860,1.1916,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,2.2564,5.8253,4.0409,72.0125,14402.5090,1.0148,34134.5163,341.3452,1.0148,0.0000,100.0000,4.3860,5.7417,4.3860,False,0.0000,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,14402.5090
11.0000,9.9765,6.7821,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.8469,9.2558,8.5514,28.4298,5685.9589,1.0148,32356.3463,323.5635,1.0148,0.0000,100.0000,8.6876,4.3860,9.9765,True,8716.5501,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5685.9589
12.0000,10.8401,7.6457,20000.0000,1000.0000,19000.0000,1.1338,4329.8449,4.6191,3.8302,153.8916,6.4981,0.1554,4483.7365,55.8622,25000.0000,1153.8916,15670.1551,14516.2635,8.7105,10.1816,9.4460,29.6834,5936.6869,1.0148,32034.8494,320.3485,1.0148,0.0000,100.0000,9.5883,8.6876,10.8401,True,8465.8221,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14516.2635,5936.6869
13.0000,11.2799,8.0293,20000.0000,1000.0000,19000.0000,1.1141,4296.7430,4.6547,3.7640,155.3572,6.4368,0.1562,4452.1002,54.8958,25000.0000,1155.3572,15703.2570,14547.8998,9.1128,10.6140,9.8634,30.2904,6058.0808,1.0148,31888.1087,318.8811,1.0148,0.0000,100.0000,10.0244,9.5883,11.2799,True,8344.4282,1.6712,76.0444,1.1141,54.8958,100.0000,230.9402,19000.0000,14547.8998,6058.0808
14.0000,5.4500,2.1700,20000.0000,1000.0000,19000.0000,1.1042,4394.6000,4.5510,3.7302,151.2000,6.6138,0.1566,4545.8000,54.4038,25000.0000,1151.2000,15605.4000,14454.2000,3.2633,6.8323,5.0478,72.0125,14402.5090,1.0148,33713.3023,337.1330,1.0148,0.0000,100.0000,5.4500,10.0244,5.4500,False,0.0000,1.6562,74.1858,1.1042,54.4038,100.0000,228.5896,19000.0000,14454.2000,14402.5090
15.0000,3.9519,0.7575,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,1.8223,5.3912,3.6068,72.0125,14402.5090,1.0148,34320.7155,343.2072,1.0148,0.0000,100.0000,3.9519,5.4500,3.9519,False,-0.0000,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,14402.5090
16.0000,9.5790,6.3846,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4494,8.8298,8.1396,27.8528,5570.5650,1.0148,32507.5817,325.0758,1.0148,0.0000,100.0000,8.2731,3.9519,9.5790,True,8831.9440,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5570.5650
17.0000,10.4561,7.2617,20000.0000,1000.0000,19000.0000,1.1338,4359.1927,4.5880,3.8302,152.6439,6.5512,0.1554,4511.8365,55.8622,25000.0000,1152.6439,15640.8073,14488.1635,8.3265,9.7700,9.0482,29.1261,5825.2102,1.0148,32176.6043,321.7660,1.0148,0.0000,100.0000,9.1878,8.2731,10.4561,True,8577.2988,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14488.1635,5825.2102
18.0000,10.9115,7.6866,20000.0000,1000.0000,19000.0000,1.1230,4324.4325,4.6249,3.7940,154.1270,6.4882,0.1558,4478.5595,55.3331,25000.0000,1154.1270,15675.5675,14521.4405,8.7615,10.2369,9.4992,29.7698,5953.9542,1.0148,32016.0340,320.1603,1.0148,0.0000,100.0000,9.6503,9.1878,10.9115,True,8448.5548,1.6845,77.7209,1.1230,55.3331,100.0000,233.0540,19000.0000,14521.4405,5953.9542
19.0000,11.1918,7.9364,20000.0000,1000.0000,19000.0000,1.1125,4303.3279,4.6476,3.7585,155.0606,6.4491,0.1563,4458.3886,54.8153,25000.0000,1155.0606,15696.6721,14541.6114,9.0216,10.5163,9.7689,30.1598,6031.9502,1.0148,31921.1553,319.2116,1.0148,0.0000,100.0000,9.9305,9.6503,11.1918,True,8370.5588,1.6688,75.7382,1.1125,54.8153,100.0000,230.5535,19000.0000,14541.6114,6031.9502
20.0000,11.3381,8.0639,20000.0000,1000.0000,19000.0000,1.1061,4292.4088,4.6594,3.7370,155.5538,6.4286,0.1565,4447.9626,54.5015,25000.0000,1155.5538,15707.5912,14552.0374,9.1553,10.6600,9.9077,30.3617,6072.3391,1.0148,31872.6777,318.7268,1.0148,0.0000,100.0000,10.0756,9.9305,11.3381,True,8330.1699,1.6592,74.5529,1.1061,54.5015,100.0000,229.0544,19000.0000,14552.0374,6072.3391
21.0000,5.3293,2.0453,20000.0000,1000.0000,19000.0000,1.1028,4394.6000,4.5510,3.7258,151.2000,6.6138,0.1567,4545.8000,54.3394,25000.0000,1151.2000,15605.4000,14454.2000,3.1400,6.7089,4.9244,72.0125,14402.5090,1.0148,33764.1210,337.6412,1.0148,0.0000,100.0000,5.3293,10.0756,5.3293,False,0.0000,1.6543,73.9450,1.1028,54.3394,100.0000,228.2844,19000.0000,14454.2000,14402.5090
22.0000,3.7702,0.5758,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,1.6406,5.2096,3.4251,72.0125,14402.5090,1.0148,34399.4983,343.9950,1.0148,0.0000,100.0000,3.7702,5.3293,3.7702,False,-0.0000,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,14402.5090
23.0000,9.4103,6.2159,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2807,8.6489,7.9648,27.6079,5521.5864,1.0148,32572.4096,325.7241,1.0148,0.0000,100.0000,8.0971,3.7702,9.4103,True,8880.9226,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5521.5864
24.0000,10.2733,7.0788,20000.0000,1000.0000,19000.0000,1.1338,4373.3164,4.5732,3.8302,152.0600,6.5764,0.1554,4525.3764,55.8622,25000.0000,1152.0600,15626.6836,14474.6236,8.1436,9.5740,8.8588,28.8606,5772.1229,1.0148,32244.7754,322.4478,1.0148,0.0000,100.0000,8.9971,8.0971,10.2733,True,8630.3861,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14474.6236,5772.1229
25.0000,10.7005,7.4878,20000.0000,1000.0000,19000.0000,1.1273,4340.4614,4.6078,3.8084,153.4348,6.5174,0.1557,4493.8962,55.5439,25000.0000,1153.4348,15659.5386,14506.1038,8.5587,10.0193,9.2890,29.4704,5894.0830,1.0148,32090.5797,320.9058,1.0148,0.0000,100.0000,9.4353,8.9971,10.7005,True,8508.4260,1.6909,78.5376,1.1273,55.5439,100.0000,234.0815,19000.0000,14506.1038,5894.0830
26.0000,10.9746,7.7333,20000.0000,1000.0000,19000.0000,1.1173,4319.6650,4.6300,3.7748,154.3356,6.4794,0.1561,4474.0007,55.0539,25000.0000,1154.3356,15680.3350,14525.9993,8.8137,10.2932,9.5534,29.8521,5970.4183,1.0148,31996.8963,319.9690,1.0148,0.0000,100.0000,9.7095,9.4353,10.9746,True,8432.0907,1.6760,76.6477,1.1173,55.0539,100.0000,231.7016,19000.0000,14525.9993,5970.4183
27.0000,11.1147,7.8551,20000.0000,1000.0000,19000.0000,1.1111,4309.1136,4.6413,3.7536,154.8021,6.4599,0.1563,4463.9157,54.7444,25000.0000,1154.8021,15690.8864,14536.0843,8.9416,10.4306,9.6861,30.0453,6009.0568,1.0148,31950.1933,319.5019,1.0148,0.0000,100.0000,9.8483,9.7095,11.1147,True,8393.4522,1.6666,75.4692,1.1111,54.7444,100.0000,230.2136,19000.0000,14536.0843,6009.0568
28.0000,11.1918,7.9228,20000.0000,1000.0000,19000.0000,1.1079,4303.3287,4.6476,3.7428,155.0606,6.4491,0.1565,4458.3893,54.5875,25000.0000,1155.0606,15696.6713,14541.6107,9.0125,10.5068,9.7597,30.1521,6030.4179,1.0148,31924.3972,319.2440,1.0148,0.0000,100.0000,9.9250,9.8483,11.1918,True,8372.0911,1.6618,74.8765,1.1079,54.5875,100.0000,229.4640,19000.0000,14541.6107,6030.4179
29.0000,11.2454,7.9713,20000.0000,1000.0000,19000.0000,1.1061,4299.3183,4.6519,3.7370,155.2409,6.4416,0.1565,4454.5593,54.5016,25000.0000,1155.2409,15700.6817,14545.4407,9.0627,10.5607,9.8117,30.2271,6045.4186,1.0148,31906.1843,319.0618,1.0148,0.0000,100.0000,9.9789,9.9250,11.2454,True,8357.0904,1.6592,74.5529,1.1061,54.5016,100.0000,229.0545,19000.0000,14545.4407,6045.4186
30.0000,11.2871,8.0094,20000.0000,1000.0000,19000.0000,1.1049,4296.2084,4.6553,3.7329,155.3814,6.4358,0.1566,4451.5898,54.4420,25000.0000,1155.3814,15703.7916,14548.4102,9.1019,10.6029,9.8524,30.2856,6057.1215,1.0148,31891.9559,318.9196,1.0148,0.0000,100.0000,10.0209,9.9789,11.2871,True,8345.3875,1.6574,74.3292,1.1049,54.4420,100.0000,228.7712,19000.0000,14548.4102,6057.1215
31.0000,5.2063,1.9258,20000.0000,1000.0000,19000.0000,1.1040,4394.6000,4.5510,3.7297,151.2000,6.6138,0.1566,4545.8000,54.3958,25000.0000,1151.2000,15605.4000,14454.2000,3.0193,6.5882,4.8037,72.0125,14402.5090,1.0148,33814.0509,338.1405,1.0148,0.0000,100.0000,5.2063,10.0209,5.2063,False,0.0000,1.6560,74.1561,1.1040,54.3958,100.0000,228.5519,19000.0000,14454.2000,14402.5090
32.0000,3.6021,0.4077,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,1.4725,5.0414,3.2569,72.0125,14402.5090,1.0148,34472.8674,344.7287,1.0148,0.0000,100.0000,3.6021,5.2063,3.6021,False,0.0000,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,14402.5090
33.0000,9.2365,6.0421,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1069,8.4627,7.7848,27.3557,5471.1372,1.0148,32639.5848,326.3958,1.0148,0.0000,100.0000,7.9159,3.6021,9.2365,True,8931.3718,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5471.1372
34.0000,10.0897,6.8953,20000.0000,1000.0000,19000.0000,1.1338,4387.5908,4.5583,3.8302,151.4806,6.6015,0.1554,4539.0714,55.8622,25000.0000,1151.4806,15612.4092,14460.9286,7.9601,9.3772,8.6686,28.5941,5718.8298,1.0148,32313.6471,323.1365,1.0148,0.0000,100.0000,8.8057,7.9159,10.0897,True,8683.6792,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14460.9286,5718.8298
35.0000,10.4984,7.2980,20000.0000,1000.0000,19000.0000,1.1316,4355.9369,4.5914,3.8231,152.7800,6.5454,0.1555,4508.7168,55.7573,25000.0000,1152.7800,15644.0631,14491.2832,8.3648,9.8112,9.0880,29.1840,5836.8073,1.0148,32162.3509,321.6235,1.0148,0.0000,100.0000,9.2295,8.8057,10.4984,True,8565.7017,1.6974,79.3697,1.1316,55.7573,100.0000,235.1269,19000.0000,14491.2832,5836.8073
36.0000,10.7544,7.5266,20000.0000,1000.0000,19000.0000,1.1220,4336.3577,4.6122,3.7906,153.6106,6.5100,0.1559,4489.9683,55.2845,25000.0000,1153.6106,15663.6423,14510.0317,8.6025,10.0665,9.3345,29.5400,5907.9997,1.0148,32074.3915,320.7439,1.0148,0.0000,100.0000,9.4852,9.2295,10.7544,True,8494.5093,1.6830,77.5335,1.1220,55.2845,100.0000,232.8181,19000.0000,14510.0317,5907.9997
37.0000,10.8862,7.6413,20000.0000,1000.0000,19000.0000,1.1161,4326.3513,4.6228,3.7706,154.0433,6.4917,0.1561,4480.3947,54.9927,25000.0000,1154.0433,15673.6487,14519.6053,8.7229,10.1959,9.4594,29.7216,5944.3242,1.0148,32030.1222,320.3012,1.0148,0.0000,100.0000,9.6157,9.4852,10.8862,True,8458.1848,1.6742,76.4141,1.1161,54.9927,100.0000,231.4068,19000.0000,14519.6053,5944.3242
38.0000,10.9761,7.7224,20000.0000,1000.0000,19000.0000,1.1131,4319.5483,4.6301,3.7604,154.3408,6.4792,0.1562,4473.8890,54.8438,25000.0000,1154.3408,15680.4517,14526.1110,8.8070,10.2862,9.5466,29.8473,5969.4597,1.0148,31999.3123,319.9931,1.0148,0.0000,100.0000,9.7060,9.6157,10.9761,True,8433.0493,1.6696,75.8466,1.1131,54.8438,100.0000,230.6905,19000.0000,14526.1110,5969.4597
39.0000,11.0390,7.7792,20000.0000,1000.0000,19000.0000,1.1110,4314.8083,4.6352,3.7535,154.5496,6.4704,0.1563,4469.3578,54.7426,25000.0000,1154.5496,15685.1917,14530.6422,8.8658,10.3494,9.6076,29.9352,5987.0431,1.0148,31977.8023,319.7780,1.0148,0.0000,100.0000,9.7692,9.7060,11.0390,True,8415.4659,1.6665,75.4626,1.1110,54.7426,100.0000,230.2053,19000.0000,14530.6422,5987.0431
40.0000,11.0764,7.8125,20000.0000,1000.0000,19000.0000,1.1096,4311.9921,4.6382,3.7486,154.6742,6.4652,0.1564,4466.6663,54.6721,25000.0000,1154.6742,15688.0079,14533.3337,8.9004,10.3866,9.6435,29.9872,5997.4408,1.0148,31965.1679,319.6517,1.0148,0.0000,100.0000,9.8065,9.7692,11.0764,True,8405.0682,1.6644,75.1960,1.1096,54.6721,100.0000,229.8681,19000.0000,14533.3337,5997.4408
41.0000,11.1039,7.8374,20000.0000,1000.0000,19000.0000,1.1088,4309.9280,4.6404,3.7458,154.7659,6.4614,0.1564,4464.6938,54.6303,25000.0000,1154.7659,15690.0720,14535.3062,8.9262,10.4143,9.6703,30.0257,6005.1378,1.0148,31955.7660,319.5577,1.0148,0.0000,100.0000,9.8342,9.8065,11.1039,True,8397.3712,1.6631,75.0378,1.1088,54.6303,100.0000,229.6681,19000.0000,14535.3062,6005.1378
42.0000,11.1242,7.8560,20000.0000,1000.0000,19000.0000,1.1081,4308.3971,4.6421,3.7437,154.8340,6.4585,0.1564,4463.2311,54.5996,25000.0000,1154.8340,15691.6029,14536.7689,8.9454,10.4349,9.6901,30.0543,6010.8544,1.0148,31948.7870,319.4879,1.0148,0.0000,100.0000,9.8547,9.8342,11.1242,True,8391.6546,1.6622,74.9221,1.1081,54.5996,100.0000,229.5217,19000.0000,14536.7689,6010.8544
43.0000,11.1393,7.8696,20000.0000,1000.0000,19000.0000,1.1077,4307.2681,4.6433,3.7421,154.8843,6.4564,0.1565,4462.1524,54.5769,25000.0000,1154.8843,15692.7319,14537.8476,8.9595,10.4501,9.7048,30.0754,6015.0724,1.0148,31943.6415,319.4364,1.0148,0.0000,100.0000,9.8699,9.8547,11.1393,True,8387.4366,1.6615,74.8363,1.1077,54.5769,100.0000,229.4132,19000.0000,14537.8476,6015.0724
44.0000,11.1502,7.8795,20000.0000,1000.0000,19000.0000,1.1073,4306.4504,4.6442,3.7410,154.9209,6.4549,0.1565,4461.3712,54.5601,25000.0000,1154.9209,15693.5496,14538.6288,8.9698,10.4610,9.7154,30.0906,6018.1267,1.0148,31939.9190,319.3992,1.0148,0.0000,100.0000,9.8809,9.8699,11.1502,True,8384.3823,1.6610,74.7731,1.1073,54.5601,100.0000,229.3332,19000.0000,14538.6288,6018.1267
45.0000,11.1578,7.8865,20000.0000,1000.0000,19000.0000,1.1071,4305.8771,4.6448,3.7401,154.9465,6.4538,0.1565,4460.8236,54.5479,25000.0000,1154.9465,15694.1229,14539.1764,8.9769,10.4687,9.7228,30.1013,6020.2663,1.0148,31937.3147,319.3731,1.0148,0.0000,100.0000,9.8885,9.8809,11.1578,True,8382.2427,1.6606,74.7274,1.1071,54.5479,100.0000,229.2753,19000.0000,14539.1764,6020.2663
46.0000,11.1629,7.8910,20000.0000,1000.0000,19000.0000,1.1069,4305.4982,4.6452,3.7395,154.9634,6.4531,0.1565,4460.4616,54.5394,25000.0000,1154.9634,15694.5018,14539.5384,8.9816,10.4738,9.7277,30.1084,6021.6777,1.0148,31935.5999,319.3560,1.0148,0.0000,100.0000,9.8936,9.8885,11.1629,True,8380.8313,1.6604,74.6953,1.1069,54.5394,100.0000,229.2347,19000.0000,14539.5384,6021.6777
47.0000,11.1692,7.8970,20000.0000,1000.0000,19000.0000,1.1068,4305.0269,4.6457,3.7392,154.9845,6.4523,0.1565,4460.0114,54.5338,25000.0000,1154.9845,15694.9731,14539.9886,8.9877,10.4803,9.7340,30.1173,6023.4668,1.0148,31933.3966,319.3340,1.0148,0.0000,100.0000,9.9000,9.8936,11.1692,True,8379.0422,1.6602,74.6741,1.1068,54.5338,100.0000,229.2079,19000.0000,14539.9886,6023.4668
48.0000,11.1830,7.9103,20000.0000,1000.0000,19000.0000,1.1067,4303.9931,4.6468,3.7387,155.0308,6.4503,0.1565,4459.0239,54.5268,25000.0000,1155.0308,15696.0069,14540.9761,9.0012,10.4948,9.7480,30.1371,6027.4297,1.0148,31928.4856,319.2849,1.0148,0.0000,100.0000,9.9143,9.9000,11.1830,True,8375.0793,1.6600,74.6478,1.1067,54.5268,100.0000,229.1746,19000.0000,14540.9761,6027.4297
49.0000,11.1910,7.9174,20000.0000,1000.0000,19000.0000,1.1063,4303.3917,4.6475,3.7376,155.0577,6.4492,0.1565,4458.4495,54.5114,25000.0000,1155.0577,15696.6083,14541.5505,9.0086,10.5028,9.7557,30.1483,6029.6594,1.0148,31925.7906,319.2579,1.0148,0.0000,100.0000,9.9223,9.9143,11.1910,True,8372.8496,1.6595,74.5900,1.1063,54.5114,100.0000,229.1015,19000.0000,14541.5505,6029.6594
50.0000,11.1872,7.9131,20000.0000,1000.0000,19000.0000,1.1062,4303.6779,4.6472,3.7370,155.0449,6.4497,0.1565,4458.7228,54.5025,25000.0000,1155.0449,15696.3221,14541.2772,9.0044,10.4983,9.7514,30.1424,6028.4883,1.0148,31927.3058,319.2731,1.0148,0.0000,100.0000,9.9181,9.9223,11.1872,True,8374.0207,1.6592,74.5564,1.1062,54.5025,100.0000,229.0589,19000.0000,14541.2772,6028.4883
51.0000,11.1828,7.9090,20000.0000,1000.0000,19000.0000,1.1062,4304.0042,4.6468,3.7373,155.0303,6.4504,0.1565,4459.0345,54.5067,25000.0000,1155.0303,15695.9958,14540.9655,9.0003,10.4938,9.7470,30.1363,6027.2508,1.0148,31928.8267,319.2883,1.0148,0.0000,100.0000,9.9136,9.9181,11.1828,True,8375.2582,1.6594,74.5724,1.1062,54.5067,100.0000,229.0792,19000.0000,14540.9655,6027.2508
52.0000,11.1781,7.9046,20000.0000,1000.0000,19000.0000,1.1063,4304.3553,4.6465,3.7376,155.0146,6.4510,0.1565,4459.3698,54.5116,25000.0000,1155.0146,15695.6447,14540.6302,8.9958,10.4890,9.7424,30.1296,6025.9218,1.0148,31930.4588,319.3046,1.0148,0.0000,100.0000,9.9089,9.9136,11.1781,True,8376.5872,1.6595,74.5907,1.1063,54.5116,100.0000,229.1022,19000.0000,14540.6302,6025.9218
53.0000,11.1731,7.8998,20000.0000,1000.0000,19000.0000,1.1064,4304.7346,4.6460,3.7380,154.9976,6.4517,0.1565,4459.7322,54.5168,25000.0000,1154.9976,15695.2654,14540.2678,8.9909,10.4838,9.7373,30.1224,6024.4856,1.0148,31932.2228,319.3222,1.0148,0.0000,100.0000,9.9037,9.9089,11.1731,True,8378.0234,1.6597,74.6103,1.1064,54.5168,100.0000,229.1271,19000.0000,14540.2678,6024.4856
54.0000,11.1676,7.8947,20000.0000,1000.0000,19000.0000,1.1066,4305.1434,4.6456,3.7384,154.9793,6.4525,0.1565,4460.1227,54.5224,25000.0000,1154.9793,15694.8566,14539.8773,8.9857,10.4782,9.7319,30.1147,6022.9385,1.0148,31934.1234,319.3412,1.0148,0.0000,100.0000,9.8981,9.9037,11.1676,True,8379.5705,1.6598,74.6315,1.1066,54.5224,100.0000,229.1539,19000.0000,14539.8773,6022.9385
55.0000,11.1618,7.8893,20000.0000,1000.0000,19000.0000,1.1067,4305.5789,4.6451,3.7388,154.9598,6.4533,0.1565,4460.5387,54.5285,25000.0000,1154.9598,15694.4211,14539.4613,8.9801,10.4722,9.7261,30.1065,6021.2910,1.0148,31936.1473,319.3615,1.0148,0.0000,100.0000,9.8922,9.8981,11.1618,True,8381.2180,1.6600,74.6543,1.1067,54.5285,100.0000,229.1828,19000.0000,14539.4613,6021.2910
56.0000,11.1557,7.8835,20000.0000,1000.0000,19000.0000,1.1068,4306.0380,4.6446,3.7392,154.9393,6.4541,0.1565,4460.9773,54.5350,25000.0000,1154.9393,15693.9620,14539.0227,8.9743,10.4659,9.7201,30.0978,6019.5551,1.0148,31938.2798,319.3828,1.0148,0.0000,100.0000,9.8860,9.8922,11.1557,True,8382.9539,1.6602,74.6787,1.1068,54.5350,100.0000,229.2136,19000.0000,14539.0227,6019.5551
57.0000,11.1493,7.8775,20000.0000,1000.0000,19000.0000,1.1070,4306.5179,4.6441,3.7397,154.9178,6.4550,0.1565,4461.4357,54.5418,25000.0000,1154.9178,15693.4821,14538.5643,8.9681,10.4593,9.7137,30.0887,6017.7416,1.0148,31940.5078,319.4051,1.0148,0.0000,100.0000,9.8795,9.8860,11.1493,True,8384.7674,1.6604,74.7043,1.1070,54.5418,100.0000,229.2461,19000.0000,14538.5643,6017.7416
58.0000,11.1426,7.8713,20000.0000,1000.0000,19000.0000,1.1071,4307.0156,4.6436,3.7402,154.8956,6.4560,0.1565,4461.9112,54.5489,25000.0000,1154.8956,15692.9844,14538.0888,8.9618,10.4525,9.7071,30.0793,6015.8614,1.0148,31942.8179,319.4282,1.0148,0.0000,100.0000,9.8727,9.8795,11.1426,True,8386.6476,1.6606,74.7312,1.1071,54.5489,100.0000,229.2801,19000.0000,14538.0888,6015.8614
59.0000,11.1358,7.8649,20000.0000,1000.0000,19000.0000,1.1072,4307.5287,4.6430,3.7407,154.8727,6.4569,0.1565,4462.4015,54.5563,25000.0000,1154.8727,15692.4713,14537.5985,8.9552,10.4455,9.7004,30.0696,6013.9240,1.0148,31945.1986,319.4520,1.0148,0.0000,100.0000,9.8658,9.8727,11.1358,True,8388.5850,1.6609,74.7590,1.1072,54.5563,100.0000,229.3153,19000.0000,14537.5985,6013.9240
60.0000,11.1288,7.8584,20000.0000,1000.0000,19000.0000,1.1074,4308.0550,4.6425,3.7412,154.8493,6.4579,0.1565,4462.9042,54.5640,25000.0000,1154.8493,15691.9450,14537.0958,8.9485,10.4383,9.6934,30.0597,6011.9378,1.0148,31947.6396,319.4764,1.0148,0.0000,100.0000,9.8586,9.8658,11.1288,True,8390.5712,1.6611,74.7877,1.1074,54.5640,100.0000,229.3517,19000.0000,14537.0958,6011.9378
61.0000,11.1216,7.8517,20000.0000,1000.0000,19000.0000,1.1076,4308.5924,4.6419,3.7418,154.8253,6.4589,0.1565,4463.4177,54.5718,25000.0000,1154.8253,15691.4076,14536.5823,8.9417,10.4309,9.6863,30.0496,6009.9103,1.0148,31950.1318,319.5013,1.0148,0.0000,100.0000,9.8513,9.8586,11.1216,True,8392.5987,1.6613,74.8172,1.1076,54.5718,100.0000,229.3890,19000.0000,14536.5823,6009.9103
62.0000,11.1144,7.8449,20000.0000,1000.0000,19000.0000,1.1077,4309.1392,4.6413,3.7423,154.8010,6.4599,0.1565,4463.9402,54.5798,25000.0000,1154.8010,15690.8608,14536.0598,8.9347,10.4235,9.6791,30.0392,6007.8479,1.0148,31952.6673,319.5267,1.0148,0.0000,100.0000,9.8439,9.8513,11.1144,True,8394.6611,1.6616,74.8473,1.1077,54.5798,100.0000,229.4270,19000.0000,14536.0598,6007.8479
63.0000,11.1070,7.8380,20000.0000,1000.0000,19000.0000,1.1079,4309.6940,4.6407,3.7429,154.7763,6.4609,0.1565,4464.4702,54.5879,25000.0000,1154.7763,15690.3060,14535.5298,8.9277,10.4159,9.6718,30.0288,6005.7565,1.0148,31955.2389,319.5524,1.0148,0.0000,100.0000,9.8364,9.8439,11.1070,True,8396.7525,1.6618,74.8779,1.1079,54.5879,100.0000,229.4658,19000.0000,14535.5298,6005.7565
64.0000,11.0995,7.8310,20000.0000,1000.0000,19000.0000,1.1081,4310.2551,4.6401,3.7434,154.7513,6.4620,0.1564,4465.0064,54.5961,25000.0000,1154.7513,15689.7449,14534.9936,8.9205,10.4082,9.6644,30.0182,6003.6417,1.0148,31957.8399,319.5784,1.0148,0.0000,100.0000,9.8288,9.8364,11.0995,True,8398.8673,1.6621,74.9090,1.1081,54.5961,100.0000,229.5051,19000.0000,14534.9936,6003.6417
65.0000,11.0920,7.8240,20000.0000,1000.0000,19000.0000,1.1082,4310.8213,4.6395,3.7440,154.7262,6.4630,0.1564,4465.5475,54.6045,25000.0000,1154.7262,15689.1787,14534.4525,8.9133,10.4005,9.6569,30.0075,6001.5087,1.0148,31960.4639,319.6046,1.0148,0.0000,100.0000,9.8212,9.8288,11.0920,True,8401.0003,1.6623,74.9404,1.1082,54.6045,100.0000,229.5449,19000.0000,14534.4525,6001.5087
66.0000,11.0844,7.8169,20000.0000,1000.0000,19000.0000,1.1084,4311.3918,4.6389,3.7446,154.7008,6.4641,0.1564,4466.0926,54.6129,25000.0000,1154.7008,15688.6082,14533.9074,8.9061,10.3927,9.6494,29.9968,5999.3603,1.0148,31963.1073,319.6311,1.0148,0.0000,100.0000,9.8134,9.8212,11.0844,True,8403.1487,1.6626,74.9722,1.1084,54.6129,100.0000,229.5851,19000.0000,14533.9074,5999.3603
67.0000,11.0712,7.8043,20000.0000,1000.0000,19000.0000,1.1086,4312.3796,4.6378,3.7452,154.6570,6.4659,0.1564,4467.0367,54.6214,25000.0000,1154.6570,15687.6204,14532.9633,8.8933,10.3790,9.6361,29.9780,5995.6005,1.0148,31967.7717,319.6777,1.0148,0.0000,100.0000,9.7999,9.8134,11.0712,True,8406.9085,1.6629,75.0042,1.1086,54.6214,100.0000,229.6255,19000.0000,14532.9633,5995.6005
68.0000,11.0510,7.7849,20000.0000,1000.0000,19000.0000,1.1089,4313.9003,4.6362,3.7462,154.5897,6.4687,0.1564,4468.4900,54.6360,25000.0000,1154.5897,15686.0997,14531.5100,8.8736,10.3579,9.6158,29.9491,5989.8276,1.0148,31974.9279,319.7493,1.0148,0.0000,100.0000,9.7792,9.7999,11.0510,True,8412.6814,1.6633,75.0596,1.1089,54.6360,100.0000,229.6956,19000.0000,14531.5100,5989.8276
69.0000,11.0312,7.7664,20000.0000,1000.0000,19000.0000,1.1093,4315.3972,4.6346,3.7477,154.5235,6.4715,0.1564,4469.9208,54.6586,25000.0000,1154.5235,15684.6028,14530.0792,8.8547,10.3375,9.5961,29.9210,5984.2041,1.0148,31981.8555,319.8186,1.0148,0.0000,100.0000,9.7590,9.7792,11.0312,True,8418.3049,1.6640,75.1449,1.1093,54.6586,100.0000,229.8036,19000.0000,14530.0792,5984.2041
70.0000,11.0117,7.7483,20000.0000,1000.0000,19000.0000,1.1098,4316.8619,4.6330,3.7492,154.4589,6.4742,0.1564,4471.3209,54.6809,25000.0000,1154.4589,15683.1381,14528.6791,8.8361,10.3176,9.5769,29.8935,5978.7071,1.0148,31988.6310,319.8863,1.0148,0.0000,100.0000,9.7392,9.7590,11.0117,True,8423.8019,1.6647,75.2291,1.1098,54.6809,100.0000,229.9100,19000.0000,14528.6791,5978.7071
71.0000,10.9926,7.7305,20000.0000,1000.0000,19000.0000,1.1102,4318.3009,4.6315,3.7507,154.3956,6.4769,0.1564,4472.6965,54.7027,25000.0000,1154.3956,15681.6991,14527.3035,8.8179,10.2981,9.5580,29.8666,5973.3103,1.0148,31995.2881,319.9529,1.0148,0.0000,100.0000,9.7199,9.7392,10.9926,True,8429.1987,1.6653,75.3114,1.1102,54.7027,100.0000,230.0141,19000.0000,14527.3035,5973.3103
72.0000,10.9739,7.7130,20000.0000,1000.0000,19000.0000,1.1107,4319.7185,4.6299,3.7522,154.3333,6.4795,0.1563,4474.0518,54.7241,25000.0000,1154.3333,15680.2815,14525.9482,8.8000,10.2788,9.5394,29.8400,5967.9970,1.0148,32001.8467,320.0185,1.0148,0.0000,100.0000,9.7008,9.7199,10.9739,True,8434.5120,1.6660,75.3924,1.1107,54.7241,100.0000,230.1165,19000.0000,14525.9482,5967.9970
73.0000,10.9586,7.6991,20000.0000,1000.0000,19000.0000,1.1111,4320.8687,4.6287,3.7537,154.2828,6.4816,0.1563,4475.1515,54.7452,25000.0000,1154.2828,15679.1313,14524.8485,8.7856,10.2634,9.5245,29.8186,5963.7142,1.0148,32007.1142,320.0711,1.0148,0.0000,100.0000,9.6854,9.7008,10.9586,True,8438.7948,1.6666,75.4722,1.1111,54.7452,100.0000,230.2174,19000.0000,14524.8485,5963.7142
74.0000,10.9538,7.6952,20000.0000,1000.0000,19000.0000,1.1114,4321.2346,4.6283,3.7548,154.2668,6.4823,0.1563,4475.5014,54.7623,25000.0000,1154.2668,15678.7654,14524.4986,8.7814,10.2589,9.5202,29.8121,5962.4224,1.0148,32008.6412,320.0864,1.0148,0.0000,100.0000,9.6807,9.6854,10.9538,True,8440.0866,1.6671,75.5371,1.1114,54.7623,100.0000,230.2993,19000.0000,14524.4986,5962.4224
75.0000,10.9540,7.6957,20000.0000,1000.0000,19000.0000,1.1115,4321.2203,4.6283,3.7552,154.2674,6.4822,0.1563,4475.4877,54.7677,25000.0000,1154.2674,15678.7797,14524.5123,8.7818,10.2593,9.5206,29.8126,5962.5144,1.0148,32008.4939,320.0849,1.0148,0.0000,100.0000,9.6811,9.6807,10.9540,True,8439.9946,1.6673,75.5577,1.1115,54.7677,100.0000,230.3254,19000.0000,14524.5123,5962.5144
76.0000,10.9497,7.6914,20000.0000,1000.0000,19000.0000,1.1115,4321.5455,4.6280,3.7552,154.2532,6.4828,0.1563,4475.7986,54.7675,25000.0000,1154.2532,15678.4545,14524.2014,8.7775,10.2547,9.5161,29.8063,5961.2624,1.0148,32010.0716,320.1007,1.0148,0.0000,100.0000,9.6766,9.6811,10.9497,True,8441.2466,1.6673,75.5569,1.1115,54.7675,100.0000,230.3244,19000.0000,14524.2014,5961.2624
77.0000,10.9484,7.6904,20000.0000,1000.0000,19000.0000,1.1116,4321.6417,4.6279,3.7555,154.2490,6.4830,0.1563,4475.8907,54.7723,25000.0000,1154.2490,15678.3583,14524.1093,8.7764,10.2535,9.5150,29.8046,5960.9249,1.0148,32010.4685,320.1047,1.0148,0.0000,100.0000,9.6754,9.6766,10.9484,True,8441.5841,1.6675,75.5752,1.1116,54.7723,100.0000,230.3476,19000.0000,14524.1093,5960.9249
78.0000,10.9512,7.6933,20000.0000,1000.0000,19000.0000,1.1117,4321.4309,4.6281,3.7556,154.2582,6.4826,0.1563,4475.6891,54.7738,25000.0000,1154.2582,15678.5691,14524.3109,8.7793,10.2566,9.5179,29.8087,5961.7453,1.0148,32009.4272,320.0943,1.0148,0.0000,100.0000,9.6783,9.6754,10.9512,True,8440.7637,1.6675,75.5807,1.1117,54.7738,100.0000,230.3544,19000.0000,14524.3109,5961.7453
79.0000,10.9535,7.6955,20000.0000,1000.0000,19000.0000,1.1116,4321.2540,4.6283,3.7554,154.2659,6.4823,0.1563,4475.5199,54.7706,25000.0000,1154.2659,15678.7460,14524.4801,8.7815,10.2590,9.5202,29.8120,5962.4044,1.0148,32008.6155,320.0862,1.0148,0.0000,100.0000,9.6807,9.6783,10.9535,True,8440.1046,1.6674,75.5688,1.1116,54.7706,100.0000,230.3394,19000.0000,14524.4801,5962.4044
80.0000,10.9487,7.6905,20000.0000,1000.0000,19000.0000,1.1115,4321.6198,4.6279,3.7552,154.2499,6.4830,0.1563,4475.8698,54.7680,25000.0000,1154.2499,15678.3802,14524.1302,8.7765,10.2537,9.5151,29.8049,5960.9798,1.0148,32010.4244,320.1042,1.0148,0.0000,100.0000,9.6756,9.6807,10.9487,True,8441.5292,1.6673,75.5588,1.1115,54.7680,100.0000,230.3268,19000.0000,14524.1302,5960.9798
81.0000,10.9347,7.6768,20000.0000,1000.0000,19000.0000,1.1117,4322.6806,4.6268,3.7556,154.2035,6.4849,0.1563,4476.8841,54.7734,25000.0000,1154.2035,15677.3194,14523.1159,8.7627,10.2388,9.5008,29.7847,5956.9391,1.0148,32015.4824,320.1548,1.0148,0.0000,100.0000,9.6610,9.6756,10.9347,True,8445.5699,1.6675,75.5794,1.1117,54.7734,100.0000,230.3529,19000.0000,14523.1159,5956.9391
82.0000,10.9279,7.6709,20000.0000,1000.0000,19000.0000,1.1120,4323.1933,4.6262,3.7567,154.1811,6.4859,0.1563,4477.3744,54.7892,25000.0000,1154.1811,15676.8067,14522.6256,8.7566,10.2322,9.4944,29.7754,5955.0758,1.0148,32017.7388,320.1774,1.0148,0.0000,100.0000,9.6544,9.6610,10.9279,True,8447.4332,1.6680,75.6393,1.1120,54.7892,100.0000,230.4285,19000.0000,14522.6256,5955.0758
83.0000,10.9305,7.6740,20000.0000,1000.0000,19000.0000,1.1121,4322.9936,4.6264,3.7572,154.1898,6.4855,0.1563,4477.1834,54.7968,25000.0000,1154.1898,15677.0064,14522.8166,8.7595,10.2354,9.4974,29.7795,5955.8947,1.0148,32016.6627,320.1666,1.0148,0.0000,100.0000,9.6573,9.6544,10.9305,True,8446.6143,1.6682,75.6682,1.1121,54.7968,100.0000,230.4650,19000.0000,14522.8166,5955.8947
84.0000,10.9292,7.6725,20000.0000,1000.0000,19000.0000,1.1121,4323.0950,4.6263,3.7570,154.1854,6.4857,0.1563,4477.2804,54.7939,25000.0000,1154.1854,15676.9050,14522.7196,8.7581,10.2338,9.4959,29.7774,5955.4848,1.0148,32017.1964,320.1720,1.0148,0.0000,100.0000,9.6558,9.6573,10.9292,True,8447.0242,1.6681,75.6569,1.1121,54.7939,100.0000,230.4508,19000.0000,14522.7196,5955.4848
85.0000,10.9225,7.6659,20000.0000,1000.0000,19000.0000,1.1121,4323.6037,4.6258,3.7571,154.1632,6.4866,0.1563,4477.7668,54.7954,25000.0000,1154.1632,15676.3963,14522.2332,8.7514,10.2267,9.4890,29.7677,5953.5411,1.0148,32019.6372,320.1964,1.0148,0.0000,100.0000,9.6488,9.6558,10.9225,True,8448.9679,1.6682,75.6627,1.1121,54.7954,100.0000,230.4580,19000.0000,14522.2332,5953.5411
86.0000,10.9158,7.6597,20000.0000,1000.0000,19000.0000,1.1123,4324.1039,4.6252,3.7576,154.1413,6.4876,0.1563,4478.2452,54.8029,25000.0000,1154.1413,15675.8961,14521.7548,8.7451,10.2199,9.4825,29.7584,5951.6712,1.0148,32021.9504,320.2195,1.0148,0.0000,100.0000,9.6421,9.6488,10.9158,True,8450.8378,1.6684,75.6914,1.1123,54.8029,100.0000,230.4943,19000.0000,14521.7548,5951.6712
87.0000,10.9097,7.6540,20000.0000,1000.0000,19000.0000,1.1124,4324.5680,4.6247,3.7581,154.1211,6.4884,0.1563,4478.6890,54.8104,25000.0000,1154.1211,15675.4320,14521.3110,8.7392,10.2136,9.4764,29.7497,5949.9395,1.0148,32024.0907,320.2409,1.0148,0.0000,100.0000,9.6359,9.6421,10.9097,True,8452.5695,1.6686,75.7196,1.1124,54.8104,100.0000,230.5300,19000.0000,14521.3110,5949.9395
88.0000,10.9044,7.6491,20000.0000,1000.0000,19000.0000,1.1125,4324.9695,4.6243,3.7586,154.1035,6.4891,0.1563,4479.0731,54.8173,25000.0000,1154.1035,15675.0305,14520.9269,8.7342,10.2082,9.4712,29.7422,5948.4446,1.0148,32025.9358,320.2594,1.0148,0.0000,100.0000,9.6305,9.6359,10.9044,True,8454.0644,1.6688,75.7458,1.1125,54.8173,100.0000,230.5631,19000.0000,14520.9269,5948.4446
89.0000,10.8988,7.6439,20000.0000,1000.0000,19000.0000,1.1127,4325.3922,4.6239,3.7590,154.0851,6.4899,0.1563,4479.4773,54.8233,25000.0000,1154.0851,15674.6078,14520.5227,8.7289,10.2025,9.4657,29.7343,5946.8627,1.0148,32027.8965,320.2790,1.0148,0.0000,100.0000,9.6249,9.6305,10.8988,True,8455.6463,1.6690,75.7685,1.1127,54.8233,100.0000,230.5918,19000.0000,14520.5227,5946.8627
90.0000,10.8925,7.6379,20000.0000,1000.0000,19000.0000,1.1128,4325.8713,4.6233,3.7594,154.0642,6.4908,0.1562,4479.9356,54.8295,25000.0000,1154.0642,15674.1287,14520.0644,8.7228,10.1960,9.4594,29.7253,5945.0667,1.0148,32030.1257,320.3013,1.0148,0.0000,100.0000,9.6184,9.6249,10.8925,True,8457.4423,1.6692,75.7924,1.1128,54.8295,100.0000,230.6220,19000.0000,14520.0644,5945.0667
91.0000,10.8862,7.6321,20000.0000,1000.0000,19000.0000,1.1129,4326.3454,4.6228,3.7599,154.0436,6.4917,0.1562,4480.3890,54.8367,25000.0000,1154.0436,15673.6546,14519.6110,8.7168,10.1896,9.4532,29.7165,5943.2962,1.0148,32032.3185,320.3232,1.0148,0.0000,100.0000,9.6120,9.6184,10.8862,True,8459.2128,1.6694,75.8195,1.1129,54.8367,100.0000,230.6562,19000.0000,14519.6110,5943.2962
92.0000,10.8800,7.6263,20000.0000,1000.0000,19000.0000,1.1131,4326.8142,4.6223,3.7604,154.0232,6.4925,0.1562,4480.8374,54.8437,25000.0000,1154.0232,15673.1858,14519.1626,8.7109,10.1832,9.4471,29.7077,5941.5463,1.0148,32034.4863,320.3449,1.0148,0.0000,100.0000,9.6058,9.6120,10.8800,True,8460.9627,1.6696,75.8463,1.1131,54.8437,100.0000,230.6900,19000.0000,14519.1626,5941.5463
93.0000,10.8739,7.6206,20000.0000,1000.0000,19000.0000,1.1132,4327.2788,4.6218,3.7609,154.0030,6.4934,0.1562,4481.2818,54.8507,25000.0000,1154.0030,15672.7212,14518.7182,8.7050,10.1769,9.4410,29.6991,5939.8119,1.0148,32036.6354,320.3664,1.0148,0.0000,100.0000,9.5995,9.6058,10.8739,True,8462.6971,1.6698,75.8728,1.1132,54.8507,100.0000,230.7235,19000.0000,14518.7182,5939.8119
94.0000,10.8713,7.6184,20000.0000,1000.0000,19000.0000,1.1134,4327.4759,4.6216,3.7614,153.9944,6.4937,0.1562,4481.4703,54.8576,25000.0000,1153.9944,15672.5241,14518.5297,8.7027,10.1744,9.4386,29.6955,5939.1029,1.0148,32037.4905,320.3749,1.0148,0.0000,100.0000,9.5970,9.5995,10.8713,True,8463.4061,1.6700,75.8991,1.1134,54.8576,100.0000,230.7567,19000.0000,14518.5297,5939.1029
95.0000,10.8736,7.6208,20000.0000,1000.0000,19000.0000,1.1134,4327.3060,4.6218,3.7616,154.0018,6.4934,0.1562,4481.3078,54.8605,25000.0000,1154.0018,15672.6940,14518.6922,8.7051,10.1769,9.4410,29.6989,5939.7739,1.0148,32036.6265,320.3663,1.0148,0.0000,100.0000,9.5994,9.5970,10.8736,True,8462.7351,1.6701,75.9103,1.1134,54.8605,100.0000,230.7708,19000.0000,14518.6922,5939.7739
96.0000,10.8719,7.6190,20000.0000,1000.0000,19000.0000,1.1134,4327.4329,4.6217,3.7614,153.9963,6.4937,0.1562,4481.4292,54.8580,25000.0000,1153.9963,15672.5671,14518.5708,8.7033,10.1750,9.4392,29.6964,5939.2705,1.0148,32037.2767,320.3728,1.0148,0.0000,100.0000,9.5976,9.5994,10.8719,True,8463.2385,1.6701,75.9006,1.1134,54.8580,100.0000,230.7587,19000.0000,14518.5708,5939.2705
97.0000,10.8617,7.6090,20000.0000,1000.0000,19000.0000,1.1134,4328.2028,4.6209,3.7615,153.9629,6.4951,0.1562,4482.1656,54.8599,25000.0000,1153.9629,15671.7972,14517.8344,8.6932,10.1642,9.4287,29.6817,5936.3323,1.0148,32040.9759,320.4098,1.0148,0.0000,100.0000,9.5870,9.5976,10.8617,True,8466.1767,1.6701,75.9078,1.1134,54.8599,100.0000,230.7677,19000.0000,14517.8344,5936.3323
98.0000,10.8477,7.5956,20000.0000,1000.0000,19000.0000,1.1136,4329.2647,4.6197,3.7623,153.9168,6.4970,0.1562,4483.1815,54.8714,25000.0000,1153.9168,15670.7353,14516.8185,8.6797,10.1497,9.4147,29.6617,5932.3414,1.0148,32045.9514,320.4595,1.0148,0.0000,100.0000,9.5727,9.5870,10.8477,True,8470.1676,1.6705,75.9514,1.1136,54.8714,100.0000,230.8228,19000.0000,14516.8185,5932.3414
99.0000,10.8376,7.5865,20000.0000,1000.0000,19000.0000,1.1140,4330.0331,4.6189,3.7634,153.8835,6.4984,0.1562,4483.9166,54.8872,25000.0000,1153.8835,15669.9669,14516.0834,8.6702,10.1395,9.4048,29.6475,5929.5058,1.0148,32049.4438,320.4944,1.0148,0.0000,100.0000,9.5625,9.5727,10.8376,True,8473.0032,1.6709,76.0115,1.1140,54.8872,100.0000,230.8987,19000.0000,14516.0834,5929.5058
100.0000,10.8322,7.5817,20000.0000,1000.0000,19000.0000,1.1142,4330.4446,4.6185,3.7642,153.8657,6.4992,0.1562,4484.3102,54.8986,25000.0000,1153.8657,15669.5554,14515.6898,8.6652,10.1342,9.3997,29.6400,5928.0080,1.0148,32051.2714,320.5127,1.0148,0.0000,100.0000,9.5571,9.5625,10.8322,True,8474.5010,1.6713,76.0551,1.1142,54.8986,100.0000,230.9537,19000.0000,14515.6898,5928.0080
101.0000,10.8267,7.5766,20000.0000,1000.0000,19000.0000,1.1143,4330.8612,4.6180,3.7646,153.8476,6.4999,0.1562,4484.7089,54.9047,25000.0000,1153.8476,15669.1388,14515.2911,8.6600,10.1285,9.3942,29.6323,5926.4545,1.0148,32053.2002,320.5320,1.0148,0.0000,100.0000,9.5515,9.5571,10.8267,True,8476.0545,1.6715,76.0784,1.1143,54.9047,100.0000,230.9831,19000.0000,14515.2911,5926.4545
102.0000,10.8211,7.5713,20000.0000,1000.0000,19000.0000,1.1144,4331.2865,4.6176,3.7650,153.8292,6.5007,0.1562,4485.1157,54.9109,25000.0000,1153.8292,15668.7135,14514.8843,8.6546,10.1228,9.3887,29.6243,5924.8691,1.0148,32055.1694,320.5517,1.0148,0.0000,100.0000,9.5458,9.5515,10.8211,True,8477.6399,1.6717,76.1020,1.1144,54.9109,100.0000,231.0129,19000.0000,14514.8843,5924.8691
103.0000,10.8154,7.5661,20000.0000,1000.0000,19000.0000,1.1146,4331.7152,4.6171,3.7655,153.8107,6.5015,0.1562,4485.5258,54.9173,25000.0000,1153.8107,15668.2848,14514.4742,8.6492,10.1170,9.3831,29.6164,5923.2720,1.0148,32057.1530,320.5715,1.0148,0.0000,100.0000,9.5401,9.5458,10.8154,True,8479.2370,1.6719,76.1261,1.1146,54.9173,100.0000,231.0434,19000.0000,14514.4742,5923.2720
104.0000,10.8133,7.5643,20000.0000,1000.0000,19000.0000,1.1147,4331.8784,4.6169,3.7659,153.8036,6.5018,0.1562,4485.6821,54.9236,25000.0000,1153.8036,15668.1216,14514.3179,8.6473,10.1149,9.3811,29.6135,5922.6905,1.0148,32057.8520,320.5785,1.0148,0.0000,100.0000,9.5380,9.5401,10.8133,True,8479.8185,1.6721,76.1504,1.1147,54.9236,100.0000,231.0741,19000.0000,14514.3179,5922.6905
105.0000,10.8160,7.5671,20000.0000,1000.0000,19000.0000,1.1148,4331.6748,4.6172,3.7661,153.8124,6.5014,0.1562,4485.4872,54.9261,25000.0000,1153.8124,15668.3252,14514.5128,8.6501,10.1179,9.3840,29.6174,5923.4860,1.0148,32056.8317,320.5683,1.0148,0.0000,100.0000,9.5409,9.5380,10.8160,True,8479.0230,1.6721,76.1597,1.1148,54.9261,100.0000,231.0857,19000.0000,14514.5128,5923.4860
106.0000,10.8147,7.5657,20000.0000,1000.0000,19000.0000,1.1147,4331.7710,4.6170,3.7659,153.8083,6.5016,0.1562,4485.5793,54.9230,25000.0000,1153.8083,15668.2290,14514.4207,8.6487,10.1164,9.3826,29.6155,5923.0973,1.0148,32057.3408,320.5734,1.0148,0.0000,100.0000,9.5395,9.5409,10.8147,True,8479.4117,1.6720,76.1481,1.1147,54.9230,100.0000,231.0712,19000.0000,14514.4207,5923.0973
107.0000,10.8081,7.5592,20000.0000,1000.0000,19000.0000,1.1147,4332.2725,4.6165,3.7660,153.7866,6.5025,0.1562,4486.0591,54.9245,25000.0000,1153.7866,15667.7275,14513.9409,8.6421,10.1094,9.3758,29.6059,5921.1890,1.0148,32059.7467,320.5975,1.0148,0.0000,100.0000,9.5326,9.5395,10.8081,True,8481.3200,1.6721,76.1536,1.1147,54.9245,100.0000,231.0781,19000.0000,14513.9409,5921.1890
108.0000,10.8017,7.5532,20000.0000,1000.0000,19000.0000,1.1149,4332.7573,4.6160,3.7665,153.7657,6.5034,0.1562,4486.5230,54.9319,25000.0000,1153.7657,15667.2427,14513.4770,8.6361,10.1029,9.3695,29.5969,5919.3856,1.0148,32061.9858,320.6199,1.0148,0.0000,100.0000,9.5261,9.5326,10.8017,True,8483.1234,1.6723,76.1820,1.1149,54.9319,100.0000,231.1140,19000.0000,14513.4770,5919.3856
109.0000,10.7956,7.5475,20000.0000,1000.0000,19000.0000,1.1150,4333.2236,4.6155,3.7670,153.7455,6.5043,0.1562,4486.9691,54.9391,25000.0000,1153.7455,15666.7764,14513.0309,8.6302,10.0966,9.3634,29.5883,5917.6520,1.0148,32064.1384,320.6414,1.0148,0.0000,100.0000,9.5199,9.5261,10.7956,True,8484.8570,1.6725,76.2095,1.1150,54.9391,100.0000,231.1487,19000.0000,14513.0309,5917.6520
110.0000,10.7896,7.5420,20000.0000,1000.0000,19000.0000,1.1152,4333.6779,4.6150,3.7674,153.7260,6.5051,0.1562,4487.4039,54.9461,25000.0000,1153.7260,15666.3221,14512.5961,8.6245,10.0905,9.3575,29.5798,5915.9624,1.0148,32066.2375,320.6624,1.0148,0.0000,100.0000,9.5138,9.5199,10.7896,True,8486.5466,1.6727,76.2360,1.1152,54.9461,100.0000,231.1821,19000.0000,14512.5961,5915.9624
111.0000,10.7837,7.5365,20000.0000,1000.0000,19000.0000,1.1153,4334.1245,4.6145,3.7679,153.7067,6.5059,0.1561,4487.8312,54.9529,25000.0000,1153.7067,15665.8755,14512.1688,8.6189,10.0845,9.3517,29.5715,5914.3015,1.0148,32068.3016,320.6830,1.0148,0.0000,100.0000,9.5079,9.5138,10.7837,True,8488.2075,1.6729,76.2618,1.1153,54.9529,100.0000,231.2147,19000.0000,14512.1688,5914.3015
112.0000,10.7780,7.5311,20000.0000,1000.0000,19000.0000,1.1154,4334.5650,4.6141,3.7684,153.6877,6.5067,0.1561,4488.2527,54.9595,25000.0000,1153.6877,15665.4350,14511.7473,8.6134,10.0785,9.3459,29.5633,5912.6639,1.0148,32070.3374,320.7034,1.0148,0.0000,100.0000,9.5020,9.5079,10.7780,True,8489.8451,1.6731,76.2872,1.1154,54.9595,100.0000,231.2467,19000.0000,14511.7473,5912.6639
113.0000,10.7722,7.5257,20000.0000,1000.0000,19000.0000,1.1156,4335.0004,4.6136,3.7688,153.6690,6.5075,0.1561,4488.6694,54.9661,25000.0000,1153.6690,15664.9996,14511.3306,8.6079,10.0727,9.3403,29.5552,5911.0451,1.0148,32072.3502,320.7235,1.0148,0.0000,100.0000,9.4962,9.5020,10.7722,True,8491.4639,1.6733,76.3122,1.1156,54.9661,100.0000,231.2782,19000.0000,14511.3306,5911.0451
114.0000,10.7666,7.5205,20000.0000,1000.0000,19000.0000,1.1157,4335.4319,4.6132,3.7692,153.6504,6.5083,0.1561,4489.0823,54.9725,25000.0000,1153.6504,15664.5681,14510.9177,8.6025,10.0668,9.3347,29.5472,5909.4413,1.0148,32074.3449,320.7434,1.0148,0.0000,100.0000,9.4904,9.4962,10.7666,True,8493.0677,1.6735,76.3369,1.1157,54.9725,100.0000,231.3095,19000.0000,14510.9177,5909.4413
115.0000,10.7609,7.5152,20000.0000,1000.0000,19000.0000,1.1158,4335.8598,4.6127,3.7697,153.6320,6.5091,0.1561,4489.4918,54.9790,25000.0000,1153.6320,15664.1402,14510.5082,8.5971,10.0611,9.3291,29.5393,5907.8508,1.0148,32076.3233,320.7632,1.0148,0.0000,100.0000,9.4847,9.4904,10.7609,True,8494.6582,1.6737,76.3614,1.1158,54.9790,100.0000,231.3404,19000.0000,14510.5082,5907.8508
116.0000,10.7554,7.5100,20000.0000,1000.0000,19000.0000,1.1160,4336.2842,4.6122,3.7701,153.6138,6.5098,0.1561,4489.8980,54.9853,25000.0000,1153.6138,15663.7158,14510.1020,8.5918,10.0554,9.3236,29.5314,5906.2740,1.0148,32078.2854,320.7829,1.0148,0.0000,100.0000,9.4790,9.4847,10.7554,True,8496.2350,1.6739,76.3858,1.1160,54.9853,100.0000,231.3711,19000.0000,14510.1020,5906.2740
117.0000,10.7498,7.5049,20000.0000,1000.0000,19000.0000,1.1161,4336.7051,4.6118,3.7706,153.5957,6.5106,0.1561,4490.3007,54.9917,25000.0000,1153.5957,15663.2949,14509.6993,8.5865,10.0497,9.3181,29.5236,5904.7107,1.0148,32080.2308,320.8023,1.0148,0.0000,100.0000,9.4734,9.4790,10.7498,True,8497.7983,1.6741,76.4099,1.1161,54.9917,100.0000,231.4016,19000.0000,14509.6993,5904.7107
118.0000,10.7443,7.4997,20000.0000,1000.0000,19000.0000,1.1162,4337.1225,4.6114,3.7710,153.5778,6.5114,0.1561,4490.7003,54.9979,25000.0000,1153.5778,15662.8775,14509.2997,8.5813,10.0441,9.3127,29.5158,5903.1604,1.0148,32082.1605,320.8216,1.0148,0.0000,100.0000,9.4679,9.4734,10.7443,True,8499.3486,1.6743,76.4338,1.1162,54.9979,100.0000,231.4318,19000.0000,14509.2997,5903.1604
119.0000,10.7389,7.4947,20000.0000,1000.0000,19000.0000,1.1163,4337.5367,4.6109,3.7714,153.5600,6.5121,0.1561,4491.0967,55.0041,25000.0000,1153.5600,15662.4633,14508.9033,8.5761,10.0385,9.3073,29.5081,5901.6224,1.0148,32084.0752,320.8408,1.0148,0.0000,100.0000,9.4623,9.4679,10.7389,True,8500.8866,1.6745,76.4576,1.1163,55.0041,100.0000,231.4617,19000.0000,14508.9033,5901.6224
120.0000,10.7335,7.4896,20000.0000,1000.0000,19000.0000,1.1165,4337.9477,4.6105,3.7718,153.5424,6.5129,0.1561,4491.4901,55.0103,25000.0000,1153.5424,15662.0523,14508.5099,8.5709,10.0330,9.3020,29.5005,5900.0966,1.0148,32085.9751,320.8598,1.0148,0.0000,100.0000,9.4569,9.4623,10.7335,True,8502.4124,1.6747,76.4811,1.1165,55.0103,100.0000,231.4914,19000.0000,14508.5099,5900.0966
121.0000,10.7282,7.4847,20000.0000,1000.0000,19000.0000,1.1166,4338.3554,4.6100,3.7723,153.5249,6.5136,0.1561,4491.8803,55.0164,25000.0000,1153.5249,15661.6446,14508.1197,8.5658,10.0275,9.2967,29.4929,5898.5835,1.0148,32087.8595,320.8786,1.0148,0.0000,100.0000,9.4514,9.4569,10.7282,True,8503.9255,1.6749,76.5045,1.1166,55.0164,100.0000,231.5210,19000.0000,14508.1197,5898.5835
122.0000,10.7229,7.4797,20000.0000,1000.0000,19000.0000,1.1167,4338.7596,4.6096,3.7727,153.5076,6.5143,0.1561,4492.2672,55.0225,25000.0000,1153.5076,15661.2404,14507.7328,8.5608,10.0220,9.2914,29.4854,5897.0833,1.0148,32089.7282,320.8973,1.0148,0.0000,100.0000,9.4460,9.4514,10.7229,True,8505.4257,1.6751,76.5277,1.1167,55.0225,100.0000,231.5502,19000.0000,14507.7328,5897.0833
123.0000,10.7176,7.4748,20000.0000,1000.0000,19000.0000,1.1168,4339.1609,4.6092,3.7731,153.4904,6.5151,0.1561,4492.6513,55.0285,25000.0000,1153.4904,15660.8391,14507.3487,8.5557,10.0167,9.2862,29.4780,5895.5945,1.0148,32091.5830,320.9158,1.0148,0.0000,100.0000,9.4407,9.4460,10.7176,True,8506.9145,1.6752,76.5508,1.1168,55.0285,100.0000,231.5793,19000.0000,14507.3487,5895.5945
124.0000,10.7124,7.4699,20000.0000,1000.0000,19000.0000,1.1170,4339.5595,4.6088,3.7735,153.4733,6.5158,0.1561,4493.0329,55.0345,25000.0000,1153.4733,15660.4405,14506.9671,8.5507,10.0113,9.2810,29.4706,5894.1159,1.0148,32093.4256,320.9343,1.0148,0.0000,100.0000,9.4354,9.4407,10.7124,True,8508.3931,1.6754,76.5736,1.1170,55.0345,100.0000,231.6081,19000.0000,14506.9671,5894.1159
125.0000,10.7072,7.4651,20000.0000,1000.0000,19000.0000,1.1171,4339.9555,4.6083,3.7739,153.4564,6.5165,0.1561,4493.4119,55.0404,25000.0000,1153.4564,15660.0445,14506.5881,8.5458,10.0060,9.2759,29.4632,5892.6473,1.0148,32095.2560,320.9526,1.0148,0.0000,100.0000,9.4301,9.4354,10.7072,True,8509.8617,1.6756,76.5963,1.1171,55.0404,100.0000,231.6367,19000.0000,14506.5881,5892.6473
126.0000,10.7020,7.4603,20000.0000,1000.0000,19000.0000,1.1172,4340.3489,4.6079,3.7743,153.4396,6.5172,0.1561,4493.7885,55.0463,25000.0000,1153.4396,15659.6511,14506.2115,8.5409,10.0007,9.2708,29.4559,5891.1887,1.0148,32097.0742,320.9707,1.0148,0.0000,100.0000,9.4249,9.4301,10.7020,True,8511.3203,1.6758,76.6189,1.1172,55.0463,100.0000,231.6652,19000.0000,14506.2115,5891.1887
127.0000,10.6969,7.4555,20000.0000,1000.0000,19000.0000,1.1173,4340.7397,4.6075,3.7747,153.4229,6.5179,0.1561,4494.1626,55.0522,25000.0000,1153.4229,15659.2603,14505.8374,8.5360,9.9954,9.2657,29.4487,5889.7400,1.0148,32098.8805,320.9888,1.0148,0.0000,100.0000,9.4196,9.4249,10.6969,True,8512.7690,1.6760,76.6413,1.1173,55.0522,100.0000,231.6935,19000.0000,14505.8374,5889.7400
