Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
128.0000,10.6918,7.4507,20000.0000,1000.0000,19000.0000,1.1174,4341.1280,4.6071,3.7751,153.4063,6.5186,0.1561,4494.5343,55.0580,25000.0000,1153.4063,15658.8720,14505.4657,8.5311,9.9902,9.2607,29.4415,5888.3010,1.0148,32100.6750,321.0067,1.0148,0.0000,100.0000,9.4145,9.4196,10.6918,True,8514.2080,1.6761,76.6636,1.1174,55.0580,100.0000,231.7216,19000.0000,14505.4657,5888.3010
129.0000,10.6868,7.4460,20000.0000,1000.0000,19000.0000,1.1175,4341.5137,4.6067,3.7755,153.3898,6.5193,0.1561,4494.9035,55.0638,25000.0000,1153.3898,15658.4863,14505.0965,8.5263,9.9850,9.2557,29.4344,5886.8715,1.0148,32102.4578,321.0246,1.0148,0.0000,100.0000,9.4093,9.4145,10.6868,True,8515.6375,1.6763,76.6857,1.1175,55.0638,100.0000,231.7495,19000.0000,14505.0965,5886.8715
130.0000,10.6817,7.4413,20000.0000,1000.0000,19000.0000,1.1177,4341.8970,4.6063,3.7759,153.3735,6.5200,0.1560,4495.2704,55.0695,25000.0000,1153.3735,15658.1030,14504.7296,8.5215,9.9799,9.2507,29.4273,5885.4516,1.0148,32104.2292,321.0423,1.0148,0.0000,100.0000,9.4042,9.4093,10.6817,True,8517.0574,1.6765,76.7077,1.1177,55.0695,100.0000,231.7772,19000.0000,14504.7296,5885.4516
131.0000,10.6767,7.4367,20000.0000,1000.0000,19000.0000,1.1178,4342.2778,4.6059,3.7763,153.3572,6.5207,0.1560,4495.6350,55.0752,25000.0000,1153.3572,15657.7222,14504.3650,8.5167,9.9748,9.2457,29.4202,5884.0409,1.0148,32105.9892,321.0599,1.0148,0.0000,100.0000,9.3992,9.4042,10.6767,True,8518.4681,1.6767,76.7296,1.1178,55.0752,100.0000,231.8048,19000.0000,14504.3650,5884.0409
132.0000,10.6718,7.4321,20000.0000,1000.0000,19000.0000,1.1179,4342.6562,4.6055,3.7767,153.3411,6.5214,0.1560,4495.9973,55.0809,25000.0000,1153.3411,15657.3438,14504.0027,8.5120,9.9697,9.2408,29.4132,5882.6395,1.0148,32107.7381,321.0774,1.0148,0.0000,100.0000,9.3941,9.3992,10.6718,True,8519.8695,1.6768,76.7513,1.1179,55.0809,100.0000,231.8322,19000.0000,14504.0027,5882.6395
133.0000,10.6669,7.4275,20000.0000,1000.0000,19000.0000,1.1180,4343.0322,4.6051,3.7771,153.3251,6.5221,0.1560,4496.3573,55.0866,25000.0000,1153.3251,15656.9678,14503.6427,8.5073,9.9646,9.2360,29.4062,5881.2473,1.0148,32109.4757,321.0948,1.0148,0.0000,100.0000,9.3891,9.3941,10.6669,True,8521.2617,1.6770,76.7729,1.1180,55.0866,100.0000,231.8594,19000.0000,14503.6427,5881.2473
134.0000,10.6620,7.4229,20000.0000,1000.0000,19000.0000,1.1181,4343.4056,4.6047,3.7774,153.3092,6.5228,0.1560,4496.7148,55.0922,25000.0000,1153.3092,15656.5944,14503.2852,8.5026,9.9596,9.2311,29.3993,5879.8647,1.0148,32111.2016,321.1120,1.0148,0.0000,100.0000,9.3842,9.3891,10.6620,True,8522.6443,1.6772,76.7943,1.1181,55.0922,100.0000,231.8865,19000.0000,14503.2852,5879.8647
135.0000,10.6571,7.4184,20000.0000,1000.0000,19000.0000,1.1182,4343.7766,4.6043,3.7778,153.2934,6.5234,0.1560,4497.0699,55.0977,25000.0000,1153.2934,15656.2234,14502.9301,8.4980,9.9547,9.2263,29.3925,5878.4919,1.0148,32112.9156,321.1292,1.0148,0.0000,100.0000,9.3792,9.3842,10.6571,True,8524.0171,1.6774,76.8156,1.1182,55.0977,100.0000,231.9134,19000.0000,14502.9301,5878.4919
136.0000,10.6523,7.4139,20000.0000,1000.0000,19000.0000,1.1183,4344.1449,4.6039,3.7782,153.2777,6.5241,0.1560,4497.4227,55.1032,25000.0000,1153.2777,15655.8551,14502.5773,8.4934,9.9497,9.2215,29.3856,5877.1286,1.0148,32114.6180,321.1462,1.0148,0.0000,100.0000,9.3743,9.3792,10.6523,True,8525.3804,1.6775,76.8368,1.1183,55.1032,100.0000,231.9401,19000.0000,14502.5773,5877.1286
137.0000,10.6475,7.4094,20000.0000,1000.0000,19000.0000,1.1185,4344.5109,4.6035,3.7786,153.2622,6.5248,0.1560,4497.7730,55.1087,25000.0000,1153.2622,15655.4891,14502.2270,8.4888,9.9448,9.2168,29.3789,5875.7747,1.0148,32116.3089,321.1631,1.0148,0.0000,100.0000,9.3695,9.3743,10.6475,True,8526.7343,1.6777,76.8579,1.1185,55.1087,100.0000,231.9666,19000.0000,14502.2270,5875.7747
138.0000,10.6428,7.4050,20000.0000,1000.0000,19000.0000,1.1186,4344.8744,4.6031,3.7790,153.2467,6.5254,0.1560,4498.1211,55.1142,25000.0000,1153.2467,15655.1256,14501.8789,8.4843,9.9399,9.2121,29.3722,5874.4301,1.0148,32117.9886,321.1799,1.0148,0.0000,100.0000,9.3647,9.3695,10.6428,True,8528.0789,1.6779,76.8788,1.1186,55.1142,100.0000,231.9929,19000.0000,14501.8789,5874.4301
139.0000,10.6380,7.4006,20000.0000,1000.0000,19000.0000,1.1187,4345.2355,4.6027,3.7793,153.2314,6.5261,0.1560,4498.4668,55.1196,25000.0000,1153.2314,15654.7645,14501.5332,8.4797,9.9351,9.2074,29.3655,5873.0945,1.0148,32119.6573,321.1966,1.0148,0.0000,100.0000,9.3599,9.3647,10.6380,True,8529.4145,1.6780,76.8995,1.1187,55.1196,100.0000,232.0191,19000.0000,14501.5332,5873.0945
140.0000,10.6333,7.3962,20000.0000,1000.0000,19000.0000,1.1188,4345.5944,4.6024,3.7797,153.2161,6.5267,0.1560,4498.8106,55.1250,25000.0000,1153.2161,15654.4056,14501.1894,8.4753,9.9303,9.2028,29.3588,5871.7670,1.0148,32121.3160,321.2132,1.0148,0.0000,100.0000,9.3551,9.3599,10.6333,True,8530.7420,1.6782,76.9202,1.1188,55.1250,100.0000,232.0451,19000.0000,14501.1894,5871.7670
141.0000,10.6287,7.3919,20000.0000,1000.0000,19000.0000,1.1189,4345.9516,4.6020,3.7801,153.2010,6.5274,0.1560,4499.1525,55.1303,25000.0000,1153.2010,15654.0484,14500.8475,8.4708,9.9255,9.1981,29.3522,5870.4467,1.0148,32122.9662,321.2297,1.0148,0.0000,100.0000,9.3503,9.3551,10.6287,True,8532.0623,1.6783,76.9407,1.1189,55.1303,100.0000,232.0710,19000.0000,14500.8475,5870.4467
142.0000,10.6240,7.3875,20000.0000,1000.0000,19000.0000,1.1190,4346.3069,4.6016,3.7804,153.1859,6.5280,0.1560,4499.4928,55.1357,25000.0000,1153.1859,15653.6931,14500.5072,8.4664,9.9207,9.1935,29.3457,5869.1330,1.0148,32124.6083,321.2461,1.0148,0.0000,100.0000,9.3456,9.3503,10.6240,True,8533.3760,1.6785,76.9611,1.1190,55.1357,100.0000,232.0967,19000.0000,14500.5072,5869.1330
143.0000,10.6194,7.3832,20000.0000,1000.0000,19000.0000,1.1191,4346.6605,4.6012,3.7808,153.1709,6.5287,0.1560,4499.8314,55.1410,25000.0000,1153.1709,15653.3395,14500.1686,8.4619,9.9160,9.1890,29.3391,5867.8260,1.0148,32126.2423,321.2624,1.0148,0.0000,100.0000,9.3409,9.3456,10.6194,True,8534.6830,1.6787,76.9814,1.1191,55.1410,100.0000,232.1224,19000.0000,14500.1686,5867.8260
144.0000,10.6148,7.3789,20000.0000,1000.0000,19000.0000,1.1192,4347.0124,4.6009,3.7812,153.1560,6.5293,0.1560,4500.1684,55.1462,25000.0000,1153.1560,15652.9876,14499.8316,8.4576,9.9113,9.1844,29.3326,5866.5256,1.0148,32127.8684,321.2787,1.0148,0.0000,100.0000,9.3363,9.3409,10.6148,True,8535.9834,1.6788,77.0016,1.1192,55.1462,100.0000,232.1478,19000.0000,14499.8316,5866.5256
145.0000,10.6102,7.3747,20000.0000,1000.0000,19000.0000,1.1193,4347.3627,4.6005,3.7815,153.1411,6.5299,0.1560,4500.5038,55.1515,25000.0000,1153.1411,15652.6373,14499.4962,8.4532,9.9066,9.1799,29.3262,5865.2315,1.0148,32129.4868,321.2949,1.0148,0.0000,100.0000,9.3316,9.3363,10.6102,True,8537.2775,1.6790,77.0218,1.1193,55.1515,100.0000,232.1732,19000.0000,14499.4962,5865.2315
146.0000,10.6057,7.3704,20000.0000,1000.0000,19000.0000,1.1194,4347.7112,4.6001,3.7819,153.1264,6.5306,0.1560,4500.8376,55.1567,25000.0000,1153.1264,15652.2888,14499.1624,8.4488,9.9019,9.1754,29.3197,5863.9441,1.0148,32131.0971,321.3110,1.0148,0.0000,100.0000,9.3270,9.3316,10.6057,True,8538.5649,1.6792,77.0418,1.1194,55.1567,100.0000,232.1985,19000.0000,14499.1624,5863.9441
147.0000,10.6011,7.3662,20000.0000,1000.0000,19000.0000,1.1195,4348.0577,4.5998,3.7822,153.1117,6.5312,0.1560,4501.1694,55.1619,25000.0000,1153.1117,15651.9423,14498.8306,8.4445,9.8973,9.1709,29.3133,5862.6645,1.0148,32132.6979,321.3270,1.0148,0.0000,100.0000,9.3224,9.3270,10.6011,True,8539.8445,1.6793,77.0617,1.1195,55.1619,100.0000,232.2236,19000.0000,14498.8306,5862.6645
148.0000,10.5966,7.3620,20000.0000,1000.0000,19000.0000,1.1196,4348.4019,4.5994,3.7826,153.0971,6.5318,0.1560,4501.4991,55.1670,25000.0000,1153.0971,15651.5981,14498.5009,8.4402,9.8927,9.1664,29.3070,5861.3933,1.0148,32134.2884,321.3429,1.0148,0.0000,100.0000,9.3178,9.3224,10.5966,True,8541.1157,1.6795,77.0816,1.1196,55.1670,100.0000,232.2486,19000.0000,14498.5009,5861.3933
149.0000,10.5922,7.3578,20000.0000,1000.0000,19000.0000,1.1197,4348.7434,4.5990,3.7829,153.0827,6.5324,0.1560,4501.8261,55.1722,25000.0000,1153.0827,15651.2566,14498.1739,8.4360,9.8881,9.1620,29.3007,5860.1329,1.0148,32135.8655,321.3587,1.0148,0.0000,100.0000,9.3133,9.3178,10.5922,True,8542.3761,1.6796,77.1013,1.1197,55.1722,100.0000,232.2734,19000.0000,14498.1739,5860.1329
150.0000,10.5878,7.3537,20000.0000,1000.0000,19000.0000,1.1199,4349.0827,4.5987,3.7833,153.0684,6.5330,0.1560,4502.1510,55.1773,25000.0000,1153.0684,15650.9173,14497.8490,8.4317,9.8835,9.1576,29.2944,5858.8803,1.0148,32137.4332,321.3743,1.0148,0.0000,100.0000,9.3088,9.3133,10.5878,True,8543.6287,1.6798,77.1208,1.1199,55.1773,100.0000,232.2981,19000.0000,14497.8490,5858.8803
151.0000,10.5834,7.3496,20000.0000,1000.0000,19000.0000,1.1200,4349.4200,4.5983,3.7836,153.0541,6.5336,0.1560,4502.4741,55.1823,25000.0000,1153.0541,15650.5800,14497.5259,8.4275,9.8790,9.1533,29.2882,5857.6355,1.0148,32138.9914,321.3899,1.0148,0.0000,100.0000,9.3043,9.3088,10.5834,True,8544.8735,1.6799,77.1402,1.1200,55.1823,100.0000,232.3226,19000.0000,14497.5259,5857.6355
152.0000,10.5790,7.3455,20000.0000,1000.0000,19000.0000,1.1201,4349.7551,4.5980,3.7840,153.0400,6.5342,0.1560,4502.7951,55.1873,25000.0000,1153.0400,15650.2449,14497.2049,8.4233,9.8746,9.1489,29.2820,5856.3988,1.0148,32140.5397,321.4054,1.0148,0.0000,100.0000,9.2999,9.3043,10.5790,True,8546.1102,1.6801,77.1596,1.1201,55.1873,100.0000,232.3469,19000.0000,14497.2049,5856.3988
153.0000,10.5746,7.3415,20000.0000,1000.0000,19000.0000,1.1202,4350.0882,4.5976,3.7843,153.0259,6.5348,0.1559,4503.1141,55.1923,25000.0000,1153.0259,15649.9118,14496.8859,8.4192,9.8701,9.1446,29.2758,5855.1698,1.0148,32142.0786,321.4208,1.0148,0.0000,100.0000,9.2955,9.2999,10.5746,True,8547.3392,1.6802,77.1788,1.1202,55.1923,100.0000,232.3711,19000.0000,14496.8859,5855.1698
154.0000,10.5703,7.3374,20000.0000,1000.0000,19000.0000,1.1203,4350.4195,4.5973,3.7847,153.0119,6.5354,0.1559,4503.4315,55.1973,25000.0000,1153.0119,15649.5805,14496.5685,8.4151,9.8657,9.1404,29.2697,5853.9476,1.0148,32143.6092,321.4361,1.0148,0.0000,100.0000,9.2911,9.2955,10.5703,True,8548.5614,1.6804,77.1979,1.1203,55.1973,100.0000,232.3952,19000.0000,14496.5685,5853.9476
155.0000,10.5660,7.3334,20000.0000,1000.0000,19000.0000,1.1204,4350.7496,4.5969,3.7850,152.9980,6.5360,0.1559,4503.7476,55.2022,25000.0000,1152.9980,15649.2504,14496.2524,8.4110,9.8612,9.1361,29.2637,5852.7303,1.0148,32145.1339,321.4513,1.0148,0.0000,100.0000,9.2867,9.2911,10.5660,True,8549.7787,1.6805,77.2168,1.1204,55.2022,100.0000,232.4191,19000.0000,14496.2524,5852.7303
156.0000,10.5617,7.3294,20000.0000,1000.0000,19000.0000,1.1205,4351.0778,4.5966,3.7853,152.9842,6.5366,0.1559,4504.0619,55.2072,25000.0000,1152.9842,15648.9222,14495.9381,8.4069,9.8569,9.1319,29.2576,5851.5201,1.0148,32146.6500,321.4665,1.0148,0.0000,100.0000,9.2824,9.2867,10.5617,True,8550.9889,1.6807,77.2358,1.1205,55.2072,100.0000,232.4429,19000.0000,14495.9381,5851.5201
157.0000,10.5575,7.3255,20000.0000,1000.0000,19000.0000,1.1206,4351.4035,4.5962,3.7857,152.9704,6.5372,0.1559,4504.3739,55.2121,25000.0000,1152.9704,15648.5965,14495.6261,8.4028,9.8525,9.1277,29.2516,5850.3192,1.0148,32148.1545,321.4815,1.0148,0.0000,100.0000,9.2780,9.2824,10.5575,True,8552.1898,1.6808,77.2546,1.1206,55.2121,100.0000,232.4666,19000.0000,14495.6261,5850.3192
158.0000,10.5533,7.3215,20000.0000,1000.0000,19000.0000,1.1207,4351.7272,4.5959,3.7860,152.9568,6.5378,0.1559,4504.6840,55.2169,25000.0000,1152.9568,15648.2728,14495.3160,8.3988,9.8482,9.1235,29.2456,5849.1258,1.0148,32149.6500,321.4965,1.0148,0.0000,100.0000,9.2738,9.2780,10.5533,True,8553.3832,1.6810,77.2732,1.1207,55.2169,100.0000,232.4902,19000.0000,14495.3160,5849.1258
159.0000,10.5491,7.3176,20000.0000,1000.0000,19000.0000,1.1208,4352.0497,4.5955,3.7863,152.9432,6.5384,0.1559,4504.9929,55.2217,25000.0000,1152.9432,15647.9503,14495.0071,8.3948,9.8439,9.1193,29.2397,5847.9372,1.0148,32151.1396,321.5114,1.0148,0.0000,100.0000,9.2695,9.2738,10.5491,True,8554.5718,1.6811,77.2918,1.1208,55.2217,100.0000,232.5136,19000.0000,14495.0071,5847.9372
160.0000,10.5449,7.3137,20000.0000,1000.0000,19000.0000,1.1209,4352.3705,4.5952,3.7867,152.9297,6.5390,0.1559,4505.3002,55.2266,25000.0000,1152.9297,15647.6295,14494.6998,8.3908,9.8396,9.1152,29.2338,5846.7550,1.0148,32152.6215,321.5262,1.0148,0.0000,100.0000,9.2652,9.2695,10.5449,True,8555.7540,1.6813,77.3103,1.1209,55.2266,100.0000,232.5369,19000.0000,14494.6998,5846.7550
161.0000,10.5407,7.3098,20000.0000,1000.0000,19000.0000,1.1209,4352.6896,4.5949,3.7870,152.9163,6.5395,0.1559,4505.6059,55.2313,25000.0000,1152.9163,15647.3104,14494.3941,8.3868,9.8353,9.1111,29.2279,5845.5791,1.0148,32154.0956,321.5410,1.0148,0.0000,100.0000,9.2610,9.2652,10.5407,True,8556.9299,1.6814,77.3287,1.1209,55.2313,100.0000,232.5600,19000.0000,14494.3941,5845.5791
162.0000,10.5366,7.3060,20000.0000,1000.0000,19000.0000,1.1210,4353.0067,4.5945,3.7873,152.9029,6.5401,0.1559,4505.9096,55.2361,25000.0000,1152.9029,15646.9933,14494.0904,8.3828,9.8311,9.1070,29.2221,5844.4112,1.0148,32155.5599,321.5556,1.0148,0.0000,100.0000,9.2568,9.2610,10.5366,True,8558.0978,1.6816,77.3470,1.1210,55.2361,100.0000,232.5831,19000.0000,14494.0904,5844.4112
163.0000,10.5325,7.3021,20000.0000,1000.0000,19000.0000,1.1211,4353.3219,4.5942,3.7876,152.8897,6.5407,0.1559,4506.2115,55.2408,25000.0000,1152.8897,15646.6781,14493.7885,8.3789,9.8269,9.1029,29.2163,5843.2502,1.0148,32157.0158,321.5702,1.0148,0.0000,100.0000,9.2526,9.2568,10.5325,True,8559.2588,1.6817,77.3652,1.1211,55.2408,100.0000,232.6060,19000.0000,14493.7885,5843.2502
164.0000,10.5284,7.2983,20000.0000,1000.0000,19000.0000,1.1212,4353.6357,4.5939,3.7880,152.8765,6.5412,0.1559,4506.5122,55.2455,25000.0000,1152.8765,15646.3643,14493.4878,8.3750,9.8227,9.0989,29.2105,5842.0943,1.0148,32158.4656,321.5847,1.0148,0.0000,100.0000,9.2485,9.2526,10.5284,True,8560.4147,1.6819,77.3833,1.1212,55.2455,100.0000,232.6288,19000.0000,14493.4878,5842.0943
165.0000,10.5243,7.2945,20000.0000,1000.0000,19000.0000,1.1213,4353.9479,4.5935,3.7883,152.8634,6.5418,0.1559,4506.8113,55.2502,25000.0000,1152.8634,15646.0521,14493.1887,8.3711,9.8185,9.0948,29.2047,5840.9448,1.0148,32159.9073,321.5991,1.0148,0.0000,100.0000,9.2444,9.2485,10.5243,True,8561.5642,1.6820,77.4013,1.1213,55.2502,100.0000,232.6515,19000.0000,14493.1887,5840.9448
166.0000,10.5203,7.2908,20000.0000,1000.0000,19000.0000,1.1214,4354.2583,4.5932,3.7886,152.8504,6.5423,0.1559,4507.1087,55.2549,25000.0000,1152.8504,15645.7417,14492.8913,8.3673,9.8144,9.0908,29.1990,5839.8020,1.0148,32161.3411,321.6134,1.0148,0.0000,100.0000,9.2403,9.2444,10.5203,True,8562.7070,1.6821,77.4193,1.1214,55.2549,100.0000,232.6741,19000.0000,14492.8913,5839.8020
167.0000,10.5163,7.2870,20000.0000,1000.0000,19000.0000,1.1215,4354.5671,4.5929,3.7889,152.8374,6.5429,0.1559,4507.4044,55.2595,25000.0000,1152.8374,15645.4329,14492.5956,8.3634,9.8102,9.0868,29.1933,5838.6655,1.0148,32162.7671,321.6277,1.0148,0.0000,100.0000,9.2362,9.2403,10.5163,True,8563.8435,1.6823,77.4371,1.1215,55.2595,100.0000,232.6966,19000.0000,14492.5956,5838.6655
168.0000,10.5123,7.2833,20000.0000,1000.0000,19000.0000,1.1216,4354.8740,4.5926,3.7892,152.8245,6.5435,0.1559,4507.6985,55.2641,25000.0000,1152.8245,15645.1260,14492.3015,8.3596,9.8062,9.0829,29.1877,5837.5357,1.0148,32164.1848,321.6418,1.0148,0.0000,100.0000,9.2321,9.2362,10.5123,True,8564.9733,1.6824,77.4548,1.1216,55.2641,100.0000,232.7189,19000.0000,14492.3015,5837.5357
169.0000,10.5083,7.2796,20000.0000,1000.0000,19000.0000,1.1217,4355.1788,4.5922,3.7896,152.8117,6.5440,0.1559,4507.9905,55.2687,25000.0000,1152.8117,15644.8212,14492.0095,8.3558,9.8021,9.0790,29.1821,5836.4142,1.0148,32165.5922,321.6559,1.0148,0.0000,100.0000,9.2281,9.2321,10.5083,True,8566.0948,1.6826,77.4725,1.1217,55.2687,100.0000,232.7411,19000.0000,14492.0095,5836.4142
170.0000,10.5044,7.2759,20000.0000,1000.0000,19000.0000,1.1218,4355.4819,4.5919,3.7899,152.7990,6.5445,0.1559,4508.2809,55.2732,25000.0000,1152.7990,15644.5181,14491.7191,8.3521,9.7980,9.0751,29.1765,5835.2991,1.0148,32166.9920,321.6699,1.0148,0.0000,100.0000,9.2241,9.2281,10.5044,True,8567.2099,1.6827,77.4900,1.1218,55.2732,100.0000,232.7632,19000.0000,14491.7191,5835.2991
171.0000,10.5004,7.2722,20000.0000,1000.0000,19000.0000,1.1219,4355.7841,4.5916,3.7902,152.7864,6.5451,0.1559,4508.5705,55.2777,25000.0000,1152.7864,15644.2159,14491.4295,8.3483,9.7940,9.0712,29.1709,5834.1872,1.0148,32168.3880,321.6839,1.0148,0.0000,100.0000,9.2201,9.2241,10.5004,True,8568.3218,1.6828,77.5074,1.1219,55.2777,100.0000,232.7851,19000.0000,14491.4295,5834.1872
172.0000,10.4965,7.2686,20000.0000,1000.0000,19000.0000,1.1220,4356.0851,4.5913,3.7905,152.7737,6.5456,0.1559,4508.8589,55.2822,25000.0000,1152.7737,15643.9149,14491.1411,8.3446,9.7900,9.0673,29.1654,5833.0799,1.0148,32169.7783,321.6978,1.0148,0.0000,100.0000,9.2161,9.2201,10.4965,True,8569.4291,1.6830,77.5248,1.1220,55.2822,100.0000,232.8070,19000.0000,14491.1411,5833.0799
173.0000,10.4926,7.2650,20000.0000,1000.0000,19000.0000,1.1221,4356.3847,4.5910,3.7908,152.7612,6.5462,0.1559,4509.1459,55.2867,25000.0000,1152.7612,15643.6153,14490.8541,8.3408,9.7860,9.0634,29.1599,5831.9783,1.0148,32171.1616,321.7116,1.0148,0.0000,100.0000,9.2122,9.2161,10.4926,True,8570.5307,1.6831,77.5421,1.1221,55.2867,100.0000,232.8288,19000.0000,14490.8541,5831.9783
174.0000,10.4887,7.2613,20000.0000,1000.0000,19000.0000,1.1222,4356.6826,4.5906,3.7911,152.7487,6.5467,0.1559,4509.4313,55.2912,25000.0000,1152.7487,15643.3174,14490.5687,8.3371,9.7820,9.0596,29.1544,5830.8828,1.0148,32172.5375,321.7254,1.0148,0.0000,100.0000,9.2082,9.2122,10.4887,True,8571.6262,1.6832,77.5593,1.1222,55.2912,100.0000,232.8505,19000.0000,14490.5687,5830.8828
175.0000,10.4849,7.2577,20000.0000,1000.0000,19000.0000,1.1223,4356.9789,4.5903,3.7914,152.7363,6.5472,0.1559,4509.7153,55.2956,25000.0000,1152.7363,15643.0211,14490.2847,8.3335,9.7781,9.0558,29.1490,5829.7932,1.0148,32173.9061,321.7391,1.0148,0.0000,100.0000,9.2043,9.2082,10.4849,True,8572.7158,1.6834,77.5764,1.1223,55.2956,100.0000,232.8721,19000.0000,14490.2847,5829.7932
176.0000,10.4810,7.2542,20000.0000,1000.0000,19000.0000,1.1223,4357.2737,4.5900,3.7917,152.7240,6.5478,0.1559,4509.9977,55.3001,25000.0000,1152.7240,15642.7263,14490.0023,8.3298,9.7741,9.0520,29.1435,5828.7095,1.0148,32175.2675,321.7527,1.0148,0.0000,100.0000,9.2004,9.2043,10.4810,True,8573.7995,1.6835,77.5935,1.1223,55.3001,100.0000,232.8935,19000.0000,14490.0023,5828.7095
177.0000,10.4772,7.2506,20000.0000,1000.0000,19000.0000,1.1224,4357.5670,4.5897,3.7920,152.7117,6.5483,0.1559,4510.2787,55.3045,25000.0000,1152.7117,15642.4330,14489.7213,8.3262,9.7702,9.0482,29.1382,5827.6317,1.0148,32176.6217,321.7662,1.0148,0.0000,100.0000,9.1965,9.2004,10.4772,True,8574.8773,1.6836,77.6104,1.1224,55.3045,100.0000,232.9149,19000.0000,14489.7213,5827.6317
178.0000,10.4734,7.2471,20000.0000,1000.0000,19000.0000,1.1225,4357.8586,4.5894,3.7923,152.6996,6.5488,0.1559,4510.5582,55.3088,25000.0000,1152.6996,15642.1414,14489.4418,8.3225,9.7663,9.0444,29.1328,5826.5600,1.0148,32177.9684,321.7797,1.0148,0.0000,100.0000,9.1927,9.1965,10.4734,True,8575.9490,1.6838,77.6273,1.1225,55.3088,100.0000,232.9361,19000.0000,14489.4418,5826.5600
179.0000,10.4697,7.2436,20000.0000,1000.0000,19000.0000,1.1226,4358.1482,4.5891,3.7926,152.6875,6.5493,0.1558,4510.8356,55.3132,25000.0000,1152.6875,15641.8518,14489.1644,8.3189,9.7625,9.0407,29.1275,5825.4961,1.0148,32179.3053,321.7931,1.0148,0.0000,100.0000,9.1889,9.1927,10.4697,True,8577.0129,1.6839,77.6441,1.1226,55.3132,100.0000,232.9573,19000.0000,14489.1644,5825.4961
180.0000,10.4659,7.2401,20000.0000,1000.0000,19000.0000,1.1227,4358.4361,4.5888,3.7929,152.6754,6.5498,0.1558,4511.1115,55.3175,25000.0000,1152.6754,15641.5639,14488.8885,8.3154,9.7587,9.0370,29.1222,5824.4383,1.0148,32180.6349,321.8063,1.0148,0.0000,100.0000,9.1851,9.1889,10.4659,True,8578.0707,1.6840,77.6607,1.1227,55.3175,100.0000,232.9782,19000.0000,14488.8885,5824.4383
181.0000,10.4622,7.2366,20000.0000,1000.0000,19000.0000,1.1228,4358.7231,4.5885,3.7932,152.6634,6.5504,0.1558,4511.3866,55.3218,25000.0000,1152.6634,15641.2769,14488.6134,8.3118,9.7548,9.0333,29.1169,5823.3840,1.0148,32181.9604,321.8196,1.0148,0.0000,100.0000,9.1813,9.1851,10.4622,True,8579.1250,1.6842,77.6773,1.1228,55.3218,100.0000,232.9991,19000.0000,14488.6134,5823.3840
182.0000,10.4585,7.2331,20000.0000,1000.0000,19000.0000,1.1229,4359.0088,4.5882,3.7935,152.6515,6.5509,0.1558,4511.6603,55.3261,25000.0000,1152.6515,15640.9912,14488.3397,8.3083,9.7510,9.0296,29.1117,5822.3347,1.0148,32183.2796,321.8328,1.0148,0.0000,100.0000,9.1775,9.1813,10.4585,True,8580.1743,1.6843,77.6938,1.1229,55.3261,100.0000,233.0199,19000.0000,14488.3397,5822.3347
183.0000,10.4548,7.2297,20000.0000,1000.0000,19000.0000,1.1230,4359.2931,4.5879,3.7938,152.6397,6.5514,0.1558,4511.9327,55.3303,25000.0000,1152.6397,15640.7069,14488.0673,8.3047,9.7472,9.0260,29.1065,5821.2907,1.0148,32184.5923,321.8459,1.0148,0.0000,100.0000,9.1738,9.1775,10.4548,True,8581.2183,1.6844,77.7103,1.1230,55.3303,100.0000,233.0406,19000.0000,14488.0673,5821.2907
184.0000,10.4511,7.2263,20000.0000,1000.0000,19000.0000,1.1230,4359.5759,4.5876,3.7941,152.6279,6.5519,0.1558,4512.2038,55.3346,25000.0000,1152.6279,15640.4241,14487.7962,8.3012,9.7435,9.0223,29.1013,5820.2521,1.0148,32185.8984,321.8590,1.0148,0.0000,100.0000,9.1700,9.1738,10.4511,True,8582.2569,1.6846,77.7267,1.1230,55.3346,100.0000,233.0612,19000.0000,14487.7962,5820.2521
185.0000,10.4475,7.2229,20000.0000,1000.0000,19000.0000,1.1231,4359.8574,4.5873,3.7944,152.6161,6.5524,0.1558,4512.4735,55.3388,25000.0000,1152.6161,15640.1426,14487.5265,8.2977,9.7397,9.0187,29.0961,5819.2188,1.0148,32187.1980,321.8720,1.0148,0.0000,100.0000,9.1663,9.1700,10.4475,True,8583.2902,1.6847,77.7430,1.1231,55.3388,100.0000,233.0818,19000.0000,14487.5265,5819.2188
186.0000,10.4438,7.2195,20000.0000,1000.0000,19000.0000,1.1232,4360.1375,4.5870,3.7946,152.6045,6.5529,0.1558,4512.7419,55.3430,25000.0000,1152.6045,15639.8625,14487.2581,8.2943,9.7360,9.0151,29.0910,5818.1907,1.0148,32188.4912,321.8849,1.0148,0.0000,100.0000,9.1626,9.1663,10.4438,True,8584.3183,1.6848,77.7592,1.1232,55.3430,100.0000,233.1022,19000.0000,14487.2581,5818.1907
187.0000,10.4402,7.2161,20000.0000,1000.0000,19000.0000,1.1233,4360.4162,4.5867,3.7949,152.5929,6.5534,0.1558,4513.0090,55.3472,25000.0000,1152.5929,15639.5838,14486.9910,8.2908,9.7323,9.0115,29.0858,5817.1678,1.0148,32189.7781,321.8978,1.0148,0.0000,100.0000,9.1589,9.1626,10.4402,True,8585.3412,1.6850,77.7753,1.1233,55.3472,100.0000,233.1225,19000.0000,14486.9910,5817.1678
188.0000,10.4366,7.2127,20000.0000,1000.0000,19000.0000,1.1234,4360.6936,4.5864,3.7952,152.5813,6.5539,0.1558,4513.2749,55.3513,25000.0000,1152.5813,15639.3064,14486.7251,8.2874,9.7286,9.0080,29.0807,5816.1500,1.0148,32191.0588,321.9106,1.0148,0.0000,100.0000,9.1553,9.1589,10.4366,True,8586.3590,1.6851,77.7914,1.1234,55.3513,100.0000,233.1427,19000.0000,14486.7251,5816.1500
189.0000,10.4330,7.2094,20000.0000,1000.0000,19000.0000,1.1235,4360.9696,4.5861,3.7955,152.5698,6.5544,0.1558,4513.5394,55.3555,25000.0000,1152.5698,15639.0304,14486.4606,8.2839,9.7249,9.0044,29.0757,5815.1373,1.0148,32192.3332,321.9233,1.0148,0.0000,100.0000,9.1517,9.1553,10.4330,True,8587.3717,1.6852,77.8074,1.1235,55.3555,100.0000,233.1628,19000.0000,14486.4606,5815.1373
190.0000,10.4295,7.2061,20000.0000,1000.0000,19000.0000,1.1236,4361.2442,4.5858,3.7958,152.5584,6.5549,0.1558,4513.8026,55.3596,25000.0000,1152.5584,15638.7558,14486.1974,8.2805,9.7213,9.0009,29.0706,5814.1295,1.0148,32193.6014,321.9360,1.0148,0.0000,100.0000,9.1480,9.1517,10.4295,True,8588.3795,1.6853,77.8233,1.1236,55.3596,100.0000,233.1829,19000.0000,14486.1974,5814.1295
191.0000,10.4259,7.2028,20000.0000,1000.0000,19000.0000,1.1236,4361.5176,4.5856,3.7961,152.5470,6.5554,0.1558,4514.0646,55.3637,25000.0000,1152.5470,15638.4824,14485.9354,8.2771,9.7176,8.9974,29.0656,5813.1268,1.0148,32194.8635,321.9486,1.0148,0.0000,100.0000,9.1444,9.1480,10.4259,True,8589.3822,1.6855,77.8391,1.1236,55.3637,100.0000,233.2028,19000.0000,14485.9354,5813.1268
192.0000,10.4224,7.1995,20000.0000,1000.0000,19000.0000,1.1237,4361.7897,4.5853,3.7963,152.5357,6.5558,0.1558,4514.3254,55.3678,25000.0000,1152.5357,15638.2103,14485.6746,8.2738,9.7140,8.9939,29.0606,5812.1290,1.0148,32196.1196,321.9612,1.0148,0.0000,100.0000,9.1408,9.1444,10.4224,True,8590.3800,1.6856,77.8549,1.1237,55.3678,100.0000,233.2226,19000.0000,14485.6746,5812.1290
193.0000,10.4189,7.1962,20000.0000,1000.0000,19000.0000,1.1238,4362.0604,4.5850,3.7966,152.5244,6.5563,0.1558,4514.5849,55.3718,25000.0000,1152.5244,15637.9396,14485.4151,8.2704,9.7104,8.9904,29.0557,5811.1361,1.0148,32197.3697,321.9737,1.0148,0.0000,100.0000,9.1373,9.1408,10.4189,True,8591.3729,1.6857,77.8706,1.1238,55.3718,100.0000,233.2424,19000.0000,14485.4151,5811.1361
194.0000,10.4154,7.1929,20000.0000,1000.0000,19000.0000,1.1239,4362.3299,4.5847,3.7969,152.5132,6.5568,0.1558,4514.8432,55.3759,25000.0000,1152.5132,15637.6701,14485.1568,8.2671,9.7068,8.9870,29.0507,5810.1480,1.0148,32198.6138,321.9861,1.0148,0.0000,100.0000,9.1337,9.1373,10.4154,True,8592.3610,1.6858,77.8862,1.1239,55.3759,100.0000,233.2621,19000.0000,14485.1568,5810.1480
195.0000,10.4119,7.1897,20000.0000,1000.0000,19000.0000,1.1240,4362.5981,4.5844,3.7972,152.5021,6.5573,0.1558,4515.1002,55.3799,25000.0000,1152.5021,15637.4019,14484.8998,8.2638,9.7033,8.9835,29.0458,5809.1647,1.0148,32199.8521,321.9985,1.0148,0.0000,100.0000,9.1302,9.1337,10.4119,True,8593.3443,1.6859,77.9017,1.1240,55.3799,100.0000,233.2816,19000.0000,14484.8998,5809.1647
196.0000,10.4084,7.1865,20000.0000,1000.0000,19000.0000,1.1240,4362.8651,4.5841,3.7975,152.4910,6.5578,0.1558,4515.3561,55.3839,25000.0000,1152.4910,15637.1349,14484.6439,8.2605,9.6997,8.9801,29.0409,5808.1862,1.0148,32201.0845,322.0108,1.0148,0.0000,100.0000,9.1267,9.1302,10.4084,True,8594.3228,1.6861,77.9172,1.1240,55.3839,100.0000,233.3011,19000.0000,14484.6439,5808.1862
197.0000,10.4050,7.1832,20000.0000,1000.0000,19000.0000,1.1241,4363.1307,4.5839,3.7977,152.4800,6.5582,0.1558,4515.6107,55.3879,25000.0000,1152.4800,15636.8693,14484.3893,8.2572,9.6962,8.9767,29.0361,5807.2124,1.0148,32202.3111,322.0231,1.0148,0.0000,100.0000,9.1232,9.1267,10.4050,True,8595.2966,1.6862,77.9326,1.1241,55.3879,100.0000,233.3205,19000.0000,14484.3893,5807.2124
198.0000,10.4016,7.1800,20000.0000,1000.0000,19000.0000,1.1242,4363.3952,4.5836,3.7980,152.4690,6.5587,0.1558,4515.8642,55.3918,25000.0000,1152.4690,15636.6048,14484.1358,8.2539,9.6927,8.9733,29.0312,5806.2432,1.0148,32203.5320,322.0353,1.0148,0.0000,100.0000,9.1197,9.1232,10.4016,True,8596.2658,1.6863,77.9480,1.1242,55.3918,100.0000,233.3398,19000.0000,14484.1358,5806.2432
199.0000,10.3982,7.1769,20000.0000,1000.0000,19000.0000,1.1243,4363.6584,4.5833,3.7983,152.4581,6.5592,0.1558,4516.1165,55.3958,25000.0000,1152.4581,15636.3416,14483.8835,8.2506,9.6892,8.9699,29.0264,5805.2787,1.0148,32204.7471,322.0475,1.0148,0.0000,100.0000,9.1162,9.1197,10.3982,True,8597.2303,1.6864,77.9632,1.1243,55.3958,100.0000,233.3590,19000.0000,14483.8835,5805.2787
200.0000,10.3948,7.1737,20000.0000,1000.0000,19000.0000,1.1244,4363.9204,4.5830,3.7985,152.4472,6.5596,0.1558,4516.3677,55.3997,25000.0000,1152.4472,15636.0796,14483.6323,8.2474,9.6857,8.9665,29.0216,5804.3188,1.0148,32205.9567,322.0596,1.0148,0.0000,100.0000,9.1128,9.1162,10.3948,True,8598.1902,1.6865,77.9784,1.1244,55.3997,100.0000,233.3781,19000.0000,14483.6323,5804.3188
201.0000,10.3914,7.1705,20000.0000,1000.0000,19000.0000,1.1244,4364.1812,4.5828,3.7988,152.4364,6.5601,0.1558,4516.6176,55.4036,25000.0000,1152.4364,15635.8188,14483.3824,8.2442,9.6822,8.9632,29.0168,5803.3635,1.0148,32207.1606,322.0716,1.0148,0.0000,100.0000,9.1094,9.1128,10.3914,True,8599.1455,1.6867,77.9935,1.1244,55.4036,100.0000,233.3972,19000.0000,14483.3824,5803.3635
202.0000,10.3880,7.1674,20000.0000,1000.0000,19000.0000,1.1245,4364.4408,4.5825,3.7991,152.4257,6.5606,0.1558,4516.8665,55.4075,25000.0000,1152.4257,15635.5592,14483.1335,8.2409,9.6788,8.9599,29.0121,5802.4126,1.0148,32208.3591,322.0836,1.0148,0.0000,100.0000,9.1059,9.1094,10.3880,True,8600.0964,1.6868,78.0086,1.1245,55.4075,100.0000,233.4161,19000.0000,14483.1335,5802.4126
203.0000,10.3847,7.1643,20000.0000,1000.0000,19000.0000,1.1246,4364.6992,4.5822,3.7993,152.4150,6.5610,0.1558,4517.1142,55.4114,25000.0000,1152.4150,15635.3008,14482.8858,8.2377,9.6753,8.9565,29.0073,5801.4662,1.0148,32209.5520,322.0955,1.0148,0.0000,100.0000,9.1025,9.1059,10.3847,True,8601.0428,1.6869,78.0236,1.1246,55.4114,100.0000,233.4350,19000.0000,14482.8858,5801.4662
204.0000,10.3813,7.1612,20000.0000,1000.0000,19000.0000,1.1247,4364.9565,4.5819,3.7996,152.4043,6.5615,0.1558,4517.3608,55.4152,25000.0000,1152.4043,15635.0435,14482.6392,8.2346,9.6719,8.9532,29.0026,5800.5243,1.0148,32210.7394,322.1074,1.0148,0.0000,100.0000,9.0992,9.1025,10.3813,True,8601.9847,1.6870,78.0385,1.1247,55.4152,100.0000,233.4538,19000.0000,14482.6392,5800.5243
205.0000,10.3780,7.1581,20000.0000,1000.0000,19000.0000,1.1248,4365.2125,4.5817,3.7999,152.3937,6.5620,0.1558,4517.6062,55.4191,25000.0000,1152.3937,15634.7875,14482.3938,8.2314,9.6685,8.9500,28.9979,5799.5867,1.0148,32211.9215,322.1192,1.0148,0.0000,100.0000,9.0958,9.0992,10.3780,True,8602.9223,1.6871,78.0534,1.1248,55.4191,100.0000,233.4725,19000.0000,14482.3938,5799.5867
206.0000,10.3747,7.1550,20000.0000,1000.0000,19000.0000,1.1248,4365.4674,4.5814,3.8001,152.3832,6.5624,0.1558,4517.8506,55.4229,25000.0000,1152.3832,15634.5326,14482.1494,8.2282,9.6651,8.9467,28.9933,5798.6535,1.0148,32213.0982,322.1310,1.0148,0.0000,100.0000,9.0924,9.0958,10.3747,True,8603.8555,1.6873,78.0682,1.1248,55.4229,100.0000,233.4911,19000.0000,14482.1494,5798.6535
207.0000,10.3714,7.1519,20000.0000,1000.0000,19000.0000,1.1249,4365.7212,4.5811,3.8004,152.3727,6.5629,0.1558,4518.0939,55.4267,25000.0000,1152.3727,15634.2788,14481.9061,8.2251,9.6618,8.9434,28.9886,5797.7246,1.0148,32214.2696,322.1427,1.0148,0.0000,100.0000,9.0891,9.0924,10.3714,True,8604.7844,1.6874,78.0829,1.1249,55.4267,100.0000,233.5096,19000.0000,14481.9061,5797.7246
208.0000,10.3682,7.1489,20000.0000,1000.0000,19000.0000,1.1250,4365.9738,4.5809,3.8006,152.3622,6.5633,0.1558,4518.3360,55.4305,25000.0000,1152.3622,15634.0262,14481.6640,8.2220,9.6584,8.9402,28.9840,5796.8000,1.0148,32215.4358,322.1544,1.0148,0.0000,100.0000,9.0858,9.0891,10.3682,True,8605.7090,1.6875,78.0976,1.1250,55.4305,100.0000,233.5281,19000.0000,14481.6640,5796.8000
209.0000,10.3649,7.1458,20000.0000,1000.0000,19000.0000,1.1251,4366.2253,4.5806,3.8009,152.3518,6.5638,0.1557,4518.5771,55.4343,25000.0000,1152.3518,15633.7747,14481.4229,8.2189,9.6551,8.9370,28.9794,5795.8796,1.0148,32216.5967,322.1660,1.0148,0.0000,100.0000,9.0825,9.0858,10.3649,True,8606.6294,1.6876,78.1122,1.1251,55.4343,100.0000,233.5465,19000.0000,14481.4229,5795.8796
210.0000,10.3617,7.1428,20000.0000,1000.0000,19000.0000,1.1251,4366.4757,4.5804,3.8012,152.3415,6.5642,0.1557,4518.8172,55.4380,25000.0000,1152.3415,15633.5243,14481.1828,8.2158,9.6518,8.9338,28.9748,5794.9635,1.0148,32217.7525,322.1775,1.0148,0.0000,100.0000,9.0792,9.0825,10.3617,True,8607.5455,1.6877,78.1267,1.1251,55.4380,100.0000,233.5648,19000.0000,14481.1828,5794.9635
211.0000,10.3584,7.1398,20000.0000,1000.0000,19000.0000,1.1252,4366.7250,4.5801,3.8014,152.3312,6.5646,0.1557,4519.0562,55.4418,25000.0000,1152.3312,15633.2750,14480.9438,8.2127,9.6484,8.9306,28.9703,5794.0515,1.0148,32218.9031,322.1890,1.0148,0.0000,100.0000,9.0759,9.0792,10.3584,True,8608.4575,1.6878,78.1412,1.1252,55.4418,100.0000,233.5830,19000.0000,14480.9438,5794.0515
212.0000,10.3552,7.1368,20000.0000,1000.0000,19000.0000,1.1253,4366.9732,4.5798,3.8017,152.3209,6.5651,0.1557,4519.2941,55.4455,25000.0000,1152.3209,15633.0268,14480.7059,8.2096,9.6452,8.9274,28.9657,5793.1436,1.0148,32220.0486,322.2005,1.0148,0.0000,100.0000,9.0726,9.0759,10.3552,True,8609.3654,1.6879,78.1556,1.1253,55.4455,100.0000,233.6011,19000.0000,14480.7059,5793.1436
213.0000,10.3520,7.1338,20000.0000,1000.0000,19000.0000,1.1254,4367.2203,4.5796,3.8019,152.3107,6.5655,0.1557,4519.5310,55.4492,25000.0000,1152.3107,15632.7797,14480.4690,8.2066,9.6419,8.9242,28.9612,5792.2399,1.0148,32221.1891,322.2119,1.0148,0.0000,100.0000,9.0694,9.0726,10.3520,True,8610.2691,1.6881,78.1700,1.1254,55.4492,100.0000,233.6192,19000.0000,14480.4690,5792.2399
214.0000,10.3488,7.1309,20000.0000,1000.0000,19000.0000,1.1254,4367.4663,4.5793,3.8022,152.3006,6.5660,0.1557,4519.7668,55.4529,25000.0000,1152.3006,15632.5337,14480.2332,8.2035,9.6386,8.9211,28.9567,5791.3402,1.0148,32222.3246,322.2232,1.0148,0.0000,100.0000,9.0662,9.0694,10.3488,True,8611.1688,1.6882,78.1843,1.1254,55.4529,100.0000,233.6372,19000.0000,14480.2332,5791.3402
215.0000,10.3457,7.1279,20000.0000,1000.0000,19000.0000,1.1255,4367.7112,4.5791,3.8024,152.2904,6.5664,0.1557,4520.0016,55.4566,25000.0000,1152.2904,15632.2888,14479.9984,8.2005,9.6354,8.9179,28.9522,5790.4446,1.0148,32223.4551,322.2346,1.0148,0.0000,100.0000,9.0630,9.0662,10.3457,True,8612.0644,1.6883,78.1985,1.1255,55.4566,100.0000,233.6551,19000.0000,14479.9984,5790.4446
216.0000,10.3425,7.1250,20000.0000,1000.0000,19000.0000,1.1256,4367.9550,4.5788,3.8027,152.2804,6.5668,0.1557,4520.2354,55.4602,25000.0000,1152.2804,15632.0450,14479.7646,8.1975,9.6321,8.9148,28.9478,5789.5529,1.0148,32224.5807,322.2458,1.0148,0.0000,100.0000,9.0597,9.0630,10.3425,True,8612.9561,1.6884,78.2127,1.1256,55.4602,100.0000,233.6729,19000.0000,14479.7646,5789.5529
217.0000,10.3394,7.1220,20000.0000,1000.0000,19000.0000,1.1257,4368.1979,4.5785,3.8029,152.2704,6.5673,0.1557,4520.4682,55.4639,25000.0000,1152.2704,15631.8021,14479.5318,8.1945,9.6289,8.9117,28.9433,5788.6652,1.0148,32225.7014,322.2570,1.0148,0.0000,100.0000,9.0566,9.0597,10.3394,True,8613.8438,1.6885,78.2268,1.1257,55.4639,100.0000,233.6907,19000.0000,14479.5318,5788.6652
218.0000,10.3362,7.1191,20000.0000,1000.0000,19000.0000,1.1257,4368.4396,4.5783,3.8032,152.2604,6.5677,0.1557,4520.7000,55.4675,25000.0000,1152.2604,15631.5604,14479.3000,8.1915,9.6257,8.9086,28.9389,5787.7815,1.0148,32226.8172,322.2682,1.0148,0.0000,100.0000,9.0534,9.0566,10.3362,True,8614.7275,1.6886,78.2409,1.1257,55.4675,100.0000,233.7083,19000.0000,14479.3000,5787.7815
219.0000,10.3331,7.1162,20000.0000,1000.0000,19000.0000,1.1258,4368.6803,4.5780,3.8034,152.2505,6.5681,0.1557,4520.9308,55.4711,25000.0000,1152.2505,15631.3197,14479.0692,8.1885,9.6225,8.9055,28.9345,5786.9016,1.0148,32227.9283,322.2793,1.0148,0.0000,100.0000,9.0502,9.0534,10.3331,True,8615.6074,1.6887,78.2549,1.1258,55.4711,100.0000,233.7259,19000.0000,14479.0692,5786.9016
220.0000,10.3300,7.1133,20000.0000,1000.0000,19000.0000,1.1259,4368.9200,4.5778,3.8037,152.2406,6.5685,0.1557,4521.1607,55.4747,25000.0000,1152.2406,15631.0800,14478.8393,8.1856,9.6193,8.9024,28.9301,5786.0256,1.0148,32229.0346,322.2903,1.0148,0.0000,100.0000,9.0471,9.0502,10.3300,True,8616.4834,1.6888,78.2688,1.1259,55.4747,100.0000,233.7435,19000.0000,14478.8393,5786.0256
221.0000,10.3270,7.1104,20000.0000,1000.0000,19000.0000,1.1260,4369.1587,4.5775,3.8039,152.2308,6.5690,0.1557,4521.3895,55.4783,25000.0000,1152.2308,15630.8413,14478.6105,8.1826,9.6162,8.8994,28.9258,5785.1535,1.0148,32230.1362,322.3014,1.0148,0.0000,100.0000,9.0439,9.0471,10.3270,True,8617.3555,1.6889,78.2827,1.1260,55.4783,100.0000,233.7609,19000.0000,14478.6105,5785.1535
222.0000,10.3239,7.1076,20000.0000,1000.0000,19000.0000,1.1260,4369.3964,4.5773,3.8042,152.2210,6.5694,0.1557,4521.6174,55.4818,25000.0000,1152.2210,15630.6036,14478.3826,8.1797,9.6130,8.8963,28.9214,5784.2851,1.0148,32231.2331,322.3123,1.0148,0.0000,100.0000,9.0408,9.0439,10.3239,True,8618.2239,1.6890,78.2965,1.1260,55.4818,100.0000,233.7783,19000.0000,14478.3826,5784.2851
223.0000,10.3208,7.1047,20000.0000,1000.0000,19000.0000,1.1261,4369.6331,4.5770,3.8044,152.2112,6.5698,0.1557,4521.8443,55.4854,25000.0000,1152.2112,15630.3669,14478.1557,8.1768,9.6099,8.8933,28.9171,5783.4205,1.0148,32232.3254,322.3233,1.0148,0.0000,100.0000,9.0377,9.0408,10.3208,True,8619.0885,1.6892,78.3103,1.1261,55.4854,100.0000,233.7956,19000.0000,14478.1557,5783.4205
224.0000,10.3178,7.1019,20000.0000,1000.0000,19000.0000,1.1262,4369.8687,4.5768,3.8047,152.2015,6.5702,0.1557,4522.0703,55.4889,25000.0000,1152.2015,15630.1313,14477.9297,8.1738,9.6068,8.8903,28.9128,5782.5597,1.0148,32233.4130,322.3341,1.0148,0.0000,100.0000,9.0346,9.0377,10.3178,True,8619.9493,1.6893,78.3240,1.1262,55.4889,100.0000,233.8129,19000.0000,14477.9297,5782.5597
225.0000,10.3147,7.0991,20000.0000,1000.0000,19000.0000,1.1262,4370.1034,4.5766,3.8049,152.1919,6.5707,0.1557,4522.2953,55.4924,25000.0000,1152.1919,15629.8966,14477.7047,8.1709,9.6036,8.8873,28.9085,5781.7025,1.0148,32234.4961,322.3450,1.0148,0.0000,100.0000,9.0315,9.0346,10.3147,True,8620.8065,1.6894,78.3376,1.1262,55.4924,100.0000,233.8301,19000.0000,14477.7047,5781.7025
226.0000,10.3117,7.0962,20000.0000,1000.0000,19000.0000,1.1263,4370.3371,4.5763,3.8051,152.1823,6.5711,0.1557,4522.5194,55.4959,25000.0000,1152.1823,15629.6629,14477.4806,8.1681,9.6006,8.8843,28.9042,5780.8491,1.0148,32235.5746,322.3557,1.0148,0.0000,100.0000,9.0285,9.0315,10.3117,True,8621.6599,1.6895,78.3512,1.1263,55.4959,100.0000,233.8472,19000.0000,14477.4806,5780.8491
227.0000,10.3087,7.0934,20000.0000,1000.0000,19000.0000,1.1264,4370.5698,4.5761,3.8054,152.1727,6.5715,0.1557,4522.7425,55.4994,25000.0000,1152.1727,15629.4302,14477.2575,8.1652,9.5975,8.8813,28.9000,5779.9993,1.0148,32236.6486,322.3665,1.0148,0.0000,100.0000,9.0254,9.0285,10.3087,True,8622.5097,1.6896,78.3648,1.1264,55.4994,100.0000,233.8642,19000.0000,14477.2575,5779.9993
228.0000,10.3057,7.0906,20000.0000,1000.0000,19000.0000,1.1265,4370.8016,4.5758,3.8056,152.1632,6.5719,0.1557,4522.9648,55.5029,25000.0000,1152.1632,15629.1984,14477.0352,8.1623,9.5944,8.8784,28.8958,5779.1531,1.0148,32237.7182,322.3772,1.0148,0.0000,100.0000,9.0224,9.0254,10.3057,True,8623.3559,1.6897,78.3783,1.1265,55.5029,100.0000,233.8812,19000.0000,14477.0352,5779.1531
229.0000,10.3027,7.0879,20000.0000,1000.0000,19000.0000,1.1265,4371.0324,4.5756,3.8058,152.1537,6.5723,0.1557,4523.1861,55.5064,25000.0000,1152.1537,15628.9676,14476.8139,8.1595,9.5913,8.8754,28.8916,5778.3105,1.0148,32238.7833,322.3878,1.0148,0.0000,100.0000,9.0194,9.0224,10.3027,True,8624.1985,1.6898,78.3917,1.1265,55.5064,100.0000,233.8981,19000.0000,14476.8139,5778.3105
230.0000,10.2998,7.0851,20000.0000,1000.0000,19000.0000,1.1266,4371.2622,4.5753,3.8061,152.1443,6.5727,0.1557,4523.4065,55.5098,25000.0000,1152.1443,15628.7378,14476.5935,8.1566,9.5883,8.8725,28.8874,5777.4715,1.0148,32239.8441,322.3984,1.0148,0.0000,100.0000,9.0163,9.0194,10.2998,True,8625.0375,1.6899,78.4051,1.1266,55.5098,100.0000,233.9149,19000.0000,14476.5935,5777.4715
231.0000,10.2968,7.0823,20000.0000,1000.0000,19000.0000,1.1267,4371.4911,4.5751,3.8063,152.1349,6.5731,0.1557,4523.6260,55.5132,25000.0000,1152.1349,15628.5089,14476.3740,8.1538,9.5853,8.8695,28.8832,5776.6360,1.0148,32240.9004,322.4090,1.0148,0.0000,100.0000,9.0133,9.0163,10.2968,True,8625.8730,1.6900,78.4184,1.1267,55.5132,100.0000,233.9316,19000.0000,14476.3740,5776.6360
232.0000,10.2939,7.0796,20000.0000,1000.0000,19000.0000,1.1267,4371.7191,4.5749,3.8066,152.1255,6.5735,0.1557,4523.8446,55.5167,25000.0000,1152.1255,15628.2809,14476.1554,8.1510,9.5823,8.8666,28.8790,5775.8041,1.0148,32241.9525,322.4195,1.0148,0.0000,100.0000,9.0104,9.0133,10.2939,True,8626.7049,1.6901,78.4317,1.1267,55.5167,100.0000,233.9483,19000.0000,14476.1554,5775.8041
233.0000,10.2909,7.0769,20000.0000,1000.0000,19000.0000,1.1268,4371.9461,4.5746,3.8068,152.1162,6.5739,0.1557,4524.0623,55.5201,25000.0000,1152.1162,15628.0539,14475.9377,8.1482,9.5792,8.8637,28.8749,5774.9756,1.0148,32243.0002,322.4300,1.0148,0.0000,100.0000,9.0074,9.0104,10.2909,True,8627.5334,1.6902,78.4449,1.1268,55.5201,100.0000,233.9650,19000.0000,14475.9377,5774.9756
234.0000,10.2880,7.0741,20000.0000,1000.0000,19000.0000,1.1269,4372.1723,4.5744,3.8070,152.1069,6.5743,0.1557,4524.2792,55.5234,25000.0000,1152.1069,15627.8277,14475.7208,8.1454,9.5763,8.8608,28.8708,5774.1505,1.0148,32244.0437,322.4404,1.0148,0.0000,100.0000,9.0044,9.0074,10.2880,True,8628.3585,1.6903,78.4581,1.1269,55.5234,100.0000,233.9815,19000.0000,14475.7208,5774.1505
235.0000,10.2851,7.0714,20000.0000,1000.0000,19000.0000,1.1269,4372.3975,4.5741,3.8073,152.0977,6.5747,0.1557,4524.4952,55.5268,25000.0000,1152.0977,15627.6025,14475.5048,8.1426,9.5733,8.8580,28.8666,5773.3289,1.0148,32245.0830,322.4508,1.0148,0.0000,100.0000,9.0015,9.0044,10.2851,True,8629.1801,1.6904,78.4712,1.1269,55.5268,100.0000,233.9980,19000.0000,14475.5048,5773.3289
236.0000,10.2822,7.0687,20000.0000,1000.0000,19000.0000,1.1270,4372.6218,4.5739,3.8075,152.0885,6.5751,0.1557,4524.7103,55.5302,25000.0000,1152.0885,15627.3782,14475.2897,8.1399,9.5703,8.8551,28.8626,5772.5107,1.0148,32246.1180,322.4612,1.0148,0.0000,100.0000,8.9985,9.0015,10.2822,True,8629.9983,1.6905,78.4843,1.1270,55.5302,100.0000,234.0144,19000.0000,14475.2897,5772.5107
237.0000,10.2793,7.0660,20000.0000,1000.0000,19000.0000,1.1271,4372.8452,4.5737,3.8077,152.0793,6.5755,0.1557,4524.9245,55.5335,25000.0000,1152.0793,15627.1548,14475.0755,8.1371,9.5673,8.8522,28.8585,5771.6959,1.0148,32247.1489,322.4715,1.0148,0.0000,100.0000,8.9956,8.9985,10.2793,True,8630.8131,1.6906,78.4973,1.1271,55.5335,100.0000,234.0308,19000.0000,14475.0755,5771.6959
238.0000,10.2765,7.0633,20000.0000,1000.0000,19000.0000,1.1272,4373.0677,4.5734,3.8079,152.0702,6.5759,0.1557,4525.1379,55.5369,25000.0000,1152.0702,15626.9323,14474.8621,8.1344,9.5644,8.8494,28.8544,5770.8844,1.0148,32248.1757,322.4818,1.0148,0.0000,100.0000,8.9927,8.9956,10.2765,True,8631.6246,1.6907,78.5102,1.1272,55.5369,100.0000,234.0471,19000.0000,14474.8621,5770.8844
239.0000,10.2736,7.0607,20000.0000,1000.0000,19000.0000,1.1272,4373.2893,4.5732,3.8082,152.0611,6.5763,0.1557,4525.3504,55.5402,25000.0000,1152.0611,15626.7107,14474.6496,8.1317,9.5615,8.8466,28.8504,5770.0762,1.0148,32249.1984,322.4920,1.0148,0.0000,100.0000,8.9898,8.9927,10.2736,True,8632.4328,1.6908,78.5232,1.1272,55.5402,100.0000,234.0634,19000.0000,14474.6496,5770.0762
240.0000,10.2708,7.0580,20000.0000,1000.0000,19000.0000,1.1273,4373.5101,4.5730,3.8084,152.0521,6.5767,0.1557,4525.5621,55.5435,25000.0000,1152.0521,15626.4899,14474.4379,8.1289,9.5586,8.8437,28.8464,5769.2713,1.0148,32250.2170,322.5022,1.0148,0.0000,100.0000,8.9869,8.9898,10.2708,True,8633.2377,1.6909,78.5360,1.1273,55.5435,100.0000,234.0795,19000.0000,14474.4379,5769.2713
241.0000,10.2679,7.0554,20000.0000,1000.0000,19000.0000,1.1274,4373.7299,4.5728,3.8086,152.0431,6.5771,0.1557,4525.7730,55.5468,25000.0000,1152.0431,15626.2701,14474.2270,8.1262,9.5556,8.8409,28.8423,5768.4697,1.0148,32251.2315,322.5123,1.0148,0.0000,100.0000,8.9840,8.9869,10.2679,True,8634.0393,1.6910,78.5488,1.1274,55.5468,100.0000,234.0956,19000.0000,14474.2270,5768.4697
242.0000,10.2651,7.0527,20000.0000,1000.0000,19000.0000,1.1274,4373.9489,4.5725,3.8088,152.0341,6.5775,0.1557,4525.9830,55.5501,25000.0000,1152.0341,15626.0511,14474.0170,8.1235,9.5527,8.8381,28.8384,5767.6713,1.0148,32252.2421,322.5224,1.0148,0.0000,100.0000,8.9811,8.9840,10.2651,True,8634.8377,1.6911,78.5616,1.1274,55.5501,100.0000,234.1117,19000.0000,14474.0170,5767.6713
243.0000,10.2623,7.0501,20000.0000,1000.0000,19000.0000,1.1275,4374.1671,4.5723,3.8091,152.0252,6.5779,0.1557,4526.1923,55.5534,25000.0000,1152.0252,15625.8329,14473.8077,8.1208,9.5499,8.8353,28.8344,5766.8762,1.0148,32253.2487,322.5325,1.0148,0.0000,100.0000,8.9783,8.9811,10.2623,True,8635.6328,1.6912,78.5743,1.1275,55.5534,100.0000,234.1277,19000.0000,14473.8077,5766.8762
244.0000,10.2595,7.0475,20000.0000,1000.0000,19000.0000,1.1276,4374.3844,4.5721,3.8093,152.0163,6.5782,0.1557,4526.4007,55.5566,25000.0000,1152.0163,15625.6156,14473.5993,8.1182,9.5470,8.8326,28.8304,5766.0843,1.0148,32254.2513,322.5425,1.0148,0.0000,100.0000,8.9754,8.9783,10.2595,True,8636.4247,1.6913,78.5870,1.1276,55.5566,100.0000,234.1436,19000.0000,14473.5993,5766.0843
245.0000,10.2567,7.0449,20000.0000,1000.0000,19000.0000,1.1276,4374.6008,4.5718,3.8095,152.0074,6.5786,0.1556,4526.6083,55.5599,25000.0000,1152.0074,15625.3992,14473.3917,8.1155,9.5441,8.8298,28.8265,5765.2955,1.0148,32255.2500,322.5525,1.0148,0.0000,100.0000,8.9726,8.9754,10.2567,True,8637.2135,1.6914,78.5996,1.1276,55.5599,100.0000,234.1595,19000.0000,14473.3917,5765.2955
246.0000,10.2539,7.0423,20000.0000,1000.0000,19000.0000,1.1277,4374.8164,4.5716,3.8097,151.9986,6.5790,0.1556,4526.8150,55.5631,25000.0000,1151.9986,15625.1836,14473.1850,8.1128,9.5413,8.8271,28.8225,5764.5099,1.0148,32256.2449,322.5624,1.0148,0.0000,100.0000,8.9698,8.9726,10.2539,True,8637.9991,1.6915,78.6122,1.1277,55.5631,100.0000,234.1753,19000.0000,14473.1850,5764.5099
247.0000,10.2511,7.0397,20000.0000,1000.0000,19000.0000,1.1277,4375.0312,4.5714,3.8100,151.9898,6.5794,0.1556,4527.0210,55.5663,25000.0000,1151.9898,15624.9688,14472.9790,8.1102,9.5384,8.8243,28.8186,5763.7274,1.0148,32257.2358,322.5724,1.0148,0.0000,100.0000,8.9670,8.9698,10.2511,True,8638.7816,1.6916,78.6247,1.1277,55.5663,100.0000,234.1910,19000.0000,14472.9790,5763.7274
248.0000,10.2484,7.0372,20000.0000,1000.0000,19000.0000,1.1278,4375.2451,4.5712,3.8102,151.9811,6.5798,0.1556,4527.2262,55.5695,25000.0000,1151.9811,15624.7549,14472.7738,8.1076,9.5356,8.8216,28.8147,5762.9480,1.0148,32258.2230,322.5822,1.0148,0.0000,100.0000,8.9642,8.9670,10.2484,True,8639.5610,1.6917,78.6372,1.1278,55.5695,100.0000,234.2067,19000.0000,14472.7738,5762.9480
249.0000,10.2456,7.0346,20000.0000,1000.0000,19000.0000,1.1279,4375.4583,4.5709,3.8104,151.9724,6.5801,0.1556,4527.4306,55.5727,25000.0000,1151.9724,15624.5417,14472.5694,8.1049,9.5328,8.8189,28.8109,5762.1716,1.0148,32259.2063,322.5921,1.0148,0.0000,100.0000,8.9614,8.9642,10.2456,True,8640.3374,1.6918,78.6496,1.1279,55.5727,100.0000,234.2224,19000.0000,14472.5694,5762.1716
250.0000,10.2429,7.0320,20000.0000,1000.0000,19000.0000,1.1279,4375.6706,4.5707,3.8106,151.9637,6.5805,0.1556,4527.6343,55.5759,25000.0000,1151.9637,15624.3294,14472.3657,8.1023,9.5300,8.8162,28.8070,5761.3984,1.0148,32260.1859,322.6019,1.0148,0.0000,100.0000,8.9586,8.9614,10.2429,True,8641.1106,1.6919,78.6620,1.1279,55.5759,100.0000,234.2379,19000.0000,14472.3657,5761.3984
251.0000,10.2402,7.0295,20000.0000,1000.0000,19000.0000,1.1280,4375.8821,4.5705,3.8108,151.9551,6.5809,0.1556,4527.8371,55.5791,25000.0000,1151.9551,15624.1179,14472.1629,8.0997,9.5272,8.8135,28.8031,5760.6281,1.0148,32261.1617,322.6116,1.0148,0.0000,100.0000,8.9558,8.9586,10.2402,True,8641.8809,1.6920,78.6744,1.1280,55.5791,100.0000,234.2534,19000.0000,14472.1629,5760.6281
252.0000,10.2375,7.0270,20000.0000,1000.0000,19000.0000,1.1281,4376.0927,4.5703,3.8111,151.9465,6.5813,0.1556,4528.0392,55.5822,25000.0000,1151.9465,15623.9073,14471.9608,8.0971,9.5244,8.8108,28.7993,5759.8609,1.0148,32262.1338,322.6213,1.0148,0.0000,100.0000,8.9531,8.9558,10.2375,True,8642.6481,1.6921,78.6867,1.1281,55.5822,100.0000,234.2689,19000.0000,14471.9608,5759.8609
253.0000,10.2347,7.0244,20000.0000,1000.0000,19000.0000,1.1281,4376.3026,4.5701,3.8113,151.9379,6.5816,0.1556,4528.2406,55.5854,25000.0000,1151.9379,15623.6974,14471.7594,8.0945,9.5216,8.8081,28.7955,5759.0966,1.0148,32263.1022,322.6310,1.0148,0.0000,100.0000,8.9503,8.9531,10.2347,True,8643.4124,1.6922,78.6989,1.1281,55.5854,100.0000,234.2843,19000.0000,14471.7594,5759.0966
254.0000,10.2321,7.0219,20000.0000,1000.0000,19000.0000,1.1282,4376.5117,4.5698,3.8115,151.9294,6.5820,0.1556,4528.4411,55.5885,25000.0000,1151.9294,15623.4883,14471.5589,8.0920,9.5189,8.8054,28.7917,5758.3354,1.0148,32264.0669,322.6407,1.0148,0.0000,100.0000,8.9476,8.9503,10.2321,True,8644.1736,1.6923,78.7111,1.1282,55.5885,100.0000,234.2996,19000.0000,14471.5589,5758.3354
