Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
255.0000,10.2294,7.0194,20000.0000,1000.0000,19000.0000,1.1283,4376.7200,4.5696,3.8117,151.9209,6.5824,0.1556,4528.6409,55.5917,25000.0000,1151.9209,15623.2800,14471.3591,8.0894,9.5161,8.8028,28.7879,5757.5770,1.0148,32265.0280,322.6503,1.0148,0.0000,100.0000,8.9449,8.9476,10.2294,True,8644.9320,1.6924,78.7233,1.1283,55.5917,100.0000,234.3149,19000.0000,14471.3591,5757.5770
256.0000,10.2267,7.0169,20000.0000,1000.0000,19000.0000,1.1283,4376.9276,4.5694,3.8119,151.9124,6.5827,0.1556,4528.8400,55.5948,25000.0000,1151.9124,15623.0724,14471.1600,8.0869,9.5134,8.8001,28.7841,5756.8216,1.0148,32265.9855,322.6599,1.0148,0.0000,100.0000,8.9422,8.9449,10.2267,True,8645.6874,1.6925,78.7354,1.1283,55.5948,100.0000,234.3301,19000.0000,14471.1600,5756.8216
257.0000,10.2240,7.0144,20000.0000,1000.0000,19000.0000,1.1284,4377.1343,4.5692,3.8121,151.9040,6.5831,0.1556,4529.0383,55.5979,25000.0000,1151.9040,15622.8657,14470.9617,8.0843,9.5107,8.7975,28.7803,5756.0691,1.0148,32266.9394,322.6694,1.0148,0.0000,100.0000,8.9395,8.9422,10.2240,True,8646.4399,1.6926,78.7475,1.1284,55.5979,100.0000,234.3453,19000.0000,14470.9617,5756.0691
258.0000,10.2214,7.0120,20000.0000,1000.0000,19000.0000,1.1285,4377.3403,4.5690,3.8123,151.8956,6.5835,0.1556,4529.2359,55.6010,25000.0000,1151.8956,15622.6597,14470.7641,8.0818,9.5079,8.7949,28.7766,5755.3195,1.0148,32267.8897,322.6789,1.0148,0.0000,100.0000,8.9368,8.9395,10.2214,True,8647.1895,1.6927,78.7595,1.1285,55.6010,100.0000,234.3604,19000.0000,14470.7641,5755.3195
259.0000,10.2187,7.0095,20000.0000,1000.0000,19000.0000,1.1285,4377.5455,4.5688,3.8125,151.8872,6.5838,0.1556,4529.4328,55.6040,25000.0000,1151.8872,15622.4545,14470.5672,8.0792,9.5052,8.7922,28.7729,5754.5727,1.0148,32268.8365,322.6884,1.0148,0.0000,100.0000,8.9341,8.9368,10.2187,True,8647.9363,1.6928,78.7715,1.1285,55.6040,100.0000,234.3755,19000.0000,14470.5672,5754.5727
260.0000,10.2161,7.0070,20000.0000,1000.0000,19000.0000,1.1286,4377.7500,4.5686,3.8128,151.8789,6.5842,0.1556,4529.6289,55.6071,25000.0000,1151.8789,15622.2500,14470.3711,8.0767,9.5025,8.7896,28.7691,5753.8288,1.0148,32269.7798,322.6978,1.0148,0.0000,100.0000,8.9314,8.9341,10.2161,True,8648.6802,1.6929,78.7834,1.1286,55.6071,100.0000,234.3905,19000.0000,14470.3711,5753.8288
261.0000,10.2135,7.0046,20000.0000,1000.0000,19000.0000,1.1286,4377.9537,4.5683,3.8130,151.8706,6.5846,0.1556,4529.8243,55.6102,25000.0000,1151.8706,15622.0463,14470.1757,8.0742,9.4998,8.7870,28.7654,5753.0876,1.0148,32270.7196,322.7072,1.0148,0.0000,100.0000,8.9288,8.9314,10.2135,True,8649.4214,1.6930,78.7953,1.1286,55.6102,100.0000,234.4055,19000.0000,14470.1757,5753.0876
262.0000,10.2109,7.0022,20000.0000,1000.0000,19000.0000,1.1287,4378.1567,4.5681,3.8132,151.8624,6.5849,0.1556,4530.0190,55.6132,25000.0000,1151.8624,15621.8433,14469.9810,8.0717,9.4972,8.7844,28.7617,5752.3493,1.0148,32271.6560,322.7166,1.0148,0.0000,100.0000,8.9261,8.9288,10.2109,True,8650.1597,1.6930,78.8072,1.1287,55.6132,100.0000,234.4204,19000.0000,14469.9810,5752.3493
263.0000,10.2083,6.9997,20000.0000,1000.0000,19000.0000,1.1288,4378.3589,4.5679,3.8134,151.8541,6.5853,0.1556,4530.2130,55.6162,25000.0000,1151.8541,15621.6411,14469.7870,8.0692,9.4945,8.7819,28.7581,5751.6138,1.0148,32272.5889,322.7259,1.0148,0.0000,100.0000,8.9235,8.9261,10.2083,True,8650.8952,1.6931,78.8190,1.1288,55.6162,100.0000,234.4352,19000.0000,14469.7870,5751.6138
264.0000,10.2057,6.9973,20000.0000,1000.0000,19000.0000,1.1288,4378.5604,4.5677,3.8136,151.8459,6.5856,0.1556,4530.4063,55.6193,25000.0000,1151.8459,15621.4396,14469.5937,8.0668,9.4918,8.7793,28.7544,5750.8810,1.0148,32273.5184,322.7352,1.0148,0.0000,100.0000,8.9208,8.9235,10.2057,True,8651.6280,1.6932,78.8308,1.1288,55.6193,100.0000,234.4500,19000.0000,14469.5937,5750.8810
265.0000,10.2031,6.9949,20000.0000,1000.0000,19000.0000,1.1289,4378.7611,4.5675,3.8138,151.8378,6.5860,0.1556,4530.5989,55.6223,25000.0000,1151.8378,15621.2389,14469.4011,8.0643,9.4892,8.7767,28.7508,5750.1509,1.0148,32274.4445,322.7444,1.0148,0.0000,100.0000,8.9182,8.9208,10.2031,True,8652.3581,1.6933,78.8425,1.1289,55.6223,100.0000,234.4648,19000.0000,14469.4011,5750.1509
266.0000,10.2005,6.9925,20000.0000,1000.0000,19000.0000,1.1289,4378.9611,4.5673,3.8140,151.8296,6.5863,0.1556,4530.7908,55.6253,25000.0000,1151.8296,15621.0389,14469.2092,8.0618,9.4865,8.7742,28.7471,5749.4236,1.0148,32275.3672,322.7537,1.0148,0.0000,100.0000,8.9156,8.9182,10.2005,True,8653.0854,1.6934,78.8542,1.1289,55.6253,100.0000,234.4794,19000.0000,14469.2092,5749.4236
267.0000,10.1979,6.9901,20000.0000,1000.0000,19000.0000,1.1290,4379.1604,4.5671,3.8142,151.8215,6.5867,0.1556,4530.9819,55.6283,25000.0000,1151.8215,15620.8396,14469.0181,8.0594,9.4839,8.7717,28.7435,5748.6989,1.0148,32276.2866,322.7629,1.0148,0.0000,100.0000,8.9130,8.9156,10.1979,True,8653.8101,1.6935,78.8658,1.1290,55.6283,100.0000,234.4941,19000.0000,14469.0181,5748.6989
268.0000,10.1954,6.9877,20000.0000,1000.0000,19000.0000,1.1291,4379.3590,4.5669,3.8144,151.8134,6.5870,0.1556,4531.1725,55.6312,25000.0000,1151.8134,15620.6410,14468.8275,8.0570,9.4813,8.7691,28.7399,5747.9770,1.0148,32277.2027,322.7720,1.0148,0.0000,100.0000,8.9104,8.9130,10.1954,True,8654.5320,1.6936,78.8774,1.1291,55.6312,100.0000,234.5087,19000.0000,14468.8275,5747.9770
269.0000,10.1928,6.9854,20000.0000,1000.0000,19000.0000,1.1291,4379.5569,4.5667,3.8146,151.8054,6.5874,0.1556,4531.3623,55.6342,25000.0000,1151.8054,15620.4431,14468.6377,8.0545,9.4787,8.7666,28.7363,5747.2577,1.0148,32278.1155,322.7812,1.0148,0.0000,100.0000,8.9078,8.9104,10.1928,True,8655.2513,1.6937,78.8890,1.1291,55.6342,100.0000,234.5232,19000.0000,14468.6377,5747.2577
270.0000,10.1903,6.9830,20000.0000,1000.0000,19000.0000,1.1292,4379.7540,4.5665,3.8148,151.7974,6.5877,0.1556,4531.5514,55.6372,25000.0000,1151.7974,15620.2460,14468.4486,8.0521,9.4761,8.7641,28.7327,5746.5410,1.0148,32279.0250,322.7902,1.0148,0.0000,100.0000,8.9052,8.9078,10.1903,True,8655.9680,1.6938,78.9005,1.1292,55.6372,100.0000,234.5377,19000.0000,14468.4486,5746.5410
271.0000,10.1877,6.9806,20000.0000,1000.0000,19000.0000,1.1292,4379.9533,4.5663,3.8150,151.7893,6.5881,0.1556,4531.7426,55.6401,25000.0000,1151.7893,15620.0467,14468.2574,8.0496,9.4735,8.7616,28.7291,5745.8167,1.0148,32279.9446,322.7994,1.0148,0.0000,100.0000,8.9026,8.9052,10.1877,True,8656.6923,1.6939,78.9120,1.1292,55.6401,100.0000,234.5521,19000.0000,14468.2574,5745.8167
272.0000,10.1852,6.9782,20000.0000,1000.0000,19000.0000,1.1293,4380.1518,4.5661,3.8152,151.7812,6.5884,0.1556,4531.9330,55.6431,25000.0000,1151.7812,15619.8482,14468.0670,8.0472,9.4708,8.7590,28.7255,5745.0952,1.0148,32280.8603,322.8086,1.0148,0.0000,100.0000,8.9000,8.9026,10.1852,True,8657.4138,1.6940,78.9236,1.1293,55.6431,100.0000,234.5667,19000.0000,14468.0670,5745.0952
273.0000,10.1827,6.9758,20000.0000,1000.0000,19000.0000,1.1294,4380.3495,4.5658,3.8154,151.7732,6.5888,0.1556,4532.1227,55.6460,25000.0000,1151.7732,15619.6505,14467.8773,8.0448,9.4682,8.7565,28.7219,5744.3767,1.0148,32281.7725,322.8177,1.0148,0.0000,100.0000,8.8975,8.9000,10.1827,True,8658.1323,1.6940,78.9352,1.1294,55.6460,100.0000,234.5812,19000.0000,14467.8773,5744.3767
274.0000,10.1801,6.9735,20000.0000,1000.0000,19000.0000,1.1294,4380.5465,4.5656,3.8156,151.7652,6.5891,0.1556,4532.3117,55.6490,25000.0000,1151.7652,15619.4535,14467.6883,8.0424,9.4656,8.7540,28.7183,5743.6610,1.0148,32282.6812,322.8268,1.0148,0.0000,100.0000,8.8949,8.8975,10.1801,True,8658.8480,1.6941,78.9467,1.1294,55.6490,100.0000,234.5957,19000.0000,14467.6883,5743.6610
275.0000,10.1776,6.9711,20000.0000,1000.0000,19000.0000,1.1295,4380.7428,4.5654,3.8158,151.7573,6.5895,0.1556,4532.5000,55.6519,25000.0000,1151.7573,15619.2572,14467.5000,8.0400,9.4630,8.7515,28.7147,5742.9479,1.0148,32283.5865,322.8359,1.0148,0.0000,100.0000,8.8923,8.8949,10.1776,True,8659.5611,1.6942,78.9582,1.1295,55.6519,100.0000,234.6102,19000.0000,14467.5000,5742.9479
276.0000,10.1751,6.9688,20000.0000,1000.0000,19000.0000,1.1295,4380.9383,4.5652,3.8160,151.7493,6.5898,0.1556,4532.6876,55.6549,25000.0000,1151.7493,15619.0617,14467.3124,8.0375,9.4605,8.7490,28.7112,5742.2375,1.0148,32284.4885,322.8449,1.0148,0.0000,100.0000,8.8898,8.8923,10.1751,True,8660.2715,1.6943,78.9696,1.1295,55.6549,100.0000,234.6245,19000.0000,14467.3124,5742.2375
277.0000,10.1726,6.9665,20000.0000,1000.0000,19000.0000,1.1296,4381.1315,4.5650,3.8162,151.7415,6.5902,0.1556,4532.8730,55.6578,25000.0000,1151.7415,15618.8685,14467.1270,8.0352,9.4579,8.7466,28.7077,5741.5360,1.0148,32285.3793,322.8538,1.0148,0.0000,100.0000,8.8873,8.8898,10.1726,True,8660.9730,1.6944,78.9810,1.1296,55.6578,100.0000,234.6388,19000.0000,14467.1270,5741.5360
278.0000,10.1701,6.9642,20000.0000,1000.0000,19000.0000,1.1297,4381.3240,4.5648,3.8164,151.7337,6.5905,0.1556,4533.0577,55.6607,25000.0000,1151.7337,15618.6760,14466.9423,8.0328,9.4554,8.7441,28.7042,5740.8366,1.0148,32286.2675,322.8627,1.0148,0.0000,100.0000,8.8847,8.8873,10.1701,True,8661.6724,1.6945,78.9923,1.1297,55.6607,100.0000,234.6530,19000.0000,14466.9423,5740.8366
279.0000,10.1676,6.9618,20000.0000,1000.0000,19000.0000,1.1297,4381.5176,4.5646,3.8166,151.7258,6.5908,0.1556,4533.2434,55.6636,25000.0000,1151.7258,15618.4824,14466.7566,8.0304,9.4528,8.7416,28.7007,5740.1336,1.0148,32287.1605,322.8716,1.0148,0.0000,100.0000,8.8822,8.8847,10.1676,True,8662.3754,1.6946,79.0035,1.1297,55.6636,100.0000,234.6671,19000.0000,14466.7566,5740.1336
280.0000,10.1652,6.9595,20000.0000,1000.0000,19000.0000,1.1298,4381.7104,4.5644,3.8168,151.7180,6.5912,0.1556,4533.4284,55.6665,25000.0000,1151.7180,15618.2896,14466.5716,8.0281,9.4503,8.7392,28.6972,5739.4333,1.0148,32288.0501,322.8805,1.0148,0.0000,100.0000,8.8797,8.8822,10.1652,True,8663.0757,1.6947,79.0148,1.1298,55.6665,100.0000,234.6813,19000.0000,14466.5716,5739.4333
281.0000,10.1627,6.9572,20000.0000,1000.0000,19000.0000,1.1298,4381.9009,4.5642,3.8170,151.7103,6.5915,0.1556,4533.6112,55.6693,25000.0000,1151.7103,15618.0991,14466.3888,8.0257,9.4478,8.7368,28.6937,5738.7418,1.0148,32288.9283,322.8893,1.0148,0.0000,100.0000,8.8772,8.8797,10.1627,True,8663.7672,1.6948,79.0261,1.1298,55.6693,100.0000,234.6954,19000.0000,14466.3888,5738.7418
282.0000,10.1603,6.9550,20000.0000,1000.0000,19000.0000,1.1299,4382.0907,4.5640,3.8172,151.7026,6.5918,0.1556,4533.7933,55.6722,25000.0000,1151.7026,15617.9093,14466.2067,8.0234,9.4453,8.7343,28.6903,5738.0526,1.0148,32289.8040,322.8980,1.0148,0.0000,100.0000,8.8747,8.8772,10.1603,True,8664.4564,1.6948,79.0372,1.1299,55.6722,100.0000,234.7094,19000.0000,14466.2067,5738.0526
283.0000,10.1578,6.9527,20000.0000,1000.0000,19000.0000,1.1300,4382.2800,4.5638,3.8174,151.6949,6.5922,0.1556,4533.9749,55.6750,25000.0000,1151.6949,15617.7200,14466.0251,8.0211,9.4428,8.7319,28.6868,5737.3655,1.0148,32290.6770,322.9068,1.0148,0.0000,100.0000,8.8723,8.8747,10.1578,True,8665.1435,1.6949,79.0483,1.1300,55.6750,100.0000,234.7233,19000.0000,14466.0251,5737.3655
284.0000,10.1554,6.9504,20000.0000,1000.0000,19000.0000,1.1300,4382.4702,4.5636,3.8176,151.6872,6.5925,0.1556,4534.1574,55.6779,25000.0000,1151.6872,15617.5298,14465.8426,8.0187,9.4403,8.7295,28.6834,5736.6748,1.0148,32291.5547,322.9155,1.0148,0.0000,100.0000,8.8698,8.8723,10.1554,True,8665.8342,1.6950,79.0593,1.1300,55.6779,100.0000,234.7372,19000.0000,14465.8426,5736.6748
285.0000,10.1530,6.9481,20000.0000,1000.0000,19000.0000,1.1301,4382.6598,4.5634,3.8178,151.6796,6.5928,0.1556,4534.3393,55.6807,25000.0000,1151.6796,15617.3402,14465.6607,8.0164,9.4378,8.7271,28.6799,5735.9867,1.0148,32292.4291,322.9243,1.0148,0.0000,100.0000,8.8673,8.8698,10.1530,True,8666.5223,1.6951,79.0704,1.1301,55.6807,100.0000,234.7511,19000.0000,14465.6607,5735.9867
286.0000,10.1506,6.9459,20000.0000,1000.0000,19000.0000,1.1301,4382.8470,4.5632,3.8180,151.6720,6.5932,0.1555,4534.5190,55.6835,25000.0000,1151.6720,15617.1530,14465.4810,8.0141,9.4353,8.7247,28.6765,5735.3075,1.0148,32293.2922,322.9329,1.0148,0.0000,100.0000,8.8649,8.8673,10.1506,True,8667.2015,1.6952,79.0815,1.1301,55.6835,100.0000,234.7650,19000.0000,14465.4810,5735.3075
287.0000,10.1482,6.9437,20000.0000,1000.0000,19000.0000,1.1302,4383.0336,4.5630,3.8182,151.6644,6.5935,0.1555,4534.6980,55.6863,25000.0000,1151.6644,15616.9664,14465.3020,8.0118,9.4329,8.7223,28.6732,5734.6304,1.0148,32294.1528,322.9415,1.0148,0.0000,100.0000,8.8624,8.8649,10.1482,True,8667.8786,1.6953,79.0924,1.1302,55.6863,100.0000,234.7787,19000.0000,14465.3020,5734.6304
288.0000,10.1458,6.9414,20000.0000,1000.0000,19000.0000,1.1302,4383.2196,4.5629,3.8184,151.6569,6.5938,0.1555,4534.8765,55.6891,25000.0000,1151.6569,15616.7804,14465.1235,8.0095,9.4304,8.7200,28.6698,5733.9554,1.0148,32295.0108,322.9501,1.0148,0.0000,100.0000,8.8600,8.8624,10.1458,True,8668.5536,1.6954,79.1033,1.1302,55.6891,100.0000,234.7924,19000.0000,14465.1235,5733.9554
289.0000,10.1434,6.9392,20000.0000,1000.0000,19000.0000,1.1303,4383.4050,4.5627,3.8186,151.6494,6.5942,0.1555,4535.0544,55.6919,25000.0000,1151.6494,15616.5950,14464.9456,8.0073,9.4280,8.7176,28.6664,5733.2826,1.0148,32295.8660,322.9587,1.0148,0.0000,100.0000,8.8576,8.8600,10.1434,True,8669.2264,1.6954,79.1141,1.1303,55.6919,100.0000,234.8061,19000.0000,14464.9456,5733.2826
290.0000,10.1410,6.9370,20000.0000,1000.0000,19000.0000,1.1304,4383.5898,4.5625,3.8188,151.6420,6.5945,0.1555,4535.2318,55.6947,25000.0000,1151.6420,15616.4102,14464.7682,8.0050,9.4255,8.7153,28.6631,5732.6121,1.0148,32296.7184,322.9672,1.0148,0.0000,100.0000,8.8552,8.8576,10.1410,True,8669.8969,1.6955,79.1250,1.1304,55.6947,100.0000,234.8197,19000.0000,14464.7682,5732.6121
291.0000,10.1386,6.9348,20000.0000,1000.0000,19000.0000,1.1304,4383.7756,4.5623,3.8190,151.6344,6.5948,0.1555,4535.4100,55.6974,25000.0000,1151.6344,15616.2244,14464.5900,8.0027,9.4231,8.7129,28.6597,5731.9379,1.0148,32297.5757,322.9758,1.0148,0.0000,100.0000,8.8528,8.8552,10.1386,True,8670.5711,1.6956,79.1358,1.1304,55.6974,100.0000,234.8332,19000.0000,14464.5900,5731.9379
292.0000,10.1363,6.9326,20000.0000,1000.0000,19000.0000,1.1305,4383.9608,4.5621,3.8191,151.6270,6.5951,0.1555,4535.5877,55.7002,25000.0000,1151.6270,15616.0392,14464.4123,8.0005,9.4207,8.7106,28.6563,5731.2662,1.0148,32298.4299,322.9843,1.0148,0.0000,100.0000,8.8504,8.8528,10.1363,True,8671.2428,1.6957,79.1466,1.1305,55.7002,100.0000,234.8468,19000.0000,14464.4123,5731.2662
293.0000,10.1339,6.9304,20000.0000,1000.0000,19000.0000,1.1305,4384.1436,4.5619,3.8193,151.6196,6.5955,0.1555,4535.7632,55.7030,25000.0000,1151.6196,15615.8564,14464.2368,7.9982,9.4183,8.7082,28.6530,5730.6033,1.0148,32299.2727,322.9927,1.0148,0.0000,100.0000,8.8480,8.8504,10.1339,True,8671.9057,1.6958,79.1574,1.1305,55.7030,100.0000,234.8604,19000.0000,14464.2368,5730.6033
294.0000,10.1316,6.9282,20000.0000,1000.0000,19000.0000,1.1306,4384.3258,4.5617,3.8195,151.6122,6.5958,0.1555,4535.9381,55.7057,25000.0000,1151.6122,15615.6742,14464.0619,7.9960,9.4159,8.7059,28.6497,5729.9424,1.0148,32300.1132,323.0011,1.0148,0.0000,100.0000,8.8456,8.8480,10.1316,True,8672.5666,1.6959,79.1681,1.1306,55.7057,100.0000,234.8738,19000.0000,14464.0619,5729.9424
295.0000,10.1292,6.9260,20000.0000,1000.0000,19000.0000,1.1306,4384.5075,4.5615,3.8197,151.6049,6.5961,0.1555,4536.1124,55.7085,25000.0000,1151.6049,15615.4925,14463.8876,7.9938,9.4135,8.7036,28.6464,5729.2835,1.0148,32300.9512,323.0095,1.0148,0.0000,100.0000,8.8432,8.8456,10.1292,True,8673.2255,1.6959,79.1788,1.1306,55.7085,100.0000,234.8872,19000.0000,14463.8876,5729.2835
296.0000,10.1269,6.9238,20000.0000,1000.0000,19000.0000,1.1307,4384.6887,4.5613,3.8199,151.5976,6.5964,0.1555,4536.2862,55.7112,25000.0000,1151.5976,15615.3113,14463.7138,7.9915,9.4111,8.7013,28.6431,5728.6268,1.0148,32301.7865,323.0179,1.0148,0.0000,100.0000,8.8409,8.8432,10.1269,True,8673.8822,1.6960,79.1894,1.1307,55.7112,100.0000,234.9005,19000.0000,14463.7138,5728.6268
297.0000,10.1246,6.9217,20000.0000,1000.0000,19000.0000,1.1307,4384.8692,4.5611,3.8201,151.5903,6.5967,0.1555,4536.4595,55.7139,25000.0000,1151.5903,15615.1308,14463.5405,7.9893,9.4087,8.6990,28.6399,5727.9722,1.0148,32302.6192,323.0262,1.0148,0.0000,100.0000,8.8385,8.8409,10.1246,True,8674.5368,1.6961,79.1999,1.1307,55.7139,100.0000,234.9138,19000.0000,14463.5405,5727.9722
298.0000,10.1223,6.9195,20000.0000,1000.0000,19000.0000,1.1308,4385.0491,4.5610,3.8203,151.5830,6.5970,0.1555,4536.6322,55.7166,25000.0000,1151.5830,15614.9509,14463.3678,7.9871,9.4063,8.6967,28.6366,5727.3197,1.0148,32303.4492,323.0345,1.0148,0.0000,100.0000,8.8362,8.8385,10.1223,True,8675.1893,1.6962,79.2105,1.1308,55.7166,100.0000,234.9271,19000.0000,14463.3678,5727.3197
299.0000,10.1200,6.9174,20000.0000,1000.0000,19000.0000,1.1309,4385.2285,4.5608,3.8204,151.5758,6.5974,0.1555,4536.8043,55.7193,25000.0000,1151.5758,15614.7715,14463.1957,7.9849,9.4040,8.6944,28.6333,5726.6695,1.0148,32304.2764,323.0428,1.0148,0.0000,100.0000,8.8339,8.8362,10.1200,True,8675.8395,1.6963,79.2210,1.1309,55.7193,100.0000,234.9403,19000.0000,14463.1957,5726.6695
300.0000,10.1177,6.9152,20000.0000,1000.0000,19000.0000,1.1309,4385.4073,4.5606,3.8206,151.5686,6.5977,0.1555,4536.9759,55.7219,25000.0000,1151.5686,15614.5927,14463.0241,7.9827,9.4016,8.6922,28.6301,5726.0214,1.0148,32305.1011,323.0510,1.0148,0.0000,100.0000,8.8315,8.8339,10.1177,True,8676.4876,1.6964,79.2315,1.1309,55.7219,100.0000,234.9534,19000.0000,14463.0241,5726.0214
301.0000,10.1154,6.9131,20000.0000,1000.0000,19000.0000,1.1310,4385.5872,4.5604,3.8208,151.5613,6.5980,0.1555,4537.1485,55.7246,25000.0000,1151.5613,15614.4128,14462.8515,7.9805,9.3993,8.6899,28.6268,5725.3694,1.0148,32305.9308,323.0593,1.0148,0.0000,100.0000,8.8292,8.8315,10.1154,True,8677.1396,1.6964,79.2420,1.1310,55.7246,100.0000,234.9666,19000.0000,14462.8515,5725.3694
302.0000,10.1131,6.9109,20000.0000,1000.0000,19000.0000,1.1310,4385.7664,4.5602,3.8210,151.5541,6.5983,0.1555,4537.3205,55.7273,25000.0000,1151.5541,15614.2336,14462.6795,7.9783,9.3969,8.6876,28.6236,5724.7198,1.0148,32306.7574,323.0676,1.0148,0.0000,100.0000,8.8268,8.8292,10.1131,True,8677.7892,1.6965,79.2525,1.1310,55.7273,100.0000,234.9798,19000.0000,14462.6795,5724.7198
303.0000,10.1108,6.9088,20000.0000,1000.0000,19000.0000,1.1311,4385.9433,4.5600,3.8212,151.5470,6.5986,0.1555,4537.4903,55.7300,25000.0000,1151.5470,15614.0567,14462.5097,7.9762,9.3946,8.6854,28.6204,5724.0789,1.0148,32307.5729,323.0757,1.0148,0.0000,100.0000,8.8245,8.8268,10.1108,True,8678.4301,1.6966,79.2629,1.1311,55.7300,100.0000,234.9929,19000.0000,14462.5097,5724.0789
304.0000,10.1085,6.9067,20000.0000,1000.0000,19000.0000,1.1311,4386.1197,4.5598,3.8214,151.5398,6.5989,0.1555,4537.6595,55.7326,25000.0000,1151.5398,15613.8803,14462.3405,7.9740,9.3923,8.6831,28.6172,5723.4399,1.0148,32308.3863,323.0839,1.0148,0.0000,100.0000,8.8223,8.8245,10.1085,True,8679.0691,1.6967,79.2733,1.1311,55.7326,100.0000,235.0059,19000.0000,14462.3405,5723.4399
305.0000,10.1063,6.9046,20000.0000,1000.0000,19000.0000,1.1312,4386.2955,4.5597,3.8215,151.5328,6.5992,0.1555,4537.8283,55.7353,25000.0000,1151.5328,15613.7045,14462.1717,7.9718,9.3899,8.6809,28.6140,5722.8028,1.0148,32309.1972,323.0920,1.0148,0.0000,100.0000,8.8200,8.8223,10.1063,True,8679.7062,1.6968,79.2836,1.1312,55.7353,100.0000,235.0189,19000.0000,14462.1717,5722.8028
306.0000,10.1040,6.9025,20000.0000,1000.0000,19000.0000,1.1312,4386.4708,4.5595,3.8217,151.5257,6.5995,0.1555,4537.9965,55.7379,25000.0000,1151.5257,15613.5292,14462.0035,7.9697,9.3876,8.6787,28.6108,5722.1676,1.0148,32310.0057,323.1001,1.0148,0.0000,100.0000,8.8177,8.8200,10.1040,True,8680.3414,1.6968,79.2939,1.1312,55.7379,100.0000,235.0318,19000.0000,14462.0035,5722.1676
307.0000,10.1018,6.9004,20000.0000,1000.0000,19000.0000,1.1313,4386.6456,4.5593,3.8219,151.5187,6.5998,0.1555,4538.1643,55.7405,25000.0000,1151.5187,15613.3544,14461.8357,7.9676,9.3853,8.6764,28.6077,5721.5345,1.0148,32310.8117,323.1081,1.0148,0.0000,100.0000,8.8154,8.8177,10.1018,True,8680.9745,1.6969,79.3041,1.1313,55.7405,100.0000,235.0447,19000.0000,14461.8357,5721.5345
308.0000,10.0996,6.8983,20000.0000,1000.0000,19000.0000,1.1313,4386.8198,4.5591,3.8221,151.5116,6.6002,0.1555,4538.3315,55.7431,25000.0000,1151.5116,15613.1802,14461.6685,7.9654,9.3831,8.6742,28.6045,5720.9034,1.0148,32311.6152,323.1162,1.0148,0.0000,100.0000,8.8131,8.8154,10.0996,True,8681.6056,1.6970,79.3144,1.1313,55.7431,100.0000,235.0575,19000.0000,14461.6685,5720.9034
309.0000,10.0973,6.8963,20000.0000,1000.0000,19000.0000,1.1314,4386.9935,4.5589,3.8223,151.5047,6.6005,0.1555,4538.4981,55.7457,25000.0000,1151.5047,15613.0065,14461.5019,7.9633,9.3808,8.6720,28.6014,5720.2744,1.0148,32312.4161,323.1242,1.0148,0.0000,100.0000,8.8109,8.8131,10.0973,True,8682.2346,1.6971,79.3246,1.1314,55.7457,100.0000,235.0703,19000.0000,14461.5019,5720.2744
310.0000,10.0951,6.8942,20000.0000,1000.0000,19000.0000,1.1314,4387.1666,4.5588,3.8224,151.4977,6.6008,0.1555,4538.6643,55.7483,25000.0000,1151.4977,15612.8334,14461.3357,7.9612,9.3785,8.6698,28.5982,5719.6474,1.0148,32313.2145,323.1321,1.0148,0.0000,100.0000,8.8086,8.8109,10.0951,True,8682.8616,1.6972,79.3347,1.1314,55.7483,100.0000,235.0831,19000.0000,14461.3357,5719.6474
311.0000,10.0929,6.8921,20000.0000,1000.0000,19000.0000,1.1315,4387.3392,4.5586,3.8226,151.4907,6.6011,0.1555,4538.8300,55.7509,25000.0000,1151.4907,15612.6608,14461.1700,7.9591,9.3762,8.6676,28.5951,5719.0223,1.0148,32314.0105,323.1401,1.0148,0.0000,100.0000,8.8064,8.8086,10.0929,True,8683.4867,1.6972,79.3448,1.1315,55.7509,100.0000,235.0958,19000.0000,14461.1700,5719.0223
312.0000,10.0907,6.8901,20000.0000,1000.0000,19000.0000,1.1315,4387.5113,4.5584,3.8228,151.4838,6.6014,0.1555,4538.9951,55.7535,25000.0000,1151.4838,15612.4887,14461.0049,7.9570,9.3740,8.6655,28.5920,5718.3993,1.0148,32314.8039,323.1480,1.0148,0.0000,100.0000,8.8041,8.8064,10.0907,True,8684.1097,1.6973,79.3549,1.1315,55.7535,100.0000,235.1085,19000.0000,14461.0049,5718.3993
313.0000,10.0885,6.8880,20000.0000,1000.0000,19000.0000,1.1316,4387.6828,4.5582,3.8230,151.4769,6.6017,0.1555,4539.1597,55.7561,25000.0000,1151.4769,15612.3172,14460.8403,7.9549,9.3717,8.6633,28.5889,5717.7783,1.0148,32315.5948,323.1559,1.0148,0.0000,100.0000,8.8019,8.8041,10.0885,True,8684.7307,1.6974,79.3650,1.1316,55.7561,100.0000,235.1211,19000.0000,14460.8403,5717.7783
314.0000,10.0863,6.8860,20000.0000,1000.0000,19000.0000,1.1317,4387.8538,4.5580,3.8231,151.4701,6.6020,0.1555,4539.3238,55.7587,25000.0000,1151.4701,15612.1462,14460.6762,7.9528,9.3695,8.6611,28.5858,5717.1593,1.0148,32316.3833,323.1638,1.0148,0.0000,100.0000,8.7997,8.8019,10.0863,True,8685.3497,1.6975,79.3751,1.1317,55.7587,100.0000,235.1337,19000.0000,14460.6762,5717.1593
315.0000,10.0841,6.8839,20000.0000,1000.0000,19000.0000,1.1317,4388.0242,4.5579,3.8233,151.4632,6.6023,0.1555,4539.4874,55.7612,25000.0000,1151.4632,15611.9758,14460.5126,7.9507,9.3672,8.6590,28.5827,5716.5422,1.0148,32317.1694,323.1717,1.0148,0.0000,100.0000,8.7975,8.7997,10.0841,True,8685.9668,1.6976,79.3851,1.1317,55.7612,100.0000,235.1463,19000.0000,14460.5126,5716.5422
316.0000,10.0820,6.8819,20000.0000,1000.0000,19000.0000,1.1318,4388.1941,4.5577,3.8235,151.4564,6.6026,0.1555,4539.6505,55.7638,25000.0000,1151.4564,15611.8059,14460.3495,7.9486,9.3650,8.6568,28.5796,5715.9271,1.0148,32317.9530,323.1795,1.0148,0.0000,100.0000,8.7953,8.7975,10.0820,True,8686.5819,1.6976,79.3950,1.1318,55.7638,100.0000,235.1588,19000.0000,14460.3495,5715.9271
317.0000,10.0798,6.8799,20000.0000,1000.0000,19000.0000,1.1318,4388.3636,4.5575,3.8237,151.4496,6.6029,0.1555,4539.8131,55.7663,25000.0000,1151.4496,15611.6364,14460.1869,7.9465,9.3628,8.6546,28.5766,5715.3140,1.0148,32318.7341,323.1873,1.0148,0.0000,100.0000,8.7931,8.7953,10.0798,True,8687.1950,1.6977,79.4050,1.1318,55.7663,100.0000,235.1713,19000.0000,14460.1869,5715.3140
318.0000,10.0776,6.8779,20000.0000,1000.0000,19000.0000,1.1319,4388.5324,4.5573,3.8238,151.4428,6.6032,0.1555,4539.9752,55.7688,25000.0000,1151.4428,15611.4676,14460.0248,7.9445,9.3606,8.6525,28.5735,5714.7028,1.0148,32319.5129,323.1951,1.0148,0.0000,100.0000,8.7909,8.7931,10.0776,True,8687.8062,1.6978,79.4149,1.1319,55.7688,100.0000,235.1837,19000.0000,14460.0248,5714.7028
319.0000,10.0755,6.8759,20000.0000,1000.0000,19000.0000,1.1319,4388.7008,4.5572,3.8240,151.4360,6.6034,0.1555,4540.1368,55.7714,25000.0000,1151.4360,15611.2992,14459.8632,7.9424,9.3583,8.6504,28.5705,5714.0935,1.0148,32320.2893,323.2029,1.0148,0.0000,100.0000,8.7887,8.7909,10.0755,True,8688.4155,1.6979,79.4248,1.1319,55.7714,100.0000,235.1962,19000.0000,14459.8632,5714.0935
320.0000,10.0733,6.8739,20000.0000,1000.0000,19000.0000,1.1320,4388.8686,4.5570,3.8242,151.4293,6.6037,0.1555,4540.2979,55.7739,25000.0000,1151.4293,15611.1314,14459.7021,7.9403,9.3561,8.6482,28.5674,5713.4861,1.0148,32321.0633,323.2106,1.0148,0.0000,100.0000,8.7865,8.7887,10.0733,True,8689.0229,1.6979,79.4347,1.1320,55.7739,100.0000,235.2085,19000.0000,14459.7021,5713.4861
321.0000,10.0712,6.8719,20000.0000,1000.0000,19000.0000,1.1320,4389.0360,4.5568,3.8244,151.4226,6.6040,0.1555,4540.4585,55.7764,25000.0000,1151.4226,15610.9640,14459.5415,7.9383,9.3539,8.6461,28.5644,5712.8806,1.0148,32321.8349,323.2183,1.0148,0.0000,100.0000,8.7843,8.7865,10.0712,True,8689.6284,1.6980,79.4445,1.1320,55.7764,100.0000,235.2209,19000.0000,14459.5415,5712.8806
322.0000,10.0690,6.8699,20000.0000,1000.0000,19000.0000,1.1321,4389.2028,4.5566,3.8245,151.4159,6.6043,0.1555,4540.6187,55.7789,25000.0000,1151.4159,15610.7972,14459.3813,7.9363,9.3517,8.6440,28.5614,5712.2771,1.0148,32322.6041,323.2260,1.0148,0.0000,100.0000,8.7822,8.7843,10.0690,True,8690.2319,1.6981,79.4543,1.1321,55.7789,100.0000,235.2332,19000.0000,14459.3813,5712.2771
323.0000,10.0669,6.8679,20000.0000,1000.0000,19000.0000,1.1321,4389.3691,4.5565,3.8247,151.4092,6.6046,0.1555,4540.7783,55.7814,25000.0000,1151.4092,15610.6309,14459.2217,7.9342,9.3496,8.6419,28.5584,5711.6754,1.0148,32323.3710,323.2337,1.0148,0.0000,100.0000,8.7800,8.7822,10.0669,True,8690.8336,1.6982,79.4641,1.1321,55.7814,100.0000,235.2454,19000.0000,14459.2217,5711.6754
324.0000,10.0648,6.8659,20000.0000,1000.0000,19000.0000,1.1322,4389.5349,4.5563,3.8249,151.4025,6.6049,0.1555,4540.9375,55.7839,25000.0000,1151.4025,15610.4651,14459.0625,7.9322,9.3474,8.6398,28.5554,5711.0756,1.0148,32324.1356,323.2414,1.0148,0.0000,100.0000,8.7778,8.7800,10.0648,True,8691.4334,1.6982,79.4738,1.1322,55.7839,100.0000,235.2577,19000.0000,14459.0625,5711.0756
325.0000,10.0627,6.8639,20000.0000,1000.0000,19000.0000,1.1322,4389.7002,4.5561,3.8250,151.3959,6.6052,0.1555,4541.0961,55.7864,25000.0000,1151.3959,15610.2998,14458.9039,7.9302,9.3452,8.6377,28.5524,5710.4776,1.0148,32324.8979,323.2490,1.0148,0.0000,100.0000,8.7757,8.7778,10.0627,True,8692.0314,1.6983,79.4835,1.1322,55.7864,100.0000,235.2699,19000.0000,14458.9039,5710.4776
326.0000,10.0606,6.8620,20000.0000,1000.0000,19000.0000,1.1323,4389.8650,4.5559,3.8252,151.3893,6.6055,0.1555,4541.2543,55.7888,25000.0000,1151.3893,15610.1350,14458.7457,7.9282,9.3431,8.6356,28.5494,5709.8816,1.0148,32325.6578,323.2566,1.0148,0.0000,100.0000,8.7735,8.7757,10.0606,True,8692.6274,1.6984,79.4932,1.1323,55.7888,100.0000,235.2820,19000.0000,14458.7457,5709.8816
327.0000,10.0585,6.8600,20000.0000,1000.0000,19000.0000,1.1323,4390.0294,4.5558,3.8254,151.3827,6.6058,0.1555,4541.4121,55.7913,25000.0000,1151.3827,15609.9706,14458.5879,7.9261,9.3409,8.6335,28.5464,5709.2873,1.0148,32326.4155,323.2642,1.0148,0.0000,100.0000,8.7714,8.7735,10.0585,True,8693.2217,1.6985,79.5029,1.1323,55.7913,100.0000,235.2942,19000.0000,14458.5879,5709.2873
328.0000,10.0564,6.8580,20000.0000,1000.0000,19000.0000,1.1324,4390.1932,4.5556,3.8256,151.3761,6.6061,0.1555,4541.5693,55.7938,25000.0000,1151.3761,15609.8068,14458.4307,7.9241,9.3387,8.6314,28.5435,5708.6949,1.0148,32327.1709,323.2717,1.0148,0.0000,100.0000,8.7693,8.7714,10.0564,True,8693.8141,1.6985,79.5125,1.1324,55.7938,100.0000,235.3062,19000.0000,14458.4307,5708.6949
329.0000,10.0543,6.8561,20000.0000,1000.0000,19000.0000,1.1324,4390.3565,4.5554,3.8257,151.3696,6.6063,0.1555,4541.7261,55.7962,25000.0000,1151.3696,15609.6435,14458.2739,7.9221,9.3366,8.6294,28.5405,5708.1043,1.0148,32327.9240,323.2792,1.0148,0.0000,100.0000,8.7672,8.7693,10.0543,True,8694.4047,1.6986,79.5221,1.1324,55.7962,100.0000,235.3183,19000.0000,14458.2739,5708.1043
330.0000,10.0522,6.8541,20000.0000,1000.0000,19000.0000,1.1325,4390.5194,4.5553,3.8259,151.3631,6.6066,0.1555,4541.8824,55.7987,25000.0000,1151.3631,15609.4806,14458.1176,7.9202,9.3345,8.6273,28.5376,5707.5155,1.0148,32328.6749,323.2867,1.0148,0.0000,100.0000,8.7650,8.7672,10.0522,True,8694.9935,1.6987,79.5317,1.1325,55.7987,100.0000,235.3303,19000.0000,14458.1176,5707.5155
331.0000,10.0501,6.8522,20000.0000,1000.0000,19000.0000,1.1325,4390.6817,4.5551,3.8261,151.3566,6.6069,0.1555,4542.0383,55.8011,25000.0000,1151.3566,15609.3183,14457.9617,7.9182,9.3323,8.6253,28.5346,5706.9285,1.0148,32329.4235,323.2942,1.0148,0.0000,100.0000,8.7629,8.7650,10.0501,True,8695.5805,1.6988,79.5412,1.1325,55.8011,100.0000,235.3423,19000.0000,14457.9617,5706.9285
332.0000,10.0480,6.8503,20000.0000,1000.0000,19000.0000,1.1326,4390.8436,4.5549,3.8262,151.3501,6.6072,0.1555,4542.1937,55.8035,25000.0000,1151.3501,15609.1564,14457.8063,7.9162,9.3302,8.6232,28.5317,5706.3433,1.0148,32330.1699,323.3017,1.0148,0.0000,100.0000,8.7608,8.7629,10.0480,True,8696.1657,1.6988,79.5507,1.1326,55.8035,100.0000,235.3542,19000.0000,14457.8063,5706.3433
333.0000,10.0460,6.8483,20000.0000,1000.0000,19000.0000,1.1326,4391.0050,4.5548,3.8264,151.3436,6.6075,0.1555,4542.3486,55.8059,25000.0000,1151.3436,15608.9950,14457.6514,7.9142,9.3281,8.6212,28.5288,5705.7598,1.0148,32330.9141,323.3091,1.0148,0.0000,100.0000,8.7587,8.7608,10.0460,True,8696.7492,1.6989,79.5602,1.1326,55.8059,100.0000,235.3662,19000.0000,14457.6514,5705.7598
334.0000,10.0439,6.8464,20000.0000,1000.0000,19000.0000,1.1327,4391.1659,4.5546,3.8266,151.3372,6.6078,0.1554,4542.5031,55.8084,25000.0000,1151.3372,15608.8341,14457.4969,7.9122,9.3260,8.6191,28.5259,5705.1782,1.0148,32331.6561,323.3166,1.0148,0.0000,100.0000,8.7566,8.7587,10.0439,True,8697.3308,1.6990,79.5697,1.1327,55.8084,100.0000,235.3780,19000.0000,14457.4969,5705.1782
335.0000,10.0419,6.8445,20000.0000,1000.0000,19000.0000,1.1327,4391.3264,4.5544,3.8267,151.3308,6.6080,0.1554,4542.6571,55.8108,25000.0000,1151.3308,15608.6736,14457.3429,7.9103,9.3239,8.6171,28.5230,5704.5982,1.0148,32332.3959,323.3240,1.0148,0.0000,100.0000,8.7546,8.7566,10.0419,True,8697.9108,1.6991,79.5791,1.1327,55.8108,100.0000,235.3899,19000.0000,14457.3429,5704.5982
336.0000,10.0398,6.8426,20000.0000,1000.0000,19000.0000,1.1328,4391.4864,4.5543,3.8269,151.3243,6.6083,0.1554,4542.8107,55.8132,25000.0000,1151.3243,15608.5136,14457.1893,7.9083,9.3218,8.6151,28.5201,5704.0201,1.0148,32333.1336,323.3313,1.0148,0.0000,100.0000,8.7525,8.7546,10.0398,True,8698.4889,1.6991,79.5885,1.1328,55.8132,100.0000,235.4017,19000.0000,14457.1893,5704.0201
337.0000,10.0378,6.8407,20000.0000,1000.0000,19000.0000,1.1328,4391.6459,4.5541,3.8270,151.3180,6.6086,0.1554,4542.9638,55.8156,25000.0000,1151.3180,15608.3541,14457.0362,7.9064,9.3197,8.6130,28.5172,5703.4437,1.0148,32333.8690,323.3387,1.0148,0.0000,100.0000,8.7504,8.7525,10.0378,True,8699.0653,1.6992,79.5979,1.1328,55.8156,100.0000,235.4135,19000.0000,14457.0362,5703.4437
338.0000,10.0357,6.8388,20000.0000,1000.0000,19000.0000,1.1329,4391.8049,4.5539,3.8272,151.3116,6.6089,0.1554,4543.1165,55.8179,25000.0000,1151.3116,15608.1951,14456.8835,7.9044,9.3176,8.6110,28.5143,5702.8690,1.0148,32334.6024,323.3460,1.0148,0.0000,100.0000,8.7484,8.7504,10.0357,True,8699.6400,1.6993,79.6073,1.1329,55.8179,100.0000,235.4252,19000.0000,14456.8835,5702.8690
339.0000,10.0337,6.8369,20000.0000,1000.0000,19000.0000,1.1329,4391.9635,4.5538,3.8274,151.3053,6.6092,0.1554,4543.2688,55.8203,25000.0000,1151.3053,15608.0365,14456.7312,7.9025,9.3155,8.6090,28.5115,5702.2960,1.0148,32335.3335,323.3533,1.0148,0.0000,100.0000,8.7463,8.7484,10.0337,True,8700.2130,1.6994,79.6166,1.1329,55.8203,100.0000,235.4369,19000.0000,14456.7312,5702.2960
340.0000,10.0317,6.8350,20000.0000,1000.0000,19000.0000,1.1330,4392.1216,4.5536,3.8275,151.2989,6.6094,0.1554,4543.4206,55.8227,25000.0000,1151.2989,15607.8784,14456.5794,7.9006,9.3135,8.6070,28.5086,5701.7247,1.0148,32336.0626,323.3606,1.0148,0.0000,100.0000,8.7442,8.7463,10.0317,True,8700.7843,1.6994,79.6259,1.1330,55.8227,100.0000,235.4486,19000.0000,14456.5794,5701.7247
341.0000,10.0297,6.8331,20000.0000,1000.0000,19000.0000,1.1330,4392.2793,4.5534,3.8277,151.2926,6.6097,0.1554,4543.5719,55.8251,25000.0000,1151.2926,15607.7207,14456.4281,7.8986,9.3114,8.6050,28.5058,5701.1552,1.0148,32336.7895,323.3679,1.0148,0.0000,100.0000,8.7422,8.7442,10.0297,True,8701.3538,1.6995,79.6352,1.1330,55.8251,100.0000,235.4603,19000.0000,14456.4281,5701.1552
342.0000,10.0277,6.8313,20000.0000,1000.0000,19000.0000,1.1330,4392.4365,4.5533,3.8279,151.2864,6.6100,0.1554,4543.7228,55.8274,25000.0000,1151.2864,15607.5635,14456.2772,7.8967,9.3093,8.6030,28.5029,5700.5873,1.0148,32337.5143,323.3751,1.0148,0.0000,100.0000,8.7402,8.7422,10.0277,True,8701.9217,1.6996,79.6444,1.1330,55.8274,100.0000,235.4719,19000.0000,14456.2772,5700.5873
343.0000,10.0256,6.8294,20000.0000,1000.0000,19000.0000,1.1331,4392.5932,4.5531,3.8280,151.2801,6.6103,0.1554,4543.8733,55.8298,25000.0000,1151.2801,15607.4068,14456.1267,7.8948,9.3073,8.6010,28.5001,5700.0211,1.0148,32338.2370,323.3824,1.0148,0.0000,100.0000,8.7381,8.7402,10.0256,True,8702.4879,1.6996,79.6537,1.1331,55.8298,100.0000,235.4834,19000.0000,14456.1267,5700.0211
344.0000,10.0236,6.8275,20000.0000,1000.0000,19000.0000,1.1331,4392.7495,4.5530,3.8282,151.2738,6.6105,0.1554,4544.0234,55.8321,25000.0000,1151.2738,15607.2505,14455.9766,7.8929,9.3052,8.5991,28.4973,5699.4566,1.0148,32338.9576,323.3896,1.0148,0.0000,100.0000,8.7361,8.7381,10.0236,True,8703.0524,1.6997,79.6629,1.1331,55.8321,100.0000,235.4950,19000.0000,14455.9766,5699.4566
345.0000,10.0217,6.8257,20000.0000,1000.0000,19000.0000,1.1332,4392.9054,4.5528,3.8283,151.2676,6.6108,0.1554,4544.1730,55.8345,25000.0000,1151.2676,15607.0946,14455.8270,7.8910,9.3032,8.5971,28.4945,5698.8937,1.0148,32339.6762,323.3968,1.0148,0.0000,100.0000,8.7341,8.7361,10.0217,True,8703.6153,1.6998,79.6720,1.1332,55.8345,100.0000,235.5065,19000.0000,14455.8270,5698.8937
346.0000,10.0197,6.8238,20000.0000,1000.0000,19000.0000,1.1332,4393.0608,4.5526,3.8285,151.2614,6.6111,0.1554,4544.3222,55.8368,25000.0000,1151.2614,15606.9392,14455.6778,7.8891,9.3011,8.5951,28.4917,5698.3325,1.0148,32340.3927,323.4039,1.0148,0.0000,100.0000,8.7321,8.7341,10.0197,True,8704.1765,1.6999,79.6812,1.1332,55.8368,100.0000,235.5180,19000.0000,14455.6778,5698.3325
347.0000,10.0177,6.8220,20000.0000,1000.0000,19000.0000,1.1333,4393.2158,4.5525,3.8287,151.2552,6.6113,0.1554,4544.4710,55.8391,25000.0000,1151.2552,15606.7842,14455.5290,7.8872,9.2991,8.5932,28.4889,5697.7729,1.0148,32341.1072,323.4111,1.0148,0.0000,100.0000,8.7300,8.7321,10.0177,True,8704.7361,1.6999,79.6903,1.1333,55.8391,100.0000,235.5294,19000.0000,14455.5290,5697.7729
348.0000,10.0157,6.8201,20000.0000,1000.0000,19000.0000,1.1333,4393.3703,4.5523,3.8288,151.2491,6.6116,0.1554,4544.6194,55.8414,25000.0000,1151.2491,15606.6297,14455.3806,7.8853,9.2971,8.5912,28.4861,5697.2150,1.0148,32341.8196,323.4182,1.0148,0.0000,100.0000,8.7280,8.7300,10.0157,True,8705.2940,1.7000,79.6994,1.1333,55.8414,100.0000,235.5408,19000.0000,14455.3806,5697.2150
349.0000,10.0137,6.8183,20000.0000,1000.0000,19000.0000,1.1334,4393.5244,4.5522,3.8290,151.2429,6.6119,0.1554,4544.7673,55.8437,25000.0000,1151.2429,15606.4756,14455.2327,7.8834,9.2951,8.5893,28.4833,5696.6587,1.0148,32342.5301,323.4253,1.0148,0.0000,100.0000,8.7260,8.7280,10.0137,True,8705.8503,1.7001,79.7085,1.1334,55.8437,100.0000,235.5522,19000.0000,14455.2327,5696.6587
350.0000,10.0118,6.8165,20000.0000,1000.0000,19000.0000,1.1334,4393.6781,4.5520,3.8291,151.2368,6.6121,0.1554,4544.9148,55.8461,25000.0000,1151.2368,15606.3219,14455.0852,7.8816,9.2931,8.5873,28.4805,5696.1039,1.0148,32343.2385,323.4324,1.0148,0.0000,100.0000,8.7241,8.7260,10.0118,True,8706.4051,1.7001,79.7175,1.1334,55.8461,100.0000,235.5636,19000.0000,14455.0852,5696.1039
351.0000,10.0098,6.8146,20000.0000,1000.0000,19000.0000,1.1335,4393.8313,4.5518,3.8293,151.2307,6.6124,0.1554,4545.0619,55.8484,25000.0000,1151.2307,15606.1687,14454.9381,7.8797,9.2910,8.5854,28.4778,5695.5508,1.0148,32343.9449,323.4394,1.0148,0.0000,100.0000,8.7221,8.7241,10.0098,True,8706.9582,1.7002,79.7266,1.1335,55.8484,100.0000,235.5749,19000.0000,14454.9381,5695.5508
352.0000,10.0079,6.8128,20000.0000,1000.0000,19000.0000,1.1335,4393.9841,4.5517,3.8295,151.2246,6.6127,0.1554,4545.2086,55.8506,25000.0000,1151.2246,15606.0159,14454.7914,7.8778,9.2890,8.5834,28.4750,5694.9993,1.0148,32344.6493,323.4465,1.0148,0.0000,100.0000,8.7201,8.7221,10.0079,True,8707.5097,1.7003,79.7356,1.1335,55.8506,100.0000,235.5862,19000.0000,14454.7914,5694.9993
353.0000,10.0059,6.8110,20000.0000,1000.0000,19000.0000,1.1336,4394.1364,4.5515,3.8296,151.2185,6.6129,0.1554,4545.3549,55.8529,25000.0000,1151.2185,15605.8636,14454.6451,7.8760,9.2870,8.5815,28.4722,5694.4494,1.0148,32345.3518,323.4535,1.0148,0.0000,100.0000,8.7181,8.7201,10.0059,True,8708.0596,1.7003,79.7445,1.1336,55.8529,100.0000,235.5975,19000.0000,14454.6451,5694.4494
354.0000,10.0040,6.8092,20000.0000,1000.0000,19000.0000,1.1336,4394.2884,4.5514,3.8298,151.2124,6.6132,0.1554,4545.5008,55.8552,25000.0000,1151.2124,15605.7116,14454.4992,7.8741,9.2851,8.5796,28.4695,5693.9010,1.0148,32346.0523,323.4605,1.0148,0.0000,100.0000,8.7161,8.7181,10.0040,True,8708.6080,1.7004,79.7535,1.1336,55.8552,100.0000,235.6087,19000.0000,14454.4992,5693.9010
355.0000,10.0020,6.8074,20000.0000,1000.0000,19000.0000,1.1337,4394.4399,4.5512,3.8299,151.2064,6.6135,0.1554,4545.6463,55.8575,25000.0000,1151.2064,15605.5601,14454.3537,7.8723,9.2831,8.5777,28.4668,5693.3542,1.0148,32346.7508,323.4675,1.0148,0.0000,100.0000,8.7142,8.7161,10.0020,True,8709.1548,1.7005,79.7624,1.1337,55.8575,100.0000,235.6199,19000.0000,14454.3537,5693.3542
356.0000,10.0001,6.8056,20000.0000,1000.0000,19000.0000,1.1337,4394.5910,4.5510,3.8301,151.2004,6.6137,0.1554,4545.7914,55.8598,25000.0000,1151.2004,15605.4090,14454.2086,7.8704,9.2811,8.5758,28.4640,5692.8090,1.0148,32347.4474,323.4745,1.0148,0.0000,100.0000,8.7122,8.7142,10.0001,True,8709.7000,1.7006,79.7713,1.1337,55.8598,100.0000,235.6311,19000.0000,14454.2086,5692.8090
357.0000,9.9982,6.8038,20000.0000,1000.0000,19000.0000,1.1337,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8620,25000.0000,1151.2000,15605.4000,14454.2000,7.8686,9.2791,8.5739,28.4613,5692.2653,1.0148,32348.1420,323.4814,1.0148,0.0000,100.0000,8.7103,8.7122,9.9982,True,8710.2437,1.7006,79.7802,1.1337,55.8620,100.0000,235.6422,19000.0000,14454.2000,5692.2653
358.0000,9.9963,6.8019,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.8667,9.2771,8.5719,28.4587,5691.7308,1.0148,32348.8364,323.4884,1.0148,0.0000,100.0000,8.7083,8.7103,9.9963,True,8710.7782,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5691.7308
359.0000,9.9945,6.8001,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.8649,9.2752,8.5700,28.4560,5691.1980,1.0148,32349.5295,323.4953,1.0148,0.0000,100.0000,8.7064,8.7083,9.9945,True,8711.3110,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5691.1980
360.0000,9.9927,6.7983,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.8631,9.2732,8.5681,28.4533,5690.6664,1.0148,32350.2209,323.5022,1.0148,0.0000,100.0000,8.7045,8.7064,9.9927,True,8711.8426,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5690.6664
361.0000,9.9909,6.7965,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.8613,9.2713,8.5663,28.4507,5690.1362,1.0148,32350.9106,323.5091,1.0148,0.0000,100.0000,8.7026,8.7045,9.9909,True,8712.3728,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5690.1362
362.0000,9.9890,6.7946,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.8594,9.2693,8.5644,28.4480,5689.6074,1.0148,32351.5986,323.5160,1.0148,0.0000,100.0000,8.7007,8.7026,9.9890,True,8712.9016,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5689.6074
363.0000,9.9872,6.7928,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.8576,9.2674,8.5625,28.4454,5689.0800,1.0148,32352.2847,323.5228,1.0148,0.0000,100.0000,8.6988,8.7007,9.9872,True,8713.4290,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5689.0800
364.0000,9.9854,6.7910,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.8558,9.2654,8.5606,28.4428,5688.5541,1.0148,32352.9691,323.5297,1.0148,0.0000,100.0000,8.6969,8.6988,9.9854,True,8713.9549,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5688.5541
365.0000,9.9836,6.7892,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.8540,9.2635,8.5587,28.4401,5688.0295,1.0148,32353.6517,323.5365,1.0148,0.0000,100.0000,8.6950,8.6969,9.9836,True,8714.4795,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5688.0295
366.0000,9.9818,6.7874,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.8522,9.2616,8.5569,28.4375,5687.5063,1.0148,32354.3324,323.5433,1.0148,0.0000,100.0000,8.6932,8.6950,9.9818,True,8715.0027,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5687.5063
367.0000,9.9800,6.7856,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.8504,9.2596,8.5550,28.4349,5686.9846,1.0148,32355.0114,323.5501,1.0148,0.0000,100.0000,8.6913,8.6932,9.9800,True,8715.5244,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5686.9846
368.0000,9.9782,6.7838,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.8486,9.2577,8.5532,28.4323,5686.4643,1.0148,32355.6886,323.5569,1.0148,0.0000,100.0000,8.6894,8.6913,9.9782,True,8716.0447,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5686.4643
369.0000,9.9764,6.7820,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.8468,9.2558,8.5513,28.4297,5685.9453,1.0148,32356.3640,323.5636,1.0148,0.0000,100.0000,8.6876,8.6894,9.9764,True,8716.5637,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5685.9453
370.0000,9.9746,6.7802,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.8450,9.2539,8.5495,28.4271,5685.4278,1.0148,32357.0376,323.5704,1.0148,0.0000,100.0000,8.6857,8.6876,9.9746,True,8717.0812,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5685.4278
371.0000,9.9729,6.7785,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.8433,9.2520,8.5476,28.4246,5684.9117,1.0148,32357.7094,323.5771,1.0148,0.0000,100.0000,8.6838,8.6857,9.9729,True,8717.5973,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5684.9117
372.0000,9.9711,6.7767,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.8415,9.2501,8.5458,28.4220,5684.3969,1.0148,32358.3795,323.5838,1.0148,0.0000,100.0000,8.6820,8.6838,9.9711,True,8718.1121,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5684.3969
373.0000,9.9693,6.7749,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.8397,9.2482,8.5439,28.4194,5683.8835,1.0148,32359.0479,323.5905,1.0148,0.0000,100.0000,8.6802,8.6820,9.9693,True,8718.6255,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5683.8835
374.0000,9.9676,6.7732,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.8380,9.2463,8.5421,28.4169,5683.3715,1.0148,32359.7144,323.5971,1.0148,0.0000,100.0000,8.6783,8.6802,9.9676,True,8719.1375,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5683.3715
375.0000,9.9658,6.7714,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.8362,9.2444,8.5403,28.4143,5682.8609,1.0148,32360.3793,323.6038,1.0148,0.0000,100.0000,8.6765,8.6783,9.9658,True,8719.6481,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5682.8609
376.0000,9.9640,6.7696,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.8344,9.2425,8.5385,28.4118,5682.3517,1.0148,32361.0423,323.6104,1.0148,0.0000,100.0000,8.6746,8.6765,9.9640,True,8720.1573,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5682.3517
377.0000,9.9623,6.7679,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.8327,9.2406,8.5367,28.4092,5681.8438,1.0148,32361.7037,323.6170,1.0148,0.0000,100.0000,8.6728,8.6746,9.9623,True,8720.6652,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5681.8438
378.0000,9.9605,6.7661,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.8309,9.2388,8.5349,28.4067,5681.3372,1.0148,32362.3633,323.6236,1.0148,0.0000,100.0000,8.6710,8.6728,9.9605,True,8721.1718,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5681.3372
379.0000,9.9588,6.7644,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.8292,9.2369,8.5331,28.4042,5680.8320,1.0148,32363.0212,323.6302,1.0148,0.0000,100.0000,8.6692,8.6710,9.9588,True,8721.6770,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5680.8320
380.0000,9.9571,6.7627,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.8275,9.2350,8.5313,28.4016,5680.3282,1.0148,32363.6775,323.6368,1.0148,0.0000,100.0000,8.6674,8.6692,9.9571,True,8722.1808,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5680.3282
381.0000,9.9553,6.7609,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.8257,9.2332,8.5295,28.3991,5679.8257,1.0148,32364.3320,323.6433,1.0148,0.0000,100.0000,8.6656,8.6674,9.9553,True,8722.6833,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5679.8257
