Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
382.0000,9.9536,6.7592,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.8240,9.2313,8.5277,28.3966,5679.3245,1.0148,32364.9848,323.6498,1.0148,0.0000,100.0000,8.6638,8.6656,9.9536,True,8723.1845,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5679.3245
383.0000,9.9519,6.7575,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.8223,9.2295,8.5259,28.3941,5678.8246,1.0148,32365.6359,323.6564,1.0148,0.0000,100.0000,8.6620,8.6638,9.9519,True,8723.6844,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5678.8246
384.0000,9.9502,6.7558,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.8206,9.2277,8.5241,28.3916,5678.3261,1.0148,32366.2854,323.6629,1.0148,0.0000,100.0000,8.6602,8.6620,9.9502,True,8724.1829,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5678.3261
385.0000,9.9485,6.7541,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.8189,9.2258,8.5223,28.3891,5677.8289,1.0148,32366.9331,323.6693,1.0148,0.0000,100.0000,8.6584,8.6602,9.9485,True,8724.6801,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5677.8289
386.0000,9.9468,6.7524,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.8172,9.2240,8.5206,28.3867,5677.3329,1.0148,32367.5793,323.6758,1.0148,0.0000,100.0000,8.6566,8.6584,9.9468,True,8725.1761,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5677.3329
387.0000,9.9450,6.7506,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.8154,9.2222,8.5188,28.3842,5676.8383,1.0148,32368.2237,323.6822,1.0148,0.0000,100.0000,8.6548,8.6566,9.9450,True,8725.6707,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5676.8383
388.0000,9.9434,6.7489,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.8137,9.2203,8.5170,28.3817,5676.3450,1.0148,32368.8666,323.6887,1.0148,0.0000,100.0000,8.6531,8.6548,9.9434,True,8726.1640,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5676.3450
389.0000,9.9417,6.7473,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.8121,9.2185,8.5153,28.3793,5675.8529,1.0148,32369.5078,323.6951,1.0148,0.0000,100.0000,8.6513,8.6531,9.9417,True,8726.6561,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5675.8529
390.0000,9.9400,6.7456,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.8104,9.2167,8.5135,28.3768,5675.3622,1.0148,32370.1473,323.7015,1.0148,0.0000,100.0000,8.6495,8.6513,9.9400,True,8727.1468,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5675.3622
391.0000,9.9383,6.7439,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.8087,9.2149,8.5118,28.3744,5674.8727,1.0148,32370.7853,323.7079,1.0148,0.0000,100.0000,8.6478,8.6495,9.9383,True,8727.6363,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5674.8727
392.0000,9.9366,6.7422,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.8070,9.2131,8.5100,28.3719,5674.3844,1.0148,32371.4216,323.7142,1.0148,0.0000,100.0000,8.6460,8.6478,9.9366,True,8728.1246,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5674.3844
393.0000,9.9349,6.7405,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.8053,9.2113,8.5083,28.3695,5673.8974,1.0148,32372.0563,323.7206,1.0148,0.0000,100.0000,8.6443,8.6460,9.9349,True,8728.6116,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5673.8974
394.0000,9.9332,6.7388,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.8036,9.2095,8.5066,28.3671,5673.4117,1.0148,32372.6894,323.7269,1.0148,0.0000,100.0000,8.6425,8.6443,9.9332,True,8729.0973,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5673.4117
395.0000,9.9316,6.7372,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.8020,9.2077,8.5048,28.3646,5672.9273,1.0148,32373.3209,323.7332,1.0148,0.0000,100.0000,8.6408,8.6425,9.9316,True,8729.5817,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5672.9273
396.0000,9.9299,6.7355,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.8003,9.2059,8.5031,28.3622,5672.4440,1.0148,32373.9509,323.7395,1.0148,0.0000,100.0000,8.6391,8.6408,9.9299,True,8730.0650,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5672.4440
397.0000,9.9283,6.7339,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7987,9.2042,8.5014,28.3598,5671.9621,1.0148,32374.5792,323.7458,1.0148,0.0000,100.0000,8.6373,8.6391,9.9283,True,8730.5469,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5671.9621
398.0000,9.9266,6.7322,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7970,9.2024,8.4997,28.3574,5671.4813,1.0148,32375.2060,323.7521,1.0148,0.0000,100.0000,8.6356,8.6373,9.9266,True,8731.0277,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5671.4813
399.0000,9.9249,6.7305,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7953,9.2006,8.4980,28.3550,5671.0018,1.0148,32375.8313,323.7583,1.0148,0.0000,100.0000,8.6339,8.6356,9.9249,True,8731.5072,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5671.0018
400.0000,9.9233,6.7289,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7937,9.1988,8.4963,28.3526,5670.5235,1.0148,32376.4550,323.7645,1.0148,0.0000,100.0000,8.6322,8.6339,9.9233,True,8731.9855,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5670.5235
401.0000,9.9217,6.7273,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7921,9.1971,8.4946,28.3502,5670.0464,1.0148,32377.0771,323.7708,1.0148,0.0000,100.0000,8.6304,8.6322,9.9217,True,8732.4626,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5670.0464
402.0000,9.9200,6.7256,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7904,9.1953,8.4929,28.3479,5669.5705,1.0148,32377.6977,323.7770,1.0148,0.0000,100.0000,8.6287,8.6304,9.9200,True,8732.9385,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5669.5705
403.0000,9.9184,6.7240,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7888,9.1936,8.4912,28.3455,5669.0958,1.0148,32378.3168,323.7832,1.0148,0.0000,100.0000,8.6270,8.6287,9.9184,True,8733.4132,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5669.0958
404.0000,9.9168,6.7223,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7871,9.1918,8.4895,28.3431,5668.6223,1.0148,32378.9343,323.7893,1.0148,0.0000,100.0000,8.6253,8.6270,9.9168,True,8733.8867,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5668.6223
405.0000,9.9151,6.7207,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7855,9.1901,8.4878,28.3407,5668.1500,1.0148,32379.5503,323.7955,1.0148,0.0000,100.0000,8.6236,8.6253,9.9151,True,8734.3590,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5668.1500
406.0000,9.9135,6.7191,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7839,9.1883,8.4861,28.3384,5667.6789,1.0148,32380.1649,323.8016,1.0148,0.0000,100.0000,8.6219,8.6236,9.9135,True,8734.8301,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5667.6789
407.0000,9.9119,6.7175,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7823,9.1866,8.4844,28.3360,5667.2089,1.0148,32380.7779,323.8078,1.0148,0.0000,100.0000,8.6203,8.6219,9.9119,True,8735.3001,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5667.2089
408.0000,9.9103,6.7159,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7807,9.1849,8.4828,28.3337,5666.7401,1.0148,32381.3894,323.8139,1.0148,0.0000,100.0000,8.6186,8.6203,9.9103,True,8735.7689,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5666.7401
409.0000,9.9087,6.7143,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7791,9.1832,8.4811,28.3314,5666.2725,1.0148,32381.9994,323.8200,1.0148,0.0000,100.0000,8.6169,8.6186,9.9087,True,8736.2365,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5666.2725
410.0000,9.9071,6.7126,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7774,9.1814,8.4794,28.3290,5665.8061,1.0148,32382.6079,323.8261,1.0148,0.0000,100.0000,8.6152,8.6169,9.9071,True,8736.7029,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5665.8061
411.0000,9.9054,6.7110,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7758,9.1797,8.4778,28.3267,5665.3408,1.0148,32383.2150,323.8322,1.0148,0.0000,100.0000,8.6135,8.6152,9.9054,True,8737.1682,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5665.3408
412.0000,9.9038,6.7094,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7742,9.1780,8.4761,28.3244,5664.8767,1.0148,32383.8206,323.8382,1.0148,0.0000,100.0000,8.6119,8.6135,9.9038,True,8737.6323,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5664.8767
413.0000,9.9023,6.7079,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7727,9.1763,8.4745,28.3221,5664.4137,1.0148,32384.4248,323.8442,1.0148,0.0000,100.0000,8.6102,8.6119,9.9023,True,8738.0953,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5664.4137
414.0000,9.9007,6.7063,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7711,9.1746,8.4728,28.3198,5663.9519,1.0148,32385.0274,323.8503,1.0148,0.0000,100.0000,8.6086,8.6102,9.9007,True,8738.5571,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5663.9519
415.0000,9.8991,6.7047,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7695,9.1729,8.4712,28.3175,5663.4912,1.0148,32385.6287,323.8563,1.0148,0.0000,100.0000,8.6069,8.6086,9.8991,True,8739.0178,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5663.4912
416.0000,9.8975,6.7031,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7679,9.1712,8.4695,28.3152,5663.0316,1.0148,32386.2285,323.8623,1.0148,0.0000,100.0000,8.6052,8.6069,9.8975,True,8739.4774,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5663.0316
417.0000,9.8959,6.7015,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7663,9.1695,8.4679,28.3129,5662.5731,1.0148,32386.8268,323.8683,1.0148,0.0000,100.0000,8.6036,8.6052,9.8959,True,8739.9359,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5662.5731
418.0000,9.8943,6.6999,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7647,9.1678,8.4663,28.3106,5662.1158,1.0148,32387.4237,323.8742,1.0148,0.0000,100.0000,8.6020,8.6036,9.8943,True,8740.3932,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5662.1158
419.0000,9.8928,6.6984,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7632,9.1661,8.4646,28.3083,5661.6596,1.0148,32388.0193,323.8802,1.0148,0.0000,100.0000,8.6003,8.6020,9.8928,True,8740.8494,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5661.6596
420.0000,9.8912,6.6968,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7616,9.1644,8.4630,28.3060,5661.2045,1.0148,32388.6133,323.8861,1.0148,0.0000,100.0000,8.5987,8.6003,9.8912,True,8741.3045,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5661.2045
421.0000,9.8896,6.6952,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7600,9.1628,8.4614,28.3038,5660.7505,1.0148,32389.2060,323.8921,1.0148,0.0000,100.0000,8.5971,8.5987,9.8896,True,8741.7585,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5660.7505
422.0000,9.8881,6.6937,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7585,9.1611,8.4598,28.3015,5660.2976,1.0148,32389.7973,323.8980,1.0148,0.0000,100.0000,8.5954,8.5971,9.8881,True,8742.2114,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5660.2976
423.0000,9.8865,6.6921,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7569,9.1594,8.4582,28.2992,5659.8458,1.0148,32390.3872,323.9039,1.0148,0.0000,100.0000,8.5938,8.5954,9.8865,True,8742.6632,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5659.8458
424.0000,9.8850,6.6906,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7554,9.1578,8.4566,28.2970,5659.3950,1.0148,32390.9757,323.9098,1.0148,0.0000,100.0000,8.5922,8.5938,9.8850,True,8743.1140,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5659.3950
425.0000,9.8834,6.6890,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7538,9.1561,8.4550,28.2947,5658.9454,1.0148,32391.5628,323.9156,1.0148,0.0000,100.0000,8.5906,8.5922,9.8834,True,8743.5636,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5658.9454
426.0000,9.8819,6.6875,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7523,9.1544,8.4534,28.2925,5658.4968,1.0148,32392.1485,323.9215,1.0148,0.0000,100.0000,8.5890,8.5906,9.8819,True,8744.0122,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5658.4968
427.0000,9.8803,6.6859,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7507,9.1528,8.4518,28.2902,5658.0493,1.0148,32392.7329,323.9273,1.0148,0.0000,100.0000,8.5873,8.5890,9.8803,True,8744.4597,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5658.0493
428.0000,9.8788,6.6844,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7492,9.1511,8.4502,28.2880,5657.6029,1.0148,32393.3159,323.9332,1.0148,0.0000,100.0000,8.5857,8.5873,9.8788,True,8744.9061,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5657.6029
429.0000,9.8773,6.6829,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7477,9.1495,8.4486,28.2858,5657.1575,1.0148,32393.8976,323.9390,1.0148,0.0000,100.0000,8.5841,8.5857,9.8773,True,8745.3515,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5657.1575
430.0000,9.8757,6.6813,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7461,9.1479,8.4470,28.2836,5656.7132,1.0148,32394.4779,323.9448,1.0148,0.0000,100.0000,8.5825,8.5841,9.8757,True,8745.7958,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5656.7132
431.0000,9.8742,6.6798,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7446,9.1462,8.4454,28.2813,5656.2700,1.0148,32395.0568,323.9506,1.0148,0.0000,100.0000,8.5810,8.5825,9.8742,True,8746.2390,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5656.2700
432.0000,9.8727,6.6783,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7431,9.1446,8.4438,28.2791,5655.8278,1.0148,32395.6345,323.9563,1.0148,0.0000,100.0000,8.5794,8.5810,9.8727,True,8746.6812,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5655.8278
433.0000,9.8712,6.6768,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7416,9.1430,8.4423,28.2769,5655.3866,1.0148,32396.2107,323.9621,1.0148,0.0000,100.0000,8.5778,8.5794,9.8712,True,8747.1224,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5655.3866
434.0000,9.8696,6.6752,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7400,9.1413,8.4407,28.2747,5654.9465,1.0148,32396.7857,323.9679,1.0148,0.0000,100.0000,8.5762,8.5778,9.8696,True,8747.5625,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5654.9465
435.0000,9.8681,6.6737,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7385,9.1397,8.4391,28.2725,5654.5074,1.0148,32397.3593,323.9736,1.0148,0.0000,100.0000,8.5746,8.5762,9.8681,True,8748.0016,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5654.5074
436.0000,9.8666,6.6722,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7370,9.1381,8.4376,28.2703,5654.0694,1.0148,32397.9316,323.9793,1.0148,0.0000,100.0000,8.5731,8.5746,9.8666,True,8748.4396,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5654.0694
437.0000,9.8651,6.6707,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7355,9.1365,8.4360,28.2682,5653.6324,1.0148,32398.5026,323.9850,1.0148,0.0000,100.0000,8.5715,8.5731,9.8651,True,8748.8766,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5653.6324
438.0000,9.8636,6.6692,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7340,9.1349,8.4344,28.2660,5653.1964,1.0148,32399.0723,323.9907,1.0148,0.0000,100.0000,8.5699,8.5715,9.8636,True,8749.3126,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5653.1964
439.0000,9.8621,6.6677,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7325,9.1333,8.4329,28.2638,5652.7614,1.0148,32399.6407,323.9964,1.0148,0.0000,100.0000,8.5684,8.5699,9.8621,True,8749.7476,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5652.7614
440.0000,9.8606,6.6662,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7310,9.1317,8.4313,28.2616,5652.3274,1.0148,32400.2078,324.0021,1.0148,0.0000,100.0000,8.5668,8.5684,9.8606,True,8750.1816,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5652.3274
441.0000,9.8591,6.6647,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7295,9.1301,8.4298,28.2595,5651.8945,1.0148,32400.7736,324.0077,1.0148,0.0000,100.0000,8.5652,8.5668,9.8591,True,8750.6145,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5651.8945
442.0000,9.8576,6.6632,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7280,9.1285,8.4283,28.2573,5651.4625,1.0148,32401.3382,324.0134,1.0148,0.0000,100.0000,8.5637,8.5652,9.8576,True,8751.0465,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5651.4625
443.0000,9.8562,6.6618,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7266,9.1269,8.4267,28.2552,5651.0316,1.0148,32401.9014,324.0190,1.0148,0.0000,100.0000,8.5621,8.5637,9.8562,True,8751.4774,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5651.0316
444.0000,9.8547,6.6603,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7251,9.1253,8.4252,28.2530,5650.6016,1.0148,32402.4634,324.0246,1.0148,0.0000,100.0000,8.5606,8.5621,9.8547,True,8751.9074,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5650.6016
445.0000,9.8532,6.6588,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7236,9.1237,8.4237,28.2509,5650.1726,1.0148,32403.0241,324.0302,1.0148,0.0000,100.0000,8.5591,8.5606,9.8532,True,8752.3364,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5650.1726
446.0000,9.8517,6.6573,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7221,9.1221,8.4221,28.2487,5649.7446,1.0148,32403.5836,324.0358,1.0148,0.0000,100.0000,8.5575,8.5591,9.8517,True,8752.7644,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5649.7446
447.0000,9.8503,6.6559,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7207,9.1205,8.4206,28.2466,5649.3176,1.0148,32404.1418,324.0414,1.0148,0.0000,100.0000,8.5560,8.5575,9.8503,True,8753.1914,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5649.3176
448.0000,9.8488,6.6544,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7192,9.1190,8.4191,28.2445,5648.8916,1.0148,32404.6987,324.0470,1.0148,0.0000,100.0000,8.5545,8.5560,9.8488,True,8753.6174,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5648.8916
449.0000,9.8473,6.6529,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7177,9.1174,8.4176,28.2423,5648.4666,1.0148,32405.2544,324.0525,1.0148,0.0000,100.0000,8.5529,8.5545,9.8473,True,8754.0424,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5648.4666
450.0000,9.8459,6.6515,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7163,9.1158,8.4161,28.2402,5648.0425,1.0148,32405.8089,324.0581,1.0148,0.0000,100.0000,8.5514,8.5529,9.8459,True,8754.4665,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5648.0425
451.0000,9.8444,6.6500,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7148,9.1143,8.4145,28.2381,5647.6194,1.0148,32406.3621,324.0636,1.0148,0.0000,100.0000,8.5499,8.5514,9.8444,True,8754.8896,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5647.6194
452.0000,9.8430,6.6486,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7134,9.1127,8.4130,28.2360,5647.1972,1.0148,32406.9141,324.0691,1.0148,0.0000,100.0000,8.5484,8.5499,9.8430,True,8755.3118,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5647.1972
453.0000,9.8415,6.6471,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7119,9.1112,8.4115,28.2339,5646.7760,1.0148,32407.4649,324.0746,1.0148,0.0000,100.0000,8.5469,8.5484,9.8415,True,8755.7330,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5646.7760
454.0000,9.8401,6.6457,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7105,9.1096,8.4100,28.2318,5646.3557,1.0148,32408.0145,324.0801,1.0148,0.0000,100.0000,8.5453,8.5469,9.8401,True,8756.1533,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5646.3557
455.0000,9.8386,6.6442,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7090,9.1081,8.4085,28.2297,5645.9364,1.0148,32408.5628,324.0856,1.0148,0.0000,100.0000,8.5438,8.5453,9.8386,True,8756.5726,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5645.9364
456.0000,9.8372,6.6428,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7076,9.1065,8.4070,28.2276,5645.5181,1.0148,32409.1100,324.0911,1.0148,0.0000,100.0000,8.5423,8.5438,9.8372,True,8756.9909,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5645.5181
457.0000,9.8357,6.6413,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7061,9.1050,8.4056,28.2255,5645.1007,1.0148,32409.6559,324.0966,1.0148,0.0000,100.0000,8.5408,8.5423,9.8357,True,8757.4083,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5645.1007
458.0000,9.8343,6.6399,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7047,9.1034,8.4041,28.2234,5644.6842,1.0148,32410.2007,324.1020,1.0148,0.0000,100.0000,8.5393,8.5408,9.8343,True,8757.8248,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5644.6842
459.0000,9.8329,6.6385,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7033,9.1019,8.4026,28.2213,5644.2686,1.0148,32410.7442,324.1074,1.0148,0.0000,100.0000,8.5378,8.5393,9.8329,True,8758.2404,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5644.2686
460.0000,9.8314,6.6370,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7018,9.1004,8.4011,28.2193,5643.8540,1.0148,32411.2866,324.1129,1.0148,0.0000,100.0000,8.5364,8.5378,9.8314,True,8758.6550,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5643.8540
461.0000,9.8300,6.6356,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.7004,9.0988,8.3996,28.2172,5643.4403,1.0148,32411.8278,324.1183,1.0148,0.0000,100.0000,8.5349,8.5364,9.8300,True,8759.0687,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5643.4403
462.0000,9.8286,6.6342,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6990,9.0973,8.3982,28.2151,5643.0275,1.0148,32412.3678,324.1237,1.0148,0.0000,100.0000,8.5334,8.5349,9.8286,True,8759.4815,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5643.0275
463.0000,9.8272,6.6328,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6976,9.0958,8.3967,28.2131,5642.6157,1.0148,32412.9066,324.1291,1.0148,0.0000,100.0000,8.5319,8.5334,9.8272,True,8759.8933,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5642.6157
464.0000,9.8258,6.6314,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6962,9.0943,8.3952,28.2110,5642.2047,1.0148,32413.4443,324.1344,1.0148,0.0000,100.0000,8.5304,8.5319,9.8258,True,8760.3043,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5642.2047
465.0000,9.8243,6.6299,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6947,9.0928,8.3938,28.2090,5641.7947,1.0148,32413.9808,324.1398,1.0148,0.0000,100.0000,8.5290,8.5304,9.8243,True,8760.7143,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5641.7947
466.0000,9.8229,6.6285,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6933,9.0913,8.3923,28.2069,5641.3855,1.0148,32414.5162,324.1452,1.0148,0.0000,100.0000,8.5275,8.5290,9.8229,True,8761.1235,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5641.3855
467.0000,9.8215,6.6271,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6919,9.0898,8.3908,28.2049,5640.9773,1.0148,32415.0504,324.1505,1.0148,0.0000,100.0000,8.5260,8.5275,9.8215,True,8761.5317,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5640.9773
468.0000,9.8201,6.6257,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6905,9.0883,8.3894,28.2028,5640.5700,1.0148,32415.5834,324.1558,1.0148,0.0000,100.0000,8.5246,8.5260,9.8201,True,8761.9390,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5640.5700
469.0000,9.8187,6.6243,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6891,9.0868,8.3879,28.2008,5640.1635,1.0148,32416.1153,324.1612,1.0148,0.0000,100.0000,8.5231,8.5246,9.8187,True,8762.3455,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5640.1635
470.0000,9.8173,6.6229,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6877,9.0853,8.3865,28.1988,5639.7580,1.0148,32416.6461,324.1665,1.0148,0.0000,100.0000,8.5216,8.5231,9.8173,True,8762.7510,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5639.7580
471.0000,9.8159,6.6215,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6863,9.0838,8.3850,28.1968,5639.3533,1.0148,32417.1758,324.1718,1.0148,0.0000,100.0000,8.5202,8.5216,9.8159,True,8763.1557,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5639.3533
472.0000,9.8145,6.6201,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6849,9.0823,8.3836,28.1947,5638.9495,1.0148,32417.7043,324.1770,1.0148,0.0000,100.0000,8.5187,8.5202,9.8145,True,8763.5595,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5638.9495
473.0000,9.8132,6.6188,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6836,9.0808,8.3822,28.1927,5638.5466,1.0148,32418.2317,324.1823,1.0148,0.0000,100.0000,8.5173,8.5187,9.8132,True,8763.9624,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5638.5466
474.0000,9.8118,6.6174,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6822,9.0793,8.3807,28.1907,5638.1445,1.0148,32418.7579,324.1876,1.0148,0.0000,100.0000,8.5158,8.5173,9.8118,True,8764.3645,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5638.1445
475.0000,9.8104,6.6160,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6808,9.0778,8.3793,28.1887,5637.7434,1.0148,32419.2831,324.1928,1.0148,0.0000,100.0000,8.5144,8.5158,9.8104,True,8764.7656,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5637.7434
476.0000,9.8090,6.6146,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6794,9.0763,8.3779,28.1867,5637.3431,1.0148,32419.8071,324.1981,1.0148,0.0000,100.0000,8.5130,8.5144,9.8090,True,8765.1659,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5637.3431
477.0000,9.8076,6.6132,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6780,9.0749,8.3764,28.1847,5636.9436,1.0148,32420.3301,324.2033,1.0148,0.0000,100.0000,8.5115,8.5130,9.8076,True,8765.5654,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5636.9436
478.0000,9.8063,6.6119,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6767,9.0734,8.3750,28.1827,5636.5450,1.0148,32420.8519,324.2085,1.0148,0.0000,100.0000,8.5101,8.5115,9.8063,True,8765.9640,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5636.5450
479.0000,9.8049,6.6105,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6753,9.0719,8.3736,28.1807,5636.1473,1.0148,32421.3727,324.2137,1.0148,0.0000,100.0000,8.5087,8.5101,9.8049,True,8766.3617,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5636.1473
480.0000,9.8035,6.6091,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6739,9.0705,8.3722,28.1788,5635.7505,1.0148,32421.8923,324.2189,1.0148,0.0000,100.0000,8.5072,8.5087,9.8035,True,8766.7585,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5635.7505
481.0000,9.8022,6.6078,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6726,9.0690,8.3708,28.1768,5635.3544,1.0148,32422.4109,324.2241,1.0148,0.0000,100.0000,8.5058,8.5072,9.8022,True,8767.1546,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5635.3544
482.0000,9.8008,6.6064,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6712,9.0675,8.3694,28.1748,5634.9593,1.0148,32422.9284,324.2293,1.0148,0.0000,100.0000,8.5044,8.5058,9.8008,True,8767.5497,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5634.9593
483.0000,9.7994,6.6050,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6698,9.0661,8.3680,28.1728,5634.5649,1.0148,32423.4448,324.2344,1.0148,0.0000,100.0000,8.5030,8.5044,9.7994,True,8767.9441,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5634.5649
484.0000,9.7981,6.6037,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6685,9.0646,8.3666,28.1709,5634.1714,1.0148,32423.9601,324.2396,1.0148,0.0000,100.0000,8.5016,8.5030,9.7981,True,8768.3376,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5634.1714
485.0000,9.7967,6.6023,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6671,9.0632,8.3652,28.1689,5633.7788,1.0148,32424.4744,324.2447,1.0148,0.0000,100.0000,8.5002,8.5016,9.7967,True,8768.7302,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5633.7788
486.0000,9.7954,6.6010,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6658,9.0617,8.3638,28.1669,5633.3869,1.0148,32424.9876,324.2499,1.0148,0.0000,100.0000,8.4988,8.5002,9.7954,True,8769.1221,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5633.3869
487.0000,9.7940,6.5996,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6644,9.0603,8.3624,28.1650,5632.9959,1.0148,32425.4997,324.2550,1.0148,0.0000,100.0000,8.4973,8.4988,9.7940,True,8769.5131,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5632.9959
488.0000,9.7927,6.5983,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6631,9.0588,8.3610,28.1630,5632.6058,1.0148,32426.0108,324.2601,1.0148,0.0000,100.0000,8.4959,8.4973,9.7927,True,8769.9032,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5632.6058
489.0000,9.7914,6.5969,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6618,9.0574,8.3596,28.1611,5632.2164,1.0148,32426.5208,324.2652,1.0148,0.0000,100.0000,8.4945,8.4959,9.7914,True,8770.2926,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5632.2164
490.0000,9.7900,6.5956,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6604,9.0560,8.3582,28.1591,5631.8279,1.0148,32427.0298,324.2703,1.0148,0.0000,100.0000,8.4932,8.4945,9.7900,True,8770.6811,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5631.8279
491.0000,9.7887,6.5943,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6591,9.0545,8.3568,28.1572,5631.4402,1.0148,32427.5377,324.2754,1.0148,0.0000,100.0000,8.4918,8.4932,9.7887,True,8771.0688,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5631.4402
492.0000,9.7873,6.5929,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6577,9.0531,8.3554,28.1553,5631.0533,1.0148,32428.0446,324.2804,1.0148,0.0000,100.0000,8.4904,8.4918,9.7873,True,8771.4557,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5631.0533
493.0000,9.7860,6.5916,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6564,9.0517,8.3541,28.1533,5630.6672,1.0148,32428.5504,324.2855,1.0148,0.0000,100.0000,8.4890,8.4904,9.7860,True,8771.8418,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5630.6672
494.0000,9.7847,6.5903,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6551,9.0503,8.3527,28.1514,5630.2819,1.0148,32429.0553,324.2906,1.0148,0.0000,100.0000,8.4876,8.4890,9.7847,True,8772.2271,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5630.2819
495.0000,9.7834,6.5890,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6538,9.0488,8.3513,28.1495,5629.8974,1.0148,32429.5591,324.2956,1.0148,0.0000,100.0000,8.4862,8.4876,9.7834,True,8772.6116,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5629.8974
496.0000,9.7820,6.5876,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6524,9.0474,8.3499,28.1476,5629.5137,1.0148,32430.0618,324.3006,1.0148,0.0000,100.0000,8.4848,8.4862,9.7820,True,8772.9953,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5629.5137
497.0000,9.7807,6.5863,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6511,9.0460,8.3486,28.1457,5629.1308,1.0148,32430.5636,324.3056,1.0148,0.0000,100.0000,8.4835,8.4848,9.7807,True,8773.3782,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5629.1308
498.0000,9.7794,6.5850,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6498,9.0446,8.3472,28.1437,5628.7487,1.0148,32431.0643,324.3106,1.0148,0.0000,100.0000,8.4821,8.4835,9.7794,True,8773.7603,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5628.7487
499.0000,9.7781,6.5837,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6485,9.0432,8.3458,28.1418,5628.3674,1.0148,32431.5641,324.3156,1.0148,0.0000,100.0000,8.4807,8.4821,9.7781,True,8774.1416,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5628.3674
500.0000,9.7768,6.5824,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6472,9.0418,8.3445,28.1399,5627.9869,1.0148,32432.0628,324.3206,1.0148,0.0000,100.0000,8.4794,8.4807,9.7768,True,8774.5221,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5627.9869
501.0000,9.7755,6.5811,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6459,9.0404,8.3431,28.1380,5627.6071,1.0148,32432.5605,324.3256,1.0148,0.0000,100.0000,8.4780,8.4794,9.7755,True,8774.9019,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5627.6071
502.0000,9.7742,6.5798,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6446,9.0390,8.3418,28.1361,5627.2282,1.0148,32433.0572,324.3306,1.0148,0.0000,100.0000,8.4766,8.4780,9.7742,True,8775.2808,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5627.2282
503.0000,9.7729,6.5785,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6433,9.0376,8.3404,28.1342,5626.8500,1.0148,32433.5529,324.3355,1.0148,0.0000,100.0000,8.4753,8.4766,9.7729,True,8775.6590,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5626.8500
504.0000,9.7716,6.5772,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6420,9.0362,8.3391,28.1324,5626.4726,1.0148,32434.0476,324.3405,1.0148,0.0000,100.0000,8.4739,8.4753,9.7716,True,8776.0364,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5626.4726
505.0000,9.7703,6.5759,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6407,9.0348,8.3377,28.1305,5626.0959,1.0148,32434.5414,324.3454,1.0148,0.0000,100.0000,8.4726,8.4739,9.7703,True,8776.4131,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5626.0959
506.0000,9.7690,6.5746,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6394,9.0334,8.3364,28.1286,5625.7201,1.0148,32435.0341,324.3503,1.0148,0.0000,100.0000,8.4712,8.4726,9.7690,True,8776.7889,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5625.7201
507.0000,9.7677,6.5733,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6381,9.0320,8.3351,28.1267,5625.3450,1.0148,32435.5259,324.3553,1.0148,0.0000,100.0000,8.4699,8.4712,9.7677,True,8777.1640,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5625.3450
508.0000,9.7664,6.5720,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6368,9.0307,8.3337,28.1249,5624.9706,1.0148,32436.0167,324.3602,1.0148,0.0000,100.0000,8.4685,8.4699,9.7664,True,8777.5384,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5624.9706
509.0000,9.7651,6.5707,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6355,9.0293,8.3324,28.1230,5624.5970,1.0148,32436.5065,324.3651,1.0148,0.0000,100.0000,8.4672,8.4685,9.7651,True,8777.9120,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5624.5970
