Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
510.0000,9.7638,6.5694,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6342,9.0279,8.3311,28.1211,5624.2242,1.0148,32436.9954,324.3700,1.0148,0.0000,100.0000,8.4658,8.4672,9.7638,True,8778.2848,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5624.2242
511.0000,9.7625,6.5681,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6329,9.0265,8.3297,28.1193,5623.8521,1.0148,32437.4833,324.3748,1.0148,0.0000,100.0000,8.4645,8.4658,9.7625,True,8778.6569,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5623.8521
512.0000,9.7613,6.5669,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6317,9.0252,8.3284,28.1174,5623.4808,1.0148,32437.9702,324.3797,1.0148,0.0000,100.0000,8.4632,8.4645,9.7613,True,8779.0282,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5623.4808
513.0000,9.7600,6.5656,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6304,9.0238,8.3271,28.1156,5623.1102,1.0148,32438.4562,324.3846,1.0148,0.0000,100.0000,8.4618,8.4632,9.7600,True,8779.3988,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5623.1102
514.0000,9.7587,6.5643,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6291,9.0224,8.3258,28.1137,5622.7404,1.0148,32438.9412,324.3894,1.0148,0.0000,100.0000,8.4605,8.4618,9.7587,True,8779.7686,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5622.7404
515.0000,9.7574,6.5630,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6278,9.0211,8.3244,28.1119,5622.3713,1.0148,32439.4252,324.3943,1.0148,0.0000,100.0000,8.4592,8.4605,9.7574,True,8780.1377,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5622.3713
516.0000,9.7562,6.5618,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6266,9.0197,8.3231,28.1100,5622.0029,1.0148,32439.9083,324.3991,1.0148,0.0000,100.0000,8.4579,8.4592,9.7562,True,8780.5061,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5622.0029
517.0000,9.7549,6.5605,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6253,9.0183,8.3218,28.1082,5621.6353,1.0148,32440.3905,324.4039,1.0148,0.0000,100.0000,8.4565,8.4579,9.7549,True,8780.8737,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5621.6353
518.0000,9.7536,6.5592,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6240,9.0170,8.3205,28.1063,5621.2684,1.0148,32440.8717,324.4087,1.0148,0.0000,100.0000,8.4552,8.4565,9.7536,True,8781.2406,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5621.2684
519.0000,9.7524,6.5580,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6228,9.0156,8.3192,28.1045,5620.9023,1.0148,32441.3520,324.4135,1.0148,0.0000,100.0000,8.4539,8.4552,9.7524,True,8781.6067,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5620.9023
520.0000,9.7511,6.5567,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6215,9.0143,8.3179,28.1027,5620.5368,1.0148,32441.8314,324.4183,1.0148,0.0000,100.0000,8.4526,8.4539,9.7511,True,8781.9722,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5620.5368
521.0000,9.7499,6.5555,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6203,9.0129,8.3166,28.1009,5620.1721,1.0148,32442.3098,324.4231,1.0148,0.0000,100.0000,8.4513,8.4526,9.7499,True,8782.3369,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5620.1721
522.0000,9.7486,6.5542,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6190,9.0116,8.3153,28.0990,5619.8081,1.0148,32442.7873,324.4279,1.0148,0.0000,100.0000,8.4500,8.4513,9.7486,True,8782.7009,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5619.8081
523.0000,9.7474,6.5530,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6178,9.0103,8.3140,28.0972,5619.4449,1.0148,32443.2639,324.4326,1.0148,0.0000,100.0000,8.4487,8.4500,9.7474,True,8783.0641,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5619.4449
524.0000,9.7461,6.5517,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6165,9.0089,8.3127,28.0954,5619.0823,1.0148,32443.7396,324.4374,1.0148,0.0000,100.0000,8.4474,8.4487,9.7461,True,8783.4267,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5619.0823
525.0000,9.7449,6.5505,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6153,9.0076,8.3114,28.0936,5618.7205,1.0148,32444.2143,324.4421,1.0148,0.0000,100.0000,8.4461,8.4474,9.7449,True,8783.7885,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5618.7205
526.0000,9.7436,6.5492,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6140,9.0062,8.3101,28.0918,5618.3594,1.0148,32444.6882,324.4469,1.0148,0.0000,100.0000,8.4448,8.4461,9.7436,True,8784.1496,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5618.3594
527.0000,9.7424,6.5480,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6128,9.0049,8.3088,28.0900,5617.9989,1.0148,32445.1611,324.4516,1.0148,0.0000,100.0000,8.4435,8.4448,9.7424,True,8784.5101,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5617.9989
528.0000,9.7411,6.5467,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6115,9.0036,8.3076,28.0882,5617.6392,1.0148,32445.6331,324.4563,1.0148,0.0000,100.0000,8.4422,8.4435,9.7411,True,8784.8698,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5617.6392
529.0000,9.7399,6.5455,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6103,9.0023,8.3063,28.0864,5617.2802,1.0148,32446.1043,324.4610,1.0148,0.0000,100.0000,8.4409,8.4422,9.7399,True,8785.2288,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5617.2802
530.0000,9.7387,6.5443,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6091,9.0009,8.3050,28.0846,5616.9219,1.0148,32446.5745,324.4657,1.0148,0.0000,100.0000,8.4396,8.4409,9.7387,True,8785.5871,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5616.9219
531.0000,9.7374,6.5430,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6078,8.9996,8.3037,28.0828,5616.5643,1.0148,32447.0438,324.4704,1.0148,0.0000,100.0000,8.4383,8.4396,9.7374,True,8785.9447,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5616.5643
532.0000,9.7362,6.5418,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6066,8.9983,8.3025,28.0810,5616.2074,1.0148,32447.5123,324.4751,1.0148,0.0000,100.0000,8.4370,8.4383,9.7362,True,8786.3016,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5616.2074
533.0000,9.7350,6.5406,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6054,8.9970,8.3012,28.0793,5615.8512,1.0148,32447.9798,324.4798,1.0148,0.0000,100.0000,8.4358,8.4370,9.7350,True,8786.6578,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5615.8512
534.0000,9.7338,6.5394,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6042,8.9957,8.2999,28.0775,5615.4956,1.0148,32448.4465,324.4845,1.0148,0.0000,100.0000,8.4345,8.4358,9.7338,True,8787.0134,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5615.4956
535.0000,9.7325,6.5381,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6029,8.9944,8.2986,28.0757,5615.1408,1.0148,32448.9122,324.4891,1.0148,0.0000,100.0000,8.4332,8.4345,9.7325,True,8787.3682,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5615.1408
536.0000,9.7313,6.5369,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6017,8.9931,8.2974,28.0739,5614.7866,1.0148,32449.3772,324.4938,1.0148,0.0000,100.0000,8.4319,8.4332,9.7313,True,8787.7224,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5614.7866
537.0000,9.7301,6.5357,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.6005,8.9917,8.2961,28.0722,5614.4331,1.0148,32449.8412,324.4984,1.0148,0.0000,100.0000,8.4307,8.4319,9.7301,True,8788.0759,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5614.4331
538.0000,9.7289,6.5345,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5993,8.9904,8.2949,28.0704,5614.0803,1.0148,32450.3043,324.5030,1.0148,0.0000,100.0000,8.4294,8.4307,9.7289,True,8788.4287,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5614.0803
539.0000,9.7277,6.5333,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5981,8.9891,8.2936,28.0686,5613.7282,1.0148,32450.7666,324.5077,1.0148,0.0000,100.0000,8.4281,8.4294,9.7277,True,8788.7808,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5613.7282
540.0000,9.7265,6.5321,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5969,8.9878,8.2924,28.0669,5613.3768,1.0148,32451.2280,324.5123,1.0148,0.0000,100.0000,8.4269,8.4281,9.7265,True,8789.1322,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5613.3768
541.0000,9.7253,6.5308,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5957,8.9866,8.2911,28.0651,5613.0260,1.0148,32451.6886,324.5169,1.0148,0.0000,100.0000,8.4256,8.4269,9.7253,True,8789.4830,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5613.0260
542.0000,9.7240,6.5296,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5944,8.9853,8.2899,28.0634,5612.6759,1.0148,32452.1483,324.5215,1.0148,0.0000,100.0000,8.4244,8.4256,9.7240,True,8789.8331,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5612.6759
543.0000,9.7228,6.5284,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5932,8.9840,8.2886,28.0616,5612.3264,1.0148,32452.6071,324.5261,1.0148,0.0000,100.0000,8.4231,8.4244,9.7228,True,8790.1826,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5612.3264
544.0000,9.7216,6.5272,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5920,8.9826,8.2873,28.0598,5611.9587,1.0148,32453.0900,324.5309,1.0148,0.0000,100.0000,8.4218,8.4231,9.7216,True,8790.5503,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5611.9587
545.0000,9.7201,6.5257,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5905,8.9811,8.2858,28.0577,5611.5442,1.0148,32453.6344,324.5363,1.0148,0.0000,100.0000,8.4203,8.4218,9.7201,True,8790.9648,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5611.5442
546.0000,9.7187,6.5243,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5891,8.9796,8.2843,28.0557,5611.1330,1.0148,32454.1743,324.5417,1.0148,0.0000,100.0000,8.4188,8.4203,9.7187,True,8791.3760,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5611.1330
547.0000,9.7173,6.5229,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5877,8.9781,8.2829,28.0536,5610.7242,1.0148,32454.7112,324.5471,1.0148,0.0000,100.0000,8.4173,8.4188,9.7173,True,8791.7848,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5610.7242
548.0000,9.7159,6.5215,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5863,8.9766,8.2814,28.0516,5610.3172,1.0148,32455.2458,324.5525,1.0148,0.0000,100.0000,8.4159,8.4173,9.7159,True,8792.1918,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5610.3172
549.0000,9.7145,6.5201,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5849,8.9751,8.2800,28.0496,5609.9116,1.0148,32455.7785,324.5578,1.0148,0.0000,100.0000,8.4144,8.4159,9.7145,True,8792.5974,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5609.9116
550.0000,9.7132,6.5188,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5836,8.9736,8.2786,28.0476,5609.5187,1.0148,32456.2946,324.5629,1.0148,0.0000,100.0000,8.4130,8.4144,9.7132,True,8792.9903,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5609.5187
551.0000,9.7119,6.5175,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5823,8.9723,8.2773,28.0458,5609.1550,1.0148,32456.7723,324.5677,1.0148,0.0000,100.0000,8.4117,8.4130,9.7119,True,8793.3540,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5609.1550
552.0000,9.7106,6.5162,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5810,8.9709,8.2759,28.0439,5608.7790,1.0148,32457.2662,324.5727,1.0148,0.0000,100.0000,8.4104,8.4117,9.7106,True,8793.7300,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5608.7790
553.0000,9.7092,6.5148,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5796,8.9694,8.2745,28.0419,5608.3757,1.0148,32457.7961,324.5780,1.0148,0.0000,100.0000,8.4089,8.4104,9.7092,True,8794.1333,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5608.3757
554.0000,9.7079,6.5135,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5783,8.9679,8.2731,28.0399,5607.9858,1.0148,32458.3083,324.5831,1.0148,0.0000,100.0000,8.4075,8.4089,9.7079,True,8794.5232,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5607.9858
555.0000,9.7067,6.5122,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5771,8.9666,8.2718,28.0381,5607.6259,1.0148,32458.7812,324.5878,1.0148,0.0000,100.0000,8.4062,8.4075,9.7067,True,8794.8831,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5607.6259
556.0000,9.7054,6.5110,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5758,8.9653,8.2705,28.0363,5607.2645,1.0148,32459.2559,324.5926,1.0148,0.0000,100.0000,8.4049,8.4062,9.7054,True,8795.2445,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5607.2645
557.0000,9.7041,6.5097,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5745,8.9639,8.2692,28.0345,5606.8920,1.0148,32459.7454,324.5975,1.0148,0.0000,100.0000,8.4036,8.4049,9.7041,True,8795.6170,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5606.8920
558.0000,9.7027,6.5083,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5731,8.9624,8.2678,28.0325,5606.4923,1.0148,32460.2706,324.6027,1.0148,0.0000,100.0000,8.4021,8.4036,9.7027,True,8796.0167,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5606.4923
559.0000,9.7014,6.5070,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5718,8.9610,8.2664,28.0305,5606.1064,1.0148,32460.7777,324.6078,1.0148,0.0000,100.0000,8.4008,8.4021,9.7014,True,8796.4026,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5606.1064
560.0000,9.7002,6.5058,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5706,8.9597,8.2651,28.0288,5605.7508,1.0148,32461.2450,324.6124,1.0148,0.0000,100.0000,8.3995,8.4008,9.7002,True,8796.7582,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5605.7508
561.0000,9.6990,6.5046,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5694,8.9584,8.2639,28.0270,5605.3938,1.0148,32461.7142,324.6171,1.0148,0.0000,100.0000,8.3982,8.3995,9.6990,True,8797.1152,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5605.3938
562.0000,9.6977,6.5033,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5681,8.9571,8.2626,28.0252,5605.0363,1.0148,32462.1839,324.6218,1.0148,0.0000,100.0000,8.3969,8.3982,9.6977,True,8797.4727,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5605.0363
563.0000,9.6965,6.5021,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5669,8.9557,8.2613,28.0234,5604.6789,1.0148,32462.6537,324.6265,1.0148,0.0000,100.0000,8.3956,8.3969,9.6965,True,8797.8301,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5604.6789
564.0000,9.6952,6.5008,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5656,8.9544,8.2600,28.0216,5604.3109,1.0148,32463.1373,324.6314,1.0148,0.0000,100.0000,8.3943,8.3956,9.6952,True,8798.1981,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5604.3109
565.0000,9.6939,6.4995,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5643,8.9529,8.2586,28.0196,5603.9160,1.0148,32463.6564,324.6366,1.0148,0.0000,100.0000,8.3929,8.3943,9.6939,True,8798.5930,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5603.9160
566.0000,9.6926,6.4982,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5630,8.9515,8.2572,28.0177,5603.5350,1.0148,32464.1573,324.6416,1.0148,0.0000,100.0000,8.3915,8.3929,9.6926,True,8798.9740,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5603.5350
567.0000,9.6914,6.4970,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5618,8.9502,8.2560,28.0159,5603.1844,1.0148,32464.6181,324.6462,1.0148,0.0000,100.0000,8.3903,8.3915,9.6914,True,8799.3246,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5603.1844
568.0000,9.6901,6.4957,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5605,8.9489,8.2547,28.0142,5602.8324,1.0148,32465.0808,324.6508,1.0148,0.0000,100.0000,8.3890,8.3903,9.6901,True,8799.6766,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5602.8324
569.0000,9.6889,6.4945,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5593,8.9476,8.2535,28.0124,5602.4801,1.0148,32465.5440,324.6554,1.0148,0.0000,100.0000,8.3877,8.3890,9.6889,True,8800.0289,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5602.4801
570.0000,9.6877,6.4933,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5581,8.9463,8.2522,28.0106,5602.1278,1.0148,32466.0071,324.6601,1.0148,0.0000,100.0000,8.3865,8.3877,9.6877,True,8800.3812,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5602.1278
571.0000,9.6865,6.4921,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5569,8.9450,8.2510,28.0089,5601.7758,1.0148,32466.4699,324.6647,1.0148,0.0000,100.0000,8.3852,8.3865,9.6865,True,8800.7332,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5601.7758
572.0000,9.6853,6.4909,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5557,8.9437,8.2497,28.0071,5601.4243,1.0148,32466.9320,324.6693,1.0148,0.0000,100.0000,8.3839,8.3852,9.6853,True,8801.0847,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5601.4243
573.0000,9.6841,6.4897,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5545,8.9424,8.2485,28.0054,5601.0733,1.0148,32467.3935,324.6739,1.0148,0.0000,100.0000,8.3827,8.3839,9.6841,True,8801.4357,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5601.0733
574.0000,9.6828,6.4884,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5532,8.9411,8.2472,28.0036,5600.7119,1.0148,32467.8687,324.6787,1.0148,0.0000,100.0000,8.3814,8.3827,9.6828,True,8801.7971,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5600.7119
575.0000,9.6815,6.4871,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5519,8.9397,8.2458,28.0016,5600.3236,1.0148,32468.3794,324.6838,1.0148,0.0000,100.0000,8.3800,8.3814,9.6815,True,8802.1854,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5600.3236
576.0000,9.6802,6.4858,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5506,8.9383,8.2444,27.9997,5599.9491,1.0148,32468.8718,324.6887,1.0148,0.0000,100.0000,8.3786,8.3800,9.6802,True,8802.5599,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5599.9491
577.0000,9.6790,6.4846,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5494,8.9370,8.2432,27.9980,5599.6054,1.0148,32469.3238,324.6932,1.0148,0.0000,100.0000,8.3774,8.3786,9.6790,True,8802.9036,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5599.6054
578.0000,9.6778,6.4834,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5482,8.9357,8.2420,27.9963,5599.2603,1.0148,32469.7777,324.6978,1.0148,0.0000,100.0000,8.3762,8.3774,9.6778,True,8803.2487,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5599.2603
579.0000,9.6766,6.4822,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5470,8.9345,8.2407,27.9946,5598.9148,1.0148,32470.2321,324.7023,1.0148,0.0000,100.0000,8.3749,8.3762,9.6766,True,8803.5942,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5598.9148
580.0000,9.6755,6.4811,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5459,8.9332,8.2395,27.9928,5598.5694,1.0148,32470.6864,324.7069,1.0148,0.0000,100.0000,8.3737,8.3749,9.6755,True,8803.9396,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5598.5694
581.0000,9.6743,6.4799,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5447,8.9319,8.2383,27.9911,5598.2242,1.0148,32471.1404,324.7114,1.0148,0.0000,100.0000,8.3724,8.3737,9.6743,True,8804.2848,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5598.2242
582.0000,9.6731,6.4787,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5435,8.9306,8.2371,27.9894,5597.8795,1.0148,32471.5938,324.7159,1.0148,0.0000,100.0000,8.3712,8.3724,9.6731,True,8804.6295,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5597.8795
583.0000,9.6719,6.4775,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5423,8.9294,8.2358,27.9877,5597.5353,1.0148,32472.0466,324.7205,1.0148,0.0000,100.0000,8.3700,8.3712,9.6719,True,8804.9737,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5597.5353
584.0000,9.6707,6.4763,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5411,8.9281,8.2346,27.9860,5597.1916,1.0148,32472.4987,324.7250,1.0148,0.0000,100.0000,8.3687,8.3700,9.6707,True,8805.3174,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5597.1916
585.0000,9.6695,6.4751,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5399,8.9268,8.2334,27.9842,5596.8484,1.0148,32472.9502,324.7295,1.0148,0.0000,100.0000,8.3675,8.3687,9.6695,True,8805.6606,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5596.8484
586.0000,9.6684,6.4739,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5387,8.9256,8.2322,27.9825,5596.5058,1.0148,32473.4009,324.7340,1.0148,0.0000,100.0000,8.3663,8.3675,9.6684,True,8806.0032,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5596.5058
587.0000,9.6672,6.4728,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5376,8.9243,8.2309,27.9808,5596.1638,1.0148,32473.8509,324.7385,1.0148,0.0000,100.0000,8.3650,8.3663,9.6672,True,8806.3452,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5596.1638
588.0000,9.6660,6.4716,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5364,8.9230,8.2297,27.9791,5595.8223,1.0148,32474.3001,324.7430,1.0148,0.0000,100.0000,8.3638,8.3650,9.6660,True,8806.6867,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5595.8223
589.0000,9.6648,6.4704,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5352,8.9218,8.2285,27.9774,5595.4814,1.0148,32474.7486,324.7475,1.0148,0.0000,100.0000,8.3626,8.3638,9.6648,True,8807.0276,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5595.4814
590.0000,9.6636,6.4692,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5340,8.9205,8.2273,27.9757,5595.1411,1.0148,32475.1964,324.7520,1.0148,0.0000,100.0000,8.3614,8.3626,9.6636,True,8807.3679,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5595.1411
591.0000,9.6625,6.4681,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5329,8.9193,8.2261,27.9740,5594.8014,1.0148,32475.6434,324.7564,1.0148,0.0000,100.0000,8.3601,8.3614,9.6625,True,8807.7076,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5594.8014
592.0000,9.6613,6.4669,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5317,8.9180,8.2249,27.9723,5594.4622,1.0148,32476.0898,324.7609,1.0148,0.0000,100.0000,8.3589,8.3601,9.6613,True,8808.0468,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5594.4622
593.0000,9.6601,6.4657,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5305,8.9168,8.2237,27.9706,5594.1236,1.0148,32476.5353,324.7654,1.0148,0.0000,100.0000,8.3577,8.3589,9.6601,True,8808.3854,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5594.1236
594.0000,9.6590,6.4646,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5294,8.9155,8.2224,27.9689,5593.7856,1.0148,32476.9801,324.7698,1.0148,0.0000,100.0000,8.3565,8.3577,9.6590,True,8808.7234,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5593.7856
595.0000,9.6578,6.4634,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5282,8.9143,8.2212,27.9672,5593.4482,1.0148,32477.4242,324.7742,1.0148,0.0000,100.0000,8.3553,8.3565,9.6578,True,8809.0608,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5593.4482
596.0000,9.6567,6.4623,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5271,8.9130,8.2200,27.9656,5593.1114,1.0148,32477.8674,324.7787,1.0148,0.0000,100.0000,8.3541,8.3553,9.6567,True,8809.3976,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5593.1114
597.0000,9.6555,6.4611,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5259,8.9118,8.2188,27.9639,5592.7752,1.0148,32478.3100,324.7831,1.0148,0.0000,100.0000,8.3529,8.3541,9.6555,True,8809.7338,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5592.7752
598.0000,9.6543,6.4599,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5247,8.9105,8.2176,27.9622,5592.4396,1.0148,32478.7517,324.7875,1.0148,0.0000,100.0000,8.3517,8.3529,9.6543,True,8810.0694,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5592.4396
599.0000,9.6532,6.4588,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5236,8.9093,8.2164,27.9605,5592.1045,1.0148,32479.1927,324.7919,1.0148,0.0000,100.0000,8.3505,8.3517,9.6532,True,8810.4045,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5592.1045
600.0000,9.6520,6.4576,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5224,8.9081,8.2153,27.9589,5591.7701,1.0148,32479.6329,324.7963,1.0148,0.0000,100.0000,8.3493,8.3505,9.6520,True,8810.7389,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5591.7701
601.0000,9.6509,6.4565,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5213,8.9068,8.2141,27.9572,5591.4362,1.0148,32480.0724,324.8007,1.0148,0.0000,100.0000,8.3481,8.3493,9.6509,True,8811.0728,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5591.4362
602.0000,9.6497,6.4553,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5201,8.9056,8.2129,27.9555,5591.1030,1.0148,32480.5111,324.8051,1.0148,0.0000,100.0000,8.3469,8.3481,9.6497,True,8811.4060,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5591.1030
603.0000,9.6486,6.4542,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5190,8.9044,8.2117,27.9539,5590.7703,1.0148,32480.9491,324.8095,1.0148,0.0000,100.0000,8.3457,8.3469,9.6486,True,8811.7387,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5590.7703
604.0000,9.6475,6.4530,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5178,8.9032,8.2105,27.9522,5590.4382,1.0148,32481.3863,324.8139,1.0148,0.0000,100.0000,8.3445,8.3457,9.6475,True,8812.0708,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5590.4382
605.0000,9.6463,6.4519,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5167,8.9019,8.2093,27.9505,5590.1067,1.0148,32481.8228,324.8182,1.0148,0.0000,100.0000,8.3433,8.3445,9.6463,True,8812.4023,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5590.1067
606.0000,9.6452,6.4508,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5156,8.9007,8.2081,27.9489,5589.7757,1.0148,32482.2585,324.8226,1.0148,0.0000,100.0000,8.3421,8.3433,9.6452,True,8812.7333,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5589.7757
607.0000,9.6440,6.4496,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5144,8.8995,8.2070,27.9472,5589.4454,1.0148,32482.6935,324.8269,1.0148,0.0000,100.0000,8.3409,8.3421,9.6440,True,8813.0636,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5589.4454
608.0000,9.6429,6.4485,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5133,8.8983,8.2058,27.9456,5589.1156,1.0148,32483.1277,324.8313,1.0148,0.0000,100.0000,8.3397,8.3409,9.6429,True,8813.3934,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5589.1156
609.0000,9.6418,6.4474,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5122,8.8971,8.2046,27.9439,5588.7864,1.0148,32483.5612,324.8356,1.0148,0.0000,100.0000,8.3385,8.3397,9.6418,True,8813.7226,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5588.7864
610.0000,9.6406,6.4462,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5110,8.8958,8.2034,27.9423,5588.4578,1.0148,32483.9940,324.8399,1.0148,0.0000,100.0000,8.3374,8.3385,9.6406,True,8814.0512,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5588.4578
611.0000,9.6395,6.4451,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5099,8.8946,8.2023,27.9406,5588.1297,1.0148,32484.4260,324.8443,1.0148,0.0000,100.0000,8.3362,8.3374,9.6395,True,8814.3793,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5588.1297
612.0000,9.6384,6.4440,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5088,8.8934,8.2011,27.9390,5587.8023,1.0148,32484.8572,324.8486,1.0148,0.0000,100.0000,8.3350,8.3362,9.6384,True,8814.7067,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5587.8023
613.0000,9.6372,6.4428,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5076,8.8922,8.1999,27.9374,5587.4754,1.0148,32485.2876,324.8529,1.0148,0.0000,100.0000,8.3338,8.3350,9.6372,True,8815.0336,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5587.4754
614.0000,9.6361,6.4417,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5065,8.8910,8.1988,27.9357,5587.1492,1.0148,32485.7173,324.8572,1.0148,0.0000,100.0000,8.3327,8.3338,9.6361,True,8815.3598,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5587.1492
615.0000,9.6350,6.4406,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5054,8.8898,8.1976,27.9341,5586.8235,1.0148,32486.1463,324.8615,1.0148,0.0000,100.0000,8.3315,8.3327,9.6350,True,8815.6855,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5586.8235
616.0000,9.6339,6.4395,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5043,8.8886,8.1964,27.9325,5586.4985,1.0148,32486.5744,324.8657,1.0148,0.0000,100.0000,8.3303,8.3315,9.6339,True,8816.0105,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5586.4985
617.0000,9.6328,6.4384,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5032,8.8874,8.1953,27.9309,5586.1740,1.0148,32487.0019,324.8700,1.0148,0.0000,100.0000,8.3292,8.3303,9.6328,True,8816.3350,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5586.1740
618.0000,9.6316,6.4372,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5020,8.8862,8.1941,27.9293,5585.8500,1.0148,32487.4286,324.8743,1.0148,0.0000,100.0000,8.3280,8.3292,9.6316,True,8816.6590,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5585.8500
619.0000,9.6305,6.4361,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.5009,8.8850,8.1930,27.9276,5585.5266,1.0148,32487.8546,324.8785,1.0148,0.0000,100.0000,8.3268,8.3280,9.6305,True,8816.9824,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5585.5266
620.0000,9.6294,6.4350,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4998,8.8838,8.1918,27.9260,5585.2037,1.0148,32488.2800,324.8828,1.0148,0.0000,100.0000,8.3257,8.3268,9.6294,True,8817.3053,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5585.2037
621.0000,9.6283,6.4339,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4987,8.8826,8.1907,27.9244,5584.8814,1.0148,32488.7046,324.8870,1.0148,0.0000,100.0000,8.3245,8.3257,9.6283,True,8817.6276,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5584.8814
622.0000,9.6272,6.4328,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4976,8.8814,8.1895,27.9228,5584.5595,1.0148,32489.1286,324.8913,1.0148,0.0000,100.0000,8.3234,8.3245,9.6272,True,8817.9495,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5584.5595
623.0000,9.6261,6.4317,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4965,8.8803,8.1884,27.9212,5584.2383,1.0148,32489.5519,324.8955,1.0148,0.0000,100.0000,8.3222,8.3234,9.6261,True,8818.2707,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5584.2383
624.0000,9.6250,6.4306,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4954,8.8791,8.1872,27.9196,5583.9175,1.0148,32489.9745,324.8997,1.0148,0.0000,100.0000,8.3210,8.3222,9.6250,True,8818.5915,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5583.9175
625.0000,9.6239,6.4295,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4943,8.8779,8.1861,27.9180,5583.5973,1.0148,32490.3964,324.9040,1.0148,0.0000,100.0000,8.3199,8.3210,9.6239,True,8818.9117,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5583.5973
626.0000,9.6228,6.4284,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4932,8.8767,8.1849,27.9164,5583.2777,1.0148,32490.8175,324.9082,1.0148,0.0000,100.0000,8.3187,8.3199,9.6228,True,8819.2313,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5583.2777
627.0000,9.6217,6.4273,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4921,8.8755,8.1838,27.9148,5582.9586,1.0148,32491.2381,324.9124,1.0148,0.0000,100.0000,8.3176,8.3187,9.6217,True,8819.5504,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5582.9586
628.0000,9.6206,6.4262,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4910,8.8744,8.1827,27.9132,5582.6400,1.0148,32491.6579,324.9166,1.0148,0.0000,100.0000,8.3165,8.3176,9.6206,True,8819.8690,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5582.6400
629.0000,9.6195,6.4251,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4899,8.8732,8.1815,27.9116,5582.3219,1.0148,32492.0770,324.9208,1.0148,0.0000,100.0000,8.3153,8.3165,9.6195,True,8820.1871,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5582.3219
630.0000,9.6184,6.4240,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4888,8.8720,8.1804,27.9100,5582.0044,1.0148,32492.4955,324.9250,1.0148,0.0000,100.0000,8.3142,8.3153,9.6184,True,8820.5046,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5582.0044
631.0000,9.6173,6.4229,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4877,8.8708,8.1793,27.9084,5581.6874,1.0148,32492.9132,324.9291,1.0148,0.0000,100.0000,8.3130,8.3142,9.6173,True,8820.8216,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5581.6874
632.0000,9.6162,6.4218,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4866,8.8697,8.1781,27.9069,5581.3710,1.0148,32493.3303,324.9333,1.0148,0.0000,100.0000,8.3119,8.3130,9.6162,True,8821.1380,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5581.3710
633.0000,9.6151,6.4207,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4855,8.8685,8.1770,27.9053,5581.0550,1.0148,32493.7467,324.9375,1.0148,0.0000,100.0000,8.3108,8.3119,9.6151,True,8821.4540,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5581.0550
634.0000,9.6140,6.4196,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4844,8.8673,8.1759,27.9037,5580.7396,1.0148,32494.1624,324.9416,1.0148,0.0000,100.0000,8.3096,8.3108,9.6140,True,8821.7694,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5580.7396
635.0000,9.6130,6.4186,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4834,8.8662,8.1748,27.9021,5580.4248,1.0148,32494.5775,324.9458,1.0148,0.0000,100.0000,8.3085,8.3096,9.6130,True,8822.0842,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5580.4248
636.0000,9.6119,6.4175,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4823,8.8650,8.1736,27.9006,5580.1104,1.0148,32494.9918,324.9499,1.0148,0.0000,100.0000,8.3074,8.3085,9.6119,True,8822.3986,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5580.1104
637.0000,9.6108,6.4164,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4812,8.8639,8.1725,27.8990,5579.7966,1.0148,32495.4055,324.9541,1.0148,0.0000,100.0000,8.3062,8.3074,9.6108,True,8822.7124,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5579.7966
