Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
638.0000,9.6097,6.4153,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4801,8.8627,8.1714,27.8974,5579.4833,1.0148,32495.8185,324.9582,1.0148,0.0000,100.0000,8.3051,8.3062,9.6097,True,8823.0257,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5579.4833
639.0000,9.6086,6.4142,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4790,8.8615,8.1703,27.8959,5579.1705,1.0148,32496.2309,324.9623,1.0148,0.0000,100.0000,8.3040,8.3051,9.6086,True,8823.3385,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5579.1705
640.0000,9.6076,6.4132,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4780,8.8604,8.1692,27.8943,5578.8582,1.0148,32496.6426,324.9664,1.0148,0.0000,100.0000,8.3029,8.3040,9.6076,True,8823.6508,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5578.8582
641.0000,9.6065,6.4121,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4769,8.8592,8.1681,27.8927,5578.5464,1.0148,32497.0537,324.9705,1.0148,0.0000,100.0000,8.3018,8.3029,9.6065,True,8823.9626,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5578.5464
642.0000,9.6054,6.4110,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4758,8.8581,8.1670,27.8912,5578.2352,1.0148,32497.4640,324.9746,1.0148,0.0000,100.0000,8.3006,8.3018,9.6054,True,8824.2738,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5578.2352
643.0000,9.6043,6.4099,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4747,8.8569,8.1658,27.8896,5577.9244,1.0148,32497.8737,324.9787,1.0148,0.0000,100.0000,8.2995,8.3006,9.6043,True,8824.5846,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5577.9244
644.0000,9.6033,6.4089,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4737,8.8558,8.1647,27.8881,5577.6142,1.0148,32498.2827,324.9828,1.0148,0.0000,100.0000,8.2984,8.2995,9.6033,True,8824.8948,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5577.6142
645.0000,9.6022,6.4078,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4726,8.8547,8.1636,27.8865,5577.3045,1.0148,32498.6911,324.9869,1.0148,0.0000,100.0000,8.2973,8.2984,9.6022,True,8825.2045,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5577.3045
646.0000,9.6011,6.4067,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4715,8.8535,8.1625,27.8850,5576.9954,1.0148,32499.0988,324.9910,1.0148,0.0000,100.0000,8.2962,8.2973,9.6011,True,8825.5136,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5576.9954
647.0000,9.6001,6.4057,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4705,8.8524,8.1614,27.8834,5576.6867,1.0148,32499.5059,324.9951,1.0148,0.0000,100.0000,8.2951,8.2962,9.6001,True,8825.8223,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5576.6867
648.0000,9.5990,6.4046,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4694,8.8512,8.1603,27.8819,5576.3785,1.0148,32499.9123,324.9991,1.0148,0.0000,100.0000,8.2940,8.2951,9.5990,True,8826.1305,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5576.3785
649.0000,9.5980,6.4036,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4684,8.8501,8.1592,27.8804,5576.0708,1.0148,32500.3181,325.0032,1.0148,0.0000,100.0000,8.2929,8.2940,9.5980,True,8826.4382,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5576.0708
650.0000,9.5969,6.4025,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4673,8.8490,8.1581,27.8788,5575.7635,1.0148,32500.7233,325.0072,1.0148,0.0000,100.0000,8.2918,8.2929,9.5969,True,8826.7455,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5575.7635
651.0000,9.5958,6.4014,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4662,8.8478,8.1570,27.8773,5575.4568,1.0148,32501.1278,325.0113,1.0148,0.0000,100.0000,8.2907,8.2918,9.5958,True,8827.0522,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5575.4568
652.0000,9.5948,6.4004,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4652,8.8467,8.1559,27.8758,5575.1506,1.0148,32501.5317,325.0153,1.0148,0.0000,100.0000,8.2896,8.2907,9.5948,True,8827.3584,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5575.1506
653.0000,9.5937,6.3993,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4641,8.8456,8.1549,27.8742,5574.8449,1.0148,32501.9350,325.0193,1.0148,0.0000,100.0000,8.2885,8.2896,9.5937,True,8827.6641,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5574.8449
654.0000,9.5927,6.3983,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4631,8.8445,8.1538,27.8727,5574.5397,1.0148,32502.3375,325.0234,1.0148,0.0000,100.0000,8.2874,8.2885,9.5927,True,8827.9693,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5574.5397
655.0000,9.5916,6.3972,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4620,8.8433,8.1527,27.8712,5574.2350,1.0148,32502.7395,325.0274,1.0148,0.0000,100.0000,8.2863,8.2874,9.5916,True,8828.2740,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5574.2350
656.0000,9.5906,6.3962,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4610,8.8422,8.1516,27.8697,5573.9307,1.0148,32503.1408,325.0314,1.0148,0.0000,100.0000,8.2852,8.2863,9.5906,True,8828.5783,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5573.9307
657.0000,9.5895,6.3951,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4599,8.8411,8.1505,27.8681,5573.6270,1.0148,32503.5415,325.0354,1.0148,0.0000,100.0000,8.2841,8.2852,9.5895,True,8828.8820,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5573.6270
658.0000,9.5885,6.3941,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4589,8.8400,8.1494,27.8666,5573.3238,1.0148,32503.9416,325.0394,1.0148,0.0000,100.0000,8.2830,8.2841,9.5885,True,8829.1852,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5573.3238
659.0000,9.5875,6.3931,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4579,8.8388,8.1484,27.8651,5573.0210,1.0148,32504.3410,325.0434,1.0148,0.0000,100.0000,8.2819,8.2830,9.5875,True,8829.4880,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5573.0210
660.0000,9.5864,6.3920,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4568,8.8377,8.1473,27.8636,5572.7187,1.0148,32504.7398,325.0474,1.0148,0.0000,100.0000,8.2808,8.2819,9.5864,True,8829.7903,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5572.7187
661.0000,9.5854,6.3910,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4558,8.8366,8.1462,27.8621,5572.4170,1.0148,32505.1379,325.0514,1.0148,0.0000,100.0000,8.2797,8.2808,9.5854,True,8830.0920,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5572.4170
662.0000,9.5843,6.3899,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4547,8.8355,8.1451,27.8606,5572.1157,1.0148,32505.5355,325.0554,1.0148,0.0000,100.0000,8.2786,8.2797,9.5843,True,8830.3933,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5572.1157
663.0000,9.5833,6.3889,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4537,8.8344,8.1440,27.8591,5571.8148,1.0148,32505.9324,325.0593,1.0148,0.0000,100.0000,8.2776,8.2786,9.5833,True,8830.6942,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5571.8148
664.0000,9.5823,6.3879,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4527,8.8333,8.1430,27.8576,5571.5145,1.0148,32506.3287,325.0633,1.0148,0.0000,100.0000,8.2765,8.2776,9.5823,True,8830.9945,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5571.5145
665.0000,9.5812,6.3868,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4516,8.8322,8.1419,27.8561,5571.2146,1.0148,32506.7244,325.0672,1.0148,0.0000,100.0000,8.2754,8.2765,9.5812,True,8831.2944,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5571.2146
666.0000,9.5802,6.3858,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4506,8.8311,8.1408,27.8546,5570.9152,1.0148,32507.1195,325.0712,1.0148,0.0000,100.0000,8.2743,8.2754,9.5802,True,8831.5938,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5570.9152
667.0000,9.5792,6.3848,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4496,8.8300,8.1398,27.8531,5570.6163,1.0148,32507.5139,325.0751,1.0148,0.0000,100.0000,8.2733,8.2743,9.5792,True,8831.8927,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5570.6163
668.0000,9.5781,6.3837,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4485,8.8289,8.1387,27.8516,5570.3179,1.0148,32507.9078,325.0791,1.0148,0.0000,100.0000,8.2722,8.2733,9.5781,True,8832.1911,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5570.3179
669.0000,9.5771,6.3827,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4475,8.8278,8.1376,27.8501,5570.0199,1.0148,32508.3010,325.0830,1.0148,0.0000,100.0000,8.2711,8.2722,9.5771,True,8832.4891,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5570.0199
670.0000,9.5761,6.3817,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4465,8.8267,8.1366,27.8486,5569.7225,1.0148,32508.6937,325.0869,1.0148,0.0000,100.0000,8.2701,8.2711,9.5761,True,8832.7865,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5569.7225
671.0000,9.5751,6.3807,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4455,8.8256,8.1355,27.8471,5569.4254,1.0148,32509.0857,325.0909,1.0148,0.0000,100.0000,8.2690,8.2701,9.5751,True,8833.0836,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5569.4254
672.0000,9.5741,6.3796,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4445,8.8245,8.1345,27.8456,5569.1289,1.0148,32509.4771,325.0948,1.0148,0.0000,100.0000,8.2679,8.2690,9.5741,True,8833.3801,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5569.1289
673.0000,9.5730,6.3786,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4434,8.8234,8.1334,27.8442,5568.8328,1.0148,32509.8679,325.0987,1.0148,0.0000,100.0000,8.2669,8.2679,9.5730,True,8833.6762,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5568.8328
674.0000,9.5720,6.3776,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4424,8.8223,8.1324,27.8427,5568.5372,1.0148,32510.2581,325.1026,1.0148,0.0000,100.0000,8.2658,8.2669,9.5720,True,8833.9718,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5568.5372
675.0000,9.5710,6.3766,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4414,8.8212,8.1313,27.8412,5568.2420,1.0148,32510.6477,325.1065,1.0148,0.0000,100.0000,8.2647,8.2658,9.5710,True,8834.2670,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5568.2420
676.0000,9.5700,6.3756,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4404,8.8201,8.1302,27.8397,5567.9473,1.0148,32511.0368,325.1104,1.0148,0.0000,100.0000,8.2637,8.2647,9.5700,True,8834.5617,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5567.9473
677.0000,9.5690,6.3746,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4394,8.8190,8.1292,27.8383,5567.6531,1.0148,32511.4252,325.1143,1.0148,0.0000,100.0000,8.2626,8.2637,9.5690,True,8834.8559,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5567.6531
678.0000,9.5680,6.3736,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4384,8.8179,8.1281,27.8368,5567.3593,1.0148,32511.8130,325.1181,1.0148,0.0000,100.0000,8.2616,8.2626,9.5680,True,8835.1497,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5567.3593
679.0000,9.5669,6.3725,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4373,8.8169,8.1271,27.8353,5567.0660,1.0148,32512.2003,325.1220,1.0148,0.0000,100.0000,8.2605,8.2616,9.5669,True,8835.4430,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5567.0660
680.0000,9.5659,6.3715,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4363,8.8158,8.1261,27.8339,5566.7732,1.0148,32512.5869,325.1259,1.0148,0.0000,100.0000,8.2595,8.2605,9.5659,True,8835.7358,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5566.7732
681.0000,9.5649,6.3705,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4353,8.8147,8.1250,27.8324,5566.4808,1.0148,32512.9730,325.1297,1.0148,0.0000,100.0000,8.2584,8.2595,9.5649,True,8836.0282,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5566.4808
682.0000,9.5639,6.3695,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4343,8.8136,8.1240,27.8309,5566.1888,1.0148,32513.3584,325.1336,1.0148,0.0000,100.0000,8.2574,8.2584,9.5639,True,8836.3202,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5566.1888
683.0000,9.5629,6.3685,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4333,8.8125,8.1229,27.8295,5565.8973,1.0148,32513.7433,325.1374,1.0148,0.0000,100.0000,8.2563,8.2574,9.5629,True,8836.6117,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5565.8973
684.0000,9.5619,6.3675,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4323,8.8115,8.1219,27.8280,5565.6063,1.0148,32514.1276,325.1413,1.0148,0.0000,100.0000,8.2553,8.2563,9.5619,True,8836.9027,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5565.6063
685.0000,9.5609,6.3665,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4313,8.8104,8.1209,27.8266,5565.3157,1.0148,32514.5114,325.1451,1.0148,0.0000,100.0000,8.2542,8.2553,9.5609,True,8837.1933,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5565.3157
686.0000,9.5599,6.3655,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4303,8.8093,8.1198,27.8251,5565.0256,1.0148,32514.8945,325.1489,1.0148,0.0000,100.0000,8.2532,8.2542,9.5599,True,8837.4834,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5565.0256
687.0000,9.5589,6.3645,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4293,8.8083,8.1188,27.8237,5564.7359,1.0148,32515.2771,325.1528,1.0148,0.0000,100.0000,8.2521,8.2532,9.5589,True,8837.7731,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5564.7359
688.0000,9.5579,6.3635,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4283,8.8072,8.1178,27.8222,5564.4466,1.0148,32515.6591,325.1566,1.0148,0.0000,100.0000,8.2511,8.2521,9.5579,True,8838.0624,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5564.4466
689.0000,9.5569,6.3625,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4273,8.8061,8.1167,27.8208,5564.1578,1.0148,32516.0405,325.1604,1.0148,0.0000,100.0000,8.2501,8.2511,9.5569,True,8838.3512,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5564.1578
690.0000,9.5559,6.3615,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4263,8.8051,8.1157,27.8193,5563.8695,1.0148,32516.4214,325.1642,1.0148,0.0000,100.0000,8.2490,8.2501,9.5559,True,8838.6395,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5563.8695
691.0000,9.5549,6.3605,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4253,8.8040,8.1147,27.8179,5563.5816,1.0148,32516.8016,325.1680,1.0148,0.0000,100.0000,8.2480,8.2490,9.5549,True,8838.9274,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5563.5816
692.0000,9.5540,6.3596,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4244,8.8029,8.1136,27.8165,5563.2941,1.0148,32517.1813,325.1718,1.0148,0.0000,100.0000,8.2470,8.2480,9.5540,True,8839.2149,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5563.2941
693.0000,9.5530,6.3586,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4234,8.8019,8.1126,27.8150,5563.0070,1.0148,32517.5605,325.1756,1.0148,0.0000,100.0000,8.2459,8.2470,9.5530,True,8839.5020,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5563.0070
694.0000,9.5520,6.3576,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4224,8.8008,8.1116,27.8136,5562.7204,1.0148,32517.9391,325.1794,1.0148,0.0000,100.0000,8.2449,8.2459,9.5520,True,8839.7886,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5562.7204
695.0000,9.5510,6.3566,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4214,8.7998,8.1106,27.8122,5562.4343,1.0148,32518.3171,325.1832,1.0148,0.0000,100.0000,8.2439,8.2449,9.5510,True,8840.0747,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5562.4343
696.0000,9.5500,6.3556,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4204,8.7987,8.1096,27.8107,5562.1485,1.0148,32518.6945,325.1869,1.0148,0.0000,100.0000,8.2428,8.2439,9.5500,True,8840.3605,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5562.1485
697.0000,9.5490,6.3546,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4194,8.7976,8.1085,27.8093,5561.8633,1.0148,32519.0714,325.1907,1.0148,0.0000,100.0000,8.2418,8.2428,9.5490,True,8840.6457,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5561.8633
698.0000,9.5480,6.3536,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4184,8.7966,8.1075,27.8079,5561.5784,1.0148,32519.4477,325.1945,1.0148,0.0000,100.0000,8.2408,8.2418,9.5480,True,8840.9306,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5561.5784
699.0000,9.5471,6.3527,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4175,8.7955,8.1065,27.8065,5561.2940,1.0148,32519.8235,325.1982,1.0148,0.0000,100.0000,8.2398,8.2408,9.5471,True,8841.2150,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5561.2940
700.0000,9.5461,6.3517,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4165,8.7945,8.1055,27.8050,5561.0100,1.0148,32520.1987,325.2020,1.0148,0.0000,100.0000,8.2388,8.2398,9.5461,True,8841.4990,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5561.0100
701.0000,9.5451,6.3507,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4155,8.7935,8.1045,27.8036,5560.7264,1.0148,32520.5734,325.2057,1.0148,0.0000,100.0000,8.2377,8.2388,9.5451,True,8841.7826,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5560.7264
702.0000,9.5441,6.3497,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4145,8.7924,8.1035,27.8022,5560.4433,1.0148,32520.9475,325.2095,1.0148,0.0000,100.0000,8.2367,8.2377,9.5441,True,8842.0657,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5560.4433
703.0000,9.5432,6.3488,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4136,8.7914,8.1025,27.8008,5560.1605,1.0148,32521.3211,325.2132,1.0148,0.0000,100.0000,8.2357,8.2367,9.5432,True,8842.3485,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5560.1605
704.0000,9.5422,6.3478,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4126,8.7903,8.1015,27.7994,5559.8782,1.0148,32521.6941,325.2169,1.0148,0.0000,100.0000,8.2347,8.2357,9.5422,True,8842.6308,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5559.8782
705.0000,9.5412,6.3468,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4116,8.7893,8.1004,27.7980,5559.5964,1.0148,32522.0666,325.2207,1.0148,0.0000,100.0000,8.2337,8.2347,9.5412,True,8842.9126,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5559.5964
706.0000,9.5402,6.3458,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4106,8.7882,8.0994,27.7966,5559.3149,1.0148,32522.4385,325.2244,1.0148,0.0000,100.0000,8.2327,8.2337,9.5402,True,8843.1941,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5559.3149
707.0000,9.5393,6.3449,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4097,8.7872,8.0984,27.7952,5559.0339,1.0148,32522.8098,325.2281,1.0148,0.0000,100.0000,8.2317,8.2327,9.5393,True,8843.4751,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5559.0339
708.0000,9.5383,6.3439,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4087,8.7862,8.0974,27.7938,5558.7533,1.0148,32523.1807,325.2318,1.0148,0.0000,100.0000,8.2306,8.2317,9.5383,True,8843.7557,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5558.7533
709.0000,9.5373,6.3429,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4077,8.7851,8.0964,27.7924,5558.4731,1.0148,32523.5510,325.2355,1.0148,0.0000,100.0000,8.2296,8.2306,9.5373,True,8844.0359,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5558.4731
710.0000,9.5364,6.3420,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4068,8.7841,8.0954,27.7910,5558.1934,1.0148,32523.9207,325.2392,1.0148,0.0000,100.0000,8.2286,8.2296,9.5364,True,8844.3156,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5558.1934
711.0000,9.5354,6.3410,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4058,8.7831,8.0944,27.7896,5557.9140,1.0148,32524.2899,325.2429,1.0148,0.0000,100.0000,8.2276,8.2286,9.5354,True,8844.5950,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5557.9140
712.0000,9.5345,6.3401,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4049,8.7820,8.0934,27.7882,5557.6351,1.0148,32524.6586,325.2466,1.0148,0.0000,100.0000,8.2266,8.2276,9.5345,True,8844.8739,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5557.6351
713.0000,9.5335,6.3391,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4039,8.7810,8.0925,27.7868,5557.3566,1.0148,32525.0268,325.2503,1.0148,0.0000,100.0000,8.2256,8.2266,9.5335,True,8845.1524,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5557.3566
714.0000,9.5325,6.3381,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4029,8.7800,8.0915,27.7854,5557.0784,1.0148,32525.3944,325.2539,1.0148,0.0000,100.0000,8.2246,8.2256,9.5325,True,8845.4306,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5557.0784
715.0000,9.5316,6.3372,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4020,8.7790,8.0905,27.7840,5556.8008,1.0148,32525.7614,325.2576,1.0148,0.0000,100.0000,8.2236,8.2246,9.5316,True,8845.7082,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5556.8008
716.0000,9.5306,6.3362,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4010,8.7779,8.0895,27.7826,5556.5235,1.0148,32526.1280,325.2613,1.0148,0.0000,100.0000,8.2226,8.2236,9.5306,True,8845.9855,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5556.5235
717.0000,9.5297,6.3353,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.4001,8.7769,8.0885,27.7812,5556.2466,1.0148,32526.4940,325.2649,1.0148,0.0000,100.0000,8.2216,8.2226,9.5297,True,8846.2624,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5556.2466
718.0000,9.5287,6.3343,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3991,8.7759,8.0875,27.7799,5555.9701,1.0148,32526.8595,325.2686,1.0148,0.0000,100.0000,8.2206,8.2216,9.5287,True,8846.5389,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5555.9701
719.0000,9.5278,6.3334,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3982,8.7749,8.0865,27.7785,5555.6941,1.0148,32527.2245,325.2722,1.0148,0.0000,100.0000,8.2197,8.2206,9.5278,True,8846.8149,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5555.6941
720.0000,9.5268,6.3324,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3972,8.7739,8.0855,27.7771,5555.4184,1.0148,32527.5889,325.2759,1.0148,0.0000,100.0000,8.2187,8.2197,9.5268,True,8847.0906,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5555.4184
721.0000,9.5259,6.3315,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3963,8.7728,8.0846,27.7757,5555.1432,1.0148,32527.9528,325.2795,1.0148,0.0000,100.0000,8.2177,8.2187,9.5259,True,8847.3658,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5555.1432
722.0000,9.5249,6.3305,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3953,8.7718,8.0836,27.7743,5554.8683,1.0148,32528.3162,325.2832,1.0148,0.0000,100.0000,8.2167,8.2177,9.5249,True,8847.6407,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5554.8683
723.0000,9.5240,6.3296,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3944,8.7708,8.0826,27.7730,5554.5939,1.0148,32528.6791,325.2868,1.0148,0.0000,100.0000,8.2157,8.2167,9.5240,True,8847.9151,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5554.5939
724.0000,9.5230,6.3286,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3934,8.7698,8.0816,27.7716,5554.3198,1.0148,32529.0414,325.2904,1.0148,0.0000,100.0000,8.2147,8.2157,9.5230,True,8848.1892,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5554.3198
725.0000,9.5221,6.3277,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3925,8.7688,8.0806,27.7702,5554.0462,1.0148,32529.4033,325.2940,1.0148,0.0000,100.0000,8.2137,8.2147,9.5221,True,8848.4628,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5554.0462
726.0000,9.5212,6.3268,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3916,8.7678,8.0797,27.7689,5553.7729,1.0148,32529.7646,325.2976,1.0148,0.0000,100.0000,8.2128,8.2137,9.5212,True,8848.7361,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5553.7729
727.0000,9.5202,6.3258,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3906,8.7668,8.0787,27.7675,5553.5001,1.0148,32530.1254,325.3013,1.0148,0.0000,100.0000,8.2118,8.2128,9.5202,True,8849.0089,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5553.5001
728.0000,9.5193,6.3249,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3897,8.7658,8.0777,27.7661,5553.2276,1.0148,32530.4857,325.3049,1.0148,0.0000,100.0000,8.2108,8.2118,9.5193,True,8849.2814,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5553.2276
729.0000,9.5183,6.3239,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3887,8.7648,8.0768,27.7648,5552.9556,1.0148,32530.8455,325.3085,1.0148,0.0000,100.0000,8.2098,8.2108,9.5183,True,8849.5534,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5552.9556
730.0000,9.5174,6.3230,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3878,8.7638,8.0758,27.7634,5552.6839,1.0148,32531.2048,325.3120,1.0148,0.0000,100.0000,8.2088,8.2098,9.5174,True,8849.8251,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5552.6839
731.0000,9.5165,6.3221,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3869,8.7628,8.0748,27.7621,5552.4127,1.0148,32531.5635,325.3156,1.0148,0.0000,100.0000,8.2079,8.2088,9.5165,True,8850.0963,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5552.4127
732.0000,9.5155,6.3211,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3859,8.7618,8.0738,27.7607,5552.1418,1.0148,32531.9218,325.3192,1.0148,0.0000,100.0000,8.2069,8.2079,9.5155,True,8850.3672,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5552.1418
733.0000,9.5146,6.3202,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3850,8.7608,8.0729,27.7594,5551.8713,1.0148,32532.2796,325.3228,1.0148,0.0000,100.0000,8.2059,8.2069,9.5146,True,8850.6377,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5551.8713
734.0000,9.5137,6.3193,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3841,8.7598,8.0719,27.7580,5551.6012,1.0148,32532.6368,325.3264,1.0148,0.0000,100.0000,8.2050,8.2059,9.5137,True,8850.9078,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5551.6012
735.0000,9.5128,6.3183,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3831,8.7588,8.0710,27.7567,5551.3315,1.0148,32532.9936,325.3299,1.0148,0.0000,100.0000,8.2040,8.2050,9.5128,True,8851.1775,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5551.3315
736.0000,9.5118,6.3174,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3822,8.7578,8.0700,27.7553,5551.0622,1.0148,32533.3498,325.3335,1.0148,0.0000,100.0000,8.2030,8.2040,9.5118,True,8851.4468,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5551.0622
737.0000,9.5109,6.3165,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3813,8.7568,8.0690,27.7540,5550.7932,1.0148,32533.7056,325.3371,1.0148,0.0000,100.0000,8.2021,8.2030,9.5109,True,8851.7158,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5550.7932
738.0000,9.5100,6.3156,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3804,8.7558,8.0681,27.7526,5550.5247,1.0148,32534.0608,325.3406,1.0148,0.0000,100.0000,8.2011,8.2021,9.5100,True,8851.9843,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5550.5247
739.0000,9.5090,6.3146,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3794,8.7548,8.0671,27.7513,5550.2565,1.0148,32534.4156,325.3442,1.0148,0.0000,100.0000,8.2001,8.2011,9.5090,True,8852.2525,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5550.2565
740.0000,9.5081,6.3137,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3785,8.7538,8.0662,27.7499,5549.9888,1.0148,32534.7698,325.3477,1.0148,0.0000,100.0000,8.1992,8.2001,9.5081,True,8852.5202,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5549.9888
741.0000,9.5072,6.3128,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3776,8.7528,8.0652,27.7486,5549.7214,1.0148,32535.1236,325.3512,1.0148,0.0000,100.0000,8.1982,8.1992,9.5072,True,8852.7876,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5549.7214
742.0000,9.5063,6.3119,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3767,8.7518,8.0643,27.7473,5549.4543,1.0148,32535.4768,325.3548,1.0148,0.0000,100.0000,8.1972,8.1982,9.5063,True,8853.0547,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5549.4543
743.0000,9.5054,6.3110,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3758,8.7508,8.0633,27.7459,5549.1877,1.0148,32535.8296,325.3583,1.0148,0.0000,100.0000,8.1963,8.1972,9.5054,True,8853.3213,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5549.1877
744.0000,9.5044,6.3100,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3748,8.7499,8.0624,27.7446,5548.9215,1.0148,32536.1819,325.3618,1.0148,0.0000,100.0000,8.1953,8.1963,9.5044,True,8853.5875,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5548.9215
745.0000,9.5035,6.3091,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3739,8.7489,8.0614,27.7433,5548.6556,1.0148,32536.5337,325.3653,1.0148,0.0000,100.0000,8.1944,8.1953,9.5035,True,8853.8534,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5548.6556
746.0000,9.5026,6.3082,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3730,8.7479,8.0605,27.7420,5548.3901,1.0148,32536.8850,325.3689,1.0148,0.0000,100.0000,8.1934,8.1944,9.5026,True,8854.1189,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5548.3901
747.0000,9.5017,6.3073,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3721,8.7469,8.0595,27.7406,5548.1250,1.0148,32537.2358,325.3724,1.0148,0.0000,100.0000,8.1925,8.1934,9.5017,True,8854.3840,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5548.1250
748.0000,9.5008,6.3064,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3712,8.7459,8.0586,27.7393,5547.8602,1.0148,32537.5862,325.3759,1.0148,0.0000,100.0000,8.1915,8.1925,9.5008,True,8854.6488,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5547.8602
749.0000,9.4999,6.3055,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3703,8.7450,8.0576,27.7380,5547.5958,1.0148,32537.9360,325.3794,1.0148,0.0000,100.0000,8.1906,8.1915,9.4999,True,8854.9132,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5547.5958
750.0000,9.4990,6.3046,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3694,8.7440,8.0567,27.7367,5547.3318,1.0148,32538.2854,325.3829,1.0148,0.0000,100.0000,8.1896,8.1906,9.4990,True,8855.1772,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5547.3318
751.0000,9.4981,6.3037,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3685,8.7430,8.0557,27.7353,5547.0682,1.0148,32538.6343,325.3863,1.0148,0.0000,100.0000,8.1887,8.1896,9.4981,True,8855.4408,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5547.0682
752.0000,9.4972,6.3028,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3676,8.7420,8.0548,27.7340,5546.8049,1.0148,32538.9827,325.3898,1.0148,0.0000,100.0000,8.1877,8.1887,9.4972,True,8855.7041,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5546.8049
753.0000,9.4963,6.3019,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3667,8.7411,8.0539,27.7327,5546.5421,1.0148,32539.3306,325.3933,1.0148,0.0000,100.0000,8.1868,8.1877,9.4963,True,8855.9669,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5546.5421
754.0000,9.4953,6.3009,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3657,8.7401,8.0529,27.7314,5546.2795,1.0148,32539.6781,325.3968,1.0148,0.0000,100.0000,8.1858,8.1868,9.4953,True,8856.2295,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5546.2795
755.0000,9.4944,6.3000,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3648,8.7391,8.0520,27.7301,5546.0174,1.0148,32540.0251,325.4003,1.0148,0.0000,100.0000,8.1849,8.1858,9.4944,True,8856.4916,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5546.0174
756.0000,9.4935,6.2991,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3639,8.7382,8.0511,27.7288,5545.7556,1.0148,32540.3716,325.4037,1.0148,0.0000,100.0000,8.1840,8.1849,9.4935,True,8856.7534,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5545.7556
757.0000,9.4926,6.2982,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3630,8.7372,8.0501,27.7275,5545.4942,1.0148,32540.7176,325.4072,1.0148,0.0000,100.0000,8.1830,8.1840,9.4926,True,8857.0148,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5545.4942
758.0000,9.4917,6.2973,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3621,8.7362,8.0492,27.7262,5545.2331,1.0148,32541.0632,325.4106,1.0148,0.0000,100.0000,8.1821,8.1830,9.4917,True,8857.2759,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5545.2331
759.0000,9.4908,6.2964,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3612,8.7353,8.0483,27.7249,5544.9724,1.0148,32541.4083,325.4141,1.0148,0.0000,100.0000,8.1811,8.1821,9.4908,True,8857.5366,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5544.9724
760.0000,9.4900,6.2955,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3603,8.7343,8.0473,27.7236,5544.7121,1.0148,32541.7529,325.4175,1.0148,0.0000,100.0000,8.1802,8.1811,9.4900,True,8857.7969,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5544.7121
761.0000,9.4891,6.2947,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3595,8.7334,8.0464,27.7223,5544.4521,1.0148,32542.0970,325.4210,1.0148,0.0000,100.0000,8.1793,8.1802,9.4891,True,8858.0569,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5544.4521
762.0000,9.4882,6.2938,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3586,8.7324,8.0455,27.7210,5544.1925,1.0148,32542.4407,325.4244,1.0148,0.0000,100.0000,8.1783,8.1793,9.4882,True,8858.3165,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5544.1925
763.0000,9.4873,6.2929,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3577,8.7314,8.0446,27.7197,5543.9333,1.0148,32542.7839,325.4278,1.0148,0.0000,100.0000,8.1774,8.1783,9.4873,True,8858.5757,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5543.9333
764.0000,9.4864,6.2920,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3568,8.7305,8.0436,27.7184,5543.6744,1.0148,32543.1267,325.4313,1.0148,0.0000,100.0000,8.1765,8.1774,9.4864,True,8858.8346,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5543.6744
765.0000,9.4855,6.2911,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3559,8.7295,8.0427,27.7171,5543.4159,1.0148,32543.4690,325.4347,1.0148,0.0000,100.0000,8.1756,8.1765,9.4855,True,8859.0931,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5543.4159
