Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
766.0000,9.4846,6.2902,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3550,8.7286,8.0418,27.7158,5543.1577,1.0148,32543.8108,325.4381,1.0148,0.0000,100.0000,8.1746,8.1756,9.4846,True,8859.3513,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5543.1577
767.0000,9.4837,6.2893,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3541,8.7276,8.0409,27.7145,5542.8999,1.0148,32544.1522,325.4415,1.0148,0.0000,100.0000,8.1737,8.1746,9.4837,True,8859.6091,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5542.8999
768.0000,9.4828,6.2884,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3532,8.7267,8.0399,27.7132,5542.6424,1.0148,32544.4931,325.4449,1.0148,0.0000,100.0000,8.1728,8.1737,9.4828,True,8859.8666,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5542.6424
769.0000,9.4819,6.2875,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3523,8.7257,8.0390,27.7119,5542.3853,1.0148,32544.8336,325.4483,1.0148,0.0000,100.0000,8.1718,8.1728,9.4819,True,8860.1237,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5542.3853
770.0000,9.4811,6.2866,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3514,8.7248,8.0381,27.7106,5542.1286,1.0148,32545.1735,325.4517,1.0148,0.0000,100.0000,8.1709,8.1718,9.4811,True,8860.3804,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5542.1286
771.0000,9.4802,6.2858,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3506,8.7238,8.0372,27.7094,5541.8722,1.0148,32545.5131,325.4551,1.0148,0.0000,100.0000,8.1700,8.1709,9.4802,True,8860.6368,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5541.8722
772.0000,9.4793,6.2849,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3497,8.7229,8.0363,27.7081,5541.6161,1.0148,32545.8522,325.4585,1.0148,0.0000,100.0000,8.1691,8.1700,9.4793,True,8860.8929,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5541.6161
773.0000,9.4784,6.2840,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3488,8.7219,8.0354,27.7068,5541.3604,1.0148,32546.1908,325.4619,1.0148,0.0000,100.0000,8.1682,8.1691,9.4784,True,8861.1486,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5541.3604
774.0000,9.4775,6.2831,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3479,8.7210,8.0345,27.7055,5541.1050,1.0148,32546.5290,325.4653,1.0148,0.0000,100.0000,8.1673,8.1682,9.4775,True,8861.4040,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5541.1050
775.0000,9.4766,6.2822,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3470,8.7201,8.0336,27.7043,5540.8500,1.0148,32546.8667,325.4687,1.0148,0.0000,100.0000,8.1663,8.1673,9.4766,True,8861.6590,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5540.8500
776.0000,9.4758,6.2814,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3462,8.7191,8.0326,27.7030,5540.5954,1.0148,32547.2040,325.4720,1.0148,0.0000,100.0000,8.1654,8.1663,9.4758,True,8861.9136,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5540.5954
777.0000,9.4749,6.2805,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3453,8.7182,8.0317,27.7017,5540.3411,1.0148,32547.5408,325.4754,1.0148,0.0000,100.0000,8.1645,8.1654,9.4749,True,8862.1679,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5540.3411
778.0000,9.4740,6.2796,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3444,8.7172,8.0308,27.7004,5540.0871,1.0148,32547.8772,325.4788,1.0148,0.0000,100.0000,8.1636,8.1645,9.4740,True,8862.4219,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5540.0871
779.0000,9.4731,6.2787,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3435,8.7163,8.0299,27.6992,5539.8335,1.0148,32548.2131,325.4821,1.0148,0.0000,100.0000,8.1627,8.1636,9.4731,True,8862.6755,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5539.8335
780.0000,9.4723,6.2779,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3427,8.7154,8.0290,27.6979,5539.5802,1.0148,32548.5486,325.4855,1.0148,0.0000,100.0000,8.1618,8.1627,9.4723,True,8862.9288,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5539.5802
781.0000,9.4714,6.2770,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3418,8.7144,8.0281,27.6966,5539.3273,1.0148,32548.8837,325.4888,1.0148,0.0000,100.0000,8.1609,8.1618,9.4714,True,8863.1817,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5539.3273
782.0000,9.4705,6.2761,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3409,8.7135,8.0272,27.6954,5539.0747,1.0148,32549.2183,325.4922,1.0148,0.0000,100.0000,8.1600,8.1609,9.4705,True,8863.4343,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5539.0747
783.0000,9.4697,6.2753,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3401,8.7126,8.0263,27.6941,5538.8225,1.0148,32549.5524,325.4955,1.0148,0.0000,100.0000,8.1591,8.1600,9.4697,True,8863.6865,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5538.8225
784.0000,9.4688,6.2744,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3392,8.7116,8.0254,27.6929,5538.5706,1.0148,32549.8861,325.4989,1.0148,0.0000,100.0000,8.1581,8.1591,9.4688,True,8863.9384,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5538.5706
785.0000,9.4679,6.2735,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3383,8.7107,8.0245,27.6916,5538.3190,1.0148,32550.2194,325.5022,1.0148,0.0000,100.0000,8.1572,8.1581,9.4679,True,8864.1900,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5538.3190
786.0000,9.4671,6.2727,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3375,8.7098,8.0236,27.6903,5538.0678,1.0148,32550.5523,325.5055,1.0148,0.0000,100.0000,8.1563,8.1572,9.4671,True,8864.4412,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5538.0678
787.0000,9.4662,6.2718,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3366,8.7089,8.0227,27.6891,5537.8169,1.0148,32550.8847,325.5088,1.0148,0.0000,100.0000,8.1554,8.1563,9.4662,True,8864.6921,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5537.8169
788.0000,9.4653,6.2709,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3357,8.7079,8.0218,27.6878,5537.5663,1.0148,32551.2166,325.5122,1.0148,0.0000,100.0000,8.1545,8.1554,9.4653,True,8864.9427,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5537.5663
789.0000,9.4645,6.2701,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3349,8.7070,8.0209,27.6866,5537.3161,1.0148,32551.5482,325.5155,1.0148,0.0000,100.0000,8.1536,8.1545,9.4645,True,8865.1929,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5537.3161
790.0000,9.4636,6.2692,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3340,8.7061,8.0201,27.6853,5537.0662,1.0148,32551.8793,325.5188,1.0148,0.0000,100.0000,8.1527,8.1536,9.4636,True,8865.4428,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5537.0662
791.0000,9.4628,6.2684,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3332,8.7052,8.0192,27.6841,5536.8167,1.0148,32552.2099,325.5221,1.0148,0.0000,100.0000,8.1518,8.1527,9.4628,True,8865.6923,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5536.8167
792.0000,9.4619,6.2675,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3323,8.7042,8.0183,27.6828,5536.5674,1.0148,32552.5402,325.5254,1.0148,0.0000,100.0000,8.1509,8.1518,9.4619,True,8865.9416,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5536.5674
793.0000,9.4610,6.2666,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3314,8.7033,8.0174,27.6816,5536.3186,1.0148,32552.8700,325.5287,1.0148,0.0000,100.0000,8.1501,8.1509,9.4610,True,8866.1904,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5536.3186
794.0000,9.4602,6.2658,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3306,8.7024,8.0165,27.6804,5536.0700,1.0148,32553.1993,325.5320,1.0148,0.0000,100.0000,8.1492,8.1501,9.4602,True,8866.4390,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5536.0700
795.0000,9.4593,6.2649,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3297,8.7015,8.0156,27.6791,5535.8218,1.0148,32553.5283,325.5353,1.0148,0.0000,100.0000,8.1483,8.1492,9.4593,True,8866.6872,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5535.8218
796.0000,9.4585,6.2641,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3289,8.7006,8.0147,27.6779,5535.5739,1.0148,32553.8568,325.5386,1.0148,0.0000,100.0000,8.1474,8.1483,9.4585,True,8866.9351,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5535.5739
797.0000,9.4576,6.2632,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3280,8.6997,8.0138,27.6766,5535.3263,1.0148,32554.1849,325.5418,1.0148,0.0000,100.0000,8.1465,8.1474,9.4576,True,8867.1827,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5535.3263
798.0000,9.4568,6.2624,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3272,8.6988,8.0130,27.6754,5535.0791,1.0148,32554.5126,325.5451,1.0148,0.0000,100.0000,8.1456,8.1465,9.4568,True,8867.4299,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5535.0791
799.0000,9.4559,6.2615,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3263,8.6978,8.0121,27.6742,5534.8322,1.0148,32554.8398,325.5484,1.0148,0.0000,100.0000,8.1447,8.1456,9.4559,True,8867.6768,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5534.8322
800.0000,9.4551,6.2607,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3255,8.6969,8.0112,27.6729,5534.5856,1.0148,32555.1666,325.5517,1.0148,0.0000,100.0000,8.1438,8.1447,9.4551,True,8867.9234,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5534.5856
801.0000,9.4542,6.2598,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3246,8.6960,8.0103,27.6717,5534.3393,1.0148,32555.4930,325.5549,1.0148,0.0000,100.0000,8.1429,8.1438,9.4542,True,8868.1697,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5534.3393
802.0000,9.4534,6.2590,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3238,8.6951,8.0094,27.6705,5534.0934,1.0148,32555.8190,325.5582,1.0148,0.0000,100.0000,8.1421,8.1429,9.4534,True,8868.4156,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5534.0934
803.0000,9.4525,6.2581,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3229,8.6942,8.0086,27.6692,5533.8478,1.0148,32556.1446,325.5614,1.0148,0.0000,100.0000,8.1412,8.1421,9.4525,True,8868.6612,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5533.8478
804.0000,9.4517,6.2573,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3221,8.6933,8.0077,27.6680,5533.6025,1.0148,32556.4697,325.5647,1.0148,0.0000,100.0000,8.1403,8.1412,9.4517,True,8868.9065,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5533.6025
805.0000,9.4508,6.2564,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3212,8.6924,8.0068,27.6668,5533.3576,1.0148,32556.7944,325.5679,1.0148,0.0000,100.0000,8.1394,8.1403,9.4508,True,8869.1514,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5533.3576
806.0000,9.4500,6.2556,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3204,8.6915,8.0059,27.6656,5533.1129,1.0148,32557.1187,325.5712,1.0148,0.0000,100.0000,8.1385,8.1394,9.4500,True,8869.3961,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5533.1129
807.0000,9.4492,6.2548,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3196,8.6906,8.0051,27.6643,5532.8686,1.0148,32557.4426,325.5744,1.0148,0.0000,100.0000,8.1377,8.1385,9.4492,True,8869.6404,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5532.8686
808.0000,9.4483,6.2539,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3187,8.6897,8.0042,27.6631,5532.6246,1.0148,32557.7661,325.5777,1.0148,0.0000,100.0000,8.1368,8.1377,9.4483,True,8869.8844,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5532.6246
809.0000,9.4475,6.2531,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3179,8.6888,8.0033,27.6619,5532.3809,1.0148,32558.0892,325.5809,1.0148,0.0000,100.0000,8.1359,8.1368,9.4475,True,8870.1281,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5532.3809
810.0000,9.4466,6.2522,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3170,8.6879,8.0025,27.6607,5532.1376,1.0148,32558.4118,325.5841,1.0148,0.0000,100.0000,8.1350,8.1359,9.4466,True,8870.3714,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5532.1376
811.0000,9.4458,6.2514,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3162,8.6870,8.0016,27.6595,5531.8945,1.0148,32558.7340,325.5873,1.0148,0.0000,100.0000,8.1342,8.1350,9.4458,True,8870.6145,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5531.8945
812.0000,9.4450,6.2506,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3154,8.6861,8.0007,27.6583,5531.6518,1.0148,32559.0559,325.5906,1.0148,0.0000,100.0000,8.1333,8.1342,9.4450,True,8870.8572,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5531.6518
813.0000,9.4441,6.2497,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3145,8.6852,7.9999,27.6570,5531.4094,1.0148,32559.3773,325.5938,1.0148,0.0000,100.0000,8.1324,8.1333,9.4441,True,8871.0996,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5531.4094
814.0000,9.4433,6.2489,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3137,8.6843,7.9990,27.6558,5531.1673,1.0148,32559.6983,325.5970,1.0148,0.0000,100.0000,8.1316,8.1324,9.4433,True,8871.3417,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5531.1673
815.0000,9.4425,6.2481,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3129,8.6834,7.9981,27.6546,5530.9255,1.0148,32560.0189,325.6002,1.0148,0.0000,100.0000,8.1307,8.1316,9.4425,True,8871.5835,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5530.9255
816.0000,9.4416,6.2472,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3120,8.6825,7.9973,27.6534,5530.6840,1.0148,32560.3391,325.6034,1.0148,0.0000,100.0000,8.1298,8.1307,9.4416,True,8871.8250,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5530.6840
817.0000,9.4408,6.2464,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3112,8.6816,7.9964,27.6522,5530.4429,1.0148,32560.6589,325.6066,1.0148,0.0000,100.0000,8.1289,8.1298,9.4408,True,8872.0661,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5530.4429
818.0000,9.4400,6.2456,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3104,8.6807,7.9956,27.6510,5530.2020,1.0148,32560.9783,325.6098,1.0148,0.0000,100.0000,8.1281,8.1289,9.4400,True,8872.3070,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5530.2020
819.0000,9.4391,6.2447,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3095,8.6799,7.9947,27.6498,5529.9615,1.0148,32561.2973,325.6130,1.0148,0.0000,100.0000,8.1272,8.1281,9.4391,True,8872.5475,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5529.9615
820.0000,9.4383,6.2439,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3087,8.6790,7.9938,27.6486,5529.7212,1.0148,32561.6159,325.6162,1.0148,0.0000,100.0000,8.1264,8.1272,9.4383,True,8872.7878,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5529.7212
821.0000,9.4375,6.2431,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3079,8.6781,7.9930,27.6474,5529.4813,1.0148,32561.9340,325.6193,1.0148,0.0000,100.0000,8.1255,8.1264,9.4375,True,8873.0277,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5529.4813
822.0000,9.4367,6.2423,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3071,8.6772,7.9921,27.6462,5529.2417,1.0148,32562.2518,325.6225,1.0148,0.0000,100.0000,8.1246,8.1255,9.4367,True,8873.2673,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5529.2417
823.0000,9.4358,6.2414,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3062,8.6763,7.9913,27.6450,5529.0024,1.0148,32562.5692,325.6257,1.0148,0.0000,100.0000,8.1238,8.1246,9.4358,True,8873.5066,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5529.0024
824.0000,9.4350,6.2406,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3054,8.6754,7.9904,27.6438,5528.7634,1.0148,32562.8862,325.6289,1.0148,0.0000,100.0000,8.1229,8.1238,9.4350,True,8873.7456,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5528.7634
825.0000,9.4342,6.2398,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3046,8.6746,7.9896,27.6426,5528.5247,1.0148,32563.2028,325.6320,1.0148,0.0000,100.0000,8.1221,8.1229,9.4342,True,8873.9843,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5528.5247
826.0000,9.4334,6.2390,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3038,8.6737,7.9887,27.6414,5528.2864,1.0148,32563.5190,325.6352,1.0148,0.0000,100.0000,8.1212,8.1221,9.4334,True,8874.2226,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5528.2864
827.0000,9.4326,6.2382,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3030,8.6728,7.9879,27.6402,5528.0483,1.0148,32563.8347,325.6383,1.0148,0.0000,100.0000,8.1203,8.1212,9.4326,True,8874.4607,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5528.0483
828.0000,9.4317,6.2373,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3021,8.6719,7.9870,27.6391,5527.8105,1.0148,32564.1501,325.6415,1.0148,0.0000,100.0000,8.1195,8.1203,9.4317,True,8874.6985,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5527.8105
829.0000,9.4309,6.2365,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3013,8.6710,7.9862,27.6379,5527.5731,1.0148,32564.4652,325.6447,1.0148,0.0000,100.0000,8.1186,8.1195,9.4309,True,8874.9359,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5527.5731
830.0000,9.4301,6.2357,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.3005,8.6702,7.9853,27.6367,5527.3359,1.0148,32564.7798,325.6478,1.0148,0.0000,100.0000,8.1178,8.1186,9.4301,True,8875.1731,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5527.3359
831.0000,9.4293,6.2349,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2997,8.6693,7.9845,27.6355,5527.0990,1.0148,32565.0940,325.6509,1.0148,0.0000,100.0000,8.1169,8.1178,9.4293,True,8875.4100,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5527.0990
832.0000,9.4285,6.2341,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2989,8.6684,7.9836,27.6343,5526.8625,1.0148,32565.4078,325.6541,1.0148,0.0000,100.0000,8.1161,8.1169,9.4285,True,8875.6465,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5526.8625
833.0000,9.4277,6.2333,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2981,8.6675,7.9828,27.6331,5526.6262,1.0148,32565.7213,325.6572,1.0148,0.0000,100.0000,8.1152,8.1161,9.4277,True,8875.8828,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5526.6262
834.0000,9.4268,6.2324,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2972,8.6667,7.9820,27.6320,5526.3902,1.0148,32566.0343,325.6603,1.0148,0.0000,100.0000,8.1144,8.1152,9.4268,True,8876.1188,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5526.3902
835.0000,9.4260,6.2316,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2964,8.6658,7.9811,27.6308,5526.1546,1.0148,32566.3470,325.6635,1.0148,0.0000,100.0000,8.1135,8.1144,9.4260,True,8876.3544,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5526.1546
836.0000,9.4252,6.2308,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2956,8.6649,7.9803,27.6296,5525.9192,1.0148,32566.6593,325.6666,1.0148,0.0000,100.0000,8.1127,8.1135,9.4252,True,8876.5898,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5525.9192
837.0000,9.4244,6.2300,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2948,8.6641,7.9794,27.6284,5525.6841,1.0148,32566.9712,325.6697,1.0148,0.0000,100.0000,8.1119,8.1127,9.4244,True,8876.8249,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5525.6841
838.0000,9.4236,6.2292,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2940,8.6632,7.9786,27.6272,5525.4494,1.0148,32567.2827,325.6728,1.0148,0.0000,100.0000,8.1110,8.1119,9.4236,True,8877.0596,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5525.4494
839.0000,9.4228,6.2284,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2932,8.6623,7.9778,27.6261,5525.2149,1.0148,32567.5938,325.6759,1.0148,0.0000,100.0000,8.1102,8.1110,9.4228,True,8877.2941,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5525.2149
840.0000,9.4220,6.2276,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2924,8.6615,7.9769,27.6249,5524.9807,1.0148,32567.9045,325.6790,1.0148,0.0000,100.0000,8.1093,8.1102,9.4220,True,8877.5283,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5524.9807
841.0000,9.4212,6.2268,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2916,8.6606,7.9761,27.6237,5524.7468,1.0148,32568.2149,325.6821,1.0148,0.0000,100.0000,8.1085,8.1093,9.4212,True,8877.7622,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5524.7468
842.0000,9.4204,6.2260,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2908,8.6597,7.9753,27.6226,5524.5132,1.0148,32568.5249,325.6852,1.0148,0.0000,100.0000,8.1076,8.1085,9.4204,True,8877.9958,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5524.5132
843.0000,9.4196,6.2252,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2900,8.6589,7.9744,27.6214,5524.2799,1.0148,32568.8345,325.6883,1.0148,0.0000,100.0000,8.1068,8.1076,9.4196,True,8878.2291,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5524.2799
844.0000,9.4188,6.2244,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2892,8.6580,7.9736,27.6202,5524.0469,1.0148,32569.1437,325.6914,1.0148,0.0000,100.0000,8.1060,8.1068,9.4188,True,8878.4621,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5524.0469
845.0000,9.4180,6.2236,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2884,8.6572,7.9728,27.6191,5523.8142,1.0148,32569.4525,325.6945,1.0148,0.0000,100.0000,8.1051,8.1060,9.4180,True,8878.6948,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5523.8142
846.0000,9.4172,6.2228,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2876,8.6563,7.9719,27.6179,5523.5818,1.0148,32569.7610,325.6976,1.0148,0.0000,100.0000,8.1043,8.1051,9.4172,True,8878.9272,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5523.5818
847.0000,9.4164,6.2220,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2868,8.6554,7.9711,27.6167,5523.3497,1.0148,32570.0691,325.7007,1.0148,0.0000,100.0000,8.1035,8.1043,9.4164,True,8879.1593,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5523.3497
848.0000,9.4156,6.2212,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2860,8.6546,7.9703,27.6156,5523.1178,1.0148,32570.3768,325.7038,1.0148,0.0000,100.0000,8.1026,8.1035,9.4156,True,8879.3912,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5523.1178
849.0000,9.4148,6.2204,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2852,8.6537,7.9695,27.6144,5522.8863,1.0148,32570.6841,325.7068,1.0148,0.0000,100.0000,8.1018,8.1026,9.4148,True,8879.6227,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5522.8863
850.0000,9.4140,6.2196,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2844,8.6529,7.9686,27.6133,5522.6550,1.0148,32570.9911,325.7099,1.0148,0.0000,100.0000,8.1010,8.1018,9.4140,True,8879.8540,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5522.6550
851.0000,9.4132,6.2188,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2836,8.6520,7.9678,27.6121,5522.4240,1.0148,32571.2977,325.7130,1.0148,0.0000,100.0000,8.1001,8.1010,9.4132,True,8880.0850,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5522.4240
852.0000,9.4124,6.2180,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2828,8.6512,7.9670,27.6110,5522.1933,1.0148,32571.6039,325.7160,1.0148,0.0000,100.0000,8.0993,8.1001,9.4124,True,8880.3157,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5522.1933
853.0000,9.4116,6.2172,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2820,8.6503,7.9662,27.6098,5521.9629,1.0148,32571.9097,325.7191,1.0148,0.0000,100.0000,8.0985,8.0993,9.4116,True,8880.5461,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5521.9629
854.0000,9.4108,6.2164,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2812,8.6495,7.9653,27.6087,5521.7328,1.0148,32572.2152,325.7222,1.0148,0.0000,100.0000,8.0977,8.0985,9.4108,True,8880.7762,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5521.7328
855.0000,9.4100,6.2156,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2804,8.6486,7.9645,27.6075,5521.5030,1.0148,32572.5203,325.7252,1.0148,0.0000,100.0000,8.0968,8.0977,9.4100,True,8881.0060,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5521.5030
856.0000,9.4092,6.2148,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2796,8.6478,7.9637,27.6064,5521.2734,1.0148,32572.8251,325.7283,1.0148,0.0000,100.0000,8.0960,8.0968,9.4092,True,8881.2356,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5521.2734
857.0000,9.4084,6.2140,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2788,8.6469,7.9629,27.6052,5521.0442,1.0148,32573.1294,325.7313,1.0148,0.0000,100.0000,8.0952,8.0960,9.4084,True,8881.4648,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5521.0442
858.0000,9.4076,6.2132,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2780,8.6461,7.9621,27.6041,5520.8152,1.0148,32573.4334,325.7343,1.0148,0.0000,100.0000,8.0944,8.0952,9.4076,True,8881.6938,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5520.8152
859.0000,9.4069,6.2124,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2772,8.6452,7.9612,27.6029,5520.5865,1.0148,32573.7371,325.7374,1.0148,0.0000,100.0000,8.0935,8.0944,9.4069,True,8881.9225,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5520.5865
860.0000,9.4061,6.2117,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2765,8.6444,7.9604,27.6018,5520.3580,1.0148,32574.0403,325.7404,1.0148,0.0000,100.0000,8.0927,8.0935,9.4061,True,8882.1510,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5520.3580
861.0000,9.4053,6.2109,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2757,8.6436,7.9596,27.6006,5520.1299,1.0148,32574.3433,325.7434,1.0148,0.0000,100.0000,8.0919,8.0927,9.4053,True,8882.3791,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5520.1299
862.0000,9.4045,6.2101,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2749,8.6427,7.9588,27.5995,5519.9020,1.0148,32574.6458,325.7465,1.0148,0.0000,100.0000,8.0911,8.0919,9.4045,True,8882.6070,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5519.9020
863.0000,9.4037,6.2093,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2741,8.6419,7.9580,27.5984,5519.6745,1.0148,32574.9480,325.7495,1.0148,0.0000,100.0000,8.0903,8.0911,9.4037,True,8882.8345,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5519.6745
864.0000,9.4029,6.2085,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2733,8.6410,7.9572,27.5972,5519.4471,1.0148,32575.2498,325.7525,1.0148,0.0000,100.0000,8.0894,8.0903,9.4029,True,8883.0619,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5519.4471
865.0000,9.4021,6.2077,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2725,8.6402,7.9564,27.5961,5519.2201,1.0148,32575.5513,325.7555,1.0148,0.0000,100.0000,8.0886,8.0894,9.4021,True,8883.2889,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5519.2201
866.0000,9.4014,6.2070,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2718,8.6394,7.9556,27.5950,5518.9934,1.0148,32575.8524,325.7585,1.0148,0.0000,100.0000,8.0878,8.0886,9.4014,True,8883.5156,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5518.9934
867.0000,9.4006,6.2062,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2710,8.6385,7.9548,27.5938,5518.7669,1.0148,32576.1531,325.7615,1.0148,0.0000,100.0000,8.0870,8.0878,9.4006,True,8883.7421,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5518.7669
868.0000,9.3998,6.2054,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2702,8.6377,7.9539,27.5927,5518.5407,1.0148,32576.4535,325.7645,1.0148,0.0000,100.0000,8.0862,8.0870,9.3998,True,8883.9683,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5518.5407
869.0000,9.3990,6.2046,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2694,8.6369,7.9531,27.5916,5518.3148,1.0148,32576.7535,325.7675,1.0148,0.0000,100.0000,8.0854,8.0862,9.3990,True,8884.1942,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5518.3148
870.0000,9.3982,6.2038,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2686,8.6360,7.9523,27.5904,5518.0891,1.0148,32577.0532,325.7705,1.0148,0.0000,100.0000,8.0846,8.0854,9.3982,True,8884.4199,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5518.0891
871.0000,9.3975,6.2031,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2679,8.6352,7.9515,27.5893,5517.8638,1.0148,32577.3525,325.7735,1.0148,0.0000,100.0000,8.0838,8.0846,9.3975,True,8884.6452,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5517.8638
872.0000,9.3967,6.2023,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2671,8.6344,7.9507,27.5882,5517.6387,1.0148,32577.6514,325.7765,1.0148,0.0000,100.0000,8.0830,8.0838,9.3967,True,8884.8703,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5517.6387
873.0000,9.3959,6.2015,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2663,8.6335,7.9499,27.5871,5517.4138,1.0148,32577.9500,325.7795,1.0148,0.0000,100.0000,8.0821,8.0830,9.3959,True,8885.0952,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5517.4138
874.0000,9.3952,6.2007,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2655,8.6327,7.9491,27.5859,5517.1893,1.0148,32578.2483,325.7825,1.0148,0.0000,100.0000,8.0813,8.0821,9.3952,True,8885.3197,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5517.1893
875.0000,9.3944,6.2000,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2648,8.6319,7.9483,27.5848,5516.9650,1.0148,32578.5462,325.7855,1.0148,0.0000,100.0000,8.0805,8.0813,9.3944,True,8885.5440,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5516.9650
876.0000,9.3936,6.1992,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2640,8.6310,7.9475,27.5837,5516.7410,1.0148,32578.8437,325.7884,1.0148,0.0000,100.0000,8.0797,8.0805,9.3936,True,8885.7680,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5516.7410
877.0000,9.3928,6.1984,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2632,8.6302,7.9467,27.5826,5516.5172,1.0148,32579.1409,325.7914,1.0148,0.0000,100.0000,8.0789,8.0797,9.3928,True,8885.9918,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5516.5172
878.0000,9.3921,6.1977,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2625,8.6294,7.9459,27.5815,5516.2938,1.0148,32579.4378,325.7944,1.0148,0.0000,100.0000,8.0781,8.0789,9.3921,True,8886.2152,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5516.2938
879.0000,9.3913,6.1969,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2617,8.6286,7.9451,27.5804,5516.0706,1.0148,32579.7343,325.7973,1.0148,0.0000,100.0000,8.0773,8.0781,9.3913,True,8886.4384,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5516.0706
880.0000,9.3905,6.1961,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2609,8.6277,7.9443,27.5792,5515.8476,1.0148,32580.0304,325.8003,1.0148,0.0000,100.0000,8.0765,8.0773,9.3905,True,8886.6614,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5515.8476
881.0000,9.3898,6.1954,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2602,8.6269,7.9435,27.5781,5515.6250,1.0148,32580.3262,325.8033,1.0148,0.0000,100.0000,8.0757,8.0765,9.3898,True,8886.8840,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5515.6250
882.0000,9.3890,6.1946,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2594,8.6261,7.9427,27.5770,5515.4026,1.0148,32580.6217,325.8062,1.0148,0.0000,100.0000,8.0749,8.0757,9.3890,True,8887.1064,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5515.4026
883.0000,9.3882,6.1938,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2586,8.6253,7.9420,27.5759,5515.1804,1.0148,32580.9168,325.8092,1.0148,0.0000,100.0000,8.0741,8.0749,9.3882,True,8887.3286,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5515.1804
884.0000,9.3875,6.1931,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2579,8.6245,7.9412,27.5748,5514.9586,1.0148,32581.2115,325.8121,1.0148,0.0000,100.0000,8.0733,8.0741,9.3875,True,8887.5504,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5514.9586
885.0000,9.3867,6.1923,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2571,8.6236,7.9404,27.5737,5514.7370,1.0148,32581.5059,325.8151,1.0148,0.0000,100.0000,8.0725,8.0733,9.3867,True,8887.7720,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5514.7370
886.0000,9.3859,6.1915,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2563,8.6228,7.9396,27.5726,5514.5156,1.0148,32581.8000,325.8180,1.0148,0.0000,100.0000,8.0717,8.0725,9.3859,True,8887.9934,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5514.5156
887.0000,9.3852,6.1908,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2556,8.6220,7.9388,27.5715,5514.2946,1.0148,32582.0938,325.8209,1.0148,0.0000,100.0000,8.0709,8.0717,9.3852,True,8888.2144,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5514.2946
888.0000,9.3844,6.1900,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2548,8.6212,7.9380,27.5704,5514.0737,1.0148,32582.3871,325.8239,1.0148,0.0000,100.0000,8.0701,8.0709,9.3844,True,8888.4353,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5514.0737
889.0000,9.3837,6.1893,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2541,8.6204,7.9372,27.5693,5513.8532,1.0148,32582.6802,325.8268,1.0148,0.0000,100.0000,8.0694,8.0701,9.3837,True,8888.6558,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5513.8532
890.0000,9.3829,6.1885,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2533,8.6196,7.9364,27.5682,5513.6329,1.0148,32582.9729,325.8297,1.0148,0.0000,100.0000,8.0686,8.0694,9.3829,True,8888.8761,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5513.6329
891.0000,9.3821,6.1877,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2525,8.6188,7.9356,27.5671,5513.4129,1.0148,32583.2653,325.8327,1.0148,0.0000,100.0000,8.0678,8.0686,9.3821,True,8889.0961,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5513.4129
892.0000,9.3814,6.1870,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2518,8.6179,7.9349,27.5660,5513.1931,1.0148,32583.5573,325.8356,1.0148,0.0000,100.0000,8.0670,8.0678,9.3814,True,8889.3159,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5513.1931
893.0000,9.3806,6.1862,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2510,8.6171,7.9341,27.5649,5512.9736,1.0148,32583.8490,325.8385,1.0148,0.0000,100.0000,8.0662,8.0670,9.3806,True,8889.5354,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5512.9736
