Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
894.0000,9.3799,6.1855,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2503,8.6163,7.9333,27.5638,5512.7544,1.0148,32584.1403,325.8414,1.0148,0.0000,100.0000,8.0654,8.0662,9.3799,True,8889.7546,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5512.7544
895.0000,9.3791,6.1847,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2495,8.6155,7.9325,27.5627,5512.5354,1.0148,32584.4313,325.8443,1.0148,0.0000,100.0000,8.0646,8.0654,9.3791,True,8889.9736,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5512.5354
896.0000,9.3784,6.1840,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2488,8.6147,7.9317,27.5616,5512.3167,1.0148,32584.7220,325.8472,1.0148,0.0000,100.0000,8.0638,8.0646,9.3784,True,8890.1923,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5512.3167
897.0000,9.3776,6.1832,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2480,8.6139,7.9310,27.5605,5512.0982,1.0148,32585.0124,325.8501,1.0148,0.0000,100.0000,8.0630,8.0638,9.3776,True,8890.4108,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5512.0982
898.0000,9.3769,6.1825,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2473,8.6131,7.9302,27.5594,5511.8800,1.0148,32585.3024,325.8530,1.0148,0.0000,100.0000,8.0623,8.0630,9.3769,True,8890.6290,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5511.8800
899.0000,9.3761,6.1817,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2465,8.6123,7.9294,27.5583,5511.6620,1.0148,32585.5920,325.8559,1.0148,0.0000,100.0000,8.0615,8.0623,9.3761,True,8890.8470,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5511.6620
900.0000,9.3754,6.1810,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2458,8.6115,7.9286,27.5572,5511.4443,1.0148,32585.8814,325.8588,1.0148,0.0000,100.0000,8.0607,8.0615,9.3754,True,8891.0647,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5511.4443
901.0000,9.3746,6.1802,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2450,8.6107,7.9278,27.5561,5511.2269,1.0148,32586.1704,325.8617,1.0148,0.0000,100.0000,8.0599,8.0607,9.3746,True,8891.2821,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5511.2269
902.0000,9.3739,6.1795,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2443,8.6099,7.9271,27.5550,5511.0097,1.0148,32586.4591,325.8646,1.0148,0.0000,100.0000,8.0591,8.0599,9.3739,True,8891.4993,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5511.0097
903.0000,9.3731,6.1787,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2435,8.6091,7.9263,27.5540,5510.7928,1.0148,32586.7474,325.8675,1.0148,0.0000,100.0000,8.0584,8.0591,9.3731,True,8891.7162,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5510.7928
904.0000,9.3724,6.1780,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2428,8.6083,7.9255,27.5529,5510.5761,1.0148,32587.0354,325.8704,1.0148,0.0000,100.0000,8.0576,8.0584,9.3724,True,8891.9329,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5510.5761
905.0000,9.3716,6.1772,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2420,8.6075,7.9248,27.5518,5510.3597,1.0148,32587.3231,325.8732,1.0148,0.0000,100.0000,8.0568,8.0576,9.3716,True,8892.1493,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5510.3597
906.0000,9.3709,6.1765,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2413,8.6067,7.9240,27.5507,5510.1435,1.0148,32587.6105,325.8761,1.0148,0.0000,100.0000,8.0560,8.0568,9.3709,True,8892.3655,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5510.1435
907.0000,9.3701,6.1757,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2405,8.6059,7.9232,27.5496,5509.9276,1.0148,32587.8975,325.8790,1.0148,0.0000,100.0000,8.0553,8.0560,9.3701,True,8892.5814,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5509.9276
908.0000,9.3694,6.1750,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2398,8.6051,7.9224,27.5486,5509.7119,1.0148,32588.1842,325.8818,1.0148,0.0000,100.0000,8.0545,8.0553,9.3694,True,8892.7971,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5509.7119
909.0000,9.3687,6.1742,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2391,8.6043,7.9217,27.5475,5509.4965,1.0148,32588.4706,325.8847,1.0148,0.0000,100.0000,8.0537,8.0545,9.3687,True,8893.0125,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5509.4965
910.0000,9.3679,6.1735,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2383,8.6035,7.9209,27.5464,5509.2813,1.0148,32588.7567,325.8876,1.0148,0.0000,100.0000,8.0529,8.0537,9.3679,True,8893.2277,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5509.2813
911.0000,9.3672,6.1728,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2376,8.6027,7.9201,27.5453,5509.0664,1.0148,32589.0424,325.8904,1.0148,0.0000,100.0000,8.0522,8.0529,9.3672,True,8893.4426,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5509.0664
912.0000,9.3664,6.1720,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2368,8.6019,7.9194,27.5443,5508.8517,1.0148,32589.3278,325.8933,1.0148,0.0000,100.0000,8.0514,8.0522,9.3664,True,8893.6573,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5508.8517
913.0000,9.3657,6.1713,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2361,8.6011,7.9186,27.5432,5508.6373,1.0148,32589.6129,325.8961,1.0148,0.0000,100.0000,8.0506,8.0514,9.3657,True,8893.8717,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5508.6373
914.0000,9.3650,6.1706,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2354,8.6003,7.9178,27.5421,5508.4231,1.0148,32589.8977,325.8990,1.0148,0.0000,100.0000,8.0498,8.0506,9.3650,True,8894.0859,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5508.4231
915.0000,9.3642,6.1698,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2346,8.5995,7.9171,27.5410,5508.2092,1.0148,32590.1821,325.9018,1.0148,0.0000,100.0000,8.0491,8.0498,9.3642,True,8894.2998,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5508.2092
916.0000,9.3635,6.1691,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2339,8.5988,7.9163,27.5400,5507.9955,1.0148,32590.4662,325.9047,1.0148,0.0000,100.0000,8.0483,8.0491,9.3635,True,8894.5135,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5507.9955
917.0000,9.3627,6.1683,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2331,8.5980,7.9156,27.5389,5507.7821,1.0148,32590.7500,325.9075,1.0148,0.0000,100.0000,8.0475,8.0483,9.3627,True,8894.7269,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5507.7821
918.0000,9.3620,6.1676,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2324,8.5972,7.9148,27.5378,5507.5689,1.0148,32591.0335,325.9103,1.0148,0.0000,100.0000,8.0468,8.0475,9.3620,True,8894.9401,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5507.5689
919.0000,9.3613,6.1669,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2317,8.5964,7.9140,27.5368,5507.3560,1.0148,32591.3166,325.9132,1.0148,0.0000,100.0000,8.0460,8.0468,9.3613,True,8895.1530,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5507.3560
920.0000,9.3605,6.1661,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2309,8.5956,7.9133,27.5357,5507.1433,1.0148,32591.5995,325.9160,1.0148,0.0000,100.0000,8.0452,8.0460,9.3605,True,8895.3657,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5507.1433
921.0000,9.3598,6.1654,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2302,8.5948,7.9125,27.5347,5506.9308,1.0148,32591.8820,325.9188,1.0148,0.0000,100.0000,8.0445,8.0452,9.3598,True,8895.5782,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5506.9308
922.0000,9.3591,6.1647,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2295,8.5940,7.9118,27.5336,5506.7186,1.0148,32592.1642,325.9216,1.0148,0.0000,100.0000,8.0437,8.0445,9.3591,True,8895.7904,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5506.7186
923.0000,9.3584,6.1640,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2288,8.5933,7.9110,27.5325,5506.5067,1.0148,32592.4461,325.9245,1.0148,0.0000,100.0000,8.0430,8.0437,9.3584,True,8896.0023,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5506.5067
924.0000,9.3576,6.1632,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2280,8.5925,7.9103,27.5315,5506.2950,1.0148,32592.7277,325.9273,1.0148,0.0000,100.0000,8.0422,8.0430,9.3576,True,8896.2140,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5506.2950
925.0000,9.3569,6.1625,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2273,8.5917,7.9095,27.5304,5506.0835,1.0148,32593.0089,325.9301,1.0148,0.0000,100.0000,8.0414,8.0422,9.3569,True,8896.4255,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5506.0835
926.0000,9.3562,6.1618,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2266,8.5909,7.9087,27.5294,5505.8722,1.0148,32593.2899,325.9329,1.0148,0.0000,100.0000,8.0407,8.0414,9.3562,True,8896.6368,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5505.8722
927.0000,9.3554,6.1610,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2258,8.5901,7.9080,27.5283,5505.6612,1.0148,32593.5705,325.9357,1.0148,0.0000,100.0000,8.0399,8.0407,9.3554,True,8896.8478,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5505.6612
928.0000,9.3547,6.1603,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2251,8.5894,7.9072,27.5273,5505.4505,1.0148,32593.8508,325.9385,1.0148,0.0000,100.0000,8.0392,8.0399,9.3547,True,8897.0585,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5505.4505
929.0000,9.3540,6.1596,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2244,8.5886,7.9065,27.5262,5505.2400,1.0148,32594.1308,325.9413,1.0148,0.0000,100.0000,8.0384,8.0392,9.3540,True,8897.2690,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5505.2400
930.0000,9.3533,6.1589,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2237,8.5878,7.9057,27.5251,5505.0297,1.0148,32594.4105,325.9441,1.0148,0.0000,100.0000,8.0377,8.0384,9.3533,True,8897.4793,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5505.0297
931.0000,9.3525,6.1581,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2229,8.5870,7.9050,27.5241,5504.8197,1.0148,32594.6899,325.9469,1.0148,0.0000,100.0000,8.0369,8.0377,9.3525,True,8897.6893,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5504.8197
932.0000,9.3518,6.1574,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2222,8.5863,7.9042,27.5230,5504.6099,1.0148,32594.9690,325.9497,1.0148,0.0000,100.0000,8.0361,8.0369,9.3518,True,8897.8991,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5504.6099
933.0000,9.3511,6.1567,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2215,8.5855,7.9035,27.5220,5504.4003,1.0148,32595.2477,325.9525,1.0148,0.0000,100.0000,8.0354,8.0361,9.3511,True,8898.1087,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5504.4003
934.0000,9.3504,6.1560,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2208,8.5847,7.9027,27.5210,5504.1910,1.0148,32595.5262,325.9553,1.0148,0.0000,100.0000,8.0346,8.0354,9.3504,True,8898.3180,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5504.1910
935.0000,9.3497,6.1553,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2201,8.5839,7.9020,27.5199,5503.9819,1.0148,32595.8043,325.9580,1.0148,0.0000,100.0000,8.0339,8.0346,9.3497,True,8898.5271,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5503.9819
936.0000,9.3489,6.1545,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2193,8.5832,7.9013,27.5189,5503.7730,1.0148,32596.0822,325.9608,1.0148,0.0000,100.0000,8.0331,8.0339,9.3489,True,8898.7360,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5503.7730
937.0000,9.3482,6.1538,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2186,8.5824,7.9005,27.5178,5503.5644,1.0148,32596.3597,325.9636,1.0148,0.0000,100.0000,8.0324,8.0331,9.3482,True,8898.9446,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5503.5644
938.0000,9.3475,6.1531,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2179,8.5816,7.8998,27.5168,5503.3561,1.0148,32596.6369,325.9664,1.0148,0.0000,100.0000,8.0316,8.0324,9.3475,True,8899.1529,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5503.3561
939.0000,9.3468,6.1524,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2172,8.5809,7.8990,27.5157,5503.1479,1.0148,32596.9139,325.9691,1.0148,0.0000,100.0000,8.0309,8.0316,9.3468,True,8899.3611,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5503.1479
940.0000,9.3461,6.1517,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2165,8.5801,7.8983,27.5147,5502.9400,1.0148,32597.1905,325.9719,1.0148,0.0000,100.0000,8.0302,8.0309,9.3461,True,8899.5690,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5502.9400
941.0000,9.3454,6.1510,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2158,8.5793,7.8975,27.5137,5502.7323,1.0148,32597.4668,325.9747,1.0148,0.0000,100.0000,8.0294,8.0302,9.3454,True,8899.7767,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5502.7323
942.0000,9.3446,6.1502,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2150,8.5786,7.8968,27.5126,5502.5249,1.0148,32597.7428,325.9774,1.0148,0.0000,100.0000,8.0287,8.0294,9.3446,True,8899.9841,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5502.5249
943.0000,9.3439,6.1495,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2143,8.5778,7.8961,27.5116,5502.3177,1.0148,32598.0185,325.9802,1.0148,0.0000,100.0000,8.0279,8.0287,9.3439,True,8900.1913,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5502.3177
944.0000,9.3432,6.1488,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2136,8.5770,7.8953,27.5106,5502.1107,1.0148,32598.2939,325.9829,1.0148,0.0000,100.0000,8.0272,8.0279,9.3432,True,8900.3983,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5502.1107
945.0000,9.3425,6.1481,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2129,8.5763,7.8946,27.5095,5501.9040,1.0148,32598.5690,325.9857,1.0148,0.0000,100.0000,8.0264,8.0272,9.3425,True,8900.6050,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5501.9040
946.0000,9.3418,6.1474,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2122,8.5755,7.8938,27.5085,5501.6974,1.0148,32598.8438,325.9884,1.0148,0.0000,100.0000,8.0257,8.0264,9.3418,True,8900.8116,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5501.6974
947.0000,9.3411,6.1467,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2115,8.5747,7.8931,27.5075,5501.4912,1.0148,32599.1183,325.9912,1.0148,0.0000,100.0000,8.0249,8.0257,9.3411,True,8901.0178,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5501.4912
948.0000,9.3404,6.1460,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2108,8.5740,7.8924,27.5064,5501.2851,1.0148,32599.3925,325.9939,1.0148,0.0000,100.0000,8.0242,8.0249,9.3404,True,8901.2239,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5501.2851
949.0000,9.3397,6.1453,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2101,8.5732,7.8916,27.5054,5501.0793,1.0148,32599.6664,325.9967,1.0148,0.0000,100.0000,8.0235,8.0242,9.3397,True,8901.4297,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5501.0793
950.0000,9.3390,6.1445,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2094,8.5725,7.8909,27.5044,5500.8737,1.0148,32599.9400,325.9994,1.0148,0.0000,100.0000,8.0227,8.0235,9.3390,True,8901.6353,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5500.8737
951.0000,9.3382,6.1438,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2086,8.5717,7.8902,27.5033,5500.6683,1.0148,32600.2133,326.0021,1.0148,0.0000,100.0000,8.0220,8.0227,9.3382,True,8901.8407,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5500.6683
952.0000,9.3375,6.1431,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2079,8.5709,7.8894,27.5023,5500.4632,1.0148,32600.4863,326.0049,1.0148,0.0000,100.0000,8.0213,8.0220,9.3375,True,8902.0458,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5500.4632
953.0000,9.3368,6.1424,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2072,8.5702,7.8887,27.5013,5500.2583,1.0148,32600.7591,326.0076,1.0148,0.0000,100.0000,8.0205,8.0213,9.3368,True,8902.2507,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5500.2583
954.0000,9.3361,6.1417,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2065,8.5694,7.8880,27.5003,5500.0536,1.0148,32601.0315,326.0103,1.0148,0.0000,100.0000,8.0198,8.0205,9.3361,True,8902.4554,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5500.0536
955.0000,9.3354,6.1410,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2058,8.5687,7.8872,27.4992,5499.8491,1.0148,32601.3036,326.0130,1.0148,0.0000,100.0000,8.0190,8.0198,9.3354,True,8902.6599,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5499.8491
956.0000,9.3347,6.1403,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2051,8.5679,7.8865,27.4982,5499.6449,1.0148,32601.5754,326.0158,1.0148,0.0000,100.0000,8.0183,8.0190,9.3347,True,8902.8641,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5499.6449
957.0000,9.3340,6.1396,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2044,8.5672,7.8858,27.4972,5499.4409,1.0148,32601.8470,326.0185,1.0148,0.0000,100.0000,8.0176,8.0183,9.3340,True,8903.0681,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5499.4409
958.0000,9.3333,6.1389,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2037,8.5664,7.8851,27.4962,5499.2371,1.0148,32602.1182,326.0212,1.0148,0.0000,100.0000,8.0168,8.0176,9.3333,True,8903.2719,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5499.2371
959.0000,9.3326,6.1382,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2030,8.5657,7.8843,27.4952,5499.0336,1.0148,32602.3891,326.0239,1.0148,0.0000,100.0000,8.0161,8.0168,9.3326,True,8903.4754,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5499.0336
960.0000,9.3319,6.1375,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2023,8.5649,7.8836,27.4942,5498.8302,1.0148,32602.6598,326.0266,1.0148,0.0000,100.0000,8.0154,8.0161,9.3319,True,8903.6788,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5498.8302
961.0000,9.3312,6.1368,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2016,8.5642,7.8829,27.4931,5498.6271,1.0148,32602.9302,326.0293,1.0148,0.0000,100.0000,8.0147,8.0154,9.3312,True,8903.8819,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5498.6271
962.0000,9.3305,6.1361,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2009,8.5634,7.8822,27.4921,5498.4243,1.0148,32603.2002,326.0320,1.0148,0.0000,100.0000,8.0139,8.0147,9.3305,True,8904.0847,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5498.4243
963.0000,9.3298,6.1354,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.2002,8.5627,7.8814,27.4911,5498.2216,1.0148,32603.4700,326.0347,1.0148,0.0000,100.0000,8.0132,8.0139,9.3298,True,8904.2874,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5498.2216
964.0000,9.3291,6.1347,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1995,8.5619,7.8807,27.4901,5498.0192,1.0148,32603.7395,326.0374,1.0148,0.0000,100.0000,8.0125,8.0132,9.3291,True,8904.4898,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5498.0192
965.0000,9.3284,6.1340,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1988,8.5612,7.8800,27.4891,5497.8169,1.0148,32604.0087,326.0401,1.0148,0.0000,100.0000,8.0117,8.0125,9.3284,True,8904.6921,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5497.8169
966.0000,9.3277,6.1333,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1981,8.5604,7.8793,27.4881,5497.6150,1.0148,32604.2776,326.0428,1.0148,0.0000,100.0000,8.0110,8.0117,9.3277,True,8904.8940,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5497.6150
967.0000,9.3270,6.1326,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1974,8.5597,7.8786,27.4871,5497.4132,1.0148,32604.5463,326.0455,1.0148,0.0000,100.0000,8.0103,8.0110,9.3270,True,8905.0958,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5497.4132
968.0000,9.3263,6.1319,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1967,8.5589,7.8778,27.4861,5497.2116,1.0148,32604.8146,326.0481,1.0148,0.0000,100.0000,8.0096,8.0103,9.3263,True,8905.2974,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5497.2116
969.0000,9.3256,6.1312,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1960,8.5582,7.8771,27.4851,5497.0103,1.0148,32605.0827,326.0508,1.0148,0.0000,100.0000,8.0088,8.0096,9.3256,True,8905.4987,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5497.0103
970.0000,9.3250,6.1305,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1954,8.5575,7.8764,27.4840,5496.8092,1.0148,32605.3504,326.0535,1.0148,0.0000,100.0000,8.0081,8.0088,9.3250,True,8905.6998,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5496.8092
971.0000,9.3243,6.1299,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1947,8.5567,7.8757,27.4830,5496.6083,1.0148,32605.6179,326.0562,1.0148,0.0000,100.0000,8.0074,8.0081,9.3243,True,8905.9007,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5496.6083
972.0000,9.3236,6.1292,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1940,8.5560,7.8750,27.4820,5496.4076,1.0148,32605.8851,326.0589,1.0148,0.0000,100.0000,8.0067,8.0074,9.3236,True,8906.1014,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5496.4076
973.0000,9.3229,6.1285,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1933,8.5552,7.8743,27.4810,5496.2072,1.0148,32606.1520,326.0615,1.0148,0.0000,100.0000,8.0060,8.0067,9.3229,True,8906.3018,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5496.2072
974.0000,9.3222,6.1278,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1926,8.5545,7.8735,27.4800,5496.0069,1.0148,32606.4187,326.0642,1.0148,0.0000,100.0000,8.0052,8.0060,9.3222,True,8906.5021,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5496.0069
975.0000,9.3215,6.1271,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1919,8.5538,7.8728,27.4790,5495.8069,1.0148,32606.6850,326.0669,1.0148,0.0000,100.0000,8.0045,8.0052,9.3215,True,8906.7021,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5495.8069
976.0000,9.3208,6.1264,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1912,8.5530,7.8721,27.4780,5495.6071,1.0148,32606.9511,326.0695,1.0148,0.0000,100.0000,8.0038,8.0045,9.3208,True,8906.9019,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5495.6071
977.0000,9.3201,6.1257,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1905,8.5523,7.8714,27.4770,5495.4075,1.0148,32607.2169,326.0722,1.0148,0.0000,100.0000,8.0031,8.0038,9.3201,True,8907.1015,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5495.4075
978.0000,9.3194,6.1250,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1898,8.5515,7.8707,27.4760,5495.2082,1.0148,32607.4824,326.0748,1.0148,0.0000,100.0000,8.0024,8.0031,9.3194,True,8907.3008,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5495.2082
979.0000,9.3188,6.1243,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1891,8.5508,7.8700,27.4750,5495.0090,1.0148,32607.7476,326.0775,1.0148,0.0000,100.0000,8.0017,8.0024,9.3188,True,8907.5000,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5495.0090
980.0000,9.3181,6.1237,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1885,8.5501,7.8693,27.4741,5494.8101,1.0148,32608.0125,326.0801,1.0148,0.0000,100.0000,8.0009,8.0017,9.3181,True,8907.6989,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5494.8101
981.0000,9.3174,6.1230,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1878,8.5493,7.8686,27.4731,5494.6113,1.0148,32608.2772,326.0828,1.0148,0.0000,100.0000,8.0002,8.0009,9.3174,True,8907.8977,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5494.6113
982.0000,9.3167,6.1223,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1871,8.5486,7.8679,27.4721,5494.4128,1.0148,32608.5416,326.0854,1.0148,0.0000,100.0000,7.9995,8.0002,9.3167,True,8908.0962,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5494.4128
983.0000,9.3160,6.1216,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1864,8.5479,7.8671,27.4711,5494.2145,1.0148,32608.8057,326.0881,1.0148,0.0000,100.0000,7.9988,7.9995,9.3160,True,8908.2945,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5494.2145
984.0000,9.3153,6.1209,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1857,8.5471,7.8664,27.4701,5494.0164,1.0148,32609.0695,326.0907,1.0148,0.0000,100.0000,7.9981,7.9988,9.3153,True,8908.4926,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5494.0164
985.0000,9.3147,6.1202,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1850,8.5464,7.8657,27.4691,5493.8186,1.0148,32609.3331,326.0933,1.0148,0.0000,100.0000,7.9974,7.9981,9.3147,True,8908.6904,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5493.8186
986.0000,9.3140,6.1196,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1844,8.5457,7.8650,27.4681,5493.6209,1.0148,32609.5963,326.0960,1.0148,0.0000,100.0000,7.9967,7.9974,9.3140,True,8908.8881,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5493.6209
987.0000,9.3133,6.1189,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1837,8.5450,7.8643,27.4671,5493.4235,1.0148,32609.8593,326.0986,1.0148,0.0000,100.0000,7.9960,7.9967,9.3133,True,8909.0855,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5493.4235
988.0000,9.3126,6.1182,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1830,8.5442,7.8636,27.4661,5493.2262,1.0148,32610.1221,326.1012,1.0148,0.0000,100.0000,7.9953,7.9960,9.3126,True,8909.2828,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5493.2262
989.0000,9.3119,6.1175,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1823,8.5435,7.8629,27.4651,5493.0292,1.0148,32610.3845,326.1038,1.0148,0.0000,100.0000,7.9945,7.9953,9.3119,True,8909.4798,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5493.0292
990.0000,9.3113,6.1169,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1817,8.5428,7.8622,27.4642,5492.8324,1.0148,32610.6467,326.1065,1.0148,0.0000,100.0000,7.9938,7.9945,9.3113,True,8909.6766,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5492.8324
991.0000,9.3105,6.1161,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1809,8.5419,7.8614,27.4630,5492.6053,1.0148,32610.9491,326.1095,1.0148,0.0000,100.0000,7.9930,7.9938,9.3105,True,8909.9037,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5492.6053
992.0000,9.3094,6.1150,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1798,8.5408,7.8603,27.4615,5492.3014,1.0148,32611.3540,326.1135,1.0148,0.0000,100.0000,7.9919,7.9930,9.3094,True,8910.2076,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5492.3014
993.0000,9.3084,6.1140,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1788,8.5397,7.8592,27.4600,5492.0021,1.0148,32611.7527,326.1175,1.0148,0.0000,100.0000,7.9909,7.9919,9.3084,True,8910.5069,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5492.0021
994.0000,9.3074,6.1130,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1778,8.5386,7.8582,27.4585,5491.7056,1.0148,32612.1477,326.1215,1.0148,0.0000,100.0000,7.9898,7.9909,9.3074,True,8910.8034,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5491.7056
995.0000,9.3064,6.1120,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1768,8.5375,7.8571,27.4571,5491.4111,1.0148,32612.5402,326.1254,1.0148,0.0000,100.0000,7.9887,7.9898,9.3064,True,8911.0979,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5491.4111
996.0000,9.3053,6.1109,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1757,8.5364,7.8561,27.4556,5491.1180,1.0148,32612.9306,326.1293,1.0148,0.0000,100.0000,7.9877,7.9887,9.3053,True,8911.3910,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5491.1180
997.0000,9.3044,6.1100,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1748,8.5354,7.8551,27.4542,5490.8444,1.0148,32613.2953,326.1330,1.0148,0.0000,100.0000,7.9867,7.9877,9.3044,True,8911.6646,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5490.8444
998.0000,9.3036,6.1092,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1740,8.5346,7.8543,27.4531,5490.6172,1.0148,32613.5979,326.1360,1.0148,0.0000,100.0000,7.9859,7.9867,9.3036,True,8911.8918,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5490.6172
999.0000,9.3028,6.1084,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1732,8.5337,7.8534,27.4518,5490.3693,1.0148,32613.9282,326.1393,1.0148,0.0000,100.0000,7.9850,7.9859,9.3028,True,8912.1397,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5490.3693
1000.0000,9.3018,6.1074,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1722,8.5326,7.8524,27.4504,5490.0763,1.0148,32614.3187,326.1432,1.0148,0.0000,100.0000,7.9839,7.9850,9.3018,True,8912.4327,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5490.0763
1001.0000,9.3008,6.1064,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1712,8.5316,7.8514,27.4490,5489.8040,1.0148,32614.6816,326.1468,1.0148,0.0000,100.0000,7.9830,7.9839,9.3008,True,8912.7050,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5489.8040
1002.0000,9.3000,6.1056,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1704,8.5308,7.8506,27.4479,5489.5794,1.0148,32614.9809,326.1498,1.0148,0.0000,100.0000,7.9822,7.9830,9.3000,True,8912.9296,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5489.5794
1003.0000,9.2993,6.1049,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1697,8.5299,7.8498,27.4468,5489.3516,1.0148,32615.2844,326.1528,1.0148,0.0000,100.0000,7.9813,7.9822,9.2993,True,8913.1574,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5489.3516
1004.0000,9.2984,6.1040,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1688,8.5290,7.8489,27.4455,5489.1050,1.0148,32615.6131,326.1561,1.0148,0.0000,100.0000,7.9805,7.9813,9.2984,True,8913.4040,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5489.1050
1005.0000,9.2974,6.1030,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1678,8.5279,7.8479,27.4441,5488.8135,1.0148,32616.0016,326.1600,1.0148,0.0000,100.0000,7.9794,7.9805,9.2974,True,8913.6955,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5488.8135
1006.0000,9.2965,6.1021,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1669,8.5269,7.8469,27.4427,5488.5433,1.0148,32616.3617,326.1636,1.0148,0.0000,100.0000,7.9784,7.9794,9.2965,True,8913.9657,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5488.5433
1007.0000,9.2957,6.1013,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1661,8.5261,7.8461,27.4416,5488.3214,1.0148,32616.6575,326.1666,1.0148,0.0000,100.0000,7.9776,7.9784,9.2957,True,8914.1876,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5488.3214
1008.0000,9.2949,6.1005,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1653,8.5253,7.8453,27.4405,5488.0963,1.0148,32616.9575,326.1696,1.0148,0.0000,100.0000,7.9768,7.9776,9.2949,True,8914.4127,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5488.0963
1009.0000,9.2942,6.0998,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1646,8.5244,7.8445,27.4393,5487.8697,1.0148,32617.2595,326.1726,1.0148,0.0000,100.0000,7.9760,7.9768,9.2942,True,8914.6393,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5487.8697
1010.0000,9.2934,6.0990,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1638,8.5236,7.8437,27.4382,5487.6424,1.0148,32617.5625,326.1756,1.0148,0.0000,100.0000,7.9752,7.9760,9.2934,True,8914.8666,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5487.6424
1011.0000,9.2925,6.0981,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1629,8.5227,7.8428,27.4370,5487.3972,1.0148,32617.8893,326.1789,1.0148,0.0000,100.0000,7.9743,7.9752,9.2925,True,8915.1118,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5487.3972
1012.0000,9.2915,6.0971,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1619,8.5216,7.8418,27.4355,5487.1075,1.0148,32618.2755,326.1828,1.0148,0.0000,100.0000,7.9733,7.9743,9.2915,True,8915.4015,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5487.1075
1013.0000,9.2906,6.0962,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1610,8.5206,7.8408,27.4342,5486.8393,1.0148,32618.6331,326.1863,1.0148,0.0000,100.0000,7.9723,7.9733,9.2906,True,8915.6697,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5486.8393
1014.0000,9.2899,6.0955,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1603,8.5198,7.8400,27.4331,5486.6197,1.0148,32618.9258,326.1893,1.0148,0.0000,100.0000,7.9715,7.9723,9.2899,True,8915.8893,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5486.6197
1015.0000,9.2891,6.0947,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1595,8.5190,7.8392,27.4320,5486.3969,1.0148,32619.2227,326.1922,1.0148,0.0000,100.0000,7.9707,7.9715,9.2891,True,8916.1121,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5486.3969
1016.0000,9.2883,6.0939,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1587,8.5182,7.8384,27.4309,5486.1728,1.0148,32619.5215,326.1952,1.0148,0.0000,100.0000,7.9699,7.9707,9.2883,True,8916.3362,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5486.1728
1017.0000,9.2875,6.0931,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1579,8.5174,7.8376,27.4297,5485.9479,1.0148,32619.8213,326.1982,1.0148,0.0000,100.0000,7.9691,7.9699,9.2875,True,8916.5611,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5485.9479
1018.0000,9.2868,6.0924,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1572,8.5165,7.8368,27.4286,5485.7228,1.0148,32620.1215,326.2012,1.0148,0.0000,100.0000,7.9683,7.9691,9.2868,True,8916.7862,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5485.7228
1019.0000,9.2860,6.0916,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1564,8.5157,7.8360,27.4275,5485.4976,1.0148,32620.4217,326.2042,1.0148,0.0000,100.0000,7.9675,7.9683,9.2860,True,8917.0114,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5485.4976
1020.0000,9.2852,6.0908,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1556,8.5149,7.8352,27.4264,5485.2725,1.0148,32620.7218,326.2072,1.0148,0.0000,100.0000,7.9667,7.9675,9.2852,True,8917.2365,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5485.2725
