Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1021.0000,9.2844,6.0900,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1548,8.5140,7.8344,27.4251,5485.0298,1.0148,32621.0454,326.2105,1.0148,0.0000,100.0000,7.9658,7.9667,9.2844,True,8917.4792,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5485.0298
1022.0000,9.2834,6.0890,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1538,8.5129,7.8333,27.4237,5484.7426,1.0148,32621.4283,326.2143,1.0148,0.0000,100.0000,7.9648,7.9658,9.2834,True,8917.7664,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5484.7426
1023.0000,9.2825,6.0881,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1529,8.5119,7.8324,27.4224,5484.4771,1.0148,32621.7824,326.2178,1.0148,0.0000,100.0000,7.9638,7.9648,9.2825,True,8918.0319,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5484.4771
1024.0000,9.2817,6.0873,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1521,8.5111,7.8316,27.4213,5484.2605,1.0148,32622.0713,326.2207,1.0148,0.0000,100.0000,7.9630,7.9638,9.2817,True,8918.2485,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5484.2605
1025.0000,9.2810,6.0866,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1514,8.5103,7.8308,27.4202,5484.0408,1.0148,32622.3642,326.2236,1.0148,0.0000,100.0000,7.9623,7.9630,9.2810,True,8918.4682,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5484.0408
1026.0000,9.2802,6.0858,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1506,8.5095,7.8301,27.4191,5483.8198,1.0148,32622.6590,326.2266,1.0148,0.0000,100.0000,7.9615,7.9623,9.2802,True,8918.6892,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5483.8198
1027.0000,9.2794,6.0850,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1498,8.5087,7.8293,27.4180,5483.5981,1.0148,32622.9546,326.2295,1.0148,0.0000,100.0000,7.9607,7.9615,9.2794,True,8918.9109,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5483.5981
1028.0000,9.2787,6.0843,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1491,8.5079,7.8285,27.4169,5483.3761,1.0148,32623.2506,326.2325,1.0148,0.0000,100.0000,7.9599,7.9607,9.2787,True,8919.1329,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5483.3761
1029.0000,9.2779,6.0835,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1483,8.5070,7.8277,27.4158,5483.1540,1.0148,32623.5468,326.2355,1.0148,0.0000,100.0000,7.9591,7.9599,9.2779,True,8919.3550,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5483.1540
1030.0000,9.2772,6.0828,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1476,8.5062,7.8269,27.4147,5482.9320,1.0148,32623.8429,326.2384,1.0148,0.0000,100.0000,7.9583,7.9591,9.2772,True,8919.5770,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5482.9320
1031.0000,9.2764,6.0820,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1468,8.5054,7.8261,27.4136,5482.7100,1.0148,32624.1390,326.2414,1.0148,0.0000,100.0000,7.9575,7.9583,9.2764,True,8919.7990,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5482.7100
1032.0000,9.2756,6.0812,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1460,8.5046,7.8253,27.4124,5482.4882,1.0148,32624.4348,326.2443,1.0148,0.0000,100.0000,7.9567,7.9575,9.2756,True,8920.0208,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5482.4882
1033.0000,9.2749,6.0805,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1453,8.5038,7.8245,27.4113,5482.2665,1.0148,32624.7305,326.2473,1.0148,0.0000,100.0000,7.9559,7.9567,9.2749,True,8920.2425,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5482.2665
1034.0000,9.2741,6.0797,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1445,8.5029,7.8237,27.4102,5482.0450,1.0148,32625.0260,326.2503,1.0148,0.0000,100.0000,7.9551,7.9559,9.2741,True,8920.4640,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5482.0450
1035.0000,9.2733,6.0789,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1437,8.5021,7.8229,27.4091,5481.8237,1.0148,32625.3212,326.2532,1.0148,0.0000,100.0000,7.9543,7.9551,9.2733,True,8920.6853,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5481.8237
1036.0000,9.2726,6.0782,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1430,8.5013,7.8221,27.4080,5481.6025,1.0148,32625.6162,326.2562,1.0148,0.0000,100.0000,7.9535,7.9543,9.2726,True,8920.9065,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5481.6025
1037.0000,9.2718,6.0774,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1422,8.5005,7.8214,27.4069,5481.3816,1.0148,32625.9109,326.2591,1.0148,0.0000,100.0000,7.9527,7.9535,9.2718,True,8921.1274,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5481.3816
1038.0000,9.2711,6.0766,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1415,8.4997,7.8206,27.4058,5481.1608,1.0148,32626.2054,326.2621,1.0148,0.0000,100.0000,7.9519,7.9527,9.2711,True,8921.3482,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5481.1608
1039.0000,9.2703,6.0759,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1407,8.4989,7.8198,27.4047,5480.9402,1.0148,32626.4997,326.2650,1.0148,0.0000,100.0000,7.9511,7.9519,9.2703,True,8921.5688,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5480.9402
1040.0000,9.2695,6.0751,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1399,8.4980,7.8190,27.4036,5480.7198,1.0148,32626.7937,326.2679,1.0148,0.0000,100.0000,7.9503,7.9511,9.2695,True,8921.7892,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5480.7198
1041.0000,9.2688,6.0744,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1392,8.4972,7.8182,27.4025,5480.4996,1.0148,32627.0874,326.2709,1.0148,0.0000,100.0000,7.9495,7.9503,9.2688,True,8922.0094,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5480.4996
1042.0000,9.2680,6.0736,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1384,8.4964,7.8174,27.4014,5480.2797,1.0148,32627.3808,326.2738,1.0148,0.0000,100.0000,7.9487,7.9495,9.2680,True,8922.2293,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5480.2797
1043.0000,9.2673,6.0729,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1377,8.4956,7.8166,27.4003,5480.0600,1.0148,32627.6739,326.2767,1.0148,0.0000,100.0000,7.9480,7.9487,9.2673,True,8922.4490,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5480.0600
1044.0000,9.2665,6.0721,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1369,8.4948,7.8159,27.3992,5479.8406,1.0148,32627.9667,326.2797,1.0148,0.0000,100.0000,7.9472,7.9480,9.2665,True,8922.6684,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5479.8406
1045.0000,9.2658,6.0713,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1361,8.4940,7.8151,27.3981,5479.6214,1.0148,32628.2592,326.2826,1.0148,0.0000,100.0000,7.9464,7.9472,9.2658,True,8922.8876,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5479.6214
1046.0000,9.2650,6.0706,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1354,8.4932,7.8143,27.3970,5479.4024,1.0148,32628.5514,326.2855,1.0148,0.0000,100.0000,7.9456,7.9464,9.2650,True,8923.1066,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5479.4024
1047.0000,9.2642,6.0698,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1346,8.4924,7.8135,27.3959,5479.1836,1.0148,32628.8432,326.2884,1.0148,0.0000,100.0000,7.9448,7.9456,9.2642,True,8923.3254,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5479.1836
1048.0000,9.2635,6.0691,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1339,8.4916,7.8127,27.3948,5478.9651,1.0148,32629.1348,326.2913,1.0148,0.0000,100.0000,7.9440,7.9448,9.2635,True,8923.5439,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5478.9651
1049.0000,9.2627,6.0683,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1331,8.4908,7.8119,27.3937,5478.7469,1.0148,32629.4260,326.2943,1.0148,0.0000,100.0000,7.9432,7.9440,9.2627,True,8923.7621,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5478.7469
1050.0000,9.2620,6.0676,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1324,8.4900,7.8112,27.3926,5478.5288,1.0148,32629.7170,326.2972,1.0148,0.0000,100.0000,7.9425,7.9432,9.2620,True,8923.9802,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5478.5288
1051.0000,9.2612,6.0668,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1316,8.4892,7.8104,27.3916,5478.3111,1.0148,32630.0076,326.3001,1.0148,0.0000,100.0000,7.9417,7.9425,9.2612,True,8924.1979,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5478.3111
1052.0000,9.2605,6.0661,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1309,8.4884,7.8096,27.3905,5478.0935,1.0148,32630.2979,326.3030,1.0148,0.0000,100.0000,7.9409,7.9417,9.2605,True,8924.4155,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5478.0935
1053.0000,9.2597,6.0653,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1301,8.4875,7.8088,27.3894,5477.8762,1.0148,32630.5879,326.3059,1.0148,0.0000,100.0000,7.9401,7.9409,9.2597,True,8924.6328,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5477.8762
1054.0000,9.2590,6.0646,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1294,8.4867,7.8081,27.3883,5477.6592,1.0148,32630.8775,326.3088,1.0148,0.0000,100.0000,7.9393,7.9401,9.2590,True,8924.8498,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5477.6592
1055.0000,9.2582,6.0638,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1286,8.4859,7.8073,27.3872,5477.4423,1.0148,32631.1669,326.3117,1.0148,0.0000,100.0000,7.9386,7.9393,9.2582,True,8925.0667,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5477.4423
1056.0000,9.2575,6.0631,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1279,8.4851,7.8065,27.3861,5477.2257,1.0148,32631.4560,326.3146,1.0148,0.0000,100.0000,7.9378,7.9386,9.2575,True,8925.2833,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5477.2257
1057.0000,9.2568,6.0624,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1272,8.4843,7.8057,27.3850,5477.0094,1.0148,32631.7447,326.3174,1.0148,0.0000,100.0000,7.9370,7.9378,9.2568,True,8925.4996,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5477.0094
1058.0000,9.2560,6.0616,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1264,8.4836,7.8050,27.3840,5476.7933,1.0148,32632.0331,326.3203,1.0148,0.0000,100.0000,7.9362,7.9370,9.2560,True,8925.7157,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5476.7933
1059.0000,9.2553,6.0609,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1257,8.4828,7.8042,27.3829,5476.5776,1.0148,32632.3211,326.3232,1.0148,0.0000,100.0000,7.9354,7.9362,9.2553,True,8925.9314,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5476.5776
1060.0000,9.2545,6.0601,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1249,8.4820,7.8034,27.3818,5476.3621,1.0148,32632.6087,326.3261,1.0148,0.0000,100.0000,7.9347,7.9354,9.2545,True,8926.1469,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5476.3621
1061.0000,9.2538,6.0594,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1242,8.4812,7.8027,27.3807,5476.1469,1.0148,32632.8959,326.3290,1.0148,0.0000,100.0000,7.9339,7.9347,9.2538,True,8926.3621,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5476.1469
1062.0000,9.2530,6.0586,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1234,8.4804,7.8019,27.3797,5475.9319,1.0148,32633.1828,326.3318,1.0148,0.0000,100.0000,7.9331,7.9339,9.2530,True,8926.5771,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5475.9319
1063.0000,9.2523,6.0579,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1227,8.4796,7.8011,27.3786,5475.7173,1.0148,32633.4694,326.3347,1.0148,0.0000,100.0000,7.9324,7.9331,9.2523,True,8926.7917,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5475.7173
1064.0000,9.2516,6.0572,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1220,8.4788,7.8004,27.3775,5475.5029,1.0148,32633.7556,326.3376,1.0148,0.0000,100.0000,7.9316,7.9324,9.2516,True,8927.0061,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5475.5029
1065.0000,9.2508,6.0564,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1212,8.4780,7.7996,27.3764,5475.2887,1.0148,32634.0415,326.3404,1.0148,0.0000,100.0000,7.9308,7.9316,9.2508,True,8927.2203,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5475.2887
1066.0000,9.2501,6.0557,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1205,8.4772,7.7988,27.3754,5475.0747,1.0148,32634.3272,326.3433,1.0148,0.0000,100.0000,7.9300,7.9308,9.2501,True,8927.4343,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5475.0747
1067.0000,9.2494,6.0550,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1198,8.4764,7.7981,27.3743,5474.8609,1.0148,32634.6125,326.3461,1.0148,0.0000,100.0000,7.9293,7.9300,9.2494,True,8927.6481,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5474.8609
1068.0000,9.2486,6.0542,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1190,8.4756,7.7973,27.3732,5474.6473,1.0148,32634.8977,326.3490,1.0148,0.0000,100.0000,7.9285,7.9293,9.2486,True,8927.8617,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5474.6473
1069.0000,9.2479,6.0535,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1183,8.4748,7.7966,27.3722,5474.4340,1.0148,32635.1825,326.3518,1.0148,0.0000,100.0000,7.9277,7.9285,9.2479,True,8928.0750,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5474.4340
1070.0000,9.2471,6.0527,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1175,8.4741,7.7958,27.3711,5474.2208,1.0148,32635.4671,326.3547,1.0148,0.0000,100.0000,7.9270,7.9277,9.2471,True,8928.2882,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5474.2208
1071.0000,9.2464,6.0520,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1168,8.4733,7.7950,27.3700,5474.0079,1.0148,32635.7514,326.3575,1.0148,0.0000,100.0000,7.9262,7.9270,9.2464,True,8928.5011,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5474.0079
1072.0000,9.2457,6.0513,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1161,8.4725,7.7943,27.3690,5473.7952,1.0148,32636.0354,326.3604,1.0148,0.0000,100.0000,7.9255,7.9262,9.2457,True,8928.7138,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5473.7952
1073.0000,9.2450,6.0505,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1153,8.4717,7.7935,27.3679,5473.5827,1.0148,32636.3191,326.3632,1.0148,0.0000,100.0000,7.9247,7.9255,9.2450,True,8928.9263,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5473.5827
1074.0000,9.2442,6.0498,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1146,8.4709,7.7928,27.3669,5473.3704,1.0148,32636.6025,326.3660,1.0148,0.0000,100.0000,7.9239,7.9247,9.2442,True,8929.1386,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5473.3704
1075.0000,9.2435,6.0491,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1139,8.4701,7.7920,27.3658,5473.1584,1.0148,32636.8857,326.3689,1.0148,0.0000,100.0000,7.9232,7.9239,9.2435,True,8929.3506,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5473.1584
1076.0000,9.2428,6.0484,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1132,8.4693,7.7913,27.3647,5472.9465,1.0148,32637.1685,326.3717,1.0148,0.0000,100.0000,7.9224,7.9232,9.2428,True,8929.5625,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5472.9465
1077.0000,9.2420,6.0476,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1124,8.4686,7.7905,27.3637,5472.7349,1.0148,32637.4511,326.3745,1.0148,0.0000,100.0000,7.9216,7.9224,9.2420,True,8929.7741,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5472.7349
1078.0000,9.2413,6.0469,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1117,8.4678,7.7897,27.3626,5472.5235,1.0148,32637.7334,326.3773,1.0148,0.0000,100.0000,7.9209,7.9216,9.2413,True,8929.9855,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5472.5235
1079.0000,9.2406,6.0462,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1110,8.4670,7.7890,27.3616,5472.3124,1.0148,32638.0153,326.3802,1.0148,0.0000,100.0000,7.9201,7.9209,9.2406,True,8930.1966,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5472.3124
1080.0000,9.2398,6.0454,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1102,8.4662,7.7882,27.3605,5472.1014,1.0148,32638.2970,326.3830,1.0148,0.0000,100.0000,7.9194,7.9201,9.2398,True,8930.4076,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5472.1014
1081.0000,9.2391,6.0447,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1095,8.4654,7.7875,27.3595,5471.8907,1.0148,32638.5784,326.3858,1.0148,0.0000,100.0000,7.9186,7.9194,9.2391,True,8930.6183,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5471.8907
1082.0000,9.2384,6.0440,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1088,8.4647,7.7867,27.3584,5471.6803,1.0148,32638.8595,326.3886,1.0148,0.0000,100.0000,7.9179,7.9186,9.2384,True,8930.8287,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5471.6803
1083.0000,9.2377,6.0433,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1081,8.4639,7.7860,27.3573,5471.4700,1.0148,32639.1403,326.3914,1.0148,0.0000,100.0000,7.9171,7.9179,9.2377,True,8931.0390,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5471.4700
1084.0000,9.2369,6.0425,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1073,8.4631,7.7852,27.3563,5471.2599,1.0148,32639.4209,326.3942,1.0148,0.0000,100.0000,7.9163,7.9171,9.2369,True,8931.2491,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5471.2599
1085.0000,9.2362,6.0418,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1066,8.4623,7.7845,27.3553,5471.0501,1.0148,32639.7011,326.3970,1.0148,0.0000,100.0000,7.9156,7.9163,9.2362,True,8931.4589,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5471.0501
1086.0000,9.2355,6.0411,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1059,8.4616,7.7837,27.3542,5470.8405,1.0148,32639.9811,326.3998,1.0148,0.0000,100.0000,7.9148,7.9156,9.2355,True,8931.6685,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5470.8405
1087.0000,9.2348,6.0404,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1052,8.4608,7.7830,27.3532,5470.6310,1.0148,32640.2609,326.4026,1.0148,0.0000,100.0000,7.9141,7.9148,9.2348,True,8931.8780,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5470.6310
1088.0000,9.2341,6.0397,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1045,8.4600,7.7822,27.3521,5470.4218,1.0148,32640.5403,326.4054,1.0148,0.0000,100.0000,7.9133,7.9141,9.2341,True,8932.0872,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5470.4218
1089.0000,9.2333,6.0389,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1037,8.4593,7.7815,27.3511,5470.2129,1.0148,32640.8194,326.4082,1.0148,0.0000,100.0000,7.9126,7.9133,9.2333,True,8932.2961,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5470.2129
1090.0000,9.2326,6.0382,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1030,8.4585,7.7808,27.3500,5470.0042,1.0148,32641.0981,326.4110,1.0148,0.0000,100.0000,7.9118,7.9126,9.2326,True,8932.5048,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5470.0042
1091.0000,9.2319,6.0375,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1023,8.4577,7.7800,27.3490,5469.7957,1.0148,32641.3766,326.4138,1.0148,0.0000,100.0000,7.9111,7.9118,9.2319,True,8932.7133,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5469.7957
1092.0000,9.2312,6.0368,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1016,8.4569,7.7793,27.3479,5469.5874,1.0148,32641.6549,326.4165,1.0148,0.0000,100.0000,7.9103,7.9111,9.2312,True,8932.9216,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5469.5874
1093.0000,9.2305,6.0361,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1009,8.4562,7.7785,27.3469,5469.3794,1.0148,32641.9328,326.4193,1.0148,0.0000,100.0000,7.9096,7.9103,9.2305,True,8933.1296,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5469.3794
1094.0000,9.2298,6.0354,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.1002,8.4554,7.7778,27.3459,5469.1715,1.0148,32642.2105,326.4221,1.0148,0.0000,100.0000,7.9088,7.9096,9.2298,True,8933.3375,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5469.1715
1095.0000,9.2290,6.0346,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0994,8.4546,7.7770,27.3448,5468.9639,1.0148,32642.4879,326.4249,1.0148,0.0000,100.0000,7.9081,7.9088,9.2290,True,8933.5451,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5468.9639
1096.0000,9.2283,6.0339,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0987,8.4539,7.7763,27.3438,5468.7564,1.0148,32642.7650,326.4277,1.0148,0.0000,100.0000,7.9074,7.9081,9.2283,True,8933.7526,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5468.7564
1097.0000,9.2276,6.0332,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0980,8.4531,7.7756,27.3427,5468.5492,1.0148,32643.0419,326.4304,1.0148,0.0000,100.0000,7.9066,7.9074,9.2276,True,8933.9598,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5468.5492
1098.0000,9.2269,6.0325,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0973,8.4523,7.7748,27.3417,5468.3421,1.0148,32643.3185,326.4332,1.0148,0.0000,100.0000,7.9059,7.9066,9.2269,True,8934.1669,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5468.3421
1099.0000,9.2262,6.0318,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0966,8.4516,7.7741,27.3407,5468.1353,1.0148,32643.5948,326.4359,1.0148,0.0000,100.0000,7.9051,7.9059,9.2262,True,8934.3737,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5468.1353
1100.0000,9.2255,6.0311,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0959,8.4508,7.7733,27.3396,5467.9287,1.0148,32643.8709,326.4387,1.0148,0.0000,100.0000,7.9044,7.9051,9.2255,True,8934.5803,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5467.9287
1101.0000,9.2248,6.0304,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0952,8.4501,7.7726,27.3386,5467.7223,1.0148,32644.1466,326.4415,1.0148,0.0000,100.0000,7.9036,7.9044,9.2248,True,8934.7867,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5467.7223
1102.0000,9.2241,6.0297,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0945,8.4493,7.7719,27.3376,5467.5162,1.0148,32644.4221,326.4442,1.0148,0.0000,100.0000,7.9029,7.9036,9.2241,True,8934.9928,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5467.5162
1103.0000,9.2233,6.0289,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0937,8.4485,7.7711,27.3366,5467.3102,1.0148,32644.6973,326.4470,1.0148,0.0000,100.0000,7.9022,7.9029,9.2233,True,8935.1988,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5467.3102
1104.0000,9.2226,6.0282,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0930,8.4478,7.7704,27.3355,5467.1045,1.0148,32644.9722,326.4497,1.0148,0.0000,100.0000,7.9014,7.9022,9.2226,True,8935.4045,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5467.1045
1105.0000,9.2219,6.0275,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0923,8.4470,7.7697,27.3345,5466.8990,1.0148,32645.2468,326.4525,1.0148,0.0000,100.0000,7.9007,7.9014,9.2219,True,8935.6100,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5466.8990
1106.0000,9.2212,6.0268,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0916,8.4463,7.7689,27.3335,5466.6937,1.0148,32645.5211,326.4552,1.0148,0.0000,100.0000,7.8999,7.9007,9.2212,True,8935.8153,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5466.6937
1107.0000,9.2205,6.0261,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0909,8.4455,7.7682,27.3324,5466.4886,1.0148,32645.7952,326.4580,1.0148,0.0000,100.0000,7.8992,7.8999,9.2205,True,8936.0204,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5466.4886
1108.0000,9.2198,6.0254,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0902,8.4447,7.7675,27.3314,5466.2837,1.0148,32646.0690,326.4607,1.0148,0.0000,100.0000,7.8985,7.8992,9.2198,True,8936.2253,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5466.2837
1109.0000,9.2191,6.0247,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0895,8.4440,7.7667,27.3304,5466.0790,1.0148,32646.3425,326.4634,1.0148,0.0000,100.0000,7.8977,7.8985,9.2191,True,8936.4300,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5466.0790
1110.0000,9.2184,6.0240,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0888,8.4432,7.7660,27.3294,5465.8746,1.0148,32646.6158,326.4662,1.0148,0.0000,100.0000,7.8970,7.8977,9.2184,True,8936.6344,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5465.8746
1111.0000,9.2177,6.0233,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0881,8.4425,7.7653,27.3284,5465.6703,1.0148,32646.8887,326.4689,1.0148,0.0000,100.0000,7.8963,7.8970,9.2177,True,8936.8387,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5465.6703
1112.0000,9.2170,6.0226,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0874,8.4417,7.7646,27.3273,5465.4663,1.0148,32647.1614,326.4716,1.0148,0.0000,100.0000,7.8955,7.8963,9.2170,True,8937.0427,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5465.4663
1113.0000,9.2163,6.0219,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0867,8.4410,7.7638,27.3263,5465.2624,1.0148,32647.4339,326.4743,1.0148,0.0000,100.0000,7.8948,7.8955,9.2163,True,8937.2466,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5465.2624
1114.0000,9.2156,6.0212,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0860,8.4402,7.7631,27.3253,5465.0588,1.0148,32647.7060,326.4771,1.0148,0.0000,100.0000,7.8941,7.8948,9.2156,True,8937.4502,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5465.0588
1115.0000,9.2149,6.0205,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0853,8.4395,7.7624,27.3243,5464.8554,1.0148,32647.9779,326.4798,1.0148,0.0000,100.0000,7.8933,7.8941,9.2149,True,8937.6536,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5464.8554
1116.0000,9.2142,6.0198,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0846,8.4387,7.7617,27.3233,5464.6522,1.0148,32648.2495,326.4825,1.0148,0.0000,100.0000,7.8926,7.8933,9.2142,True,8937.8568,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5464.6522
1117.0000,9.2135,6.0191,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0839,8.4380,7.7609,27.3222,5464.4492,1.0148,32648.5209,326.4852,1.0148,0.0000,100.0000,7.8919,7.8926,9.2135,True,8938.0598,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5464.4492
1118.0000,9.2128,6.0184,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0832,8.4372,7.7602,27.3212,5464.2464,1.0148,32648.7919,326.4879,1.0148,0.0000,100.0000,7.8912,7.8919,9.2128,True,8938.2626,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5464.2464
1119.0000,9.2121,6.0177,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0825,8.4365,7.7595,27.3202,5464.0438,1.0148,32649.0627,326.4906,1.0148,0.0000,100.0000,7.8904,7.8912,9.2121,True,8938.4652,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5464.0438
1120.0000,9.2114,6.0170,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0818,8.4357,7.7588,27.3192,5463.8414,1.0148,32649.3332,326.4933,1.0148,0.0000,100.0000,7.8897,7.8904,9.2114,True,8938.6676,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5463.8414
1121.0000,9.2107,6.0163,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0811,8.4350,7.7580,27.3182,5463.6393,1.0148,32649.6035,326.4960,1.0148,0.0000,100.0000,7.8890,7.8897,9.2107,True,8938.8697,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5463.6393
1122.0000,9.2100,6.0156,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0804,8.4342,7.7573,27.3172,5463.4373,1.0148,32649.8735,326.4987,1.0148,0.0000,100.0000,7.8882,7.8890,9.2100,True,8939.0717,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5463.4373
1123.0000,9.2093,6.0149,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0797,8.4335,7.7566,27.3162,5463.2355,1.0148,32650.1432,326.5014,1.0148,0.0000,100.0000,7.8875,7.8882,9.2093,True,8939.2735,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5463.2355
1124.0000,9.2086,6.0142,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0790,8.4327,7.7559,27.3152,5463.0340,1.0148,32650.4127,326.5041,1.0148,0.0000,100.0000,7.8868,7.8875,9.2086,True,8939.4750,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5463.0340
1125.0000,9.2079,6.0135,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0783,8.4320,7.7552,27.3142,5462.8326,1.0148,32650.6819,326.5068,1.0148,0.0000,100.0000,7.8861,7.8868,9.2079,True,8939.6764,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5462.8326
1126.0000,9.2072,6.0128,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0776,8.4313,7.7544,27.3132,5462.6315,1.0148,32650.9508,326.5095,1.0148,0.0000,100.0000,7.8854,7.8861,9.2072,True,8939.8775,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5462.6315
1127.0000,9.2065,6.0121,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0769,8.4305,7.7537,27.3122,5462.4305,1.0148,32651.2195,326.5122,1.0148,0.0000,100.0000,7.8846,7.8854,9.2065,True,8940.0785,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5462.4305
1128.0000,9.2058,6.0114,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0762,8.4298,7.7530,27.3111,5462.2298,1.0148,32651.4879,326.5149,1.0148,0.0000,100.0000,7.8839,7.8846,9.2058,True,8940.2792,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5462.2298
1129.0000,9.2052,6.0108,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0756,8.4290,7.7523,27.3101,5462.0292,1.0148,32651.7560,326.5176,1.0148,0.0000,100.0000,7.8832,7.8839,9.2052,True,8940.4798,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5462.0292
1130.0000,9.2045,6.0101,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0749,8.4283,7.7516,27.3091,5461.8289,1.0148,32652.0239,326.5202,1.0148,0.0000,100.0000,7.8825,7.8832,9.2045,True,8940.6801,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5461.8289
1131.0000,9.2038,6.0094,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0742,8.4276,7.7509,27.3081,5461.6287,1.0148,32652.2915,326.5229,1.0148,0.0000,100.0000,7.8817,7.8825,9.2038,True,8940.8803,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5461.6287
1132.0000,9.2031,6.0087,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0735,8.4268,7.7502,27.3071,5461.4288,1.0148,32652.5589,326.5256,1.0148,0.0000,100.0000,7.8810,7.8817,9.2031,True,8941.0802,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5461.4288
1133.0000,9.2024,6.0080,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0728,8.4261,7.7494,27.3061,5461.2290,1.0148,32652.8260,326.5283,1.0148,0.0000,100.0000,7.8803,7.8810,9.2024,True,8941.2800,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5461.2290
1134.0000,9.2017,6.0073,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0721,8.4253,7.7487,27.3051,5461.0295,1.0148,32653.0928,326.5309,1.0148,0.0000,100.0000,7.8796,7.8803,9.2017,True,8941.4795,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5461.0295
1135.0000,9.2010,6.0066,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0714,8.4246,7.7480,27.3042,5460.8301,1.0148,32653.3594,326.5336,1.0148,0.0000,100.0000,7.8789,7.8796,9.2010,True,8941.6789,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5460.8301
1136.0000,9.2003,6.0059,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0707,8.4239,7.7473,27.3032,5460.6310,1.0148,32653.6257,326.5363,1.0148,0.0000,100.0000,7.8782,7.8789,9.2003,True,8941.8780,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5460.6310
1137.0000,9.1997,6.0053,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0701,8.4231,7.7466,27.3022,5460.4320,1.0148,32653.8918,326.5389,1.0148,0.0000,100.0000,7.8774,7.8782,9.1997,True,8942.0770,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5460.4320
1138.0000,9.1990,6.0046,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0694,8.4224,7.7459,27.3012,5460.2333,1.0148,32654.1576,326.5416,1.0148,0.0000,100.0000,7.8767,7.8774,9.1990,True,8942.2757,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5460.2333
1139.0000,9.1983,6.0039,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0687,8.4217,7.7452,27.3002,5460.0347,1.0148,32654.4231,326.5442,1.0148,0.0000,100.0000,7.8760,7.8767,9.1983,True,8942.4743,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5460.0347
1140.0000,9.1976,6.0032,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0680,8.4209,7.7445,27.2992,5459.8364,1.0148,32654.6884,326.5469,1.0148,0.0000,100.0000,7.8753,7.8760,9.1976,True,8942.6726,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5459.8364
1141.0000,9.1969,6.0025,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0673,8.4202,7.7438,27.2982,5459.6382,1.0148,32654.9534,326.5495,1.0148,0.0000,100.0000,7.8746,7.8753,9.1969,True,8942.8708,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5459.6382
1142.0000,9.1962,6.0018,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0666,8.4195,7.7431,27.2972,5459.4402,1.0148,32655.2182,326.5522,1.0148,0.0000,100.0000,7.8739,7.8746,9.1962,True,8943.0688,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5459.4402
1143.0000,9.1956,6.0012,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0660,8.4187,7.7424,27.2962,5459.2425,1.0148,32655.4827,326.5548,1.0148,0.0000,100.0000,7.8732,7.8739,9.1956,True,8943.2665,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5459.2425
1144.0000,9.1949,6.0005,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0653,8.4180,7.7416,27.2952,5459.0449,1.0148,32655.7470,326.5575,1.0148,0.0000,100.0000,7.8725,7.8732,9.1949,True,8943.4641,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5459.0449
1145.0000,9.1942,5.9998,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0646,8.4173,7.7409,27.2942,5458.8475,1.0148,32656.0110,326.5601,1.0148,0.0000,100.0000,7.8718,7.8725,9.1942,True,8943.6615,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5458.8475
1146.0000,9.1935,5.9991,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0639,8.4166,7.7402,27.2933,5458.6503,1.0148,32656.2747,326.5627,1.0148,0.0000,100.0000,7.8710,7.8718,9.1935,True,8943.8587,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5458.6503
1147.0000,9.1928,5.9984,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0632,8.4158,7.7395,27.2923,5458.4533,1.0148,32656.5382,326.5654,1.0148,0.0000,100.0000,7.8703,7.8710,9.1928,True,8944.0557,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5458.4533
