Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1148.0000,9.1922,5.9978,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0626,8.4151,7.7388,27.2913,5458.2565,1.0148,32656.8015,326.5680,1.0148,0.0000,100.0000,7.8696,7.8703,9.1922,True,8944.2525,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5458.2565
1149.0000,9.1915,5.9971,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0619,8.4144,7.7381,27.2903,5458.0599,1.0148,32657.0645,326.5706,1.0148,0.0000,100.0000,7.8689,7.8696,9.1915,True,8944.4491,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5458.0599
1150.0000,9.1908,5.9964,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0612,8.4137,7.7374,27.2893,5457.8635,1.0148,32657.3272,326.5733,1.0148,0.0000,100.0000,7.8682,7.8689,9.1908,True,8944.6455,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5457.8635
1151.0000,9.1901,5.9957,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0605,8.4129,7.7367,27.2883,5457.6673,1.0148,32657.5897,326.5759,1.0148,0.0000,100.0000,7.8675,7.8682,9.1901,True,8944.8417,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5457.6673
1152.0000,9.1895,5.9951,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0599,8.4122,7.7360,27.2874,5457.4713,1.0148,32657.8520,326.5785,1.0148,0.0000,100.0000,7.8668,7.8675,9.1895,True,8945.0377,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5457.4713
1153.0000,9.1888,5.9944,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0592,8.4115,7.7353,27.2864,5457.2754,1.0148,32658.1140,326.5811,1.0148,0.0000,100.0000,7.8661,7.8668,9.1888,True,8945.2336,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5457.2754
1154.0000,9.1881,5.9937,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0585,8.4108,7.7346,27.2854,5457.0798,1.0148,32658.3757,326.5838,1.0148,0.0000,100.0000,7.8654,7.8661,9.1881,True,8945.4292,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5457.0798
1155.0000,9.1874,5.9930,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0578,8.4100,7.7339,27.2844,5456.8843,1.0148,32658.6372,326.5864,1.0148,0.0000,100.0000,7.8647,7.8654,9.1874,True,8945.6247,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5456.8843
1156.0000,9.1868,5.9924,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0572,8.4093,7.7332,27.2834,5456.6891,1.0148,32658.8985,326.5890,1.0148,0.0000,100.0000,7.8640,7.8647,9.1868,True,8945.8199,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5456.6891
1157.0000,9.1861,5.9917,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0565,8.4086,7.7325,27.2825,5456.4940,1.0148,32659.1595,326.5916,1.0148,0.0000,100.0000,7.8633,7.8640,9.1861,True,8946.0150,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5456.4940
1158.0000,9.1854,5.9910,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0558,8.4079,7.7318,27.2815,5456.2991,1.0148,32659.4202,326.5942,1.0148,0.0000,100.0000,7.8626,7.8633,9.1854,True,8946.2099,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5456.2991
1159.0000,9.1847,5.9903,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0551,8.4072,7.7312,27.2805,5456.1044,1.0148,32659.6807,326.5968,1.0148,0.0000,100.0000,7.8619,7.8626,9.1847,True,8946.4046,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5456.1044
1160.0000,9.1841,5.9897,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0545,8.4064,7.7305,27.2795,5455.9099,1.0148,32659.9410,326.5994,1.0148,0.0000,100.0000,7.8612,7.8619,9.1841,True,8946.5991,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5455.9099
1161.0000,9.1834,5.9890,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0538,8.4057,7.7298,27.2786,5455.7156,1.0148,32660.2010,326.6020,1.0148,0.0000,100.0000,7.8605,7.8612,9.1834,True,8946.7934,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5455.7156
1162.0000,9.1827,5.9883,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0531,8.4050,7.7291,27.2776,5455.5214,1.0148,32660.4608,326.6046,1.0148,0.0000,100.0000,7.8598,7.8605,9.1827,True,8946.9876,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5455.5214
1163.0000,9.1821,5.9877,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0525,8.4043,7.7284,27.2766,5455.3275,1.0148,32660.7203,326.6072,1.0148,0.0000,100.0000,7.8591,7.8598,9.1821,True,8947.1815,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5455.3275
1164.0000,9.1814,5.9870,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0518,8.4036,7.7277,27.2757,5455.1337,1.0148,32660.9796,326.6098,1.0148,0.0000,100.0000,7.8584,7.8591,9.1814,True,8947.3753,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5455.1337
1165.0000,9.1807,5.9863,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0511,8.4029,7.7270,27.2747,5454.9402,1.0148,32661.2386,326.6124,1.0148,0.0000,100.0000,7.8577,7.8584,9.1807,True,8947.5688,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5454.9402
1166.0000,9.1801,5.9857,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0505,8.4021,7.7263,27.2737,5454.7468,1.0148,32661.4974,326.6150,1.0148,0.0000,100.0000,7.8570,7.8577,9.1801,True,8947.7622,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5454.7468
1167.0000,9.1794,5.9850,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0498,8.4014,7.7256,27.2728,5454.5536,1.0148,32661.7560,326.6176,1.0148,0.0000,100.0000,7.8563,7.8570,9.1794,True,8947.9554,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5454.5536
1168.0000,9.1787,5.9843,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0491,8.4007,7.7249,27.2718,5454.3606,1.0148,32662.0143,326.6201,1.0148,0.0000,100.0000,7.8556,7.8563,9.1787,True,8948.1484,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5454.3606
1169.0000,9.1781,5.9837,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0485,8.4000,7.7242,27.2708,5454.1677,1.0148,32662.2723,326.6227,1.0148,0.0000,100.0000,7.8549,7.8556,9.1781,True,8948.3413,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5454.1677
1170.0000,9.1774,5.9830,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0478,8.3993,7.7236,27.2699,5453.9751,1.0148,32662.5302,326.6253,1.0148,0.0000,100.0000,7.8543,7.8549,9.1774,True,8948.5339,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5453.9751
1171.0000,9.1768,5.9823,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0471,8.3986,7.7229,27.2689,5453.7826,1.0148,32662.7877,326.6279,1.0148,0.0000,100.0000,7.8536,7.8543,9.1768,True,8948.7264,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5453.7826
1172.0000,9.1761,5.9817,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0465,8.3979,7.7222,27.2680,5453.5903,1.0148,32663.0451,326.6305,1.0148,0.0000,100.0000,7.8529,7.8536,9.1761,True,8948.9187,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5453.5903
1173.0000,9.1754,5.9810,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0458,8.3972,7.7215,27.2670,5453.3982,1.0148,32663.3022,326.6330,1.0148,0.0000,100.0000,7.8522,7.8529,9.1754,True,8949.1108,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5453.3982
1174.0000,9.1748,5.9804,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0452,8.3965,7.7208,27.2660,5453.2063,1.0148,32663.5591,326.6356,1.0148,0.0000,100.0000,7.8515,7.8522,9.1748,True,8949.3027,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5453.2063
1175.0000,9.1741,5.9797,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0445,8.3958,7.7201,27.2651,5453.0146,1.0148,32663.8157,326.6382,1.0148,0.0000,100.0000,7.8508,7.8515,9.1741,True,8949.4944,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5453.0146
1176.0000,9.1734,5.9790,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0438,8.3950,7.7194,27.2641,5452.8231,1.0148,32664.0721,326.6407,1.0148,0.0000,100.0000,7.8501,7.8508,9.1734,True,8949.6859,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5452.8231
1177.0000,9.1728,5.9784,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0432,8.3943,7.7188,27.2632,5452.6317,1.0148,32664.3282,326.6433,1.0148,0.0000,100.0000,7.8494,7.8501,9.1728,True,8949.8773,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5452.6317
1178.0000,9.1721,5.9777,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0425,8.3936,7.7181,27.2622,5452.4405,1.0148,32664.5841,326.6458,1.0148,0.0000,100.0000,7.8487,7.8494,9.1721,True,8950.0685,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5452.4405
1179.0000,9.1715,5.9771,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0419,8.3929,7.7174,27.2612,5452.2495,1.0148,32664.8398,326.6484,1.0148,0.0000,100.0000,7.8481,7.8487,9.1715,True,8950.2595,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5452.2495
1180.0000,9.1708,5.9764,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0412,8.3922,7.7167,27.2603,5452.0587,1.0148,32665.0953,326.6510,1.0148,0.0000,100.0000,7.8474,7.8481,9.1708,True,8950.4503,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5452.0587
1181.0000,9.1702,5.9758,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0406,8.3915,7.7160,27.2593,5451.8681,1.0148,32665.3505,326.6535,1.0148,0.0000,100.0000,7.8467,7.8474,9.1702,True,8950.6409,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5451.8681
1182.0000,9.1695,5.9751,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0399,8.3908,7.7154,27.2584,5451.6776,1.0148,32665.6054,326.6561,1.0148,0.0000,100.0000,7.8460,7.8467,9.1695,True,8950.8314,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5451.6776
1183.0000,9.1688,5.9744,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0392,8.3901,7.7147,27.2574,5451.4873,1.0148,32665.8602,326.6586,1.0148,0.0000,100.0000,7.8453,7.8460,9.1688,True,8951.0217,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5451.4873
1184.0000,9.1682,5.9738,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0386,8.3894,7.7140,27.2565,5451.2972,1.0148,32666.1147,326.6611,1.0148,0.0000,100.0000,7.8446,7.8453,9.1682,True,8951.2118,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5451.2972
1185.0000,9.1675,5.9731,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0379,8.3887,7.7133,27.2555,5451.1073,1.0148,32666.3689,326.6637,1.0148,0.0000,100.0000,7.8440,7.8446,9.1675,True,8951.4017,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5451.1073
1186.0000,9.1669,5.9725,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0373,8.3880,7.7126,27.2546,5450.9176,1.0148,32666.6230,326.6662,1.0148,0.0000,100.0000,7.8433,7.8440,9.1669,True,8951.5914,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5450.9176
1187.0000,9.1662,5.9718,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0366,8.3873,7.7120,27.2536,5450.7280,1.0148,32666.8768,326.6688,1.0148,0.0000,100.0000,7.8426,7.8433,9.1662,True,8951.7810,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5450.7280
1188.0000,9.1656,5.9712,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0360,8.3866,7.7113,27.2527,5450.5386,1.0148,32667.1303,326.6713,1.0148,0.0000,100.0000,7.8419,7.8426,9.1656,True,8951.9704,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5450.5386
1189.0000,9.1649,5.9705,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0353,8.3859,7.7106,27.2517,5450.3494,1.0148,32667.3837,326.6738,1.0148,0.0000,100.0000,7.8412,7.8419,9.1649,True,8952.1596,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5450.3494
1190.0000,9.1643,5.9699,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0347,8.3852,7.7099,27.2508,5450.1604,1.0148,32667.6368,326.6764,1.0148,0.0000,100.0000,7.8406,7.8412,9.1643,True,8952.3486,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5450.1604
1191.0000,9.1636,5.9692,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0340,8.3845,7.7093,27.2499,5449.9715,1.0148,32667.8896,326.6789,1.0148,0.0000,100.0000,7.8399,7.8406,9.1636,True,8952.5375,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5449.9715
1192.0000,9.1630,5.9686,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0334,8.3838,7.7086,27.2489,5449.7829,1.0148,32668.1423,326.6814,1.0148,0.0000,100.0000,7.8392,7.8399,9.1630,True,8952.7261,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5449.7829
1193.0000,9.1623,5.9679,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0327,8.3831,7.7079,27.2480,5449.5944,1.0148,32668.3947,326.6839,1.0148,0.0000,100.0000,7.8385,7.8392,9.1623,True,8952.9146,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5449.5944
1194.0000,9.1617,5.9673,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0321,8.3824,7.7073,27.2470,5449.4061,1.0148,32668.6468,326.6865,1.0148,0.0000,100.0000,7.8378,7.8385,9.1617,True,8953.1029,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5449.4061
1195.0000,9.1610,5.9666,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0314,8.3817,7.7066,27.2461,5449.2179,1.0148,32668.8988,326.6890,1.0148,0.0000,100.0000,7.8372,7.8378,9.1610,True,8953.2911,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5449.2179
1196.0000,9.1604,5.9660,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0308,8.3810,7.7059,27.2451,5449.0299,1.0148,32669.1505,326.6915,1.0148,0.0000,100.0000,7.8365,7.8372,9.1604,True,8953.4791,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5449.0299
1197.0000,9.1597,5.9653,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0301,8.3803,7.7052,27.2442,5448.8421,1.0148,32669.4020,326.6940,1.0148,0.0000,100.0000,7.8358,7.8365,9.1597,True,8953.6669,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5448.8421
1198.0000,9.1591,5.9647,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0295,8.3797,7.7046,27.2433,5448.6545,1.0148,32669.6533,326.6965,1.0148,0.0000,100.0000,7.8351,7.8358,9.1591,True,8953.8545,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5448.6545
1199.0000,9.1584,5.9640,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0288,8.3790,7.7039,27.2423,5448.4671,1.0148,32669.9043,326.6990,1.0148,0.0000,100.0000,7.8345,7.8351,9.1584,True,8954.0419,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5448.4671
1200.0000,9.1578,5.9634,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0282,8.3783,7.7032,27.2414,5448.2798,1.0148,32670.1551,326.7016,1.0148,0.0000,100.0000,7.8338,7.8345,9.1578,True,8954.2292,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5448.2798
1201.0000,9.1572,5.9627,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0276,8.3776,7.7026,27.2405,5448.0927,1.0148,32670.4057,326.7041,1.0148,0.0000,100.0000,7.8331,7.8338,9.1572,True,8954.4163,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5448.0927
1202.0000,9.1565,5.9621,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0269,8.3769,7.7019,27.2395,5447.9058,1.0148,32670.6560,326.7066,1.0148,0.0000,100.0000,7.8325,7.8331,9.1565,True,8954.6032,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5447.9058
1203.0000,9.1559,5.9615,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0263,8.3762,7.7012,27.2386,5447.7190,1.0148,32670.9062,326.7091,1.0148,0.0000,100.0000,7.8318,7.8325,9.1559,True,8954.7900,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5447.7190
1204.0000,9.1552,5.9608,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0256,8.3755,7.7006,27.2377,5447.5324,1.0148,32671.1561,326.7116,1.0148,0.0000,100.0000,7.8311,7.8318,9.1552,True,8954.9766,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5447.5324
1205.0000,9.1546,5.9602,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0250,8.3748,7.6999,27.2367,5447.3460,1.0148,32671.4058,326.7141,1.0148,0.0000,100.0000,7.8304,7.8311,9.1546,True,8955.1630,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5447.3460
1206.0000,9.1539,5.9595,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0243,8.3741,7.6992,27.2358,5447.1598,1.0148,32671.6552,326.7166,1.0148,0.0000,100.0000,7.8298,7.8304,9.1539,True,8955.3492,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5447.1598
1207.0000,9.1533,5.9589,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0237,8.3734,7.6986,27.2349,5446.9737,1.0148,32671.9044,326.7190,1.0148,0.0000,100.0000,7.8291,7.8298,9.1533,True,8955.5353,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5446.9737
1208.0000,9.1527,5.9583,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0231,8.3728,7.6979,27.2339,5446.7879,1.0148,32672.1534,326.7215,1.0148,0.0000,100.0000,7.8284,7.8291,9.1527,True,8955.7211,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5446.7879
1209.0000,9.1520,5.9576,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0224,8.3721,7.6972,27.2330,5446.6021,1.0148,32672.4022,326.7240,1.0148,0.0000,100.0000,7.8278,7.8284,9.1520,True,8955.9069,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5446.6021
1210.0000,9.1514,5.9570,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0218,8.3714,7.6966,27.2321,5446.4166,1.0148,32672.6508,326.7265,1.0148,0.0000,100.0000,7.8271,7.8278,9.1514,True,8956.0924,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5446.4166
1211.0000,9.1507,5.9563,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0211,8.3707,7.6959,27.2312,5446.2312,1.0148,32672.8991,326.7290,1.0148,0.0000,100.0000,7.8264,7.8271,9.1507,True,8956.2778,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5446.2312
1212.0000,9.1501,5.9557,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0205,8.3700,7.6953,27.2302,5446.0460,1.0148,32673.1472,326.7315,1.0148,0.0000,100.0000,7.8258,7.8264,9.1501,True,8956.4630,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5446.0460
1213.0000,9.1495,5.9551,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0199,8.3693,7.6946,27.2293,5445.8609,1.0148,32673.3951,326.7340,1.0148,0.0000,100.0000,7.8251,7.8258,9.1495,True,8956.6481,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5445.8609
1214.0000,9.1488,5.9544,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0192,8.3687,7.6939,27.2284,5445.6761,1.0148,32673.6428,326.7364,1.0148,0.0000,100.0000,7.8244,7.8251,9.1488,True,8956.8329,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5445.6761
1215.0000,9.1482,5.9538,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0186,8.3680,7.6933,27.2275,5445.4914,1.0148,32673.8902,326.7389,1.0148,0.0000,100.0000,7.8238,7.8244,9.1482,True,8957.0176,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5445.4914
1216.0000,9.1476,5.9532,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0180,8.3673,7.6926,27.2265,5445.3068,1.0148,32674.1375,326.7414,1.0148,0.0000,100.0000,7.8231,7.8238,9.1476,True,8957.2022,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5445.3068
1217.0000,9.1469,5.9525,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0173,8.3666,7.6920,27.2256,5445.1225,1.0148,32674.3845,326.7438,1.0148,0.0000,100.0000,7.8225,7.8231,9.1469,True,8957.3865,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5445.1225
1218.0000,9.1463,5.9519,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0167,8.3659,7.6913,27.2247,5444.9383,1.0148,32674.6313,326.7463,1.0148,0.0000,100.0000,7.8218,7.8225,9.1463,True,8957.5707,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5444.9383
1219.0000,9.1457,5.9512,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0161,8.3653,7.6907,27.2238,5444.7543,1.0148,32674.8778,326.7488,1.0148,0.0000,100.0000,7.8211,7.8218,9.1457,True,8957.7547,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5444.7543
1220.0000,9.1450,5.9506,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0154,8.3646,7.6900,27.2229,5444.5704,1.0148,32675.1242,326.7512,1.0148,0.0000,100.0000,7.8205,7.8211,9.1450,True,8957.9386,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5444.5704
1221.0000,9.1444,5.9500,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0148,8.3639,7.6893,27.2219,5444.3867,1.0148,32675.3703,326.7537,1.0148,0.0000,100.0000,7.8198,7.8205,9.1444,True,8958.1223,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5444.3867
1222.0000,9.1438,5.9494,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0142,8.3632,7.6887,27.2210,5444.2032,1.0148,32675.6162,326.7562,1.0148,0.0000,100.0000,7.8192,7.8198,9.1438,True,8958.3058,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5444.2032
1223.0000,9.1431,5.9487,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0135,8.3625,7.6880,27.2201,5444.0198,1.0148,32675.8619,326.7586,1.0148,0.0000,100.0000,7.8185,7.8192,9.1431,True,8958.4892,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5444.0198
1224.0000,9.1425,5.9481,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0129,8.3619,7.6874,27.2192,5443.8366,1.0148,32676.1074,326.7611,1.0148,0.0000,100.0000,7.8178,7.8185,9.1425,True,8958.6724,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5443.8366
1225.0000,9.1419,5.9475,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0123,8.3612,7.6867,27.2183,5443.6536,1.0148,32676.3527,326.7635,1.0148,0.0000,100.0000,7.8172,7.8178,9.1419,True,8958.8554,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5443.6536
1226.0000,9.1412,5.9468,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0116,8.3605,7.6861,27.2174,5443.4707,1.0148,32676.5977,326.7660,1.0148,0.0000,100.0000,7.8165,7.8172,9.1412,True,8959.0383,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5443.4707
1227.0000,9.1406,5.9462,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0110,8.3598,7.6854,27.2164,5443.2880,1.0148,32676.8425,326.7684,1.0148,0.0000,100.0000,7.8159,7.8165,9.1406,True,8959.2210,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5443.2880
1228.0000,9.1400,5.9456,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0104,8.3592,7.6848,27.2155,5443.1055,1.0148,32677.0871,326.7709,1.0148,0.0000,100.0000,7.8152,7.8159,9.1400,True,8959.4035,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5443.1055
1229.0000,9.1393,5.9449,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0097,8.3585,7.6841,27.2146,5442.9231,1.0148,32677.3315,326.7733,1.0148,0.0000,100.0000,7.8146,7.8152,9.1393,True,8959.5859,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5442.9231
1230.0000,9.1387,5.9443,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0091,8.3578,7.6835,27.2137,5442.7409,1.0148,32677.5757,326.7758,1.0148,0.0000,100.0000,7.8139,7.8146,9.1387,True,8959.7681,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5442.7409
1231.0000,9.1381,5.9437,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0085,8.3571,7.6828,27.2128,5442.5589,1.0148,32677.8197,326.7782,1.0148,0.0000,100.0000,7.8132,7.8139,9.1381,True,8959.9501,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5442.5589
1232.0000,9.1375,5.9431,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0079,8.3565,7.6822,27.2119,5442.3770,1.0148,32678.0634,326.7806,1.0148,0.0000,100.0000,7.8126,7.8132,9.1375,True,8960.1320,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5442.3770
1233.0000,9.1368,5.9424,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0072,8.3558,7.6815,27.2110,5442.1953,1.0148,32678.3070,326.7831,1.0148,0.0000,100.0000,7.8119,7.8126,9.1368,True,8960.3137,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5442.1953
1234.0000,9.1362,5.9418,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0066,8.3551,7.6809,27.2101,5442.0137,1.0148,32678.5503,326.7855,1.0148,0.0000,100.0000,7.8113,7.8119,9.1362,True,8960.4953,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5442.0137
1235.0000,9.1356,5.9412,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0060,8.3545,7.6802,27.2092,5441.8324,1.0148,32678.7934,326.7879,1.0148,0.0000,100.0000,7.8106,7.8113,9.1356,True,8960.6766,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5441.8324
1236.0000,9.1350,5.9406,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0054,8.3538,7.6796,27.2083,5441.6511,1.0148,32679.0363,326.7904,1.0148,0.0000,100.0000,7.8100,7.8106,9.1350,True,8960.8579,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5441.6511
1237.0000,9.1343,5.9399,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0047,8.3531,7.6789,27.2074,5441.4701,1.0148,32679.2790,326.7928,1.0148,0.0000,100.0000,7.8093,7.8100,9.1343,True,8961.0389,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5441.4701
1238.0000,9.1337,5.9393,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0041,8.3525,7.6783,27.2064,5441.2892,1.0148,32679.5215,326.7952,1.0148,0.0000,100.0000,7.8087,7.8093,9.1337,True,8961.2198,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5441.2892
1239.0000,9.1331,5.9387,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0035,8.3518,7.6776,27.2055,5441.1084,1.0148,32679.7638,326.7976,1.0148,0.0000,100.0000,7.8080,7.8087,9.1331,True,8961.4006,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5441.1084
1240.0000,9.1325,5.9381,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0029,8.3511,7.6770,27.2046,5440.9279,1.0148,32680.0058,326.8001,1.0148,0.0000,100.0000,7.8074,7.8080,9.1325,True,8961.5811,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5440.9279
1241.0000,9.1319,5.9374,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0022,8.3505,7.6764,27.2037,5440.7474,1.0148,32680.2477,326.8025,1.0148,0.0000,100.0000,7.8067,7.8074,9.1319,True,8961.7616,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5440.7474
1242.0000,9.1312,5.9368,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0016,8.3498,7.6757,27.2028,5440.5672,1.0148,32680.4893,326.8049,1.0148,0.0000,100.0000,7.8061,7.8067,9.1312,True,8961.9418,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5440.5672
1243.0000,9.1306,5.9362,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0010,8.3491,7.6751,27.2019,5440.3871,1.0148,32680.7307,326.8073,1.0148,0.0000,100.0000,7.8054,7.8061,9.1306,True,8962.1219,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5440.3871
1244.0000,9.1300,5.9356,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,7.0004,8.3485,7.6744,27.2010,5440.2072,1.0148,32680.9719,326.8097,1.0148,0.0000,100.0000,7.8048,7.8054,9.1300,True,8962.3018,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5440.2072
1245.0000,9.1294,5.9350,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9998,8.3478,7.6738,27.2001,5440.0274,1.0148,32681.2129,326.8121,1.0148,0.0000,100.0000,7.8041,7.8048,9.1294,True,8962.4816,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5440.0274
1246.0000,9.1288,5.9343,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9992,8.3471,7.6731,27.1992,5439.8478,1.0148,32681.4537,326.8145,1.0148,0.0000,100.0000,7.8035,7.8041,9.1288,True,8962.6612,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5439.8478
1247.0000,9.1281,5.9337,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9985,8.3465,7.6725,27.1983,5439.6683,1.0148,32681.6943,326.8169,1.0148,0.0000,100.0000,7.8029,7.8035,9.1281,True,8962.8407,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5439.6683
1248.0000,9.1275,5.9331,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9979,8.3458,7.6719,27.1974,5439.4890,1.0148,32681.9347,326.8193,1.0148,0.0000,100.0000,7.8022,7.8029,9.1275,True,8963.0200,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5439.4890
1249.0000,9.1269,5.9325,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9973,8.3452,7.6712,27.1965,5439.3099,1.0148,32682.1749,326.8217,1.0148,0.0000,100.0000,7.8016,7.8022,9.1269,True,8963.1991,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5439.3099
1250.0000,9.1263,5.9319,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9967,8.3445,7.6706,27.1957,5439.1309,1.0148,32682.4148,326.8241,1.0148,0.0000,100.0000,7.8009,7.8016,9.1263,True,8963.3781,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5439.1309
1251.0000,9.1257,5.9313,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9961,8.3438,7.6699,27.1948,5438.9521,1.0148,32682.6546,326.8265,1.0148,0.0000,100.0000,7.8003,7.8009,9.1257,True,8963.5569,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5438.9521
1252.0000,9.1251,5.9306,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9955,8.3432,7.6693,27.1939,5438.7734,1.0148,32682.8941,326.8289,1.0148,0.0000,100.0000,7.7996,7.8003,9.1251,True,8963.7356,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5438.7734
1253.0000,9.1244,5.9300,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9948,8.3425,7.6687,27.1930,5438.5949,1.0148,32683.1335,326.8313,1.0148,0.0000,100.0000,7.7990,7.7996,9.1244,True,8963.9141,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5438.5949
1254.0000,9.1238,5.9294,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9942,8.3419,7.6680,27.1921,5438.4166,1.0148,32683.3726,326.8337,1.0148,0.0000,100.0000,7.7984,7.7990,9.1238,True,8964.0924,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5438.4166
1255.0000,9.1232,5.9288,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9936,8.3412,7.6674,27.1912,5438.2384,1.0148,32683.6116,326.8361,1.0148,0.0000,100.0000,7.7977,7.7984,9.1232,True,8964.2706,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5438.2384
1256.0000,9.1226,5.9282,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9930,8.3405,7.6668,27.1903,5438.0604,1.0148,32683.8503,326.8385,1.0148,0.0000,100.0000,7.7971,7.7977,9.1226,True,8964.4486,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5438.0604
1257.0000,9.1220,5.9276,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9924,8.3399,7.6661,27.1894,5437.8825,1.0148,32684.0888,326.8409,1.0148,0.0000,100.0000,7.7964,7.7971,9.1220,True,8964.6265,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5437.8825
1258.0000,9.1214,5.9270,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9918,8.3392,7.6655,27.1885,5437.7048,1.0148,32684.3271,326.8433,1.0148,0.0000,100.0000,7.7958,7.7964,9.1214,True,8964.8042,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5437.7048
1259.0000,9.1208,5.9264,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9912,8.3386,7.6649,27.1876,5437.5272,1.0148,32684.5652,326.8457,1.0148,0.0000,100.0000,7.7952,7.7958,9.1208,True,8964.9818,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5437.5272
1260.0000,9.1201,5.9257,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9905,8.3379,7.6642,27.1867,5437.3498,1.0148,32684.8032,326.8480,1.0148,0.0000,100.0000,7.7945,7.7952,9.1201,True,8965.1592,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5437.3498
1261.0000,9.1195,5.9251,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9899,8.3373,7.6636,27.1859,5437.1725,1.0148,32685.0409,326.8504,1.0148,0.0000,100.0000,7.7939,7.7945,9.1195,True,8965.3365,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5437.1725
1262.0000,9.1189,5.9245,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9893,8.3366,7.6630,27.1850,5436.9954,1.0148,32685.2784,326.8528,1.0148,0.0000,100.0000,7.7933,7.7939,9.1189,True,8965.5136,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5436.9954
1263.0000,9.1183,5.9239,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9887,8.3360,7.6623,27.1841,5436.8185,1.0148,32685.5157,326.8552,1.0148,0.0000,100.0000,7.7926,7.7933,9.1183,True,8965.6905,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5436.8185
1264.0000,9.1177,5.9233,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9881,8.3353,7.6617,27.1832,5436.6417,1.0148,32685.7528,326.8575,1.0148,0.0000,100.0000,7.7920,7.7926,9.1177,True,8965.8673,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5436.6417
1265.0000,9.1171,5.9227,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9875,8.3346,7.6611,27.1823,5436.4651,1.0148,32685.9897,326.8599,1.0148,0.0000,100.0000,7.7914,7.7920,9.1171,True,8966.0439,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5436.4651
1266.0000,9.1165,5.9221,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9869,8.3340,7.6604,27.1814,5436.2886,1.0148,32686.2264,326.8623,1.0148,0.0000,100.0000,7.7907,7.7914,9.1165,True,8966.2204,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5436.2886
1267.0000,9.1159,5.9215,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9863,8.3333,7.6598,27.1806,5436.1123,1.0148,32686.4629,326.8646,1.0148,0.0000,100.0000,7.7901,7.7907,9.1159,True,8966.3967,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5436.1123
1268.0000,9.1153,5.9209,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9857,8.3327,7.6592,27.1797,5435.9361,1.0148,32686.6992,326.8670,1.0148,0.0000,100.0000,7.7895,7.7901,9.1153,True,8966.5729,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5435.9361
1269.0000,9.1147,5.9203,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9851,8.3320,7.6586,27.1788,5435.7601,1.0148,32686.9353,326.8694,1.0148,0.0000,100.0000,7.7888,7.7895,9.1147,True,8966.7489,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5435.7601
1270.0000,9.1141,5.9197,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9845,8.3314,7.6579,27.1779,5435.5842,1.0148,32687.1712,326.8717,1.0148,0.0000,100.0000,7.7882,7.7888,9.1141,True,8966.9248,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5435.5842
1271.0000,9.1135,5.9191,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9839,8.3307,7.6573,27.1770,5435.4085,1.0148,32687.4068,326.8741,1.0148,0.0000,100.0000,7.7876,7.7882,9.1135,True,8967.1005,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5435.4085
1272.0000,9.1129,5.9185,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9833,8.3301,7.6567,27.1762,5435.2329,1.0148,32687.6423,326.8764,1.0148,0.0000,100.0000,7.7869,7.7876,9.1129,True,8967.2761,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5435.2329
1273.0000,9.1123,5.9179,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9827,8.3295,7.6561,27.1753,5435.0575,1.0148,32687.8776,326.8788,1.0148,0.0000,100.0000,7.7863,7.7869,9.1123,True,8967.4515,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5435.0575
1274.0000,9.1116,5.9172,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9820,8.3288,7.6554,27.1744,5434.8822,1.0148,32688.1127,326.8811,1.0148,0.0000,100.0000,7.7857,7.7863,9.1116,True,8967.6268,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5434.8822
