Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1275.0000,9.1110,5.9166,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9814,8.3282,7.6548,27.1735,5434.7071,1.0148,32688.3476,326.8835,1.0148,0.0000,100.0000,7.7850,7.7857,9.1110,True,8967.8019,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5434.7071
1276.0000,9.1104,5.9160,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9808,8.3275,7.6542,27.1727,5434.5322,1.0148,32688.5823,326.8858,1.0148,0.0000,100.0000,7.7844,7.7850,9.1104,True,8967.9768,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5434.5322
1277.0000,9.1098,5.9154,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9802,8.3269,7.6536,27.1718,5434.3574,1.0148,32688.8168,326.8882,1.0148,0.0000,100.0000,7.7838,7.7844,9.1098,True,8968.1516,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5434.3574
1278.0000,9.1092,5.9148,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9796,8.3262,7.6529,27.1709,5434.1827,1.0148,32689.0511,326.8905,1.0148,0.0000,100.0000,7.7832,7.7838,9.1092,True,8968.3263,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5434.1827
1279.0000,9.1086,5.9142,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9790,8.3256,7.6523,27.1700,5434.0082,1.0148,32689.2852,326.8929,1.0148,0.0000,100.0000,7.7825,7.7832,9.1086,True,8968.5008,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5434.0082
1280.0000,9.1080,5.9136,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9784,8.3249,7.6517,27.1692,5433.8339,1.0148,32689.5192,326.8952,1.0148,0.0000,100.0000,7.7819,7.7825,9.1080,True,8968.6751,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5433.8339
1281.0000,9.1074,5.9130,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9778,8.3243,7.6511,27.1683,5433.6597,1.0148,32689.7529,326.8975,1.0148,0.0000,100.0000,7.7813,7.7819,9.1074,True,8968.8493,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5433.6597
1282.0000,9.1068,5.9124,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9772,8.3236,7.6504,27.1674,5433.4856,1.0148,32689.9864,326.8999,1.0148,0.0000,100.0000,7.7806,7.7813,9.1068,True,8969.0234,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5433.4856
1283.0000,9.1062,5.9118,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9766,8.3230,7.6498,27.1666,5433.3117,1.0148,32690.2197,326.9022,1.0148,0.0000,100.0000,7.7800,7.7806,9.1062,True,8969.1973,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5433.3117
1284.0000,9.1056,5.9112,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9760,8.3224,7.6492,27.1657,5433.1380,1.0148,32690.4528,326.9045,1.0148,0.0000,100.0000,7.7794,7.7800,9.1056,True,8969.3710,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5433.1380
1285.0000,9.1050,5.9106,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9754,8.3217,7.6486,27.1648,5432.9644,1.0148,32690.6858,326.9069,1.0148,0.0000,100.0000,7.7788,7.7794,9.1050,True,8969.5446,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5432.9644
1286.0000,9.1044,5.9100,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9748,8.3211,7.6480,27.1640,5432.7909,1.0148,32690.9185,326.9092,1.0148,0.0000,100.0000,7.7782,7.7788,9.1044,True,8969.7181,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5432.7909
1287.0000,9.1038,5.9094,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9742,8.3204,7.6473,27.1631,5432.6176,1.0148,32691.1511,326.9115,1.0148,0.0000,100.0000,7.7775,7.7782,9.1038,True,8969.8914,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5432.6176
1288.0000,9.1033,5.9088,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9737,8.3198,7.6467,27.1622,5432.4444,1.0148,32691.3834,326.9138,1.0148,0.0000,100.0000,7.7769,7.7775,9.1033,True,8970.0646,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5432.4444
1289.0000,9.1027,5.9083,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9731,8.3192,7.6461,27.1614,5432.2714,1.0148,32691.6156,326.9162,1.0148,0.0000,100.0000,7.7763,7.7769,9.1027,True,8970.2376,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5432.2714
1290.0000,9.1021,5.9077,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9725,8.3185,7.6455,27.1605,5432.0986,1.0148,32691.8475,326.9185,1.0148,0.0000,100.0000,7.7757,7.7763,9.1021,True,8970.4104,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5432.0986
1291.0000,9.1015,5.9071,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9719,8.3179,7.6449,27.1596,5431.9259,1.0148,32692.0793,326.9208,1.0148,0.0000,100.0000,7.7750,7.7757,9.1015,True,8970.5831,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5431.9259
1292.0000,9.1009,5.9065,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9713,8.3173,7.6443,27.1588,5431.7533,1.0148,32692.3109,326.9231,1.0148,0.0000,100.0000,7.7744,7.7750,9.1009,True,8970.7557,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5431.7533
1293.0000,9.1003,5.9059,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9707,8.3166,7.6436,27.1579,5431.5809,1.0148,32692.5422,326.9254,1.0148,0.0000,100.0000,7.7738,7.7744,9.1003,True,8970.9281,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5431.5809
1294.0000,9.0997,5.9053,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9701,8.3160,7.6430,27.1570,5431.4086,1.0148,32692.7734,326.9277,1.0148,0.0000,100.0000,7.7732,7.7738,9.0997,True,8971.1004,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5431.4086
1295.0000,9.0991,5.9047,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9695,8.3153,7.6424,27.1562,5431.2365,1.0148,32693.0044,326.9300,1.0148,0.0000,100.0000,7.7726,7.7732,9.0991,True,8971.2725,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5431.2365
1296.0000,9.0985,5.9041,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9689,8.3147,7.6418,27.1553,5431.0645,1.0148,32693.2352,326.9324,1.0148,0.0000,100.0000,7.7720,7.7726,9.0985,True,8971.4445,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5431.0645
1297.0000,9.0979,5.9035,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9683,8.3141,7.6412,27.1545,5430.8926,1.0148,32693.4659,326.9347,1.0148,0.0000,100.0000,7.7713,7.7720,9.0979,True,8971.6164,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5430.8926
1298.0000,9.0973,5.9029,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9677,8.3134,7.6406,27.1536,5430.7210,1.0148,32693.6963,326.9370,1.0148,0.0000,100.0000,7.7707,7.7713,9.0973,True,8971.7880,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5430.7210
1299.0000,9.0967,5.9023,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9671,8.3128,7.6400,27.1527,5430.5494,1.0148,32693.9265,326.9393,1.0148,0.0000,100.0000,7.7701,7.7707,9.0967,True,8971.9596,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5430.5494
1300.0000,9.0961,5.9017,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9665,8.3122,7.6394,27.1519,5430.3780,1.0148,32694.1566,326.9416,1.0148,0.0000,100.0000,7.7695,7.7701,9.0961,True,8972.1310,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5430.3780
1301.0000,9.0955,5.9011,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9659,8.3115,7.6387,27.1510,5430.2068,1.0148,32694.3864,326.9439,1.0148,0.0000,100.0000,7.7689,7.7695,9.0955,True,8972.3022,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5430.2068
1302.0000,9.0950,5.9006,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9654,8.3109,7.6381,27.1502,5430.0357,1.0148,32694.6161,326.9462,1.0148,0.0000,100.0000,7.7683,7.7689,9.0950,True,8972.4733,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5430.0357
1303.0000,9.0944,5.9000,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9648,8.3103,7.6375,27.1493,5429.8647,1.0148,32694.8456,326.9485,1.0148,0.0000,100.0000,7.7676,7.7683,9.0944,True,8972.6443,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5429.8647
1304.0000,9.0938,5.8994,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9642,8.3096,7.6369,27.1485,5429.6939,1.0148,32695.0749,326.9507,1.0148,0.0000,100.0000,7.7670,7.7676,9.0938,True,8972.8151,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5429.6939
1305.0000,9.0932,5.8988,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9636,8.3090,7.6363,27.1476,5429.5232,1.0148,32695.3040,326.9530,1.0148,0.0000,100.0000,7.7664,7.7670,9.0932,True,8972.9858,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5429.5232
1306.0000,9.0926,5.8982,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9630,8.3084,7.6357,27.1468,5429.3527,1.0148,32695.5329,326.9553,1.0148,0.0000,100.0000,7.7658,7.7664,9.0926,True,8973.1563,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5429.3527
1307.0000,9.0920,5.8976,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9624,8.3078,7.6351,27.1459,5429.1823,1.0148,32695.7616,326.9576,1.0148,0.0000,100.0000,7.7652,7.7658,9.0920,True,8973.3267,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5429.1823
1308.0000,9.0914,5.8970,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9618,8.3071,7.6345,27.1451,5429.0120,1.0148,32695.9901,326.9599,1.0148,0.0000,100.0000,7.7646,7.7652,9.0914,True,8973.4970,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5429.0120
1309.0000,9.0908,5.8964,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9612,8.3065,7.6339,27.1442,5428.8419,1.0148,32696.2185,326.9622,1.0148,0.0000,100.0000,7.7640,7.7646,9.0908,True,8973.6671,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5428.8419
1310.0000,9.0903,5.8959,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9607,8.3059,7.6333,27.1434,5428.6720,1.0148,32696.4466,326.9645,1.0148,0.0000,100.0000,7.7634,7.7640,9.0903,True,8973.8370,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5428.6720
1311.0000,9.0897,5.8953,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9601,8.3052,7.6327,27.1425,5428.5021,1.0148,32696.6746,326.9667,1.0148,0.0000,100.0000,7.7627,7.7634,9.0897,True,8974.0069,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5428.5021
1312.0000,9.0891,5.8947,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9595,8.3046,7.6321,27.1417,5428.3325,1.0148,32696.9024,326.9690,1.0148,0.0000,100.0000,7.7621,7.7627,9.0891,True,8974.1765,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5428.3325
1313.0000,9.0885,5.8941,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9589,8.3040,7.6314,27.1408,5428.1629,1.0148,32697.1300,326.9713,1.0148,0.0000,100.0000,7.7615,7.7621,9.0885,True,8974.3461,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5428.1629
1314.0000,9.0879,5.8935,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9583,8.3034,7.6308,27.1400,5427.9935,1.0148,32697.3574,326.9736,1.0148,0.0000,100.0000,7.7609,7.7615,9.0879,True,8974.5155,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5427.9935
1315.0000,9.0873,5.8929,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9577,8.3027,7.6302,27.1391,5427.8243,1.0148,32697.5847,326.9758,1.0148,0.0000,100.0000,7.7603,7.7609,9.0873,True,8974.6847,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5427.8243
1316.0000,9.0868,5.8924,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9572,8.3021,7.6296,27.1383,5427.6552,1.0148,32697.8117,326.9781,1.0148,0.0000,100.0000,7.7597,7.7603,9.0868,True,8974.8538,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5427.6552
1317.0000,9.0862,5.8918,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9566,8.3015,7.6290,27.1374,5427.4862,1.0148,32698.0386,326.9804,1.0148,0.0000,100.0000,7.7591,7.7597,9.0862,True,8975.0228,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5427.4862
1318.0000,9.0856,5.8912,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9560,8.3009,7.6284,27.1366,5427.3174,1.0148,32698.2653,326.9827,1.0148,0.0000,100.0000,7.7585,7.7591,9.0856,True,8975.1916,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5427.3174
1319.0000,9.0850,5.8906,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9554,8.3003,7.6278,27.1357,5427.1487,1.0148,32698.4917,326.9849,1.0148,0.0000,100.0000,7.7579,7.7585,9.0850,True,8975.3603,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5427.1487
1320.0000,9.0844,5.8900,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9548,8.2996,7.6272,27.1349,5426.9801,1.0148,32698.7181,326.9872,1.0148,0.0000,100.0000,7.7573,7.7579,9.0844,True,8975.5289,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5426.9801
1321.0000,9.0839,5.8894,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9542,8.2990,7.6266,27.1341,5426.8117,1.0148,32698.9442,326.9894,1.0148,0.0000,100.0000,7.7567,7.7573,9.0839,True,8975.6973,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5426.8117
1322.0000,9.0833,5.8889,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9537,8.2984,7.6260,27.1332,5426.6435,1.0148,32699.1701,326.9917,1.0148,0.0000,100.0000,7.7561,7.7567,9.0833,True,8975.8655,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5426.6435
1323.0000,9.0827,5.8883,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9531,8.2978,7.6254,27.1324,5426.4754,1.0148,32699.3959,326.9940,1.0148,0.0000,100.0000,7.7555,7.7561,9.0827,True,8976.0336,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5426.4754
1324.0000,9.0821,5.8877,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9525,8.2971,7.6248,27.1315,5426.3074,1.0148,32699.6215,326.9962,1.0148,0.0000,100.0000,7.7549,7.7555,9.0821,True,8976.2016,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5426.3074
1325.0000,9.0815,5.8871,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9519,8.2965,7.6242,27.1307,5426.1395,1.0148,32699.8469,326.9985,1.0148,0.0000,100.0000,7.7543,7.7549,9.0815,True,8976.3695,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5426.1395
1326.0000,9.0810,5.8866,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9514,8.2959,7.6236,27.1299,5425.9718,1.0148,32700.0721,327.0007,1.0148,0.0000,100.0000,7.7537,7.7543,9.0810,True,8976.5372,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5425.9718
1327.0000,9.0804,5.8860,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9508,8.2953,7.6230,27.1290,5425.8042,1.0148,32700.2971,327.0030,1.0148,0.0000,100.0000,7.7531,7.7537,9.0804,True,8976.7048,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5425.8042
1328.0000,9.0798,5.8854,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9502,8.2947,7.6224,27.1282,5425.6368,1.0148,32700.5219,327.0052,1.0148,0.0000,100.0000,7.7525,7.7531,9.0798,True,8976.8722,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5425.6368
1329.0000,9.0792,5.8848,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9496,8.2941,7.6218,27.1273,5425.4695,1.0148,32700.7466,327.0075,1.0148,0.0000,100.0000,7.7519,7.7525,9.0792,True,8977.0395,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5425.4695
1330.0000,9.0787,5.8842,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9491,8.2934,7.6212,27.1265,5425.3024,1.0148,32700.9711,327.0097,1.0148,0.0000,100.0000,7.7513,7.7519,9.0787,True,8977.2066,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5425.3024
1331.0000,9.0781,5.8837,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9485,8.2928,7.6206,27.1257,5425.1353,1.0148,32701.1954,327.0120,1.0148,0.0000,100.0000,7.7507,7.7513,9.0781,True,8977.3737,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5425.1353
1332.0000,9.0775,5.8831,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9479,8.2922,7.6201,27.1248,5424.9685,1.0148,32701.4195,327.0142,1.0148,0.0000,100.0000,7.7501,7.7507,9.0775,True,8977.5405,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5424.9685
1333.0000,9.0769,5.8825,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9473,8.2916,7.6195,27.1240,5424.8017,1.0148,32701.6435,327.0164,1.0148,0.0000,100.0000,7.7495,7.7501,9.0769,True,8977.7073,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5424.8017
1334.0000,9.0764,5.8820,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9468,8.2910,7.6189,27.1232,5424.6351,1.0148,32701.8672,327.0187,1.0148,0.0000,100.0000,7.7489,7.7495,9.0764,True,8977.8739,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5424.6351
1335.0000,9.0758,5.8814,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9462,8.2904,7.6183,27.1223,5424.4687,1.0148,32702.0908,327.0209,1.0148,0.0000,100.0000,7.7483,7.7489,9.0758,True,8978.0403,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5424.4687
1336.0000,9.0752,5.8808,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9456,8.2897,7.6177,27.1215,5424.3023,1.0148,32702.3142,327.0231,1.0148,0.0000,100.0000,7.7477,7.7483,9.0752,True,8978.2067,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5424.3023
1337.0000,9.0746,5.8802,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9450,8.2891,7.6171,27.1207,5424.1361,1.0148,32702.5375,327.0254,1.0148,0.0000,100.0000,7.7471,7.7477,9.0746,True,8978.3729,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5424.1361
1338.0000,9.0741,5.8797,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9445,8.2885,7.6165,27.1199,5423.9701,1.0148,32702.7605,327.0276,1.0148,0.0000,100.0000,7.7465,7.7471,9.0741,True,8978.5389,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5423.9701
1339.0000,9.0735,5.8791,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9439,8.2879,7.6159,27.1190,5423.8041,1.0148,32702.9834,327.0298,1.0148,0.0000,100.0000,7.7459,7.7465,9.0735,True,8978.7049,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5423.8041
1340.0000,9.0729,5.8785,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9433,8.2873,7.6153,27.1182,5423.6384,1.0148,32703.2061,327.0321,1.0148,0.0000,100.0000,7.7453,7.7459,9.0729,True,8978.8706,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5423.6384
1341.0000,9.0724,5.8779,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9427,8.2867,7.6147,27.1174,5423.4727,1.0148,32703.4286,327.0343,1.0148,0.0000,100.0000,7.7447,7.7453,9.0724,True,8979.0363,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5423.4727
1342.0000,9.0718,5.8774,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9422,8.2861,7.6141,27.1165,5423.3072,1.0148,32703.6509,327.0365,1.0148,0.0000,100.0000,7.7441,7.7447,9.0718,True,8979.2018,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5423.3072
1343.0000,9.0712,5.8768,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9416,8.2855,7.6135,27.1157,5423.1418,1.0148,32703.8731,327.0387,1.0148,0.0000,100.0000,7.7435,7.7441,9.0712,True,8979.3672,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5423.1418
1344.0000,9.0706,5.8762,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9410,8.2848,7.6129,27.1149,5422.9766,1.0148,32704.0951,327.0410,1.0148,0.0000,100.0000,7.7429,7.7435,9.0706,True,8979.5324,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5422.9766
1345.0000,9.0701,5.8757,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9405,8.2842,7.6124,27.1141,5422.8115,1.0148,32704.3169,327.0432,1.0148,0.0000,100.0000,7.7423,7.7429,9.0701,True,8979.6975,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5422.8115
1346.0000,9.0695,5.8751,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9399,8.2836,7.6118,27.1132,5422.6465,1.0148,32704.5385,327.0454,1.0148,0.0000,100.0000,7.7417,7.7423,9.0695,True,8979.8625,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5422.6465
1347.0000,9.0689,5.8745,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9393,8.2830,7.6112,27.1124,5422.4816,1.0148,32704.7600,327.0476,1.0148,0.0000,100.0000,7.7411,7.7417,9.0689,True,8980.0274,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5422.4816
1348.0000,9.0684,5.8740,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9388,8.2824,7.6106,27.1116,5422.3169,1.0148,32704.9813,327.0498,1.0148,0.0000,100.0000,7.7405,7.7411,9.0684,True,8980.1921,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5422.3169
1349.0000,9.0678,5.8734,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9382,8.2818,7.6100,27.1108,5422.1524,1.0148,32705.2024,327.0520,1.0148,0.0000,100.0000,7.7399,7.7405,9.0678,True,8980.3566,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5422.1524
1350.0000,9.0672,5.8728,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9376,8.2812,7.6094,27.1099,5421.9879,1.0148,32705.4233,327.0542,1.0148,0.0000,100.0000,7.7393,7.7399,9.0672,True,8980.5211,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5421.9879
1351.0000,9.0667,5.8723,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9371,8.2806,7.6088,27.1091,5421.8236,1.0148,32705.6440,327.0564,1.0148,0.0000,100.0000,7.7388,7.7393,9.0667,True,8980.6854,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5421.8236
1352.0000,9.0661,5.8717,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9365,8.2800,7.6082,27.1083,5421.6594,1.0148,32705.8646,327.0586,1.0148,0.0000,100.0000,7.7382,7.7388,9.0661,True,8980.8496,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5421.6594
1353.0000,9.0655,5.8711,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9359,8.2794,7.6077,27.1075,5421.4954,1.0148,32706.0850,327.0609,1.0148,0.0000,100.0000,7.7376,7.7382,9.0655,True,8981.0136,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5421.4954
1354.0000,9.0650,5.8706,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9354,8.2788,7.6071,27.1067,5421.3315,1.0148,32706.3053,327.0631,1.0148,0.0000,100.0000,7.7370,7.7376,9.0650,True,8981.1775,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5421.3315
1355.0000,9.0644,5.8700,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9348,8.2782,7.6065,27.1058,5421.1677,1.0148,32706.5253,327.0653,1.0148,0.0000,100.0000,7.7364,7.7370,9.0644,True,8981.3413,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5421.1677
1356.0000,9.0638,5.8694,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9342,8.2776,7.6059,27.1050,5421.0041,1.0148,32706.7452,327.0675,1.0148,0.0000,100.0000,7.7358,7.7364,9.0638,True,8981.5049,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5421.0041
1357.0000,9.0633,5.8689,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9337,8.2770,7.6053,27.1042,5420.8406,1.0148,32706.9649,327.0696,1.0148,0.0000,100.0000,7.7352,7.7358,9.0633,True,8981.6684,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5420.8406
1358.0000,9.0627,5.8683,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9331,8.2764,7.6047,27.1034,5420.6772,1.0148,32707.1845,327.0718,1.0148,0.0000,100.0000,7.7346,7.7352,9.0627,True,8981.8318,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5420.6772
1359.0000,9.0622,5.8678,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9326,8.2758,7.6042,27.1026,5420.5139,1.0148,32707.4038,327.0740,1.0148,0.0000,100.0000,7.7341,7.7346,9.0622,True,8981.9951,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5420.5139
1360.0000,9.0616,5.8672,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9320,8.2752,7.6036,27.1018,5420.3508,1.0148,32707.6230,327.0762,1.0148,0.0000,100.0000,7.7335,7.7341,9.0616,True,8982.1582,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5420.3508
1361.0000,9.0610,5.8666,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9314,8.2745,7.6030,27.1009,5420.1878,1.0148,32707.8420,327.0784,1.0148,0.0000,100.0000,7.7329,7.7335,9.0610,True,8982.3212,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5420.1878
1362.0000,9.0605,5.8661,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9309,8.2739,7.6024,27.1001,5420.0250,1.0148,32708.0609,327.0806,1.0148,0.0000,100.0000,7.7323,7.7329,9.0605,True,8982.4840,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5420.0250
1363.0000,9.0599,5.8655,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9303,8.2733,7.6018,27.0993,5419.8623,1.0148,32708.2796,327.0828,1.0148,0.0000,100.0000,7.7317,7.7323,9.0599,True,8982.6467,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5419.8623
1364.0000,9.0594,5.8650,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9298,8.2727,7.6012,27.0985,5419.6997,1.0148,32708.4981,327.0850,1.0148,0.0000,100.0000,7.7311,7.7317,9.0594,True,8982.8093,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5419.6997
1365.0000,9.0588,5.8644,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9292,8.2721,7.6007,27.0977,5419.5372,1.0148,32708.7164,327.0872,1.0148,0.0000,100.0000,7.7305,7.7311,9.0588,True,8982.9718,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5419.5372
1366.0000,9.0582,5.8638,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9286,8.2715,7.6001,27.0969,5419.3749,1.0148,32708.9346,327.0893,1.0148,0.0000,100.0000,7.7300,7.7305,9.0582,True,8983.1341,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5419.3749
1367.0000,9.0577,5.8633,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9281,8.2709,7.5995,27.0961,5419.2127,1.0148,32709.1526,327.0915,1.0148,0.0000,100.0000,7.7294,7.7300,9.0577,True,8983.2963,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5419.2127
1368.0000,9.0571,5.8627,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9275,8.2704,7.5989,27.0953,5419.0506,1.0148,32709.3704,327.0937,1.0148,0.0000,100.0000,7.7288,7.7294,9.0571,True,8983.4584,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5419.0506
1369.0000,9.0566,5.8622,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9270,8.2698,7.5984,27.0944,5418.8887,1.0148,32709.5880,327.0959,1.0148,0.0000,100.0000,7.7282,7.7288,9.0566,True,8983.6203,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5418.8887
1370.0000,9.0560,5.8616,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9264,8.2692,7.5978,27.0936,5418.7268,1.0148,32709.8055,327.0981,1.0148,0.0000,100.0000,7.7276,7.7282,9.0560,True,8983.7822,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5418.7268
1371.0000,9.0554,5.8610,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9258,8.2686,7.5972,27.0928,5418.5652,1.0148,32710.0228,327.1002,1.0148,0.0000,100.0000,7.7271,7.7276,9.0554,True,8983.9438,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5418.5652
1372.0000,9.0549,5.8605,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9253,8.2680,7.5966,27.0920,5418.4036,1.0148,32710.2400,327.1024,1.0148,0.0000,100.0000,7.7265,7.7271,9.0549,True,8984.1054,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5418.4036
1373.0000,9.0543,5.8599,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9247,8.2674,7.5960,27.0912,5418.2422,1.0148,32710.4570,327.1046,1.0148,0.0000,100.0000,7.7259,7.7265,9.0543,True,8984.2668,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5418.2422
1374.0000,9.0538,5.8594,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9242,8.2668,7.5955,27.0904,5418.0809,1.0148,32710.6738,327.1067,1.0148,0.0000,100.0000,7.7253,7.7259,9.0538,True,8984.4281,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5418.0809
1375.0000,9.0532,5.8588,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9236,8.2662,7.5949,27.0896,5417.9197,1.0148,32710.8904,327.1089,1.0148,0.0000,100.0000,7.7247,7.7253,9.0532,True,8984.5893,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5417.9197
1376.0000,9.0527,5.8583,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9231,8.2656,7.5943,27.0888,5417.7587,1.0148,32711.1069,327.1111,1.0148,0.0000,100.0000,7.7242,7.7247,9.0527,True,8984.7503,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5417.7587
1377.0000,9.0521,5.8577,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9225,8.2650,7.5937,27.0880,5417.5978,1.0148,32711.3232,327.1132,1.0148,0.0000,100.0000,7.7236,7.7242,9.0521,True,8984.9112,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5417.5978
1378.0000,9.0516,5.8572,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9220,8.2644,7.5932,27.0872,5417.4370,1.0148,32711.5393,327.1154,1.0148,0.0000,100.0000,7.7230,7.7236,9.0516,True,8985.0720,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5417.4370
1379.0000,9.0510,5.8566,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9214,8.2638,7.5926,27.0864,5417.2763,1.0148,32711.7553,327.1176,1.0148,0.0000,100.0000,7.7224,7.7230,9.0510,True,8985.2327,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5417.2763
1380.0000,9.0505,5.8561,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9209,8.2632,7.5920,27.0856,5417.1158,1.0148,32711.9711,327.1197,1.0148,0.0000,100.0000,7.7218,7.7224,9.0505,True,8985.3932,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5417.1158
1381.0000,9.0499,5.8555,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9203,8.2626,7.5915,27.0848,5416.9554,1.0148,32712.1867,327.1219,1.0148,0.0000,100.0000,7.7213,7.7218,9.0499,True,8985.5536,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5416.9554
1382.0000,9.0493,5.8549,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9197,8.2620,7.5909,27.0840,5416.7951,1.0148,32712.4022,327.1240,1.0148,0.0000,100.0000,7.7207,7.7213,9.0493,True,8985.7139,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5416.7951
1383.0000,9.0488,5.8544,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9192,8.2614,7.5903,27.0832,5416.6350,1.0148,32712.6175,327.1262,1.0148,0.0000,100.0000,7.7201,7.7207,9.0488,True,8985.8740,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5416.6350
1384.0000,9.0482,5.8538,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9186,8.2608,7.5897,27.0824,5416.4749,1.0148,32712.8327,327.1283,1.0148,0.0000,100.0000,7.7195,7.7201,9.0482,True,8986.0341,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5416.4749
1385.0000,9.0477,5.8533,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9181,8.2603,7.5892,27.0816,5416.3150,1.0148,32713.0476,327.1305,1.0148,0.0000,100.0000,7.7190,7.7195,9.0477,True,8986.1940,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5416.3150
1386.0000,9.0471,5.8527,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9175,8.2597,7.5886,27.0808,5416.1553,1.0148,32713.2624,327.1326,1.0148,0.0000,100.0000,7.7184,7.7190,9.0471,True,8986.3537,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5416.1553
1387.0000,9.0466,5.8522,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9170,8.2591,7.5880,27.0800,5415.9956,1.0148,32713.4771,327.1348,1.0148,0.0000,100.0000,7.7178,7.7184,9.0466,True,8986.5134,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5415.9956
1388.0000,9.0460,5.8516,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9164,8.2585,7.5875,27.0792,5415.8361,1.0148,32713.6916,327.1369,1.0148,0.0000,100.0000,7.7172,7.7178,9.0460,True,8986.6729,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5415.8361
1389.0000,9.0455,5.8511,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9159,8.2579,7.5869,27.0784,5415.6767,1.0148,32713.9059,327.1391,1.0148,0.0000,100.0000,7.7167,7.7172,9.0455,True,8986.8323,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5415.6767
1390.0000,9.0449,5.8505,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9153,8.2573,7.5863,27.0776,5415.5175,1.0148,32714.1200,327.1412,1.0148,0.0000,100.0000,7.7161,7.7167,9.0449,True,8986.9915,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5415.5175
1391.0000,9.0444,5.8500,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9148,8.2567,7.5858,27.0768,5415.3583,1.0148,32714.3340,327.1433,1.0148,0.0000,100.0000,7.7155,7.7161,9.0444,True,8987.1507,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5415.3583
1392.0000,9.0439,5.8494,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9143,8.2561,7.5852,27.0760,5415.1993,1.0148,32714.5478,327.1455,1.0148,0.0000,100.0000,7.7150,7.7155,9.0439,True,8987.3097,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5415.1993
1393.0000,9.0433,5.8489,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9137,8.2555,7.5846,27.0752,5415.0404,1.0148,32714.7615,327.1476,1.0148,0.0000,100.0000,7.7144,7.7150,9.0433,True,8987.4686,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5415.0404
1394.0000,9.0428,5.8484,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9132,8.2550,7.5841,27.0744,5414.8816,1.0148,32714.9750,327.1497,1.0148,0.0000,100.0000,7.7138,7.7144,9.0428,True,8987.6274,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5414.8816
1395.0000,9.0422,5.8478,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9126,8.2544,7.5835,27.0736,5414.7230,1.0148,32715.1883,327.1519,1.0148,0.0000,100.0000,7.7132,7.7138,9.0422,True,8987.7860,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5414.7230
1396.0000,9.0417,5.8473,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9121,8.2538,7.5829,27.0728,5414.5645,1.0148,32715.4014,327.1540,1.0148,0.0000,100.0000,7.7127,7.7132,9.0417,True,8987.9445,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5414.5645
1397.0000,9.0411,5.8467,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9115,8.2532,7.5824,27.0720,5414.4061,1.0148,32715.6145,327.1561,1.0148,0.0000,100.0000,7.7121,7.7127,9.0411,True,8988.1029,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5414.4061
1398.0000,9.0406,5.8462,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9110,8.2526,7.5818,27.0712,5414.2478,1.0148,32715.8273,327.1583,1.0148,0.0000,100.0000,7.7115,7.7121,9.0406,True,8988.2612,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5414.2478
1399.0000,9.0400,5.8456,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9104,8.2520,7.5812,27.0704,5414.0897,1.0148,32716.0400,327.1604,1.0148,0.0000,100.0000,7.7110,7.7115,9.0400,True,8988.4193,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5414.0897
1400.0000,9.0395,5.8451,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9099,8.2515,7.5807,27.0697,5413.9316,1.0148,32716.2525,327.1625,1.0148,0.0000,100.0000,7.7104,7.7110,9.0395,True,8988.5774,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5413.9316
1401.0000,9.0389,5.8445,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9093,8.2509,7.5801,27.0689,5413.7737,1.0148,32716.4648,327.1646,1.0148,0.0000,100.0000,7.7098,7.7104,9.0389,True,8988.7353,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5413.7737
