Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1402.0000,9.0384,5.8440,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9088,8.2503,7.5795,27.0681,5413.6160,1.0148,32716.6770,327.1668,1.0148,0.0000,100.0000,7.7093,7.7098,9.0384,True,8988.8930,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5413.6160
1403.0000,9.0379,5.8435,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9083,8.2497,7.5790,27.0673,5413.4583,1.0148,32716.8891,327.1689,1.0148,0.0000,100.0000,7.7087,7.7093,9.0379,True,8989.0507,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5413.4583
1404.0000,9.0373,5.8429,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9077,8.2491,7.5784,27.0665,5413.3008,1.0148,32717.1009,327.1710,1.0148,0.0000,100.0000,7.7081,7.7087,9.0373,True,8989.2082,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5413.3008
1405.0000,9.0368,5.8424,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9072,8.2485,7.5779,27.0657,5413.1434,1.0148,32717.3126,327.1731,1.0148,0.0000,100.0000,7.7076,7.7081,9.0368,True,8989.3656,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5413.1434
1406.0000,9.0362,5.8418,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9066,8.2480,7.5773,27.0649,5412.9861,1.0148,32717.5242,327.1752,1.0148,0.0000,100.0000,7.7070,7.7076,9.0362,True,8989.5229,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5412.9861
1407.0000,9.0357,5.8413,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9061,8.2474,7.5767,27.0641,5412.8289,1.0148,32717.7356,327.1774,1.0148,0.0000,100.0000,7.7064,7.7070,9.0357,True,8989.6801,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5412.8289
1408.0000,9.0351,5.8407,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9055,8.2468,7.5762,27.0634,5412.6719,1.0148,32717.9468,327.1795,1.0148,0.0000,100.0000,7.7059,7.7064,9.0351,True,8989.8371,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5412.6719
1409.0000,9.0346,5.8402,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9050,8.2462,7.5756,27.0626,5412.5150,1.0148,32718.1579,327.1816,1.0148,0.0000,100.0000,7.7053,7.7059,9.0346,True,8989.9940,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5412.5150
1410.0000,9.0341,5.8397,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9045,8.2456,7.5751,27.0618,5412.3582,1.0148,32718.3688,327.1837,1.0148,0.0000,100.0000,7.7048,7.7053,9.0341,True,8990.1508,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5412.3582
1411.0000,9.0335,5.8391,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9039,8.2451,7.5745,27.0610,5412.2015,1.0148,32718.5795,327.1858,1.0148,0.0000,100.0000,7.7042,7.7048,9.0335,True,8990.3075,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5412.2015
1412.0000,9.0330,5.8386,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9034,8.2445,7.5739,27.0602,5412.0449,1.0148,32718.7901,327.1879,1.0148,0.0000,100.0000,7.7036,7.7042,9.0330,True,8990.4641,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5412.0449
1413.0000,9.0324,5.8380,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9028,8.2439,7.5734,27.0594,5411.8885,1.0148,32719.0006,327.1900,1.0148,0.0000,100.0000,7.7031,7.7036,9.0324,True,8990.6205,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5411.8885
1414.0000,9.0319,5.8375,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9023,8.2433,7.5728,27.0587,5411.7322,1.0148,32719.2108,327.1921,1.0148,0.0000,100.0000,7.7025,7.7031,9.0319,True,8990.7768,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5411.7322
1415.0000,9.0314,5.8370,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9018,8.2428,7.5723,27.0579,5411.5760,1.0148,32719.4210,327.1942,1.0148,0.0000,100.0000,7.7019,7.7025,9.0314,True,8990.9330,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5411.5760
1416.0000,9.0308,5.8364,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9012,8.2422,7.5717,27.0571,5411.4199,1.0148,32719.6309,327.1963,1.0148,0.0000,100.0000,7.7014,7.7019,9.0308,True,8991.0891,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5411.4199
1417.0000,9.0303,5.8359,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9007,8.2416,7.5711,27.0563,5411.2639,1.0148,32719.8407,327.1984,1.0148,0.0000,100.0000,7.7008,7.7014,9.0303,True,8991.2451,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5411.2639
1418.0000,9.0298,5.8354,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.9002,8.2410,7.5706,27.0555,5411.1081,1.0148,32720.0503,327.2005,1.0148,0.0000,100.0000,7.7003,7.7008,9.0298,True,8991.4009,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5411.1081
1419.0000,9.0292,5.8348,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8996,8.2405,7.5700,27.0548,5410.9524,1.0148,32720.2598,327.2026,1.0148,0.0000,100.0000,7.6997,7.7003,9.0292,True,8991.5566,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5410.9524
1420.0000,9.0287,5.8343,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8991,8.2399,7.5695,27.0540,5410.7968,1.0148,32720.4692,327.2047,1.0148,0.0000,100.0000,7.6991,7.6997,9.0287,True,8991.7122,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5410.7968
1421.0000,9.0282,5.8338,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8986,8.2393,7.5689,27.0532,5410.6413,1.0148,32720.6783,327.2068,1.0148,0.0000,100.0000,7.6986,7.6991,9.0282,True,8991.8677,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5410.6413
1422.0000,9.0276,5.8332,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8980,8.2387,7.5684,27.0524,5410.4860,1.0148,32720.8873,327.2089,1.0148,0.0000,100.0000,7.6980,7.6986,9.0276,True,8992.0230,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5410.4860
1423.0000,9.0271,5.8327,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8975,8.2382,7.5678,27.0517,5410.3307,1.0148,32721.0962,327.2110,1.0148,0.0000,100.0000,7.6975,7.6980,9.0271,True,8992.1783,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5410.3307
1424.0000,9.0265,5.8321,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8969,8.2376,7.5673,27.0509,5410.1756,1.0148,32721.3049,327.2130,1.0148,0.0000,100.0000,7.6969,7.6975,9.0265,True,8992.3334,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5410.1756
1425.0000,9.0260,5.8316,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8964,8.2370,7.5667,27.0501,5410.0206,1.0148,32721.5134,327.2151,1.0148,0.0000,100.0000,7.6964,7.6969,9.0260,True,8992.4884,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5410.0206
1426.0000,9.0255,5.8311,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8959,8.2364,7.5662,27.0493,5409.8657,1.0148,32721.7218,327.2172,1.0148,0.0000,100.0000,7.6958,7.6964,9.0255,True,8992.6433,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5409.8657
1427.0000,9.0249,5.8305,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8953,8.2359,7.5656,27.0486,5409.7110,1.0148,32721.9301,327.2193,1.0148,0.0000,100.0000,7.6952,7.6958,9.0249,True,8992.7980,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5409.7110
1428.0000,9.0244,5.8300,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8948,8.2353,7.5651,27.0478,5409.5563,1.0148,32722.1382,327.2214,1.0148,0.0000,100.0000,7.6947,7.6952,9.0244,True,8992.9527,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5409.5563
1429.0000,9.0239,5.8295,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8943,8.2347,7.5645,27.0470,5409.4018,1.0148,32722.3461,327.2235,1.0148,0.0000,100.0000,7.6941,7.6947,9.0239,True,8993.1072,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5409.4018
1430.0000,9.0234,5.8289,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8938,8.2342,7.5640,27.0462,5409.2474,1.0148,32722.5538,327.2255,1.0148,0.0000,100.0000,7.6936,7.6941,9.0234,True,8993.2616,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5409.2474
1431.0000,9.0228,5.8284,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8932,8.2336,7.5634,27.0455,5409.0931,1.0148,32722.7615,327.2276,1.0148,0.0000,100.0000,7.6930,7.6936,9.0228,True,8993.4159,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5409.0931
1432.0000,9.0223,5.8279,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8927,8.2330,7.5629,27.0447,5408.9390,1.0148,32722.9689,327.2297,1.0148,0.0000,100.0000,7.6925,7.6930,9.0223,True,8993.5700,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5408.9390
1433.0000,9.0218,5.8274,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8922,8.2324,7.5623,27.0439,5408.7849,1.0148,32723.1762,327.2318,1.0148,0.0000,100.0000,7.6919,7.6925,9.0218,True,8993.7241,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5408.7849
1434.0000,9.0212,5.8268,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8916,8.2319,7.5618,27.0432,5408.6310,1.0148,32723.3834,327.2338,1.0148,0.0000,100.0000,7.6914,7.6919,9.0212,True,8993.8780,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5408.6310
1435.0000,9.0207,5.8263,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8911,8.2313,7.5612,27.0424,5408.4771,1.0148,32723.5904,327.2359,1.0148,0.0000,100.0000,7.6908,7.6914,9.0207,True,8994.0319,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5408.4771
1436.0000,9.0202,5.8258,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8906,8.2307,7.5607,27.0416,5408.3234,1.0148,32723.7972,327.2380,1.0148,0.0000,100.0000,7.6903,7.6908,9.0202,True,8994.1856,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5408.3234
1437.0000,9.0196,5.8252,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8900,8.2302,7.5601,27.0408,5408.1699,1.0148,32724.0039,327.2400,1.0148,0.0000,100.0000,7.6897,7.6903,9.0196,True,8994.3391,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5408.1699
1438.0000,9.0191,5.8247,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8895,8.2296,7.5596,27.0401,5408.0164,1.0148,32724.2104,327.2421,1.0148,0.0000,100.0000,7.6892,7.6897,9.0191,True,8994.4926,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5408.0164
1439.0000,9.0186,5.8242,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8890,8.2290,7.5590,27.0393,5407.8630,1.0148,32724.4168,327.2442,1.0148,0.0000,100.0000,7.6886,7.6892,9.0186,True,8994.6460,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5407.8630
1440.0000,9.0181,5.8237,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8885,8.2285,7.5585,27.0385,5407.7098,1.0148,32724.6231,327.2462,1.0148,0.0000,100.0000,7.6881,7.6886,9.0181,True,8994.7992,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5407.7098
1441.0000,9.0175,5.8231,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8879,8.2279,7.5579,27.0378,5407.5567,1.0148,32724.8291,327.2483,1.0148,0.0000,100.0000,7.6875,7.6881,9.0175,True,8994.9523,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5407.5567
1442.0000,9.0170,5.8226,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8874,8.2273,7.5574,27.0370,5407.4037,1.0148,32725.0351,327.2504,1.0148,0.0000,100.0000,7.6870,7.6875,9.0170,True,8995.1053,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5407.4037
1443.0000,9.0165,5.8221,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8869,8.2268,7.5568,27.0363,5407.2508,1.0148,32725.2409,327.2524,1.0148,0.0000,100.0000,7.6864,7.6870,9.0165,True,8995.2582,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5407.2508
1444.0000,9.0159,5.8215,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8863,8.2262,7.5563,27.0355,5407.0980,1.0148,32725.4465,327.2545,1.0148,0.0000,100.0000,7.6859,7.6864,9.0159,True,8995.4110,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5407.0980
1445.0000,9.0154,5.8210,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8858,8.2257,7.5557,27.0347,5406.9453,1.0148,32725.6519,327.2565,1.0148,0.0000,100.0000,7.6853,7.6859,9.0154,True,8995.5637,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5406.9453
1446.0000,9.0149,5.8205,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8853,8.2251,7.5552,27.0340,5406.7928,1.0148,32725.8573,327.2586,1.0148,0.0000,100.0000,7.6848,7.6853,9.0149,True,8995.7162,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5406.7928
1447.0000,9.0144,5.8200,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8848,8.2245,7.5546,27.0332,5406.6404,1.0148,32726.0624,327.2606,1.0148,0.0000,100.0000,7.6842,7.6848,9.0144,True,8995.8686,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5406.6404
1448.0000,9.0138,5.8194,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8842,8.2240,7.5541,27.0324,5406.4881,1.0148,32726.2675,327.2627,1.0148,0.0000,100.0000,7.6837,7.6842,9.0138,True,8996.0209,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5406.4881
1449.0000,9.0133,5.8189,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8837,8.2234,7.5536,27.0317,5406.3359,1.0148,32726.4723,327.2647,1.0148,0.0000,100.0000,7.6831,7.6837,9.0133,True,8996.1731,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5406.3359
1450.0000,9.0128,5.8184,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8832,8.2228,7.5530,27.0309,5406.1838,1.0148,32726.6771,327.2668,1.0148,0.0000,100.0000,7.6826,7.6831,9.0128,True,8996.3252,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5406.1838
1451.0000,9.0123,5.8179,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8827,8.2223,7.5525,27.0302,5406.0318,1.0148,32726.8816,327.2688,1.0148,0.0000,100.0000,7.6820,7.6826,9.0123,True,8996.4772,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5406.0318
1452.0000,9.0118,5.8174,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8822,8.2217,7.5519,27.0294,5405.8800,1.0148,32727.0860,327.2709,1.0148,0.0000,100.0000,7.6815,7.6820,9.0118,True,8996.6290,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5405.8800
1453.0000,9.0112,5.8168,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8816,8.2212,7.5514,27.0286,5405.7282,1.0148,32727.2903,327.2729,1.0148,0.0000,100.0000,7.6809,7.6815,9.0112,True,8996.7808,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5405.7282
1454.0000,9.0107,5.8163,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8811,8.2206,7.5509,27.0279,5405.5766,1.0148,32727.4944,327.2749,1.0148,0.0000,100.0000,7.6804,7.6809,9.0107,True,8996.9324,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5405.5766
1455.0000,9.0102,5.8158,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8806,8.2200,7.5503,27.0271,5405.4251,1.0148,32727.6984,327.2770,1.0148,0.0000,100.0000,7.6798,7.6804,9.0102,True,8997.0839,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5405.4251
1456.0000,9.0097,5.8153,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8801,8.2195,7.5498,27.0264,5405.2737,1.0148,32727.9022,327.2790,1.0148,0.0000,100.0000,7.6793,7.6798,9.0097,True,8997.2353,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5405.2737
1457.0000,9.0091,5.8147,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8795,8.2189,7.5492,27.0256,5405.1224,1.0148,32728.1059,327.2811,1.0148,0.0000,100.0000,7.6788,7.6793,9.0091,True,8997.3866,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5405.1224
1458.0000,9.0086,5.8142,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8790,8.2184,7.5487,27.0249,5404.9712,1.0148,32728.3094,327.2831,1.0148,0.0000,100.0000,7.6782,7.6788,9.0086,True,8997.5378,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5404.9712
1459.0000,9.0081,5.8137,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8785,8.2178,7.5482,27.0241,5404.8201,1.0148,32728.5128,327.2851,1.0148,0.0000,100.0000,7.6777,7.6782,9.0081,True,8997.6889,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5404.8201
1460.0000,9.0076,5.8132,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8780,8.2173,7.5476,27.0233,5404.6692,1.0148,32728.7160,327.2872,1.0148,0.0000,100.0000,7.6771,7.6777,9.0076,True,8997.8398,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5404.6692
1461.0000,9.0071,5.8127,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8775,8.2167,7.5471,27.0226,5404.5184,1.0148,32728.9191,327.2892,1.0148,0.0000,100.0000,7.6766,7.6771,9.0071,True,8997.9906,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5404.5184
1462.0000,9.0065,5.8121,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8769,8.2161,7.5465,27.0218,5404.3676,1.0148,32729.1220,327.2912,1.0148,0.0000,100.0000,7.6760,7.6766,9.0065,True,8998.1414,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5404.3676
1463.0000,9.0060,5.8116,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8764,8.2156,7.5460,27.0211,5404.2170,1.0148,32729.3248,327.2932,1.0148,0.0000,100.0000,7.6755,7.6760,9.0060,True,8998.2920,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5404.2170
1464.0000,9.0055,5.8111,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8759,8.2150,7.5455,27.0203,5404.0665,1.0148,32729.5275,327.2953,1.0148,0.0000,100.0000,7.6750,7.6755,9.0055,True,8998.4425,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5404.0665
1465.0000,9.0050,5.8106,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8754,8.2145,7.5449,27.0196,5403.9161,1.0148,32729.7300,327.2973,1.0148,0.0000,100.0000,7.6744,7.6750,9.0050,True,8998.5929,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5403.9161
1466.0000,9.0045,5.8101,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8749,8.2139,7.5444,27.0188,5403.7659,1.0148,32729.9323,327.2993,1.0148,0.0000,100.0000,7.6739,7.6744,9.0045,True,8998.7431,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5403.7659
1467.0000,9.0040,5.8096,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8744,8.2134,7.5439,27.0181,5403.6157,1.0148,32730.1345,327.3013,1.0148,0.0000,100.0000,7.6733,7.6739,9.0040,True,8998.8933,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5403.6157
1468.0000,9.0034,5.8090,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8738,8.2128,7.5433,27.0173,5403.4656,1.0148,32730.3366,327.3034,1.0148,0.0000,100.0000,7.6728,7.6733,9.0034,True,8999.0434,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5403.4656
1469.0000,9.0029,5.8085,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8733,8.2123,7.5428,27.0166,5403.3157,1.0148,32730.5385,327.3054,1.0148,0.0000,100.0000,7.6723,7.6728,9.0029,True,8999.1933,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5403.3157
1470.0000,9.0024,5.8080,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8728,8.2117,7.5423,27.0158,5403.1659,1.0148,32730.7402,327.3074,1.0148,0.0000,100.0000,7.6717,7.6723,9.0024,True,8999.3431,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5403.1659
1471.0000,9.0019,5.8075,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8723,8.2111,7.5417,27.0151,5403.0162,1.0148,32730.9418,327.3094,1.0148,0.0000,100.0000,7.6712,7.6717,9.0019,True,8999.4928,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5403.0162
1472.0000,9.0014,5.8070,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8718,8.2106,7.5412,27.0143,5402.8665,1.0148,32731.1433,327.3114,1.0148,0.0000,100.0000,7.6707,7.6712,9.0014,True,8999.6425,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5402.8665
1473.0000,9.0009,5.8065,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8713,8.2100,7.5407,27.0136,5402.7171,1.0148,32731.3446,327.3134,1.0148,0.0000,100.0000,7.6701,7.6707,9.0009,True,8999.7919,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5402.7171
1474.0000,9.0003,5.8059,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8707,8.2095,7.5401,27.0128,5402.5677,1.0148,32731.5458,327.3155,1.0148,0.0000,100.0000,7.6696,7.6701,9.0003,True,8999.9413,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5402.5677
1475.0000,8.9998,5.8054,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8702,8.2089,7.5396,27.0121,5402.4184,1.0148,32731.7468,327.3175,1.0148,0.0000,100.0000,7.6690,7.6696,8.9998,True,9000.0906,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5402.4184
1476.0000,8.9993,5.8049,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8697,8.2084,7.5391,27.0113,5402.2692,1.0148,32731.9477,327.3195,1.0148,0.0000,100.0000,7.6685,7.6690,8.9993,True,9000.2398,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5402.2692
1477.0000,8.9988,5.8044,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8692,8.2078,7.5385,27.0106,5402.1202,1.0148,32732.1485,327.3215,1.0148,0.0000,100.0000,7.6680,7.6685,8.9988,True,9000.3888,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5402.1202
1478.0000,8.9983,5.8039,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8687,8.2073,7.5380,27.0099,5401.9712,1.0148,32732.3491,327.3235,1.0148,0.0000,100.0000,7.6674,7.6680,8.9983,True,9000.5378,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5401.9712
1479.0000,8.9978,5.8034,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8682,8.2067,7.5375,27.0091,5401.8224,1.0148,32732.5495,327.3255,1.0148,0.0000,100.0000,7.6669,7.6674,8.9978,True,9000.6866,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5401.8224
1480.0000,8.9973,5.8029,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8677,8.2062,7.5369,27.0084,5401.6737,1.0148,32732.7498,327.3275,1.0148,0.0000,100.0000,7.6664,7.6669,8.9973,True,9000.8353,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5401.6737
1481.0000,8.9968,5.8023,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8672,8.2056,7.5364,27.0076,5401.5250,1.0148,32732.9500,327.3295,1.0148,0.0000,100.0000,7.6658,7.6664,8.9968,True,9000.9840,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5401.5250
1482.0000,8.9962,5.8018,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8666,8.2051,7.5359,27.0069,5401.3765,1.0148,32733.1500,327.3315,1.0148,0.0000,100.0000,7.6653,7.6658,8.9962,True,9001.1325,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5401.3765
1483.0000,8.9957,5.8013,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8661,8.2045,7.5353,27.0061,5401.2281,1.0148,32733.3499,327.3335,1.0148,0.0000,100.0000,7.6648,7.6653,8.9957,True,9001.2809,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5401.2281
1484.0000,8.9952,5.8008,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8656,8.2040,7.5348,27.0054,5401.0798,1.0148,32733.5496,327.3355,1.0148,0.0000,100.0000,7.6642,7.6648,8.9952,True,9001.4292,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5401.0798
1485.0000,8.9947,5.8003,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8651,8.2035,7.5343,27.0047,5400.9317,1.0148,32733.7492,327.3375,1.0148,0.0000,100.0000,7.6637,7.6642,8.9947,True,9001.5773,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5400.9317
1486.0000,8.9942,5.7998,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8646,8.2029,7.5338,27.0039,5400.7836,1.0148,32733.9487,327.3395,1.0148,0.0000,100.0000,7.6632,7.6637,8.9942,True,9001.7254,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5400.7836
1487.0000,8.9937,5.7993,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8641,8.2024,7.5332,27.0032,5400.6356,1.0148,32734.1480,327.3415,1.0148,0.0000,100.0000,7.6626,7.6632,8.9937,True,9001.8734,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5400.6356
1488.0000,8.9932,5.7988,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8636,8.2018,7.5327,27.0024,5400.4878,1.0148,32734.3471,327.3435,1.0148,0.0000,100.0000,7.6621,7.6626,8.9932,True,9002.0212,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5400.4878
1489.0000,8.9927,5.7983,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8631,8.2013,7.5322,27.0017,5400.3400,1.0148,32734.5462,327.3455,1.0148,0.0000,100.0000,7.6616,7.6621,8.9927,True,9002.1690,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5400.3400
1490.0000,8.9922,5.7978,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8626,8.2007,7.5316,27.0010,5400.1924,1.0148,32734.7450,327.3475,1.0148,0.0000,100.0000,7.6611,7.6616,8.9922,True,9002.3166,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5400.1924
1491.0000,8.9917,5.7973,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8621,8.2002,7.5311,27.0002,5400.0448,1.0148,32734.9438,327.3494,1.0148,0.0000,100.0000,7.6605,7.6611,8.9917,True,9002.4642,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5400.0448
1492.0000,8.9911,5.7967,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8615,8.1996,7.5306,26.9995,5399.8974,1.0148,32735.1424,327.3514,1.0148,0.0000,100.0000,7.6600,7.6605,8.9911,True,9002.6116,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5399.8974
1493.0000,8.9906,5.7962,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8610,8.1991,7.5301,26.9988,5399.7501,1.0148,32735.3408,327.3534,1.0148,0.0000,100.0000,7.6595,7.6600,8.9906,True,9002.7589,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5399.7501
1494.0000,8.9901,5.7957,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8605,8.1985,7.5295,26.9980,5399.6029,1.0148,32735.5392,327.3554,1.0148,0.0000,100.0000,7.6589,7.6595,8.9901,True,9002.9061,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5399.6029
1495.0000,8.9896,5.7952,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8600,8.1980,7.5290,26.9973,5399.4558,1.0148,32735.7373,327.3574,1.0148,0.0000,100.0000,7.6584,7.6589,8.9896,True,9003.0532,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5399.4558
1496.0000,8.9891,5.7947,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8595,8.1975,7.5285,26.9965,5399.3088,1.0148,32735.9354,327.3594,1.0148,0.0000,100.0000,7.6579,7.6584,8.9891,True,9003.2002,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5399.3088
1497.0000,8.9886,5.7942,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8590,8.1969,7.5280,26.9958,5399.1619,1.0148,32736.1333,327.3613,1.0148,0.0000,100.0000,7.6573,7.6579,8.9886,True,9003.3471,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5399.1619
1498.0000,8.9881,5.7937,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8585,8.1964,7.5274,26.9951,5399.0151,1.0148,32736.3310,327.3633,1.0148,0.0000,100.0000,7.6568,7.6573,8.9881,True,9003.4939,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5399.0151
1499.0000,8.9876,5.7932,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8580,8.1958,7.5269,26.9943,5398.8684,1.0148,32736.5286,327.3653,1.0148,0.0000,100.0000,7.6563,7.6568,8.9876,True,9003.6406,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5398.8684
1500.0000,8.9871,5.7927,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8575,8.1953,7.5264,26.9936,5398.7219,1.0148,32736.7261,327.3673,1.0148,0.0000,100.0000,7.6558,7.6563,8.9871,True,9003.7871,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5398.7219
1501.0000,8.9866,5.7922,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8570,8.1948,7.5259,26.9929,5398.5754,1.0148,32736.9234,327.3692,1.0148,0.0000,100.0000,7.6552,7.6558,8.9866,True,9003.9336,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5398.5754
1502.0000,8.9861,5.7917,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8565,8.1942,7.5253,26.9921,5398.4291,1.0148,32737.1206,327.3712,1.0148,0.0000,100.0000,7.6547,7.6552,8.9861,True,9004.0799,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5398.4291
1503.0000,8.9856,5.7912,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8560,8.1937,7.5248,26.9914,5398.2828,1.0148,32737.3177,327.3732,1.0148,0.0000,100.0000,7.6542,7.6547,8.9856,True,9004.2262,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5398.2828
1504.0000,8.9851,5.7907,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8555,8.1931,7.5243,26.9907,5398.1367,1.0148,32737.5146,327.3751,1.0148,0.0000,100.0000,7.6537,7.6542,8.9851,True,9004.3723,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5398.1367
1505.0000,8.9846,5.7902,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8550,8.1926,7.5238,26.9900,5397.9906,1.0148,32737.7114,327.3771,1.0148,0.0000,100.0000,7.6531,7.6537,8.9846,True,9004.5184,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5397.9906
1506.0000,8.9841,5.7897,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8545,8.1921,7.5233,26.9892,5397.8447,1.0148,32737.9080,327.3791,1.0148,0.0000,100.0000,7.6526,7.6531,8.9841,True,9004.6643,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5397.8447
1507.0000,8.9836,5.7892,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8540,8.1915,7.5227,26.9885,5397.6989,1.0148,32738.1045,327.3810,1.0148,0.0000,100.0000,7.6521,7.6526,8.9836,True,9004.8101,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5397.6989
1508.0000,8.9831,5.7887,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8535,8.1910,7.5222,26.9878,5397.5531,1.0148,32738.3009,327.3830,1.0148,0.0000,100.0000,7.6516,7.6521,8.9831,True,9004.9559,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5397.5531
1509.0000,8.9826,5.7882,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8530,8.1904,7.5217,26.9870,5397.4075,1.0148,32738.4971,327.3850,1.0148,0.0000,100.0000,7.6510,7.6516,8.9826,True,9005.1015,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5397.4075
1510.0000,8.9821,5.7877,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8525,8.1899,7.5212,26.9863,5397.2620,1.0148,32738.6932,327.3869,1.0148,0.0000,100.0000,7.6505,7.6510,8.9821,True,9005.2470,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5397.2620
1511.0000,8.9816,5.7872,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8520,8.1894,7.5207,26.9856,5397.1166,1.0148,32738.8891,327.3889,1.0148,0.0000,100.0000,7.6500,7.6505,8.9816,True,9005.3924,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5397.1166
1512.0000,8.9811,5.7867,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8515,8.1888,7.5201,26.9849,5396.9713,1.0148,32739.0849,327.3908,1.0148,0.0000,100.0000,7.6495,7.6500,8.9811,True,9005.5377,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5396.9713
1513.0000,8.9806,5.7862,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8510,8.1883,7.5196,26.9841,5396.8261,1.0148,32739.2806,327.3928,1.0148,0.0000,100.0000,7.6490,7.6495,8.9806,True,9005.6829,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5396.8261
1514.0000,8.9801,5.7857,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8505,8.1878,7.5191,26.9834,5396.6810,1.0148,32739.4761,327.3948,1.0148,0.0000,100.0000,7.6484,7.6490,8.9801,True,9005.8280,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5396.6810
1515.0000,8.9796,5.7852,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8500,8.1872,7.5186,26.9827,5396.5360,1.0148,32739.6715,327.3967,1.0148,0.0000,100.0000,7.6479,7.6484,8.9796,True,9005.9730,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5396.5360
1516.0000,8.9791,5.7847,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8495,8.1867,7.5181,26.9820,5396.3911,1.0148,32739.8668,327.3987,1.0148,0.0000,100.0000,7.6474,7.6479,8.9791,True,9006.1179,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5396.3911
1517.0000,8.9786,5.7842,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8490,8.1862,7.5176,26.9812,5396.2464,1.0148,32740.0619,327.4006,1.0148,0.0000,100.0000,7.6469,7.6474,8.9786,True,9006.2626,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5396.2464
1518.0000,8.9781,5.7837,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8485,8.1856,7.5170,26.9805,5396.1017,1.0148,32740.2569,327.4026,1.0148,0.0000,100.0000,7.6464,7.6469,8.9781,True,9006.4073,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5396.1017
1519.0000,8.9776,5.7832,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8480,8.1851,7.5165,26.9798,5395.9571,1.0148,32740.4518,327.4045,1.0148,0.0000,100.0000,7.6458,7.6464,8.9776,True,9006.5519,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5395.9571
1520.0000,8.9771,5.7827,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8475,8.1846,7.5160,26.9791,5395.8126,1.0148,32740.6465,327.4065,1.0148,0.0000,100.0000,7.6453,7.6458,8.9771,True,9006.6964,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5395.8126
1521.0000,8.9766,5.7822,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8470,8.1840,7.5155,26.9783,5395.6683,1.0148,32740.8411,327.4084,1.0148,0.0000,100.0000,7.6448,7.6453,8.9766,True,9006.8407,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5395.6683
1522.0000,8.9761,5.7817,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8465,8.1835,7.5150,26.9776,5395.5240,1.0148,32741.0355,327.4104,1.0148,0.0000,100.0000,7.6443,7.6448,8.9761,True,9006.9850,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5395.5240
1523.0000,8.9756,5.7812,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8460,8.1830,7.5145,26.9769,5395.3798,1.0148,32741.2298,327.4123,1.0148,0.0000,100.0000,7.6438,7.6443,8.9756,True,9007.1292,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5395.3798
1524.0000,8.9751,5.7807,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8455,8.1824,7.5140,26.9762,5395.2358,1.0148,32741.4240,327.4142,1.0148,0.0000,100.0000,7.6432,7.6438,8.9751,True,9007.2732,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5395.2358
1525.0000,8.9746,5.7802,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8450,8.1819,7.5134,26.9755,5395.0918,1.0148,32741.6180,327.4162,1.0148,0.0000,100.0000,7.6427,7.6432,8.9746,True,9007.4172,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5395.0918
1526.0000,8.9741,5.7797,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8445,8.1814,7.5129,26.9747,5394.9480,1.0148,32741.8119,327.4181,1.0148,0.0000,100.0000,7.6422,7.6427,8.9741,True,9007.5610,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5394.9480
1527.0000,8.9736,5.7792,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8440,8.1808,7.5124,26.9740,5394.8042,1.0148,32742.0057,327.4201,1.0148,0.0000,100.0000,7.6417,7.6422,8.9736,True,9007.7048,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5394.8042
1528.0000,8.9731,5.7787,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8435,8.1803,7.5119,26.9733,5394.6606,1.0148,32742.1993,327.4220,1.0148,0.0000,100.0000,7.6412,7.6417,8.9731,True,9007.8484,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5394.6606
