Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1529.0000,8.9726,5.7782,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8430,8.1798,7.5114,26.9726,5394.5170,1.0148,32742.3928,327.4239,1.0148,0.0000,100.0000,7.6407,7.6412,8.9726,True,9007.9920,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5394.5170
1530.0000,8.9721,5.7777,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8425,8.1792,7.5109,26.9719,5394.3736,1.0148,32742.5862,327.4259,1.0148,0.0000,100.0000,7.6401,7.6407,8.9721,True,9008.1354,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5394.3736
1531.0000,8.9716,5.7772,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8420,8.1787,7.5104,26.9712,5394.2302,1.0148,32742.7794,327.4278,1.0148,0.0000,100.0000,7.6396,7.6401,8.9716,True,9008.2788,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5394.2302
1532.0000,8.9711,5.7767,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8415,8.1782,7.5099,26.9704,5394.0870,1.0148,32742.9725,327.4297,1.0148,0.0000,100.0000,7.6391,7.6396,8.9711,True,9008.4220,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5394.0870
1533.0000,8.9706,5.7762,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8410,8.1777,7.5093,26.9697,5393.9439,1.0148,32743.1655,327.4317,1.0148,0.0000,100.0000,7.6386,7.6391,8.9706,True,9008.5651,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5393.9439
1534.0000,8.9701,5.7757,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8405,8.1771,7.5088,26.9690,5393.8008,1.0148,32743.3583,327.4336,1.0148,0.0000,100.0000,7.6381,7.6386,8.9701,True,9008.7082,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5393.8008
1535.0000,8.9697,5.7753,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8401,8.1766,7.5083,26.9683,5393.6579,1.0148,32743.5510,327.4355,1.0148,0.0000,100.0000,7.6376,7.6381,8.9697,True,9008.8511,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5393.6579
1536.0000,8.9692,5.7748,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8396,8.1761,7.5078,26.9676,5393.5151,1.0148,32743.7436,327.4374,1.0148,0.0000,100.0000,7.6371,7.6376,8.9692,True,9008.9939,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5393.5151
1537.0000,8.9687,5.7743,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8391,8.1755,7.5073,26.9669,5393.3723,1.0148,32743.9360,327.4394,1.0148,0.0000,100.0000,7.6366,7.6371,8.9687,True,9009.1367,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5393.3723
1538.0000,8.9682,5.7738,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8386,8.1750,7.5068,26.9661,5393.2297,1.0148,32744.1283,327.4413,1.0148,0.0000,100.0000,7.6360,7.6366,8.9682,True,9009.2793,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5393.2297
1539.0000,8.9677,5.7733,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8381,8.1745,7.5063,26.9654,5393.0872,1.0148,32744.3205,327.4432,1.0148,0.0000,100.0000,7.6355,7.6360,8.9677,True,9009.4218,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5393.0872
1540.0000,8.9672,5.7728,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8376,8.1740,7.5058,26.9647,5392.9447,1.0148,32744.5125,327.4451,1.0148,0.0000,100.0000,7.6350,7.6355,8.9672,True,9009.5643,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5392.9447
1541.0000,8.9667,5.7723,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8371,8.1734,7.5053,26.9640,5392.8024,1.0148,32744.7044,327.4470,1.0148,0.0000,100.0000,7.6345,7.6350,8.9667,True,9009.7066,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5392.8024
1542.0000,8.9662,5.7718,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8366,8.1729,7.5048,26.9633,5392.6602,1.0148,32744.8961,327.4490,1.0148,0.0000,100.0000,7.6340,7.6345,8.9662,True,9009.8488,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5392.6602
1543.0000,8.9657,5.7713,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8361,8.1724,7.5043,26.9626,5392.5181,1.0148,32745.0878,327.4509,1.0148,0.0000,100.0000,7.6335,7.6340,8.9657,True,9009.9909,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5392.5181
1544.0000,8.9652,5.7708,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8356,8.1719,7.5038,26.9619,5392.3760,1.0148,32745.2793,327.4528,1.0148,0.0000,100.0000,7.6330,7.6335,8.9652,True,9010.1330,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5392.3760
1545.0000,8.9648,5.7703,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8351,8.1713,7.5032,26.9612,5392.2341,1.0148,32745.4706,327.4547,1.0148,0.0000,100.0000,7.6325,7.6330,8.9648,True,9010.2749,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5392.2341
1546.0000,8.9643,5.7699,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8347,8.1708,7.5027,26.9605,5392.0923,1.0148,32745.6619,327.4566,1.0148,0.0000,100.0000,7.6320,7.6325,8.9643,True,9010.4167,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5392.0923
1547.0000,8.9638,5.7694,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8342,8.1703,7.5022,26.9598,5391.9506,1.0148,32745.8530,327.4585,1.0148,0.0000,100.0000,7.6314,7.6320,8.9638,True,9010.5584,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5391.9506
1548.0000,8.9633,5.7689,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8337,8.1698,7.5017,26.9590,5391.8089,1.0148,32746.0439,327.4604,1.0148,0.0000,100.0000,7.6309,7.6314,8.9633,True,9010.7001,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5391.8089
1549.0000,8.9628,5.7684,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8332,8.1692,7.5012,26.9583,5391.6674,1.0148,32746.2348,327.4623,1.0148,0.0000,100.0000,7.6304,7.6309,8.9628,True,9010.8416,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5391.6674
1550.0000,8.9623,5.7679,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8327,8.1687,7.5007,26.9576,5391.5260,1.0148,32746.4255,327.4643,1.0148,0.0000,100.0000,7.6299,7.6304,8.9623,True,9010.9830,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5391.5260
1551.0000,8.9618,5.7674,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8322,8.1682,7.5002,26.9569,5391.3847,1.0148,32746.6160,327.4662,1.0148,0.0000,100.0000,7.6294,7.6299,8.9618,True,9011.1243,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5391.3847
1552.0000,8.9613,5.7669,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8317,8.1677,7.4997,26.9562,5391.2435,1.0148,32746.8065,327.4681,1.0148,0.0000,100.0000,7.6289,7.6294,8.9613,True,9011.2655,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5391.2435
1553.0000,8.9609,5.7664,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8313,8.1672,7.4992,26.9555,5391.1023,1.0148,32746.9968,327.4700,1.0148,0.0000,100.0000,7.6284,7.6289,8.9609,True,9011.4067,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5391.1023
1554.0000,8.9604,5.7660,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8308,8.1666,7.4987,26.9548,5390.9613,1.0148,32747.1870,327.4719,1.0148,0.0000,100.0000,7.6279,7.6284,8.9604,True,9011.5477,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5390.9613
1555.0000,8.9599,5.7655,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8303,8.1661,7.4982,26.9541,5390.8204,1.0148,32747.3770,327.4738,1.0148,0.0000,100.0000,7.6274,7.6279,8.9599,True,9011.6886,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5390.8204
1556.0000,8.9594,5.7650,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8298,8.1656,7.4977,26.9534,5390.6795,1.0148,32747.5670,327.4757,1.0148,0.0000,100.0000,7.6269,7.6274,8.9594,True,9011.8295,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5390.6795
1557.0000,8.9589,5.7645,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8293,8.1651,7.4972,26.9527,5390.5388,1.0148,32747.7568,327.4776,1.0148,0.0000,100.0000,7.6264,7.6269,8.9589,True,9011.9702,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5390.5388
1558.0000,8.9584,5.7640,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8288,8.1646,7.4967,26.9520,5390.3982,1.0148,32747.9464,327.4795,1.0148,0.0000,100.0000,7.6259,7.6264,8.9584,True,9012.1108,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5390.3982
1559.0000,8.9579,5.7635,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8283,8.1640,7.4962,26.9513,5390.2577,1.0148,32748.1360,327.4814,1.0148,0.0000,100.0000,7.6254,7.6259,8.9579,True,9012.2513,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5390.2577
1560.0000,8.9575,5.7631,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8279,8.1635,7.4957,26.9506,5390.1172,1.0148,32748.3254,327.4833,1.0148,0.0000,100.0000,7.6249,7.6254,8.9575,True,9012.3918,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5390.1172
1561.0000,8.9570,5.7626,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8274,8.1630,7.4952,26.9499,5389.9769,1.0148,32748.5146,327.4851,1.0148,0.0000,100.0000,7.6244,7.6249,8.9570,True,9012.5321,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5389.9769
1562.0000,8.9565,5.7621,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8269,8.1625,7.4947,26.9492,5389.8366,1.0148,32748.7038,327.4870,1.0148,0.0000,100.0000,7.6239,7.6244,8.9565,True,9012.6724,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5389.8366
1563.0000,8.9560,5.7616,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8264,8.1620,7.4942,26.9485,5389.6965,1.0148,32748.8928,327.4889,1.0148,0.0000,100.0000,7.6233,7.6239,8.9560,True,9012.8125,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5389.6965
1564.0000,8.9555,5.7611,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8259,8.1615,7.4937,26.9478,5389.5565,1.0148,32749.0817,327.4908,1.0148,0.0000,100.0000,7.6228,7.6233,8.9555,True,9012.9525,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5389.5565
1565.0000,8.9550,5.7606,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8254,8.1609,7.4932,26.9471,5389.4165,1.0148,32749.2705,327.4927,1.0148,0.0000,100.0000,7.6223,7.6228,8.9550,True,9013.0925,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5389.4165
1566.0000,8.9546,5.7602,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8250,8.1604,7.4927,26.9464,5389.2767,1.0148,32749.4591,327.4946,1.0148,0.0000,100.0000,7.6218,7.6223,8.9546,True,9013.2323,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5389.2767
1567.0000,8.9541,5.7597,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8245,8.1599,7.4922,26.9457,5389.1369,1.0148,32749.6476,327.4965,1.0148,0.0000,100.0000,7.6213,7.6218,8.9541,True,9013.3721,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5389.1369
1568.0000,8.9536,5.7592,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8240,8.1594,7.4917,26.9450,5388.9973,1.0148,32749.8360,327.4984,1.0148,0.0000,100.0000,7.6208,7.6213,8.9536,True,9013.5117,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5388.9973
1569.0000,8.9531,5.7587,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8235,8.1589,7.4912,26.9443,5388.8577,1.0148,32750.0242,327.5002,1.0148,0.0000,100.0000,7.6203,7.6208,8.9531,True,9013.6513,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5388.8577
1570.0000,8.9526,5.7582,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8230,8.1584,7.4907,26.9436,5388.7183,1.0148,32750.2124,327.5021,1.0148,0.0000,100.0000,7.6198,7.6203,8.9526,True,9013.7907,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5388.7183
1571.0000,8.9522,5.7578,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8226,8.1578,7.4902,26.9429,5388.5789,1.0148,32750.4003,327.5040,1.0148,0.0000,100.0000,7.6193,7.6198,8.9522,True,9013.9301,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5388.5789
1572.0000,8.9517,5.7573,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8221,8.1573,7.4897,26.9422,5388.4396,1.0148,32750.5882,327.5059,1.0148,0.0000,100.0000,7.6188,7.6193,8.9517,True,9014.0694,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5388.4396
1573.0000,8.9512,5.7568,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8216,8.1568,7.4892,26.9415,5388.3005,1.0148,32750.7760,327.5078,1.0148,0.0000,100.0000,7.6183,7.6188,8.9512,True,9014.2085,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5388.3005
1574.0000,8.9507,5.7563,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8211,8.1563,7.4887,26.9408,5388.1614,1.0148,32750.9636,327.5096,1.0148,0.0000,100.0000,7.6178,7.6183,8.9507,True,9014.3476,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5388.1614
1575.0000,8.9502,5.7558,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8206,8.1558,7.4882,26.9401,5388.0224,1.0148,32751.1511,327.5115,1.0148,0.0000,100.0000,7.6173,7.6178,8.9502,True,9014.4866,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5388.0224
1576.0000,8.9498,5.7554,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8202,8.1553,7.4877,26.9394,5387.8835,1.0148,32751.3384,327.5134,1.0148,0.0000,100.0000,7.6168,7.6173,8.9498,True,9014.6255,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5387.8835
1577.0000,8.9493,5.7549,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8197,8.1548,7.4872,26.9387,5387.7447,1.0148,32751.5257,327.5153,1.0148,0.0000,100.0000,7.6163,7.6168,8.9493,True,9014.7643,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5387.7447
1578.0000,8.9488,5.7544,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8192,8.1543,7.4867,26.9380,5387.6060,1.0148,32751.7128,327.5171,1.0148,0.0000,100.0000,7.6158,7.6163,8.9488,True,9014.9030,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5387.6060
1579.0000,8.9483,5.7539,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8187,8.1537,7.4862,26.9373,5387.4675,1.0148,32751.8997,327.5190,1.0148,0.0000,100.0000,7.6153,7.6158,8.9483,True,9015.0415,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5387.4675
1580.0000,8.9479,5.7535,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8183,8.1532,7.4857,26.9366,5387.3290,1.0148,32752.0866,327.5209,1.0148,0.0000,100.0000,7.6148,7.6153,8.9479,True,9015.1800,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5387.3290
1581.0000,8.9474,5.7530,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8178,8.1527,7.4852,26.9360,5387.1906,1.0148,32752.2733,327.5227,1.0148,0.0000,100.0000,7.6143,7.6148,8.9474,True,9015.3184,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5387.1906
1582.0000,8.9469,5.7525,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8173,8.1522,7.4848,26.9353,5387.0522,1.0148,32752.4599,327.5246,1.0148,0.0000,100.0000,7.6138,7.6143,8.9469,True,9015.4568,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5387.0522
1583.0000,8.9464,5.7520,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8168,8.1517,7.4843,26.9346,5386.9140,1.0148,32752.6464,327.5265,1.0148,0.0000,100.0000,7.6134,7.6138,8.9464,True,9015.5950,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5386.9140
1584.0000,8.9460,5.7515,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8163,8.1512,7.4838,26.9339,5386.7759,1.0148,32752.8328,327.5283,1.0148,0.0000,100.0000,7.6129,7.6134,8.9460,True,9015.7331,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5386.7759
1585.0000,8.9455,5.7511,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8159,8.1507,7.4833,26.9332,5386.6379,1.0148,32753.0190,327.5302,1.0148,0.0000,100.0000,7.6124,7.6129,8.9455,True,9015.8711,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5386.6379
1586.0000,8.9450,5.7506,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8154,8.1502,7.4828,26.9325,5386.5000,1.0148,32753.2051,327.5321,1.0148,0.0000,100.0000,7.6119,7.6124,8.9450,True,9016.0090,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5386.5000
1587.0000,8.9445,5.7501,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8149,8.1497,7.4823,26.9318,5386.3621,1.0148,32753.3911,327.5339,1.0148,0.0000,100.0000,7.6114,7.6119,8.9445,True,9016.1469,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5386.3621
1588.0000,8.9441,5.7496,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8144,8.1491,7.4818,26.9311,5386.2244,1.0148,32753.5770,327.5358,1.0148,0.0000,100.0000,7.6109,7.6114,8.9441,True,9016.2846,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5386.2244
1589.0000,8.9436,5.7492,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8140,8.1486,7.4813,26.9304,5386.0867,1.0148,32753.7627,327.5376,1.0148,0.0000,100.0000,7.6104,7.6109,8.9436,True,9016.4223,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5386.0867
1590.0000,8.9431,5.7487,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8135,8.1481,7.4808,26.9297,5385.9492,1.0148,32753.9483,327.5395,1.0148,0.0000,100.0000,7.6099,7.6104,8.9431,True,9016.5598,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5385.9492
1591.0000,8.9426,5.7482,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8130,8.1476,7.4803,26.9291,5385.8117,1.0148,32754.1338,327.5413,1.0148,0.0000,100.0000,7.6094,7.6099,8.9426,True,9016.6973,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5385.8117
1592.0000,8.9422,5.7478,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8126,8.1471,7.4798,26.9284,5385.6744,1.0148,32754.3191,327.5432,1.0148,0.0000,100.0000,7.6089,7.6094,8.9422,True,9016.8346,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5385.6744
1593.0000,8.9417,5.7473,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8121,8.1466,7.4793,26.9277,5385.5371,1.0148,32754.5044,327.5450,1.0148,0.0000,100.0000,7.6084,7.6089,8.9417,True,9016.9719,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5385.5371
1594.0000,8.9412,5.7468,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8116,8.1461,7.4789,26.9270,5385.3999,1.0148,32754.6895,327.5469,1.0148,0.0000,100.0000,7.6079,7.6084,8.9412,True,9017.1091,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5385.3999
1595.0000,8.9407,5.7463,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8111,8.1456,7.4784,26.9263,5385.2629,1.0148,32754.8745,327.5487,1.0148,0.0000,100.0000,7.6074,7.6079,8.9407,True,9017.2461,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5385.2629
1596.0000,8.9403,5.7459,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8107,8.1451,7.4779,26.9256,5385.1259,1.0148,32755.0594,327.5506,1.0148,0.0000,100.0000,7.6069,7.6074,8.9403,True,9017.3831,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5385.1259
1597.0000,8.9398,5.7454,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8102,8.1446,7.4774,26.9249,5384.9890,1.0148,32755.2441,327.5524,1.0148,0.0000,100.0000,7.6064,7.6069,8.9398,True,9017.5200,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5384.9890
1598.0000,8.9393,5.7449,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8097,8.1441,7.4769,26.9243,5384.8522,1.0148,32755.4287,327.5543,1.0148,0.0000,100.0000,7.6059,7.6064,8.9393,True,9017.6568,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5384.8522
1599.0000,8.9389,5.7445,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8093,8.1436,7.4764,26.9236,5384.7155,1.0148,32755.6132,327.5561,1.0148,0.0000,100.0000,7.6055,7.6059,8.9389,True,9017.7935,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5384.7155
1600.0000,8.9384,5.7440,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8088,8.1431,7.4759,26.9229,5384.5789,1.0148,32755.7976,327.5580,1.0148,0.0000,100.0000,7.6050,7.6055,8.9384,True,9017.9301,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5384.5789
1601.0000,8.9379,5.7435,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8083,8.1426,7.4754,26.9222,5384.4423,1.0148,32755.9819,327.5598,1.0148,0.0000,100.0000,7.6045,7.6050,8.9379,True,9018.0667,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5384.4423
1602.0000,8.9374,5.7430,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8078,8.1421,7.4750,26.9215,5384.3059,1.0148,32756.1660,327.5617,1.0148,0.0000,100.0000,7.6040,7.6045,8.9374,True,9018.2031,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5384.3059
1603.0000,8.9370,5.7426,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8074,8.1416,7.4745,26.9208,5384.1696,1.0148,32756.3500,327.5635,1.0148,0.0000,100.0000,7.6035,7.6040,8.9370,True,9018.3394,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5384.1696
1604.0000,8.9365,5.7421,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8069,8.1411,7.4740,26.9202,5384.0333,1.0148,32756.5339,327.5653,1.0148,0.0000,100.0000,7.6030,7.6035,8.9365,True,9018.4757,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5384.0333
1605.0000,8.9360,5.7416,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8064,8.1406,7.4735,26.9195,5383.8972,1.0148,32756.7177,327.5672,1.0148,0.0000,100.0000,7.6025,7.6030,8.9360,True,9018.6118,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5383.8972
1606.0000,8.9356,5.7412,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8060,8.1401,7.4730,26.9188,5383.7611,1.0148,32756.9013,327.5690,1.0148,0.0000,100.0000,7.6020,7.6025,8.9356,True,9018.7479,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5383.7611
1607.0000,8.9351,5.7407,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8055,8.1396,7.4725,26.9181,5383.6251,1.0148,32757.0848,327.5708,1.0148,0.0000,100.0000,7.6015,7.6020,8.9351,True,9018.8839,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5383.6251
1608.0000,8.9346,5.7402,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8050,8.1391,7.4720,26.9174,5383.4893,1.0148,32757.2682,327.5727,1.0148,0.0000,100.0000,7.6010,7.6015,8.9346,True,9019.0197,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5383.4893
1609.0000,8.9342,5.7398,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8046,8.1385,7.4716,26.9168,5383.3535,1.0148,32757.4515,327.5745,1.0148,0.0000,100.0000,7.6006,7.6010,8.9342,True,9019.1555,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5383.3535
1610.0000,8.9337,5.7393,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8041,8.1380,7.4711,26.9161,5383.2178,1.0148,32757.6347,327.5763,1.0148,0.0000,100.0000,7.6001,7.6006,8.9337,True,9019.2912,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5383.2178
1611.0000,8.9332,5.7388,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8036,8.1375,7.4706,26.9154,5383.0822,1.0148,32757.8177,327.5782,1.0148,0.0000,100.0000,7.5996,7.6001,8.9332,True,9019.4268,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5383.0822
1612.0000,8.9328,5.7384,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8032,8.1370,7.4701,26.9147,5382.9467,1.0148,32758.0006,327.5800,1.0148,0.0000,100.0000,7.5991,7.5996,8.9328,True,9019.5623,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5382.9467
1613.0000,8.9323,5.7379,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8027,8.1365,7.4696,26.9141,5382.8113,1.0148,32758.1834,327.5818,1.0148,0.0000,100.0000,7.5986,7.5991,8.9323,True,9019.6977,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5382.8113
1614.0000,8.9318,5.7374,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8022,8.1360,7.4691,26.9134,5382.6759,1.0148,32758.3661,327.5837,1.0148,0.0000,100.0000,7.5981,7.5986,8.9318,True,9019.8331,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5382.6759
1615.0000,8.9314,5.7370,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8018,8.1355,7.4687,26.9127,5382.5407,1.0148,32758.5487,327.5855,1.0148,0.0000,100.0000,7.5976,7.5981,8.9314,True,9019.9683,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5382.5407
1616.0000,8.9309,5.7365,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8013,8.1350,7.4682,26.9120,5382.4056,1.0148,32758.7311,327.5873,1.0148,0.0000,100.0000,7.5972,7.5976,8.9309,True,9020.1034,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5382.4056
1617.0000,8.9304,5.7360,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8008,8.1346,7.4677,26.9114,5382.2705,1.0148,32758.9134,327.5891,1.0148,0.0000,100.0000,7.5967,7.5972,8.9304,True,9020.2385,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5382.2705
1618.0000,8.9300,5.7356,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.8004,8.1341,7.4672,26.9107,5382.1355,1.0148,32759.0956,327.5910,1.0148,0.0000,100.0000,7.5962,7.5967,8.9300,True,9020.3735,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5382.1355
1619.0000,8.9295,5.7351,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7999,8.1336,7.4667,26.9100,5382.0007,1.0148,32759.2777,327.5928,1.0148,0.0000,100.0000,7.5957,7.5962,8.9295,True,9020.5083,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5382.0007
1620.0000,8.9290,5.7346,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7994,8.1331,7.4662,26.9093,5381.8659,1.0148,32759.4597,327.5946,1.0148,0.0000,100.0000,7.5952,7.5957,8.9290,True,9020.6431,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5381.8659
1621.0000,8.9286,5.7342,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7990,8.1326,7.4658,26.9087,5381.7312,1.0148,32759.6415,327.5964,1.0148,0.0000,100.0000,7.5947,7.5952,8.9286,True,9020.7778,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5381.7312
1622.0000,8.9281,5.7337,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7985,8.1321,7.4653,26.9080,5381.5966,1.0148,32759.8232,327.5982,1.0148,0.0000,100.0000,7.5942,7.5947,8.9281,True,9020.9124,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5381.5966
1623.0000,8.9276,5.7332,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7980,8.1316,7.4648,26.9073,5381.4621,1.0148,32760.0048,327.6000,1.0148,0.0000,100.0000,7.5938,7.5942,8.9276,True,9021.0469,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5381.4621
1624.0000,8.9272,5.7328,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7976,8.1311,7.4643,26.9066,5381.3277,1.0148,32760.1863,327.6019,1.0148,0.0000,100.0000,7.5933,7.5938,8.9272,True,9021.1813,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5381.3277
1625.0000,8.9267,5.7323,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7971,8.1306,7.4638,26.9060,5381.1934,1.0148,32760.3677,327.6037,1.0148,0.0000,100.0000,7.5928,7.5933,8.9267,True,9021.3156,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5381.1934
1626.0000,8.9263,5.7319,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7967,8.1301,7.4634,26.9053,5381.0591,1.0148,32760.5489,327.6055,1.0148,0.0000,100.0000,7.5923,7.5928,8.9263,True,9021.4499,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5381.0591
1627.0000,8.9258,5.7314,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7962,8.1296,7.4629,26.9046,5380.9250,1.0148,32760.7301,327.6073,1.0148,0.0000,100.0000,7.5918,7.5923,8.9258,True,9021.5840,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5380.9250
1628.0000,8.9253,5.7309,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7957,8.1291,7.4624,26.9040,5380.7909,1.0148,32760.9111,327.6091,1.0148,0.0000,100.0000,7.5914,7.5918,8.9253,True,9021.7181,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5380.7909
1629.0000,8.9249,5.7305,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7953,8.1286,7.4619,26.9033,5380.6569,1.0148,32761.0920,327.6109,1.0148,0.0000,100.0000,7.5909,7.5914,8.9249,True,9021.8521,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5380.6569
1630.0000,8.9244,5.7300,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7948,8.1281,7.4615,26.9026,5380.5231,1.0148,32761.2728,327.6127,1.0148,0.0000,100.0000,7.5904,7.5909,8.9244,True,9021.9859,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5380.5231
1631.0000,8.9240,5.7295,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7944,8.1276,7.4610,26.9019,5380.3893,1.0148,32761.4534,327.6145,1.0148,0.0000,100.0000,7.5899,7.5904,8.9240,True,9022.1197,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5380.3893
1632.0000,8.9235,5.7291,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7939,8.1271,7.4605,26.9013,5380.2556,1.0148,32761.6340,327.6163,1.0148,0.0000,100.0000,7.5894,7.5899,8.9235,True,9022.2534,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5380.2556
1633.0000,8.9230,5.7286,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7934,8.1266,7.4600,26.9006,5380.1219,1.0148,32761.8144,327.6181,1.0148,0.0000,100.0000,7.5890,7.5894,8.9230,True,9022.3871,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5380.1219
1634.0000,8.9226,5.7282,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7930,8.1261,7.4595,26.8999,5379.9884,1.0148,32761.9947,327.6199,1.0148,0.0000,100.0000,7.5885,7.5890,8.9226,True,9022.5206,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5379.9884
1635.0000,8.9221,5.7277,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7925,8.1256,7.4591,26.8993,5379.8550,1.0148,32762.1749,327.6217,1.0148,0.0000,100.0000,7.5880,7.5885,8.9221,True,9022.6540,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5379.8550
1636.0000,8.9217,5.7272,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7921,8.1251,7.4586,26.8986,5379.7216,1.0148,32762.3550,327.6235,1.0148,0.0000,100.0000,7.5875,7.5880,8.9217,True,9022.7874,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5379.7216
1637.0000,8.9212,5.7268,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7916,8.1246,7.4581,26.8979,5379.5884,1.0148,32762.5349,327.6253,1.0148,0.0000,100.0000,7.5870,7.5875,8.9212,True,9022.9206,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5379.5884
1638.0000,8.9207,5.7263,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7911,8.1242,7.4576,26.8973,5379.4552,1.0148,32762.7147,327.6271,1.0148,0.0000,100.0000,7.5866,7.5870,8.9207,True,9023.0538,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5379.4552
1639.0000,8.9203,5.7259,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7907,8.1237,7.4572,26.8966,5379.3221,1.0148,32762.8945,327.6289,1.0148,0.0000,100.0000,7.5861,7.5866,8.9203,True,9023.1869,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5379.3221
1640.0000,8.9198,5.7254,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7902,8.1232,7.4567,26.8959,5379.1891,1.0148,32763.0741,327.6307,1.0148,0.0000,100.0000,7.5856,7.5861,8.9198,True,9023.3199,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5379.1891
1641.0000,8.9194,5.7250,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7898,8.1227,7.4562,26.8953,5379.0562,1.0148,32763.2536,327.6325,1.0148,0.0000,100.0000,7.5851,7.5856,8.9194,True,9023.4528,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5379.0562
1642.0000,8.9189,5.7245,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7893,8.1222,7.4557,26.8946,5378.9234,1.0148,32763.4329,327.6343,1.0148,0.0000,100.0000,7.5846,7.5851,8.9189,True,9023.5856,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5378.9234
1643.0000,8.9184,5.7240,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7888,8.1217,7.4553,26.8940,5378.7907,1.0148,32763.6122,327.6361,1.0148,0.0000,100.0000,7.5842,7.5846,8.9184,True,9023.7183,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5378.7907
1644.0000,8.9180,5.7236,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7884,8.1212,7.4548,26.8933,5378.6580,1.0148,32763.7913,327.6379,1.0148,0.0000,100.0000,7.5837,7.5842,8.9180,True,9023.8510,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5378.6580
1645.0000,8.9175,5.7231,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7879,8.1207,7.4543,26.8926,5378.5255,1.0148,32763.9704,327.6397,1.0148,0.0000,100.0000,7.5832,7.5837,8.9175,True,9023.9835,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5378.5255
1646.0000,8.9171,5.7227,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7875,8.1202,7.4539,26.8920,5378.3930,1.0148,32764.1493,327.6415,1.0148,0.0000,100.0000,7.5827,7.5832,8.9171,True,9024.1160,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5378.3930
1647.0000,8.9166,5.7222,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7870,8.1197,7.4534,26.8913,5378.2606,1.0148,32764.3281,327.6433,1.0148,0.0000,100.0000,7.5823,7.5827,8.9166,True,9024.2484,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5378.2606
1648.0000,8.9162,5.7218,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7866,8.1193,7.4529,26.8906,5378.1283,1.0148,32764.5068,327.6451,1.0148,0.0000,100.0000,7.5818,7.5823,8.9162,True,9024.3807,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5378.1283
1649.0000,8.9157,5.7213,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7861,8.1188,7.4524,26.8900,5377.9961,1.0148,32764.6853,327.6469,1.0148,0.0000,100.0000,7.5813,7.5818,8.9157,True,9024.5129,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5377.9961
1650.0000,8.9153,5.7209,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7857,8.1183,7.4520,26.8893,5377.8640,1.0148,32764.8638,327.6486,1.0148,0.0000,100.0000,7.5808,7.5813,8.9153,True,9024.6450,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5377.8640
1651.0000,8.9148,5.7204,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7852,8.1178,7.4515,26.8887,5377.7320,1.0148,32765.0421,327.6504,1.0148,0.0000,100.0000,7.5804,7.5808,8.9148,True,9024.7770,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5377.7320
1652.0000,8.9143,5.7199,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7847,8.1173,7.4510,26.8880,5377.6000,1.0148,32765.2204,327.6522,1.0148,0.0000,100.0000,7.5799,7.5804,8.9143,True,9024.9090,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5377.6000
1653.0000,8.9139,5.7195,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7843,8.1168,7.4506,26.8873,5377.4682,1.0148,32765.3985,327.6540,1.0148,0.0000,100.0000,7.5794,7.5799,8.9139,True,9025.0408,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5377.4682
1654.0000,8.9134,5.7190,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7838,8.1163,7.4501,26.8867,5377.3364,1.0148,32765.5765,327.6558,1.0148,0.0000,100.0000,7.5789,7.5794,8.9134,True,9025.1726,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5377.3364
1655.0000,8.9130,5.7186,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7834,8.1158,7.4496,26.8860,5377.2047,1.0148,32765.7543,327.6575,1.0148,0.0000,100.0000,7.5785,7.5789,8.9130,True,9025.3043,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5377.2047
