Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1656.0000,8.9125,5.7181,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7829,8.1154,7.4491,26.8854,5377.0731,1.0148,32765.9321,327.6593,1.0148,0.0000,100.0000,7.5780,7.5785,8.9125,True,9025.4359,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5377.0731
1657.0000,8.9121,5.7177,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7825,8.1149,7.4487,26.8847,5376.9416,1.0148,32766.1098,327.6611,1.0148,0.0000,100.0000,7.5775,7.5780,8.9121,True,9025.5674,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5376.9416
1658.0000,8.9116,5.7172,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7820,8.1144,7.4482,26.8841,5376.8102,1.0148,32766.2873,327.6629,1.0148,0.0000,100.0000,7.5771,7.5775,8.9116,True,9025.6988,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5376.8102
1659.0000,8.9112,5.7168,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7816,8.1139,7.4477,26.8834,5376.6789,1.0148,32766.4647,327.6646,1.0148,0.0000,100.0000,7.5766,7.5771,8.9112,True,9025.8301,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5376.6789
1660.0000,8.9107,5.7163,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7811,8.1134,7.4473,26.8827,5376.5476,1.0148,32766.6420,327.6664,1.0148,0.0000,100.0000,7.5761,7.5766,8.9107,True,9025.9614,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5376.5476
1661.0000,8.9103,5.7159,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7807,8.1129,7.4468,26.8821,5376.4164,1.0148,32766.8192,327.6682,1.0148,0.0000,100.0000,7.5756,7.5761,8.9103,True,9026.0926,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5376.4164
1662.0000,8.9098,5.7154,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7802,8.1125,7.4463,26.8814,5376.2854,1.0148,32766.9963,327.6700,1.0148,0.0000,100.0000,7.5752,7.5756,8.9098,True,9026.2236,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5376.2854
1663.0000,8.9094,5.7150,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7798,8.1120,7.4459,26.8808,5376.1544,1.0148,32767.1733,327.6717,1.0148,0.0000,100.0000,7.5747,7.5752,8.9094,True,9026.3546,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5376.1544
1664.0000,8.9089,5.7145,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7793,8.1115,7.4454,26.8801,5376.0235,1.0148,32767.3502,327.6735,1.0148,0.0000,100.0000,7.5742,7.5747,8.9089,True,9026.4855,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5376.0235
1665.0000,8.9085,5.7141,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7789,8.1110,7.4449,26.8795,5375.8926,1.0148,32767.5269,327.6753,1.0148,0.0000,100.0000,7.5738,7.5742,8.9085,True,9026.6164,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5375.8926
1666.0000,8.9080,5.7136,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7784,8.1105,7.4445,26.8788,5375.7619,1.0148,32767.7035,327.6770,1.0148,0.0000,100.0000,7.5733,7.5738,8.9080,True,9026.7471,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5375.7619
1667.0000,8.9076,5.7132,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7780,8.1100,7.4440,26.8782,5375.6312,1.0148,32767.8801,327.6788,1.0148,0.0000,100.0000,7.5728,7.5733,8.9076,True,9026.8778,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5375.6312
1668.0000,8.9071,5.7127,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7775,8.1096,7.4435,26.8775,5375.5007,1.0148,32768.0565,327.6806,1.0148,0.0000,100.0000,7.5724,7.5728,8.9071,True,9027.0083,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5375.5007
1669.0000,8.9067,5.7123,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7771,8.1091,7.4431,26.8769,5375.3702,1.0148,32768.2328,327.6823,1.0148,0.0000,100.0000,7.5719,7.5724,8.9067,True,9027.1388,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5375.3702
1670.0000,8.9062,5.7118,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7766,8.1086,7.4426,26.8762,5375.2398,1.0148,32768.4090,327.6841,1.0148,0.0000,100.0000,7.5714,7.5719,8.9062,True,9027.2692,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5375.2398
1671.0000,8.9058,5.7114,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7762,8.1081,7.4421,26.8755,5375.1095,1.0148,32768.5850,327.6859,1.0148,0.0000,100.0000,7.5709,7.5714,8.9058,True,9027.3995,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5375.1095
1672.0000,8.9053,5.7109,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7757,8.1076,7.4417,26.8749,5374.9793,1.0148,32768.7610,327.6876,1.0148,0.0000,100.0000,7.5705,7.5709,8.9053,True,9027.5297,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5374.9793
1673.0000,8.9049,5.7105,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7753,8.1071,7.4412,26.8742,5374.8491,1.0148,32768.9368,327.6894,1.0148,0.0000,100.0000,7.5700,7.5705,8.9049,True,9027.6599,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5374.8491
1674.0000,8.9044,5.7100,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7748,8.1067,7.4407,26.8736,5374.7191,1.0148,32769.1126,327.6911,1.0148,0.0000,100.0000,7.5695,7.5700,8.9044,True,9027.7899,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5374.7191
1675.0000,8.9040,5.7096,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7744,8.1062,7.4403,26.8729,5374.5891,1.0148,32769.2882,327.6929,1.0148,0.0000,100.0000,7.5691,7.5695,8.9040,True,9027.9199,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5374.5891
1676.0000,8.9035,5.7091,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7739,8.1057,7.4398,26.8723,5374.4592,1.0148,32769.4637,327.6946,1.0148,0.0000,100.0000,7.5686,7.5691,8.9035,True,9028.0498,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5374.4592
1677.0000,8.9031,5.7087,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7735,8.1052,7.4394,26.8716,5374.3294,1.0148,32769.6391,327.6964,1.0148,0.0000,100.0000,7.5681,7.5686,8.9031,True,9028.1796,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5374.3294
1678.0000,8.9026,5.7082,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7730,8.1048,7.4389,26.8710,5374.1997,1.0148,32769.8144,327.6981,1.0148,0.0000,100.0000,7.5677,7.5681,8.9026,True,9028.3093,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5374.1997
1679.0000,8.9022,5.7078,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7726,8.1043,7.4384,26.8704,5374.0700,1.0148,32769.9896,327.6999,1.0148,0.0000,100.0000,7.5672,7.5677,8.9022,True,9028.4390,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5374.0700
1680.0000,8.9017,5.7073,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7721,8.1038,7.4380,26.8697,5373.9405,1.0148,32770.1647,327.7016,1.0148,0.0000,100.0000,7.5667,7.5672,8.9017,True,9028.5685,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5373.9405
1681.0000,8.9013,5.7069,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7717,8.1033,7.4375,26.8691,5373.8110,1.0148,32770.3397,327.7034,1.0148,0.0000,100.0000,7.5663,7.5667,8.9013,True,9028.6980,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5373.8110
1682.0000,8.9008,5.7064,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7712,8.1028,7.4370,26.8684,5373.6816,1.0148,32770.5145,327.7051,1.0148,0.0000,100.0000,7.5658,7.5663,8.9008,True,9028.8274,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5373.6816
1683.0000,8.9004,5.7060,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7708,8.1024,7.4366,26.8678,5373.5523,1.0148,32770.6893,327.7069,1.0148,0.0000,100.0000,7.5654,7.5658,8.9004,True,9028.9567,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5373.5523
1684.0000,8.9000,5.7056,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7704,8.1019,7.4361,26.8671,5373.4231,1.0148,32770.8639,327.7086,1.0148,0.0000,100.0000,7.5649,7.5654,8.9000,True,9029.0859,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5373.4231
1685.0000,8.8995,5.7051,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7699,8.1014,7.4357,26.8665,5373.2939,1.0148,32771.0384,327.7104,1.0148,0.0000,100.0000,7.5644,7.5649,8.8995,True,9029.2151,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5373.2939
1686.0000,8.8991,5.7047,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7695,8.1009,7.4352,26.8658,5373.1649,1.0148,32771.2128,327.7121,1.0148,0.0000,100.0000,7.5640,7.5644,8.8991,True,9029.3441,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5373.1649
1687.0000,8.8986,5.7042,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7690,8.1005,7.4347,26.8652,5373.0359,1.0148,32771.3871,327.7139,1.0148,0.0000,100.0000,7.5635,7.5640,8.8986,True,9029.4731,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5373.0359
1688.0000,8.8982,5.7038,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7686,8.1000,7.4343,26.8645,5372.9070,1.0148,32771.5613,327.7156,1.0148,0.0000,100.0000,7.5630,7.5635,8.8982,True,9029.6020,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5372.9070
1689.0000,8.8977,5.7033,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7681,8.0995,7.4338,26.8639,5372.7782,1.0148,32771.7354,327.7174,1.0148,0.0000,100.0000,7.5626,7.5630,8.8977,True,9029.7308,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5372.7782
1690.0000,8.8973,5.7029,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7677,8.0990,7.4334,26.8632,5372.6495,1.0148,32771.9094,327.7191,1.0148,0.0000,100.0000,7.5621,7.5626,8.8973,True,9029.8595,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5372.6495
1691.0000,8.8969,5.7024,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7672,8.0986,7.4329,26.8626,5372.5209,1.0148,32772.0833,327.7208,1.0148,0.0000,100.0000,7.5616,7.5621,8.8969,True,9029.9881,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5372.5209
1692.0000,8.8964,5.7020,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7668,8.0981,7.4324,26.8620,5372.3923,1.0148,32772.2570,327.7226,1.0148,0.0000,100.0000,7.5612,7.5616,8.8964,True,9030.1167,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5372.3923
1693.0000,8.8960,5.7016,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7664,8.0976,7.4320,26.8613,5372.2638,1.0148,32772.4307,327.7243,1.0148,0.0000,100.0000,7.5607,7.5612,8.8960,True,9030.2452,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5372.2638
1694.0000,8.8955,5.7011,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7659,8.0971,7.4315,26.8607,5372.1354,1.0148,32772.6042,327.7260,1.0148,0.0000,100.0000,7.5603,7.5607,8.8955,True,9030.3736,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5372.1354
1695.0000,8.8951,5.7007,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7655,8.0967,7.4311,26.8600,5372.0071,1.0148,32772.7776,327.7278,1.0148,0.0000,100.0000,7.5598,7.5603,8.8951,True,9030.5019,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5372.0071
1696.0000,8.8946,5.7002,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7650,8.0962,7.4306,26.8594,5371.8789,1.0148,32772.9510,327.7295,1.0148,0.0000,100.0000,7.5593,7.5598,8.8946,True,9030.6301,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5371.8789
1697.0000,8.8942,5.6998,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7646,8.0957,7.4302,26.8588,5371.7507,1.0148,32773.1242,327.7312,1.0148,0.0000,100.0000,7.5589,7.5593,8.8942,True,9030.7583,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5371.7507
1698.0000,8.8938,5.6994,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7642,8.0952,7.4297,26.8581,5371.6227,1.0148,32773.2973,327.7330,1.0148,0.0000,100.0000,7.5584,7.5589,8.8938,True,9030.8863,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5371.6227
1699.0000,8.8933,5.6989,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7637,8.0948,7.4292,26.8575,5371.4947,1.0148,32773.4703,327.7347,1.0148,0.0000,100.0000,7.5580,7.5584,8.8933,True,9031.0143,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5371.4947
1700.0000,8.8929,5.6985,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7633,8.0943,7.4288,26.8568,5371.3668,1.0148,32773.6432,327.7364,1.0148,0.0000,100.0000,7.5575,7.5580,8.8929,True,9031.1422,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5371.3668
1701.0000,8.8924,5.6980,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7628,8.0938,7.4283,26.8562,5371.2390,1.0148,32773.8160,327.7382,1.0148,0.0000,100.0000,7.5570,7.5575,8.8924,True,9031.2700,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5371.2390
1702.0000,8.8920,5.6976,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7624,8.0933,7.4279,26.8556,5371.1112,1.0148,32773.9887,327.7399,1.0148,0.0000,100.0000,7.5566,7.5570,8.8920,True,9031.3978,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5371.1112
1703.0000,8.8916,5.6972,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7620,8.0929,7.4274,26.8549,5370.9836,1.0148,32774.1612,327.7416,1.0148,0.0000,100.0000,7.5561,7.5566,8.8916,True,9031.5254,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5370.9836
1704.0000,8.8911,5.6967,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7615,8.0924,7.4270,26.8543,5370.8560,1.0148,32774.3337,327.7433,1.0148,0.0000,100.0000,7.5557,7.5561,8.8911,True,9031.6530,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5370.8560
1705.0000,8.8907,5.6963,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7611,8.0919,7.4265,26.8536,5370.7285,1.0148,32774.5060,327.7451,1.0148,0.0000,100.0000,7.5552,7.5557,8.8907,True,9031.7805,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5370.7285
1706.0000,8.8902,5.6958,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7606,8.0915,7.4261,26.8530,5370.6011,1.0148,32774.6783,327.7468,1.0148,0.0000,100.0000,7.5548,7.5552,8.8902,True,9031.9079,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5370.6011
1707.0000,8.8898,5.6954,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7602,8.0910,7.4256,26.8524,5370.4738,1.0148,32774.8504,327.7485,1.0148,0.0000,100.0000,7.5543,7.5548,8.8898,True,9032.0352,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5370.4738
1708.0000,8.8894,5.6950,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7598,8.0905,7.4251,26.8517,5370.3465,1.0148,32775.0225,327.7502,1.0148,0.0000,100.0000,7.5538,7.5543,8.8894,True,9032.1625,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5370.3465
1709.0000,8.8889,5.6945,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7593,8.0901,7.4247,26.8511,5370.2194,1.0148,32775.1944,327.7519,1.0148,0.0000,100.0000,7.5534,7.5538,8.8889,True,9032.2896,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5370.2194
1710.0000,8.8885,5.6941,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7589,8.0896,7.4242,26.8505,5370.0923,1.0148,32775.3662,327.7537,1.0148,0.0000,100.0000,7.5529,7.5534,8.8885,True,9032.4167,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5370.0923
1711.0000,8.8880,5.6936,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7584,8.0891,7.4238,26.8498,5369.9653,1.0148,32775.5379,327.7554,1.0148,0.0000,100.0000,7.5525,7.5529,8.8880,True,9032.5437,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5369.9653
1712.0000,8.8876,5.6932,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7580,8.0886,7.4233,26.8492,5369.8383,1.0148,32775.7095,327.7571,1.0148,0.0000,100.0000,7.5520,7.5525,8.8876,True,9032.6707,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5369.8383
1713.0000,8.8872,5.6928,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7576,8.0882,7.4229,26.8486,5369.7115,1.0148,32775.8810,327.7588,1.0148,0.0000,100.0000,7.5516,7.5520,8.8872,True,9032.7975,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5369.7115
1714.0000,8.8867,5.6923,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7571,8.0877,7.4224,26.8479,5369.5847,1.0148,32776.0524,327.7605,1.0148,0.0000,100.0000,7.5511,7.5516,8.8867,True,9032.9243,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5369.5847
1715.0000,8.8863,5.6919,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7567,8.0872,7.4220,26.8473,5369.4580,1.0148,32776.2237,327.7622,1.0148,0.0000,100.0000,7.5506,7.5511,8.8863,True,9033.0510,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5369.4580
1716.0000,8.8859,5.6915,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7563,8.0868,7.4215,26.8467,5369.3314,1.0148,32776.3949,327.7639,1.0148,0.0000,100.0000,7.5502,7.5506,8.8859,True,9033.1776,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5369.3314
1717.0000,8.8854,5.6910,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7558,8.0863,7.4211,26.8460,5369.2049,1.0148,32776.5660,327.7657,1.0148,0.0000,100.0000,7.5497,7.5502,8.8854,True,9033.3041,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5369.2049
1718.0000,8.8850,5.6906,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7554,8.0858,7.4206,26.8454,5369.0785,1.0148,32776.7370,327.7674,1.0148,0.0000,100.0000,7.5493,7.5497,8.8850,True,9033.4305,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5369.0785
1719.0000,8.8846,5.6902,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7550,8.0854,7.4202,26.8448,5368.9521,1.0148,32776.9078,327.7691,1.0148,0.0000,100.0000,7.5488,7.5493,8.8846,True,9033.5569,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5368.9521
1720.0000,8.8841,5.6897,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7545,8.0849,7.4197,26.8441,5368.8258,1.0148,32777.0786,327.7708,1.0148,0.0000,100.0000,7.5484,7.5488,8.8841,True,9033.6832,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5368.8258
1721.0000,8.8837,5.6893,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7541,8.0844,7.4193,26.8435,5368.6996,1.0148,32777.2492,327.7725,1.0148,0.0000,100.0000,7.5479,7.5484,8.8837,True,9033.8094,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5368.6996
1722.0000,8.8833,5.6889,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7537,8.0840,7.4188,26.8429,5368.5735,1.0148,32777.4198,327.7742,1.0148,0.0000,100.0000,7.5475,7.5479,8.8833,True,9033.9355,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5368.5735
1723.0000,8.8828,5.6884,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7532,8.0835,7.4184,26.8422,5368.4474,1.0148,32777.5902,327.7759,1.0148,0.0000,100.0000,7.5470,7.5475,8.8828,True,9034.0616,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5368.4474
1724.0000,8.8824,5.6880,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7528,8.0830,7.4179,26.8416,5368.3215,1.0148,32777.7606,327.7776,1.0148,0.0000,100.0000,7.5466,7.5470,8.8824,True,9034.1875,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5368.3215
1725.0000,8.8820,5.6875,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7524,8.0826,7.4175,26.8410,5368.1956,1.0148,32777.9308,327.7793,1.0148,0.0000,100.0000,7.5461,7.5466,8.8820,True,9034.3134,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5368.1956
1726.0000,8.8815,5.6871,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7519,8.0821,7.4170,26.8403,5368.0698,1.0148,32778.1010,327.7810,1.0148,0.0000,100.0000,7.5457,7.5461,8.8815,True,9034.4392,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5368.0698
1727.0000,8.8811,5.6867,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7515,8.0817,7.4166,26.8397,5367.9440,1.0148,32778.2710,327.7827,1.0148,0.0000,100.0000,7.5452,7.5457,8.8811,True,9034.5650,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5367.9440
1728.0000,8.8807,5.6862,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7511,8.0812,7.4161,26.8391,5367.8184,1.0148,32778.4409,327.7844,1.0148,0.0000,100.0000,7.5448,7.5452,8.8807,True,9034.6906,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5367.8184
1729.0000,8.8802,5.6858,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7506,8.0807,7.4157,26.8385,5367.6928,1.0148,32778.6107,327.7861,1.0148,0.0000,100.0000,7.5443,7.5448,8.8802,True,9034.8162,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5367.6928
1730.0000,8.8798,5.6854,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7502,8.0803,7.4152,26.8378,5367.5673,1.0148,32778.7805,327.7878,1.0148,0.0000,100.0000,7.5439,7.5443,8.8798,True,9034.9417,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5367.5673
1731.0000,8.8794,5.6850,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7498,8.0798,7.4148,26.8372,5367.4419,1.0148,32778.9501,327.7895,1.0148,0.0000,100.0000,7.5434,7.5439,8.8794,True,9035.0671,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5367.4419
1732.0000,8.8789,5.6845,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7493,8.0793,7.4143,26.8366,5367.3166,1.0148,32779.1196,327.7912,1.0148,0.0000,100.0000,7.5430,7.5434,8.8789,True,9035.1924,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5367.3166
1733.0000,8.8785,5.6841,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7489,8.0789,7.4139,26.8360,5367.1913,1.0148,32779.2890,327.7929,1.0148,0.0000,100.0000,7.5425,7.5430,8.8785,True,9035.3177,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5367.1913
1734.0000,8.8781,5.6837,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7485,8.0784,7.4134,26.8353,5367.0661,1.0148,32779.4583,327.7946,1.0148,0.0000,100.0000,7.5421,7.5425,8.8781,True,9035.4429,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5367.0661
1735.0000,8.8776,5.6832,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7480,8.0780,7.4130,26.8347,5366.9410,1.0148,32779.6275,327.7963,1.0148,0.0000,100.0000,7.5416,7.5421,8.8776,True,9035.5680,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5366.9410
1736.0000,8.8772,5.6828,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7476,8.0775,7.4125,26.8341,5366.8160,1.0148,32779.7966,327.7980,1.0148,0.0000,100.0000,7.5412,7.5416,8.8772,True,9035.6930,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5366.8160
1737.0000,8.8768,5.6824,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7472,8.0770,7.4121,26.8335,5366.6911,1.0148,32779.9656,327.7997,1.0148,0.0000,100.0000,7.5407,7.5412,8.8768,True,9035.8179,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5366.6911
1738.0000,8.8763,5.6819,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7467,8.0766,7.4117,26.8328,5366.5662,1.0148,32780.1345,327.8013,1.0148,0.0000,100.0000,7.5403,7.5407,8.8763,True,9035.9428,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5366.5662
1739.0000,8.8759,5.6815,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7463,8.0761,7.4112,26.8322,5366.4414,1.0148,32780.3033,327.8030,1.0148,0.0000,100.0000,7.5398,7.5403,8.8759,True,9036.0676,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5366.4414
1740.0000,8.8755,5.6811,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7459,8.0756,7.4108,26.8316,5366.3167,1.0148,32780.4719,327.8047,1.0148,0.0000,100.0000,7.5394,7.5398,8.8755,True,9036.1923,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5366.3167
1741.0000,8.8751,5.6806,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7454,8.0752,7.4103,26.8310,5366.1921,1.0148,32780.6405,327.8064,1.0148,0.0000,100.0000,7.5389,7.5394,8.8751,True,9036.3169,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5366.1921
1742.0000,8.8746,5.6802,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7450,8.0747,7.4099,26.8303,5366.0675,1.0148,32780.8090,327.8081,1.0148,0.0000,100.0000,7.5385,7.5389,8.8746,True,9036.4415,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5366.0675
1743.0000,8.8742,5.6798,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7446,8.0743,7.4094,26.8297,5365.9430,1.0148,32780.9774,327.8098,1.0148,0.0000,100.0000,7.5380,7.5385,8.8742,True,9036.5660,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5365.9430
1744.0000,8.8738,5.6794,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7442,8.0738,7.4090,26.8291,5365.8186,1.0148,32781.1457,327.8115,1.0148,0.0000,100.0000,7.5376,7.5380,8.8738,True,9036.6904,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5365.8186
1745.0000,8.8733,5.6789,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7437,8.0733,7.4085,26.8285,5365.6943,1.0148,32781.3138,327.8131,1.0148,0.0000,100.0000,7.5371,7.5376,8.8733,True,9036.8147,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5365.6943
1746.0000,8.8729,5.6785,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7433,8.0729,7.4081,26.8279,5365.5701,1.0148,32781.4819,327.8148,1.0148,0.0000,100.0000,7.5367,7.5371,8.8729,True,9036.9389,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5365.5701
1747.0000,8.8725,5.6781,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7429,8.0724,7.4077,26.8272,5365.4459,1.0148,32781.6499,327.8165,1.0148,0.0000,100.0000,7.5362,7.5367,8.8725,True,9037.0631,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5365.4459
1748.0000,8.8721,5.6777,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7425,8.0720,7.4072,26.8266,5365.3218,1.0148,32781.8177,327.8182,1.0148,0.0000,100.0000,7.5358,7.5362,8.8721,True,9037.1872,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5365.3218
1749.0000,8.8716,5.6772,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7420,8.0715,7.4068,26.8260,5365.1978,1.0148,32781.9855,327.8199,1.0148,0.0000,100.0000,7.5353,7.5358,8.8716,True,9037.3112,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5365.1978
1750.0000,8.8712,5.6768,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7416,8.0711,7.4063,26.8254,5365.0738,1.0148,32782.1532,327.8215,1.0148,0.0000,100.0000,7.5349,7.5353,8.8712,True,9037.4352,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5365.0738
1751.0000,8.8708,5.6764,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7412,8.0706,7.4059,26.8247,5364.9500,1.0148,32782.3207,327.8232,1.0148,0.0000,100.0000,7.5344,7.5349,8.8708,True,9037.5590,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5364.9500
1752.0000,8.8703,5.6759,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7407,8.0701,7.4054,26.8241,5364.8262,1.0148,32782.4882,327.8249,1.0148,0.0000,100.0000,7.5340,7.5344,8.8703,True,9037.6828,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5364.8262
1753.0000,8.8699,5.6755,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7403,8.0697,7.4050,26.8235,5364.7025,1.0148,32782.6555,327.8266,1.0148,0.0000,100.0000,7.5336,7.5340,8.8699,True,9037.8065,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5364.7025
1754.0000,8.8695,5.6751,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7399,8.0692,7.4046,26.8229,5364.5789,1.0148,32782.8228,327.8282,1.0148,0.0000,100.0000,7.5331,7.5336,8.8695,True,9037.9301,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5364.5789
1755.0000,8.8691,5.6747,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7395,8.0688,7.4041,26.8223,5364.4553,1.0148,32782.9900,327.8299,1.0148,0.0000,100.0000,7.5327,7.5331,8.8691,True,9038.0537,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5364.4553
1756.0000,8.8686,5.6742,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7390,8.0683,7.4037,26.8217,5364.3318,1.0148,32783.1570,327.8316,1.0148,0.0000,100.0000,7.5322,7.5327,8.8686,True,9038.1772,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5364.3318
1757.0000,8.8682,5.6738,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7386,8.0679,7.4032,26.8210,5364.2084,1.0148,32783.3240,327.8332,1.0148,0.0000,100.0000,7.5318,7.5322,8.8682,True,9038.3006,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5364.2084
1758.0000,8.8678,5.6734,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7382,8.0674,7.4028,26.8204,5364.0851,1.0148,32783.4908,327.8349,1.0148,0.0000,100.0000,7.5313,7.5318,8.8678,True,9038.4239,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5364.0851
1759.0000,8.8674,5.6730,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7378,8.0670,7.4024,26.8198,5363.9618,1.0148,32783.6576,327.8366,1.0148,0.0000,100.0000,7.5309,7.5313,8.8674,True,9038.5472,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5363.9618
1760.0000,8.8669,5.6725,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7373,8.0665,7.4019,26.8192,5363.8387,1.0148,32783.8242,327.8382,1.0148,0.0000,100.0000,7.5305,7.5309,8.8669,True,9038.6703,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5363.8387
1761.0000,8.8665,5.6721,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7369,8.0660,7.4015,26.8186,5363.7156,1.0148,32783.9908,327.8399,1.0148,0.0000,100.0000,7.5300,7.5305,8.8665,True,9038.7934,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5363.7156
1762.0000,8.8661,5.6717,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7365,8.0656,7.4010,26.8180,5363.5926,1.0148,32784.1572,327.8416,1.0148,0.0000,100.0000,7.5296,7.5300,8.8661,True,9038.9164,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5363.5926
1763.0000,8.8657,5.6713,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7361,8.0651,7.4006,26.8173,5363.4696,1.0148,32784.3236,327.8432,1.0148,0.0000,100.0000,7.5291,7.5296,8.8657,True,9039.0394,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5363.4696
1764.0000,8.8653,5.6708,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7356,8.0647,7.4002,26.8167,5363.3467,1.0148,32784.4899,327.8449,1.0148,0.0000,100.0000,7.5287,7.5291,8.8653,True,9039.1623,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5363.3467
1765.0000,8.8648,5.6704,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7352,8.0642,7.3997,26.8161,5363.2239,1.0148,32784.6560,327.8466,1.0148,0.0000,100.0000,7.5282,7.5287,8.8648,True,9039.2851,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5363.2239
1766.0000,8.8644,5.6700,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7348,8.0638,7.3993,26.8155,5363.1012,1.0148,32784.8221,327.8482,1.0148,0.0000,100.0000,7.5278,7.5282,8.8644,True,9039.4078,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5363.1012
1767.0000,8.8640,5.6696,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7344,8.0633,7.3989,26.8149,5362.9786,1.0148,32784.9880,327.8499,1.0148,0.0000,100.0000,7.5274,7.5278,8.8640,True,9039.5304,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5362.9786
1768.0000,8.8636,5.6692,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7340,8.0629,7.3984,26.8143,5362.8560,1.0148,32785.1539,327.8515,1.0148,0.0000,100.0000,7.5269,7.5274,8.8636,True,9039.6530,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5362.8560
1769.0000,8.8631,5.6687,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7335,8.0624,7.3980,26.8137,5362.7335,1.0148,32785.3196,327.8532,1.0148,0.0000,100.0000,7.5265,7.5269,8.8631,True,9039.7755,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5362.7335
1770.0000,8.8627,5.6683,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7331,8.0620,7.3975,26.8131,5362.6111,1.0148,32785.4853,327.8549,1.0148,0.0000,100.0000,7.5260,7.5265,8.8627,True,9039.8979,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5362.6111
1771.0000,8.8623,5.6679,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7327,8.0615,7.3971,26.8124,5362.4887,1.0148,32785.6509,327.8565,1.0148,0.0000,100.0000,7.5256,7.5260,8.8623,True,9040.0203,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5362.4887
1772.0000,8.8619,5.6675,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7323,8.0611,7.3967,26.8118,5362.3665,1.0148,32785.8163,327.8582,1.0148,0.0000,100.0000,7.5252,7.5256,8.8619,True,9040.1425,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5362.3665
1773.0000,8.8615,5.6671,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7319,8.0606,7.3962,26.8112,5362.2443,1.0148,32785.9817,327.8598,1.0148,0.0000,100.0000,7.5247,7.5252,8.8615,True,9040.2647,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5362.2443
1774.0000,8.8610,5.6666,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7314,8.0602,7.3958,26.8106,5362.1222,1.0148,32786.1469,327.8615,1.0148,0.0000,100.0000,7.5243,7.5247,8.8610,True,9040.3868,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5362.1222
1775.0000,8.8606,5.6662,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7310,8.0597,7.3954,26.8100,5362.0001,1.0148,32786.3121,327.8631,1.0148,0.0000,100.0000,7.5239,7.5243,8.8606,True,9040.5089,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5362.0001
1776.0000,8.8602,5.6658,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7306,8.0593,7.3949,26.8094,5361.8781,1.0148,32786.4772,327.8648,1.0148,0.0000,100.0000,7.5234,7.5239,8.8602,True,9040.6309,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5361.8781
1777.0000,8.8598,5.6654,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7302,8.0588,7.3945,26.8088,5361.7563,1.0148,32786.6421,327.8664,1.0148,0.0000,100.0000,7.5230,7.5234,8.8598,True,9040.7527,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5361.7563
1778.0000,8.8594,5.6649,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7298,8.0584,7.3941,26.8082,5361.6344,1.0148,32786.8070,327.8681,1.0148,0.0000,100.0000,7.5225,7.5230,8.8594,True,9040.8746,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5361.6344
1779.0000,8.8589,5.6645,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7293,8.0579,7.3936,26.8076,5361.5127,1.0148,32786.9718,327.8697,1.0148,0.0000,100.0000,7.5221,7.5225,8.8589,True,9040.9963,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5361.5127
1780.0000,8.8585,5.6641,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7289,8.0575,7.3932,26.8070,5361.3910,1.0148,32787.1365,327.8714,1.0148,0.0000,100.0000,7.5217,7.5221,8.8585,True,9041.1180,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5361.3910
1781.0000,8.8581,5.6637,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7285,8.0570,7.3928,26.8063,5361.2694,1.0148,32787.3010,327.8730,1.0148,0.0000,100.0000,7.5212,7.5217,8.8581,True,9041.2396,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5361.2694
1782.0000,8.8577,5.6633,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7281,8.0566,7.3923,26.8057,5361.1479,1.0148,32787.4655,327.8747,1.0148,0.0000,100.0000,7.5208,7.5212,8.8577,True,9041.3611,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5361.1479
