Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1783.0000,8.8573,5.6629,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7277,8.0561,7.3919,26.8051,5361.0264,1.0148,32787.6299,327.8763,1.0148,0.0000,100.0000,7.5204,7.5208,8.8573,True,9041.4826,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5361.0264
1784.0000,8.8568,5.6624,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7272,8.0557,7.3915,26.8045,5360.9051,1.0148,32787.7942,327.8779,1.0148,0.0000,100.0000,7.5199,7.5204,8.8568,True,9041.6039,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5360.9051
1785.0000,8.8564,5.6620,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7268,8.0552,7.3910,26.8039,5360.7838,1.0148,32787.9584,327.8796,1.0148,0.0000,100.0000,7.5195,7.5199,8.8564,True,9041.7252,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5360.7838
1786.0000,8.8560,5.6616,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7264,8.0548,7.3906,26.8033,5360.6625,1.0148,32788.1224,327.8812,1.0148,0.0000,100.0000,7.5190,7.5195,8.8560,True,9041.8465,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5360.6625
1787.0000,8.8556,5.6612,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7260,8.0543,7.3902,26.8027,5360.5414,1.0148,32788.2864,327.8829,1.0148,0.0000,100.0000,7.5186,7.5190,8.8556,True,9041.9676,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5360.5414
1788.0000,8.8552,5.6608,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7256,8.0539,7.3897,26.8021,5360.4203,1.0148,32788.4503,327.8845,1.0148,0.0000,100.0000,7.5182,7.5186,8.8552,True,9042.0887,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5360.4203
1789.0000,8.8548,5.6604,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7252,8.0534,7.3893,26.8015,5360.2993,1.0148,32788.6141,327.8861,1.0148,0.0000,100.0000,7.5177,7.5182,8.8548,True,9042.2097,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5360.2993
1790.0000,8.8543,5.6599,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7247,8.0530,7.3889,26.8009,5360.1783,1.0148,32788.7778,327.8878,1.0148,0.0000,100.0000,7.5173,7.5177,8.8543,True,9042.3307,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5360.1783
1791.0000,8.8539,5.6595,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7243,8.0525,7.3884,26.8003,5360.0575,1.0148,32788.9414,327.8894,1.0148,0.0000,100.0000,7.5169,7.5173,8.8539,True,9042.4515,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5360.0575
1792.0000,8.8535,5.6591,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7239,8.0521,7.3880,26.7997,5359.9367,1.0148,32789.1049,327.8910,1.0148,0.0000,100.0000,7.5164,7.5169,8.8535,True,9042.5723,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5359.9367
1793.0000,8.8531,5.6587,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7235,8.0516,7.3876,26.7991,5359.8160,1.0148,32789.2683,327.8927,1.0148,0.0000,100.0000,7.5160,7.5164,8.8531,True,9042.6930,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5359.8160
1794.0000,8.8527,5.6583,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7231,8.0512,7.3871,26.7985,5359.6953,1.0148,32789.4317,327.8943,1.0148,0.0000,100.0000,7.5156,7.5160,8.8527,True,9042.8137,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5359.6953
1795.0000,8.8523,5.6579,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7227,8.0508,7.3867,26.7979,5359.5748,1.0148,32789.5949,327.8959,1.0148,0.0000,100.0000,7.5151,7.5156,8.8523,True,9042.9342,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5359.5748
1796.0000,8.8518,5.6574,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7222,8.0503,7.3863,26.7973,5359.4543,1.0148,32789.7580,327.8976,1.0148,0.0000,100.0000,7.5147,7.5151,8.8518,True,9043.0547,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5359.4543
1797.0000,8.8514,5.6570,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7218,8.0499,7.3858,26.7967,5359.3338,1.0148,32789.9210,327.8992,1.0148,0.0000,100.0000,7.5143,7.5147,8.8514,True,9043.1752,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5359.3338
1798.0000,8.8510,5.6566,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7214,8.0494,7.3854,26.7961,5359.2135,1.0148,32790.0839,327.9008,1.0148,0.0000,100.0000,7.5138,7.5143,8.8510,True,9043.2955,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5359.2135
1799.0000,8.8506,5.6562,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7210,8.0490,7.3850,26.7955,5359.0932,1.0148,32790.2468,327.9025,1.0148,0.0000,100.0000,7.5134,7.5138,8.8506,True,9043.4158,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5359.0932
1800.0000,8.8502,5.6558,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7206,8.0485,7.3846,26.7949,5358.9730,1.0148,32790.4095,327.9041,1.0148,0.0000,100.0000,7.5130,7.5134,8.8502,True,9043.5360,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5358.9730
1801.0000,8.8498,5.6554,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7202,8.0481,7.3841,26.7943,5358.8529,1.0148,32790.5722,327.9057,1.0148,0.0000,100.0000,7.5125,7.5130,8.8498,True,9043.6561,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5358.8529
1802.0000,8.8494,5.6550,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7198,8.0476,7.3837,26.7937,5358.7328,1.0148,32790.7347,327.9073,1.0148,0.0000,100.0000,7.5121,7.5125,8.8494,True,9043.7762,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5358.7328
1803.0000,8.8489,5.6545,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7193,8.0472,7.3833,26.7931,5358.6128,1.0148,32790.8972,327.9090,1.0148,0.0000,100.0000,7.5117,7.5121,8.8489,True,9043.8962,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5358.6128
1804.0000,8.8485,5.6541,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7189,8.0468,7.3828,26.7925,5358.4929,1.0148,32791.0595,327.9106,1.0148,0.0000,100.0000,7.5113,7.5117,8.8485,True,9044.0161,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5358.4929
1805.0000,8.8481,5.6537,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7185,8.0463,7.3824,26.7919,5358.3730,1.0148,32791.2218,327.9122,1.0148,0.0000,100.0000,7.5108,7.5113,8.8481,True,9044.1360,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5358.3730
1806.0000,8.8477,5.6533,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7181,8.0459,7.3820,26.7913,5358.2533,1.0148,32791.3839,327.9138,1.0148,0.0000,100.0000,7.5104,7.5108,8.8477,True,9044.2557,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5358.2533
1807.0000,8.8473,5.6529,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7177,8.0454,7.3816,26.7907,5358.1336,1.0148,32791.5460,327.9155,1.0148,0.0000,100.0000,7.5100,7.5104,8.8473,True,9044.3754,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5358.1336
1808.0000,8.8469,5.6525,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7173,8.0450,7.3811,26.7901,5358.0139,1.0148,32791.7080,327.9171,1.0148,0.0000,100.0000,7.5095,7.5100,8.8469,True,9044.4951,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5358.0139
1809.0000,8.8465,5.6521,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7169,8.0445,7.3807,26.7895,5357.8944,1.0148,32791.8699,327.9187,1.0148,0.0000,100.0000,7.5091,7.5095,8.8465,True,9044.6146,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5357.8944
1810.0000,8.8461,5.6517,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7165,8.0441,7.3803,26.7889,5357.7749,1.0148,32792.0316,327.9203,1.0148,0.0000,100.0000,7.5087,7.5091,8.8461,True,9044.7341,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5357.7749
1811.0000,8.8456,5.6512,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7160,8.0437,7.3799,26.7883,5357.6555,1.0148,32792.1933,327.9219,1.0148,0.0000,100.0000,7.5082,7.5087,8.8456,True,9044.8535,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5357.6555
1812.0000,8.8452,5.6508,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7156,8.0432,7.3794,26.7877,5357.5361,1.0148,32792.3549,327.9235,1.0148,0.0000,100.0000,7.5078,7.5082,8.8452,True,9044.9729,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5357.5361
1813.0000,8.8448,5.6504,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7152,8.0428,7.3790,26.7871,5357.4169,1.0148,32792.5164,327.9252,1.0148,0.0000,100.0000,7.5074,7.5078,8.8448,True,9045.0921,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5357.4169
1814.0000,8.8444,5.6500,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7148,8.0423,7.3786,26.7865,5357.2977,1.0148,32792.6778,327.9268,1.0148,0.0000,100.0000,7.5070,7.5074,8.8444,True,9045.2113,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5357.2977
1815.0000,8.8440,5.6496,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7144,8.0419,7.3782,26.7859,5357.1785,1.0148,32792.8392,327.9284,1.0148,0.0000,100.0000,7.5065,7.5070,8.8440,True,9045.3305,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5357.1785
1816.0000,8.8436,5.6492,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7140,8.0415,7.3777,26.7853,5357.0595,1.0148,32793.0004,327.9300,1.0148,0.0000,100.0000,7.5061,7.5065,8.8436,True,9045.4495,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5357.0595
1817.0000,8.8432,5.6488,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7136,8.0410,7.3773,26.7847,5356.9405,1.0148,32793.1615,327.9316,1.0148,0.0000,100.0000,7.5057,7.5061,8.8432,True,9045.5685,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5356.9405
1818.0000,8.8428,5.6484,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7132,8.0406,7.3769,26.7841,5356.8216,1.0148,32793.3225,327.9332,1.0148,0.0000,100.0000,7.5053,7.5057,8.8428,True,9045.6874,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5356.8216
1819.0000,8.8424,5.6480,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7128,8.0401,7.3765,26.7835,5356.7027,1.0148,32793.4835,327.9348,1.0148,0.0000,100.0000,7.5048,7.5053,8.8424,True,9045.8063,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5356.7027
1820.0000,8.8420,5.6476,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7124,8.0397,7.3760,26.7829,5356.5839,1.0148,32793.6443,327.9364,1.0148,0.0000,100.0000,7.5044,7.5048,8.8420,True,9045.9251,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5356.5839
1821.0000,8.8415,5.6471,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7119,8.0393,7.3756,26.7823,5356.4652,1.0148,32793.8051,327.9381,1.0148,0.0000,100.0000,7.5040,7.5044,8.8415,True,9046.0438,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5356.4652
1822.0000,8.8411,5.6467,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7115,8.0388,7.3752,26.7817,5356.3466,1.0148,32793.9657,327.9397,1.0148,0.0000,100.0000,7.5035,7.5040,8.8411,True,9046.1624,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5356.3466
1823.0000,8.8407,5.6463,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7111,8.0384,7.3748,26.7811,5356.2280,1.0148,32794.1263,327.9413,1.0148,0.0000,100.0000,7.5031,7.5035,8.8407,True,9046.2810,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5356.2280
1824.0000,8.8403,5.6459,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7107,8.0380,7.3743,26.7805,5356.1095,1.0148,32794.2868,327.9429,1.0148,0.0000,100.0000,7.5027,7.5031,8.8403,True,9046.3995,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5356.1095
1825.0000,8.8399,5.6455,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7103,8.0375,7.3739,26.7800,5355.9911,1.0148,32794.4472,327.9445,1.0148,0.0000,100.0000,7.5023,7.5027,8.8399,True,9046.5179,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5355.9911
1826.0000,8.8395,5.6451,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7099,8.0371,7.3735,26.7794,5355.8728,1.0148,32794.6074,327.9461,1.0148,0.0000,100.0000,7.5018,7.5023,8.8395,True,9046.6362,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5355.8728
1827.0000,8.8391,5.6447,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7095,8.0366,7.3731,26.7788,5355.7545,1.0148,32794.7676,327.9477,1.0148,0.0000,100.0000,7.5014,7.5018,8.8391,True,9046.7545,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5355.7545
1828.0000,8.8387,5.6443,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7091,8.0362,7.3727,26.7782,5355.6363,1.0148,32794.9277,327.9493,1.0148,0.0000,100.0000,7.5010,7.5014,8.8387,True,9046.8727,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5355.6363
1829.0000,8.8383,5.6439,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7087,8.0358,7.3722,26.7776,5355.5181,1.0148,32795.0877,327.9509,1.0148,0.0000,100.0000,7.5006,7.5010,8.8383,True,9046.9909,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5355.5181
1830.0000,8.8379,5.6435,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7083,8.0353,7.3718,26.7770,5355.4001,1.0148,32795.2477,327.9525,1.0148,0.0000,100.0000,7.5001,7.5006,8.8379,True,9047.1089,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5355.4001
1831.0000,8.8375,5.6431,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7079,8.0349,7.3714,26.7764,5355.2821,1.0148,32795.4075,327.9541,1.0148,0.0000,100.0000,7.4997,7.5001,8.8375,True,9047.2269,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5355.2821
1832.0000,8.8371,5.6427,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7075,8.0345,7.3710,26.7758,5355.1641,1.0148,32795.5672,327.9557,1.0148,0.0000,100.0000,7.4993,7.4997,8.8371,True,9047.3449,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5355.1641
1833.0000,8.8367,5.6423,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7071,8.0340,7.3705,26.7752,5355.0463,1.0148,32795.7268,327.9573,1.0148,0.0000,100.0000,7.4989,7.4993,8.8367,True,9047.4627,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5355.0463
1834.0000,8.8363,5.6419,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7067,8.0336,7.3701,26.7746,5354.9285,1.0148,32795.8864,327.9589,1.0148,0.0000,100.0000,7.4984,7.4989,8.8363,True,9047.5805,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5354.9285
1835.0000,8.8358,5.6414,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7062,8.0332,7.3697,26.7741,5354.8107,1.0148,32796.0459,327.9605,1.0148,0.0000,100.0000,7.4980,7.4984,8.8358,True,9047.6983,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5354.8107
1836.0000,8.8354,5.6410,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7058,8.0327,7.3693,26.7735,5354.6931,1.0148,32796.2052,327.9621,1.0148,0.0000,100.0000,7.4976,7.4980,8.8354,True,9047.8159,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5354.6931
1837.0000,8.8350,5.6406,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7054,8.0323,7.3689,26.7729,5354.5755,1.0148,32796.3645,327.9636,1.0148,0.0000,100.0000,7.4972,7.4976,8.8350,True,9047.9335,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5354.5755
1838.0000,8.8346,5.6402,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7050,8.0319,7.3684,26.7723,5354.4580,1.0148,32796.5237,327.9652,1.0148,0.0000,100.0000,7.4968,7.4972,8.8346,True,9048.0510,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5354.4580
1839.0000,8.8342,5.6398,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7046,8.0314,7.3680,26.7717,5354.3405,1.0148,32796.6828,327.9668,1.0148,0.0000,100.0000,7.4963,7.4968,8.8342,True,9048.1685,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5354.3405
1840.0000,8.8338,5.6394,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7042,8.0310,7.3676,26.7711,5354.2232,1.0148,32796.8417,327.9684,1.0148,0.0000,100.0000,7.4959,7.4963,8.8338,True,9048.2858,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5354.2232
1841.0000,8.8334,5.6390,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7038,8.0306,7.3672,26.7705,5354.1059,1.0148,32797.0007,327.9700,1.0148,0.0000,100.0000,7.4955,7.4959,8.8334,True,9048.4031,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5354.1059
1842.0000,8.8330,5.6386,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7034,8.0301,7.3668,26.7699,5353.9886,1.0148,32797.1595,327.9716,1.0148,0.0000,100.0000,7.4951,7.4955,8.8330,True,9048.5204,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5353.9886
1843.0000,8.8326,5.6382,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7030,8.0297,7.3664,26.7694,5353.8714,1.0148,32797.3182,327.9732,1.0148,0.0000,100.0000,7.4947,7.4951,8.8326,True,9048.6376,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5353.8714
1844.0000,8.8322,5.6378,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7026,8.0293,7.3659,26.7688,5353.7543,1.0148,32797.4768,327.9748,1.0148,0.0000,100.0000,7.4942,7.4947,8.8322,True,9048.7547,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5353.7543
1845.0000,8.8318,5.6374,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7022,8.0288,7.3655,26.7682,5353.6373,1.0148,32797.6354,327.9764,1.0148,0.0000,100.0000,7.4938,7.4942,8.8318,True,9048.8717,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5353.6373
1846.0000,8.8314,5.6370,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7018,8.0284,7.3651,26.7676,5353.5204,1.0148,32797.7938,327.9779,1.0148,0.0000,100.0000,7.4934,7.4938,8.8314,True,9048.9886,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5353.5204
1847.0000,8.8310,5.6366,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7014,8.0280,7.3647,26.7670,5353.4035,1.0148,32797.9522,327.9795,1.0148,0.0000,100.0000,7.4930,7.4934,8.8310,True,9049.1055,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5353.4035
1848.0000,8.8306,5.6362,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7010,8.0275,7.3643,26.7664,5353.2866,1.0148,32798.1104,327.9811,1.0148,0.0000,100.0000,7.4926,7.4930,8.8306,True,9049.2224,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5353.2866
1849.0000,8.8302,5.6358,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7006,8.0271,7.3638,26.7658,5353.1699,1.0148,32798.2686,327.9827,1.0148,0.0000,100.0000,7.4921,7.4926,8.8302,True,9049.3391,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5353.1699
1850.0000,8.8298,5.6354,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.7002,8.0267,7.3634,26.7653,5353.0532,1.0148,32798.4267,327.9843,1.0148,0.0000,100.0000,7.4917,7.4921,8.8298,True,9049.4558,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5353.0532
1851.0000,8.8294,5.6350,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6998,8.0262,7.3630,26.7647,5352.9366,1.0148,32798.5847,327.9858,1.0148,0.0000,100.0000,7.4913,7.4917,8.8294,True,9049.5724,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5352.9366
1852.0000,8.8290,5.6346,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6994,8.0258,7.3626,26.7641,5352.8200,1.0148,32798.7426,327.9874,1.0148,0.0000,100.0000,7.4909,7.4913,8.8290,True,9049.6890,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5352.8200
1853.0000,8.8286,5.6342,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6990,8.0254,7.3622,26.7635,5352.7035,1.0148,32798.9004,327.9890,1.0148,0.0000,100.0000,7.4905,7.4909,8.8286,True,9049.8055,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5352.7035
1854.0000,8.8282,5.6338,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6986,8.0250,7.3618,26.7629,5352.5871,1.0148,32799.0582,327.9906,1.0148,0.0000,100.0000,7.4900,7.4905,8.8282,True,9049.9219,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5352.5871
1855.0000,8.8278,5.6334,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6982,8.0245,7.3614,26.7624,5352.4708,1.0148,32799.2158,327.9922,1.0148,0.0000,100.0000,7.4896,7.4900,8.8278,True,9050.0382,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5352.4708
1856.0000,8.8274,5.6330,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6978,8.0241,7.3609,26.7618,5352.3545,1.0148,32799.3733,327.9937,1.0148,0.0000,100.0000,7.4892,7.4896,8.8274,True,9050.1545,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5352.3545
1857.0000,8.8270,5.6326,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6974,8.0237,7.3605,26.7612,5352.2383,1.0148,32799.5308,327.9953,1.0148,0.0000,100.0000,7.4888,7.4892,8.8270,True,9050.2707,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5352.2383
1858.0000,8.8266,5.6322,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6970,8.0232,7.3601,26.7606,5352.1221,1.0148,32799.6882,327.9969,1.0148,0.0000,100.0000,7.4884,7.4888,8.8266,True,9050.3869,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5352.1221
1859.0000,8.8262,5.6318,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6966,8.0228,7.3597,26.7600,5352.0060,1.0148,32799.8454,327.9985,1.0148,0.0000,100.0000,7.4880,7.4884,8.8262,True,9050.5030,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5352.0060
1860.0000,8.8258,5.6314,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6962,8.0224,7.3593,26.7595,5351.8900,1.0148,32800.0026,328.0000,1.0148,0.0000,100.0000,7.4875,7.4880,8.8258,True,9050.6190,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5351.8900
1861.0000,8.8254,5.6310,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6958,8.0220,7.3589,26.7589,5351.7741,1.0148,32800.1597,328.0016,1.0148,0.0000,100.0000,7.4871,7.4875,8.8254,True,9050.7349,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5351.7741
1862.0000,8.8250,5.6306,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6954,8.0215,7.3585,26.7583,5351.6582,1.0148,32800.3167,328.0032,1.0148,0.0000,100.0000,7.4867,7.4871,8.8250,True,9050.8508,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5351.6582
1863.0000,8.8246,5.6302,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6950,8.0211,7.3580,26.7577,5351.5424,1.0148,32800.4737,328.0047,1.0148,0.0000,100.0000,7.4863,7.4867,8.8246,True,9050.9666,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5351.5424
1864.0000,8.8242,5.6298,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6946,8.0207,7.3576,26.7571,5351.4267,1.0148,32800.6305,328.0063,1.0148,0.0000,100.0000,7.4859,7.4863,8.8242,True,9051.0823,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5351.4267
1865.0000,8.8238,5.6294,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6942,8.0202,7.3572,26.7566,5351.3110,1.0148,32800.7872,328.0079,1.0148,0.0000,100.0000,7.4855,7.4859,8.8238,True,9051.1980,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5351.3110
1866.0000,8.8234,5.6290,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6938,8.0198,7.3568,26.7560,5351.1954,1.0148,32800.9439,328.0094,1.0148,0.0000,100.0000,7.4850,7.4855,8.8234,True,9051.3136,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5351.1954
1867.0000,8.8230,5.6286,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6934,8.0194,7.3564,26.7554,5351.0799,1.0148,32801.1005,328.0110,1.0148,0.0000,100.0000,7.4846,7.4850,8.8230,True,9051.4291,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5351.0799
1868.0000,8.8226,5.6282,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6930,8.0190,7.3560,26.7548,5350.9644,1.0148,32801.2569,328.0126,1.0148,0.0000,100.0000,7.4842,7.4846,8.8226,True,9051.5446,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5350.9644
1869.0000,8.8222,5.6278,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6926,8.0185,7.3556,26.7542,5350.8490,1.0148,32801.4133,328.0141,1.0148,0.0000,100.0000,7.4838,7.4842,8.8222,True,9051.6600,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5350.8490
1870.0000,8.8218,5.6274,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6922,8.0181,7.3552,26.7537,5350.7336,1.0148,32801.5696,328.0157,1.0148,0.0000,100.0000,7.4834,7.4838,8.8218,True,9051.7754,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5350.7336
1871.0000,8.8214,5.6270,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6918,8.0177,7.3547,26.7531,5350.6184,1.0148,32801.7258,328.0173,1.0148,0.0000,100.0000,7.4830,7.4834,8.8214,True,9051.8906,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5350.6184
1872.0000,8.8210,5.6266,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6914,8.0173,7.3543,26.7525,5350.5032,1.0148,32801.8820,328.0188,1.0148,0.0000,100.0000,7.4826,7.4830,8.8210,True,9052.0058,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5350.5032
1873.0000,8.8206,5.6262,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6910,8.0168,7.3539,26.7519,5350.3880,1.0148,32802.0380,328.0204,1.0148,0.0000,100.0000,7.4821,7.4826,8.8206,True,9052.1210,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5350.3880
1874.0000,8.8202,5.6258,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6906,8.0164,7.3535,26.7514,5350.2730,1.0148,32802.1939,328.0219,1.0148,0.0000,100.0000,7.4817,7.4821,8.8202,True,9052.2360,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5350.2730
1875.0000,8.8198,5.6254,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6902,8.0160,7.3531,26.7508,5350.1580,1.0148,32802.3498,328.0235,1.0148,0.0000,100.0000,7.4813,7.4817,8.8198,True,9052.3510,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5350.1580
1876.0000,8.8194,5.6250,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6898,8.0156,7.3527,26.7502,5350.0430,1.0148,32802.5056,328.0251,1.0148,0.0000,100.0000,7.4809,7.4813,8.8194,True,9052.4660,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5350.0430
1877.0000,8.8190,5.6246,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6894,8.0151,7.3523,26.7496,5349.9281,1.0148,32802.6613,328.0266,1.0148,0.0000,100.0000,7.4805,7.4809,8.8190,True,9052.5809,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5349.9281
1878.0000,8.8186,5.6242,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6890,8.0147,7.3519,26.7491,5349.8133,1.0148,32802.8169,328.0282,1.0148,0.0000,100.0000,7.4801,7.4805,8.8186,True,9052.6957,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5349.8133
1879.0000,8.8182,5.6238,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6886,8.0143,7.3515,26.7485,5349.6986,1.0148,32802.9724,328.0297,1.0148,0.0000,100.0000,7.4797,7.4801,8.8182,True,9052.8104,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5349.6986
1880.0000,8.8178,5.6234,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6882,8.0139,7.3511,26.7479,5349.5839,1.0148,32803.1278,328.0313,1.0148,0.0000,100.0000,7.4793,7.4797,8.8178,True,9052.9251,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5349.5839
1881.0000,8.8175,5.6230,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6878,8.0134,7.3506,26.7473,5349.4693,1.0148,32803.2831,328.0328,1.0148,0.0000,100.0000,7.4788,7.4793,8.8175,True,9053.0397,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5349.4693
1882.0000,8.8171,5.6227,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6875,8.0130,7.3502,26.7468,5349.3548,1.0148,32803.4384,328.0344,1.0148,0.0000,100.0000,7.4784,7.4788,8.8171,True,9053.1542,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5349.3548
1883.0000,8.8167,5.6223,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6871,8.0126,7.3498,26.7462,5349.2403,1.0148,32803.5935,328.0359,1.0148,0.0000,100.0000,7.4780,7.4784,8.8167,True,9053.2687,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5349.2403
1884.0000,8.8163,5.6219,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6867,8.0122,7.3494,26.7456,5349.1259,1.0148,32803.7486,328.0375,1.0148,0.0000,100.0000,7.4776,7.4780,8.8163,True,9053.3831,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5349.1259
1885.0000,8.8159,5.6215,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6863,8.0118,7.3490,26.7451,5349.0116,1.0148,32803.9036,328.0390,1.0148,0.0000,100.0000,7.4772,7.4776,8.8159,True,9053.4974,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5349.0116
1886.0000,8.8155,5.6211,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6859,8.0113,7.3486,26.7445,5348.8973,1.0148,32804.0585,328.0406,1.0148,0.0000,100.0000,7.4768,7.4772,8.8155,True,9053.6117,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5348.8973
1887.0000,8.8151,5.6207,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6855,8.0109,7.3482,26.7439,5348.7831,1.0148,32804.2133,328.0421,1.0148,0.0000,100.0000,7.4764,7.4768,8.8151,True,9053.7259,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5348.7831
1888.0000,8.8147,5.6203,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6851,8.0105,7.3478,26.7433,5348.6689,1.0148,32804.3680,328.0437,1.0148,0.0000,100.0000,7.4760,7.4764,8.8147,True,9053.8401,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5348.6689
1889.0000,8.8143,5.6199,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6847,8.0101,7.3474,26.7428,5348.5548,1.0148,32804.5227,328.0452,1.0148,0.0000,100.0000,7.4756,7.4760,8.8143,True,9053.9542,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5348.5548
1890.0000,8.8139,5.6195,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6843,8.0096,7.3470,26.7422,5348.4408,1.0148,32804.6772,328.0468,1.0148,0.0000,100.0000,7.4751,7.4756,8.8139,True,9054.0682,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5348.4408
1891.0000,8.8135,5.6191,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6839,8.0092,7.3466,26.7416,5348.3269,1.0148,32804.8317,328.0483,1.0148,0.0000,100.0000,7.4747,7.4751,8.8135,True,9054.1821,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5348.3269
1892.0000,8.8131,5.6187,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6835,8.0088,7.3462,26.7411,5348.2130,1.0148,32804.9860,328.0499,1.0148,0.0000,100.0000,7.4743,7.4747,8.8131,True,9054.2960,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5348.2130
1893.0000,8.8127,5.6183,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6831,8.0084,7.3458,26.7405,5348.0992,1.0148,32805.1403,328.0514,1.0148,0.0000,100.0000,7.4739,7.4743,8.8127,True,9054.4098,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5348.0992
1894.0000,8.8123,5.6179,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6827,8.0080,7.3453,26.7399,5347.9854,1.0148,32805.2945,328.0529,1.0148,0.0000,100.0000,7.4735,7.4739,8.8123,True,9054.5236,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5347.9854
1895.0000,8.8119,5.6175,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6823,8.0075,7.3449,26.7394,5347.8717,1.0148,32805.4487,328.0545,1.0148,0.0000,100.0000,7.4731,7.4735,8.8119,True,9054.6373,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5347.8717
1896.0000,8.8116,5.6172,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6820,8.0071,7.3445,26.7388,5347.7581,1.0148,32805.6027,328.0560,1.0148,0.0000,100.0000,7.4727,7.4731,8.8116,True,9054.7509,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5347.7581
1897.0000,8.8112,5.6168,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6816,8.0067,7.3441,26.7382,5347.6445,1.0148,32805.7567,328.0576,1.0148,0.0000,100.0000,7.4723,7.4727,8.8112,True,9054.8645,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5347.6445
1898.0000,8.8108,5.6164,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6812,8.0063,7.3437,26.7377,5347.5310,1.0148,32805.9105,328.0591,1.0148,0.0000,100.0000,7.4719,7.4723,8.8108,True,9054.9780,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5347.5310
1899.0000,8.8104,5.6160,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6808,8.0059,7.3433,26.7371,5347.4176,1.0148,32806.0643,328.0606,1.0148,0.0000,100.0000,7.4715,7.4719,8.8104,True,9055.0914,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5347.4176
1900.0000,8.8100,5.6156,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6804,8.0054,7.3429,26.7365,5347.3042,1.0148,32806.2180,328.0622,1.0148,0.0000,100.0000,7.4711,7.4715,8.8100,True,9055.2048,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5347.3042
1901.0000,8.8096,5.6152,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6800,8.0050,7.3425,26.7360,5347.1909,1.0148,32806.3716,328.0637,1.0148,0.0000,100.0000,7.4707,7.4711,8.8096,True,9055.3181,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5347.1909
1902.0000,8.8092,5.6148,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6796,8.0046,7.3421,26.7354,5347.0777,1.0148,32806.5251,328.0653,1.0148,0.0000,100.0000,7.4702,7.4707,8.8092,True,9055.4313,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5347.0777
1903.0000,8.8088,5.6144,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6792,8.0042,7.3417,26.7348,5346.9645,1.0148,32806.6785,328.0668,1.0148,0.0000,100.0000,7.4698,7.4702,8.8088,True,9055.5445,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5346.9645
1904.0000,8.8084,5.6140,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6788,8.0038,7.3413,26.7343,5346.8514,1.0148,32806.8319,328.0683,1.0148,0.0000,100.0000,7.4694,7.4698,8.8084,True,9055.6576,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5346.8514
1905.0000,8.8080,5.6136,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6784,8.0034,7.3409,26.7337,5346.7384,1.0148,32806.9852,328.0699,1.0148,0.0000,100.0000,7.4690,7.4694,8.8080,True,9055.7706,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5346.7384
1906.0000,8.8077,5.6133,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6781,8.0029,7.3405,26.7331,5346.6254,1.0148,32807.1383,328.0714,1.0148,0.0000,100.0000,7.4686,7.4690,8.8077,True,9055.8836,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5346.6254
1907.0000,8.8073,5.6129,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6777,8.0025,7.3401,26.7326,5346.5125,1.0148,32807.2914,328.0729,1.0148,0.0000,100.0000,7.4682,7.4686,8.8073,True,9055.9965,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5346.5125
1908.0000,8.8069,5.6125,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6773,8.0021,7.3397,26.7320,5346.3996,1.0148,32807.4445,328.0744,1.0148,0.0000,100.0000,7.4678,7.4682,8.8069,True,9056.1094,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5346.3996
1909.0000,8.8065,5.6121,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6769,8.0017,7.3393,26.7314,5346.2869,1.0148,32807.5974,328.0760,1.0148,0.0000,100.0000,7.4674,7.4678,8.8065,True,9056.2221,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5346.2869
