Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1910.0000,8.8061,5.6117,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6765,8.0013,7.3389,26.7309,5346.1741,1.0148,32807.7502,328.0775,1.0148,0.0000,100.0000,7.4670,7.4674,8.8061,True,9056.3349,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5346.1741
1911.0000,8.8057,5.6113,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6761,8.0009,7.3385,26.7303,5346.0615,1.0148,32807.9030,328.0790,1.0148,0.0000,100.0000,7.4666,7.4670,8.8057,True,9056.4475,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5346.0615
1912.0000,8.8053,5.6109,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6757,8.0004,7.3381,26.7297,5345.9489,1.0148,32808.0556,328.0806,1.0148,0.0000,100.0000,7.4662,7.4666,8.8053,True,9056.5601,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5345.9489
1913.0000,8.8049,5.6105,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6753,8.0000,7.3377,26.7292,5345.8363,1.0148,32808.2082,328.0821,1.0148,0.0000,100.0000,7.4658,7.4662,8.8049,True,9056.6727,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5345.8363
1914.0000,8.8045,5.6101,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6749,7.9996,7.3373,26.7286,5345.7239,1.0148,32808.3607,328.0836,1.0148,0.0000,100.0000,7.4654,7.4658,8.8045,True,9056.7851,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5345.7239
1915.0000,8.8042,5.6098,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6746,7.9992,7.3369,26.7281,5345.6115,1.0148,32808.5132,328.0851,1.0148,0.0000,100.0000,7.4650,7.4654,8.8042,True,9056.8975,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5345.6115
1916.0000,8.8038,5.6094,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6742,7.9988,7.3365,26.7275,5345.4991,1.0148,32808.6655,328.0867,1.0148,0.0000,100.0000,7.4646,7.4650,8.8038,True,9057.0099,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5345.4991
1917.0000,8.8034,5.6090,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6738,7.9984,7.3361,26.7269,5345.3869,1.0148,32808.8177,328.0882,1.0148,0.0000,100.0000,7.4642,7.4646,8.8034,True,9057.1221,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5345.3869
1918.0000,8.8030,5.6086,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6734,7.9980,7.3357,26.7264,5345.2746,1.0148,32808.9699,328.0897,1.0148,0.0000,100.0000,7.4638,7.4642,8.8030,True,9057.2344,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5345.2746
1919.0000,8.8026,5.6082,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6730,7.9975,7.3353,26.7258,5345.1625,1.0148,32809.1220,328.0912,1.0148,0.0000,100.0000,7.4634,7.4638,8.8026,True,9057.3465,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5345.1625
1920.0000,8.8022,5.6078,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6726,7.9971,7.3349,26.7253,5345.0504,1.0148,32809.2740,328.0927,1.0148,0.0000,100.0000,7.4630,7.4634,8.8022,True,9057.4586,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5345.0504
1921.0000,8.8018,5.6074,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6722,7.9967,7.3345,26.7247,5344.9384,1.0148,32809.4259,328.0943,1.0148,0.0000,100.0000,7.4626,7.4630,8.8018,True,9057.5706,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5344.9384
1922.0000,8.8015,5.6071,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6719,7.9963,7.3341,26.7241,5344.8264,1.0148,32809.5777,328.0958,1.0148,0.0000,100.0000,7.4622,7.4626,8.8015,True,9057.6826,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5344.8264
1923.0000,8.8011,5.6067,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6715,7.9959,7.3337,26.7236,5344.7145,1.0148,32809.7295,328.0973,1.0148,0.0000,100.0000,7.4618,7.4622,8.8011,True,9057.7945,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5344.7145
1924.0000,8.8007,5.6063,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6711,7.9955,7.3333,26.7230,5344.6027,1.0148,32809.8812,328.0988,1.0148,0.0000,100.0000,7.4614,7.4618,8.8007,True,9057.9063,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5344.6027
1925.0000,8.8003,5.6059,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6707,7.9951,7.3329,26.7225,5344.4909,1.0148,32810.0327,328.1003,1.0148,0.0000,100.0000,7.4610,7.4614,8.8003,True,9058.0181,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5344.4909
1926.0000,8.7999,5.6055,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6703,7.9946,7.3325,26.7219,5344.3792,1.0148,32810.1842,328.1018,1.0148,0.0000,100.0000,7.4606,7.4610,8.7999,True,9058.1298,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5344.3792
1927.0000,8.7995,5.6051,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6699,7.9942,7.3321,26.7213,5344.2676,1.0148,32810.3357,328.1034,1.0148,0.0000,100.0000,7.4602,7.4606,8.7995,True,9058.2414,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5344.2676
1928.0000,8.7991,5.6047,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6695,7.9938,7.3317,26.7208,5344.1560,1.0148,32810.4870,328.1049,1.0148,0.0000,100.0000,7.4598,7.4602,8.7991,True,9058.3530,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5344.1560
1929.0000,8.7988,5.6044,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6692,7.9934,7.3313,26.7202,5344.0445,1.0148,32810.6382,328.1064,1.0148,0.0000,100.0000,7.4594,7.4598,8.7988,True,9058.4645,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5344.0445
1930.0000,8.7984,5.6040,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6688,7.9930,7.3309,26.7197,5343.9330,1.0148,32810.7894,328.1079,1.0148,0.0000,100.0000,7.4590,7.4594,8.7984,True,9058.5760,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5343.9330
1931.0000,8.7980,5.6036,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6684,7.9926,7.3305,26.7191,5343.8216,1.0148,32810.9405,328.1094,1.0148,0.0000,100.0000,7.4586,7.4590,8.7980,True,9058.6874,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5343.8216
1932.0000,8.7976,5.6032,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6680,7.9922,7.3301,26.7186,5343.7103,1.0148,32811.0915,328.1109,1.0148,0.0000,100.0000,7.4582,7.4586,8.7976,True,9058.7987,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5343.7103
1933.0000,8.7972,5.6028,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6676,7.9918,7.3297,26.7180,5343.5990,1.0148,32811.2424,328.1124,1.0148,0.0000,100.0000,7.4578,7.4582,8.7972,True,9058.9100,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5343.5990
1934.0000,8.7968,5.6024,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6672,7.9914,7.3293,26.7174,5343.4878,1.0148,32811.3933,328.1139,1.0148,0.0000,100.0000,7.4574,7.4578,8.7968,True,9059.0212,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5343.4878
1935.0000,8.7965,5.6021,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6669,7.9909,7.3289,26.7169,5343.3766,1.0148,32811.5440,328.1154,1.0148,0.0000,100.0000,7.4570,7.4574,8.7965,True,9059.1324,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5343.3766
1936.0000,8.7961,5.6017,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6665,7.9905,7.3285,26.7163,5343.2656,1.0148,32811.6947,328.1169,1.0148,0.0000,100.0000,7.4566,7.4570,8.7961,True,9059.2434,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5343.2656
1937.0000,8.7957,5.6013,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6661,7.9901,7.3281,26.7158,5343.1545,1.0148,32811.8453,328.1185,1.0148,0.0000,100.0000,7.4562,7.4566,8.7957,True,9059.3545,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5343.1545
1938.0000,8.7953,5.6009,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6657,7.9897,7.3277,26.7152,5343.0436,1.0148,32811.9958,328.1200,1.0148,0.0000,100.0000,7.4558,7.4562,8.7953,True,9059.4654,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5343.0436
1939.0000,8.7949,5.6005,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6653,7.9893,7.3273,26.7147,5342.9327,1.0148,32812.1462,328.1215,1.0148,0.0000,100.0000,7.4554,7.4558,8.7949,True,9059.5763,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5342.9327
1940.0000,8.7946,5.6002,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6650,7.9889,7.3269,26.7141,5342.8218,1.0148,32812.2966,328.1230,1.0148,0.0000,100.0000,7.4550,7.4554,8.7946,True,9059.6872,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5342.8218
1941.0000,8.7942,5.5998,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6646,7.9885,7.3265,26.7136,5342.7111,1.0148,32812.4468,328.1245,1.0148,0.0000,100.0000,7.4546,7.4550,8.7942,True,9059.7979,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5342.7111
1942.0000,8.7938,5.5994,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6642,7.9881,7.3261,26.7130,5342.6003,1.0148,32812.5970,328.1260,1.0148,0.0000,100.0000,7.4542,7.4546,8.7938,True,9059.9087,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5342.6003
1943.0000,8.7934,5.5990,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6638,7.9877,7.3257,26.7124,5342.4897,1.0148,32812.7471,328.1275,1.0148,0.0000,100.0000,7.4538,7.4542,8.7934,True,9060.0193,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5342.4897
1944.0000,8.7930,5.5986,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6634,7.9873,7.3253,26.7119,5342.3791,1.0148,32812.8971,328.1290,1.0148,0.0000,100.0000,7.4534,7.4538,8.7930,True,9060.1299,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5342.3791
1945.0000,8.7926,5.5982,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6630,7.9869,7.3250,26.7113,5342.2686,1.0148,32813.0471,328.1305,1.0148,0.0000,100.0000,7.4530,7.4534,8.7926,True,9060.2404,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5342.2686
1946.0000,8.7923,5.5979,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6627,7.9864,7.3246,26.7108,5342.1581,1.0148,32813.1969,328.1320,1.0148,0.0000,100.0000,7.4526,7.4530,8.7923,True,9060.3509,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5342.1581
1947.0000,8.7919,5.5975,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6623,7.9860,7.3242,26.7102,5342.0477,1.0148,32813.3467,328.1335,1.0148,0.0000,100.0000,7.4522,7.4526,8.7919,True,9060.4613,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5342.0477
1948.0000,8.7915,5.5971,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6619,7.9856,7.3238,26.7097,5341.9374,1.0148,32813.4964,328.1350,1.0148,0.0000,100.0000,7.4518,7.4522,8.7915,True,9060.5716,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5341.9374
1949.0000,8.7911,5.5967,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6615,7.9852,7.3234,26.7091,5341.8271,1.0148,32813.6460,328.1365,1.0148,0.0000,100.0000,7.4514,7.4518,8.7911,True,9060.6819,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5341.8271
1950.0000,8.7907,5.5963,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6611,7.9848,7.3230,26.7086,5341.7169,1.0148,32813.7955,328.1380,1.0148,0.0000,100.0000,7.4510,7.4514,8.7907,True,9060.7921,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5341.7169
1951.0000,8.7904,5.5960,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6608,7.9844,7.3226,26.7080,5341.6067,1.0148,32813.9450,328.1394,1.0148,0.0000,100.0000,7.4506,7.4510,8.7904,True,9060.9023,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5341.6067
1952.0000,8.7900,5.5956,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6604,7.9840,7.3222,26.7075,5341.4966,1.0148,32814.0943,328.1409,1.0148,0.0000,100.0000,7.4502,7.4506,8.7900,True,9061.0124,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5341.4966
1953.0000,8.7896,5.5952,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6600,7.9836,7.3218,26.7069,5341.3866,1.0148,32814.2436,328.1424,1.0148,0.0000,100.0000,7.4498,7.4502,8.7896,True,9061.1224,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5341.3866
1954.0000,8.7892,5.5948,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6596,7.9832,7.3214,26.7064,5341.2766,1.0148,32814.3928,328.1439,1.0148,0.0000,100.0000,7.4494,7.4498,8.7892,True,9061.2324,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5341.2766
1955.0000,8.7889,5.5944,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6593,7.9828,7.3210,26.7058,5341.1667,1.0148,32814.5420,328.1454,1.0148,0.0000,100.0000,7.4490,7.4494,8.7889,True,9061.3423,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5341.1667
1956.0000,8.7885,5.5941,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6589,7.9824,7.3206,26.7053,5341.0568,1.0148,32814.6910,328.1469,1.0148,0.0000,100.0000,7.4486,7.4490,8.7885,True,9061.4522,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5341.0568
1957.0000,8.7881,5.5937,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6585,7.9820,7.3202,26.7047,5340.9470,1.0148,32814.8400,328.1484,1.0148,0.0000,100.0000,7.4482,7.4486,8.7881,True,9061.5620,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5340.9470
1958.0000,8.7877,5.5933,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6581,7.9816,7.3198,26.7042,5340.8373,1.0148,32814.9888,328.1499,1.0148,0.0000,100.0000,7.4478,7.4482,8.7877,True,9061.6717,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5340.8373
1959.0000,8.7873,5.5929,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6577,7.9812,7.3195,26.7036,5340.7276,1.0148,32815.1377,328.1514,1.0148,0.0000,100.0000,7.4474,7.4478,8.7873,True,9061.7814,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5340.7276
1960.0000,8.7870,5.5926,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6574,7.9808,7.3191,26.7031,5340.6180,1.0148,32815.2864,328.1529,1.0148,0.0000,100.0000,7.4470,7.4474,8.7870,True,9061.8910,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5340.6180
1961.0000,8.7866,5.5922,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6570,7.9804,7.3187,26.7025,5340.5085,1.0148,32815.4350,328.1544,1.0148,0.0000,100.0000,7.4466,7.4470,8.7866,True,9062.0005,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5340.5085
1962.0000,8.7862,5.5918,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6566,7.9800,7.3183,26.7020,5340.3990,1.0148,32815.5836,328.1558,1.0148,0.0000,100.0000,7.4463,7.4466,8.7862,True,9062.1100,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5340.3990
1963.0000,8.7858,5.5914,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6562,7.9795,7.3179,26.7014,5340.2895,1.0148,32815.7321,328.1573,1.0148,0.0000,100.0000,7.4459,7.4463,8.7858,True,9062.2195,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5340.2895
1964.0000,8.7855,5.5911,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6559,7.9791,7.3175,26.7009,5340.1802,1.0148,32815.8805,328.1588,1.0148,0.0000,100.0000,7.4455,7.4459,8.7855,True,9062.3288,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5340.1802
1965.0000,8.7851,5.5907,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6555,7.9787,7.3171,26.7004,5340.0708,1.0148,32816.0288,328.1603,1.0148,0.0000,100.0000,7.4451,7.4455,8.7851,True,9062.4382,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5340.0708
1966.0000,8.7847,5.5903,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6551,7.9783,7.3167,26.6998,5339.9616,1.0148,32816.1770,328.1618,1.0148,0.0000,100.0000,7.4447,7.4451,8.7847,True,9062.5474,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5339.9616
1967.0000,8.7843,5.5899,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6547,7.9779,7.3163,26.6993,5339.8524,1.0148,32816.3252,328.1633,1.0148,0.0000,100.0000,7.4443,7.4447,8.7843,True,9062.6566,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5339.8524
1968.0000,8.7840,5.5895,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6543,7.9775,7.3159,26.6987,5339.7433,1.0148,32816.4733,328.1647,1.0148,0.0000,100.0000,7.4439,7.4443,8.7840,True,9062.7657,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5339.7433
1969.0000,8.7836,5.5892,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6540,7.9771,7.3155,26.6982,5339.6342,1.0148,32816.6213,328.1662,1.0148,0.0000,100.0000,7.4435,7.4439,8.7836,True,9062.8748,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5339.6342
1970.0000,8.7832,5.5888,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6536,7.9767,7.3152,26.6976,5339.5252,1.0148,32816.7692,328.1677,1.0148,0.0000,100.0000,7.4431,7.4435,8.7832,True,9062.9838,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5339.5252
1971.0000,8.7828,5.5884,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6532,7.9763,7.3148,26.6971,5339.4162,1.0148,32816.9171,328.1692,1.0148,0.0000,100.0000,7.4427,7.4431,8.7828,True,9063.0928,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5339.4162
1972.0000,8.7824,5.5880,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6528,7.9759,7.3144,26.6965,5339.3074,1.0148,32817.0648,328.1706,1.0148,0.0000,100.0000,7.4423,7.4427,8.7824,True,9063.2016,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5339.3074
1973.0000,8.7821,5.5877,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6525,7.9755,7.3140,26.6960,5339.1985,1.0148,32817.2125,328.1721,1.0148,0.0000,100.0000,7.4419,7.4423,8.7821,True,9063.3105,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5339.1985
1974.0000,8.7817,5.5873,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6521,7.9751,7.3136,26.6954,5339.0898,1.0148,32817.3601,328.1736,1.0148,0.0000,100.0000,7.4416,7.4419,8.7817,True,9063.4192,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5339.0898
1975.0000,8.7813,5.5869,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6517,7.9747,7.3132,26.6949,5338.9810,1.0148,32817.5077,328.1751,1.0148,0.0000,100.0000,7.4412,7.4416,8.7813,True,9063.5280,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5338.9810
1976.0000,8.7810,5.5865,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6513,7.9743,7.3128,26.6944,5338.8724,1.0148,32817.6551,328.1766,1.0148,0.0000,100.0000,7.4408,7.4412,8.7810,True,9063.6366,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5338.8724
1977.0000,8.7806,5.5862,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6510,7.9739,7.3124,26.6938,5338.7638,1.0148,32817.8025,328.1780,1.0148,0.0000,100.0000,7.4404,7.4408,8.7806,True,9063.7452,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5338.7638
1978.0000,8.7802,5.5858,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6506,7.9735,7.3121,26.6933,5338.6553,1.0148,32817.9498,328.1795,1.0148,0.0000,100.0000,7.4400,7.4404,8.7802,True,9063.8537,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5338.6553
1979.0000,8.7798,5.5854,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6502,7.9731,7.3117,26.6927,5338.5468,1.0148,32818.0970,328.1810,1.0148,0.0000,100.0000,7.4396,7.4400,8.7798,True,9063.9622,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5338.5468
1980.0000,8.7795,5.5851,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6499,7.9727,7.3113,26.6922,5338.4384,1.0148,32818.2441,328.1824,1.0148,0.0000,100.0000,7.4392,7.4396,8.7795,True,9064.0706,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5338.4384
1981.0000,8.7791,5.5847,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6495,7.9723,7.3109,26.6917,5338.3300,1.0148,32818.3912,328.1839,1.0148,0.0000,100.0000,7.4388,7.4392,8.7791,True,9064.1790,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5338.3300
1982.0000,8.7787,5.5843,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6491,7.9719,7.3105,26.6911,5338.2217,1.0148,32818.5382,328.1854,1.0148,0.0000,100.0000,7.4384,7.4388,8.7787,True,9064.2873,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5338.2217
1983.0000,8.7783,5.5839,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6487,7.9715,7.3101,26.6906,5338.1135,1.0148,32818.6851,328.1869,1.0148,0.0000,100.0000,7.4380,7.4384,8.7783,True,9064.3955,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5338.1135
1984.0000,8.7780,5.5836,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6484,7.9711,7.3097,26.6900,5338.0053,1.0148,32818.8319,328.1883,1.0148,0.0000,100.0000,7.4377,7.4380,8.7780,True,9064.5037,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5338.0053
1985.0000,8.7776,5.5832,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6480,7.9707,7.3094,26.6895,5337.8972,1.0148,32818.9786,328.1898,1.0148,0.0000,100.0000,7.4373,7.4377,8.7776,True,9064.6118,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5337.8972
1986.0000,8.7772,5.5828,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6476,7.9703,7.3090,26.6889,5337.7891,1.0148,32819.1253,328.1913,1.0148,0.0000,100.0000,7.4369,7.4373,8.7772,True,9064.7199,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5337.7891
1987.0000,8.7768,5.5824,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6472,7.9699,7.3086,26.6884,5337.6811,1.0148,32819.2719,328.1927,1.0148,0.0000,100.0000,7.4365,7.4369,8.7768,True,9064.8279,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5337.6811
1988.0000,8.7765,5.5821,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6469,7.9695,7.3082,26.6879,5337.5732,1.0148,32819.4184,328.1942,1.0148,0.0000,100.0000,7.4361,7.4365,8.7765,True,9064.9358,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5337.5732
1989.0000,8.7761,5.5817,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6465,7.9691,7.3078,26.6873,5337.4653,1.0148,32819.5648,328.1956,1.0148,0.0000,100.0000,7.4357,7.4361,8.7761,True,9065.0437,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5337.4653
1990.0000,8.7757,5.5813,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6461,7.9687,7.3074,26.6868,5337.3575,1.0148,32819.7112,328.1971,1.0148,0.0000,100.0000,7.4353,7.4357,8.7757,True,9065.1515,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5337.3575
1991.0000,8.7754,5.5810,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6458,7.9683,7.3070,26.6862,5337.2497,1.0148,32819.8574,328.1986,1.0148,0.0000,100.0000,7.4349,7.4353,8.7754,True,9065.2593,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5337.2497
1992.0000,8.7750,5.5806,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6454,7.9679,7.3067,26.6857,5337.1420,1.0148,32820.0036,328.2000,1.0148,0.0000,100.0000,7.4346,7.4349,8.7750,True,9065.3670,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5337.1420
1993.0000,8.7746,5.5802,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6450,7.9675,7.3063,26.6852,5337.0344,1.0148,32820.1498,328.2015,1.0148,0.0000,100.0000,7.4342,7.4346,8.7746,True,9065.4746,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5337.0344
1994.0000,8.7742,5.5798,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6446,7.9671,7.3059,26.6846,5336.9268,1.0148,32820.2958,328.2030,1.0148,0.0000,100.0000,7.4338,7.4342,8.7742,True,9065.5822,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5336.9268
1995.0000,8.7739,5.5795,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6443,7.9667,7.3055,26.6841,5336.8193,1.0148,32820.4417,328.2044,1.0148,0.0000,100.0000,7.4334,7.4338,8.7739,True,9065.6897,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5336.8193
1996.0000,8.7733,5.5789,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6437,7.9661,7.3049,26.6832,5336.6415,1.0148,32820.6830,328.2068,1.0148,0.0000,100.0000,7.4328,7.4334,8.7733,True,9065.8675,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5336.6415
1997.0000,8.7726,5.5782,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6430,7.9654,7.3042,26.6823,5336.4621,1.0148,32820.9267,328.2093,1.0148,0.0000,100.0000,7.4321,7.4328,8.7726,True,9066.0469,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5336.4621
1998.0000,8.7720,5.5776,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6424,7.9648,7.3036,26.6814,5336.2847,1.0148,32821.1675,328.2117,1.0148,0.0000,100.0000,7.4315,7.4321,8.7720,True,9066.2243,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5336.2847
1999.0000,8.7714,5.5770,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6418,7.9641,7.3030,26.6805,5336.1087,1.0148,32821.4064,328.2141,1.0148,0.0000,100.0000,7.4308,7.4315,8.7714,True,9066.4003,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5336.1087
2000.0000,8.7708,5.5764,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6412,7.9635,7.3023,26.6797,5335.9336,1.0148,32821.6440,328.2164,1.0148,0.0000,100.0000,7.4302,7.4308,8.7708,True,9066.5754,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5335.9336
2001.0000,8.7702,5.5758,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6406,7.9628,7.3017,26.6788,5335.7594,1.0148,32821.8806,328.2188,1.0148,0.0000,100.0000,7.4296,7.4302,8.7702,True,9066.7496,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5335.7594
2002.0000,8.7698,5.5754,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6402,7.9623,7.3013,26.6781,5335.6278,1.0148,32822.0593,328.2206,1.0148,0.0000,100.0000,7.4291,7.4296,8.7698,True,9066.8812,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5335.6278
2003.0000,8.7693,5.5749,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6397,7.9618,7.3008,26.6775,5335.4964,1.0148,32822.2376,328.2224,1.0148,0.0000,100.0000,7.4286,7.4291,8.7693,True,9067.0126,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5335.4964
2004.0000,8.7687,5.5743,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6391,7.9612,7.3002,26.6766,5335.3237,1.0148,32822.4721,328.2247,1.0148,0.0000,100.0000,7.4280,7.4286,8.7687,True,9067.1853,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5335.3237
2005.0000,8.7681,5.5737,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6385,7.9606,7.2995,26.6757,5335.1496,1.0148,32822.7085,328.2271,1.0148,0.0000,100.0000,7.4274,7.4280,8.7681,True,9067.3594,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5335.1496
2006.0000,8.7677,5.5733,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6381,7.9601,7.2991,26.6751,5335.0192,1.0148,32822.8856,328.2289,1.0148,0.0000,100.0000,7.4269,7.4274,8.7677,True,9067.4898,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5335.0192
2007.0000,8.7672,5.5728,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6376,7.9596,7.2986,26.6744,5334.8893,1.0148,32823.0619,328.2306,1.0148,0.0000,100.0000,7.4265,7.4269,8.7672,True,9067.6197,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5334.8893
2008.0000,8.7668,5.5724,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6372,7.9591,7.2982,26.6738,5334.7582,1.0148,32823.2400,328.2324,1.0148,0.0000,100.0000,7.4260,7.4265,8.7668,True,9067.7508,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5334.7582
2009.0000,8.7662,5.5718,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6366,7.9585,7.2975,26.6729,5334.5859,1.0148,32823.4738,328.2347,1.0148,0.0000,100.0000,7.4254,7.4260,8.7662,True,9067.9231,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5334.5859
2010.0000,8.7656,5.5712,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6360,7.9578,7.2969,26.6721,5334.4126,1.0148,32823.7092,328.2371,1.0148,0.0000,100.0000,7.4248,7.4254,8.7656,True,9068.0964,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5334.4126
2011.0000,8.7651,5.5707,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6355,7.9574,7.2965,26.6714,5334.2835,1.0148,32823.8845,328.2388,1.0148,0.0000,100.0000,7.4243,7.4248,8.7651,True,9068.2255,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5334.2835
2012.0000,8.7647,5.5703,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6351,7.9569,7.2960,26.6708,5334.1550,1.0148,32824.0590,328.2406,1.0148,0.0000,100.0000,7.4238,7.4243,8.7647,True,9068.3540,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5334.1550
2013.0000,8.7643,5.5699,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6347,7.9564,7.2955,26.6701,5334.0251,1.0148,32824.2354,328.2424,1.0148,0.0000,100.0000,7.4234,7.4238,8.7643,True,9068.4839,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5334.0251
2014.0000,8.7638,5.5694,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6342,7.9559,7.2951,26.6695,5333.8944,1.0148,32824.4128,328.2441,1.0148,0.0000,100.0000,7.4229,7.4234,8.7638,True,9068.6146,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5333.8944
2015.0000,8.7634,5.5689,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6338,7.9555,7.2946,26.6688,5333.7634,1.0148,32824.5907,328.2459,1.0148,0.0000,100.0000,7.4224,7.4229,8.7634,True,9068.7456,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5333.7634
2016.0000,8.7628,5.5684,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6332,7.9548,7.2940,26.6680,5333.5917,1.0148,32824.8239,328.2482,1.0148,0.0000,100.0000,7.4218,7.4224,8.7628,True,9068.9173,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5333.5917
2017.0000,8.7622,5.5678,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6326,7.9542,7.2934,26.6671,5333.4189,1.0148,32825.0585,328.2506,1.0148,0.0000,100.0000,7.4212,7.4218,8.7622,True,9069.0901,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5333.4189
2018.0000,8.7617,5.5673,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6321,7.9537,7.2929,26.6665,5333.2907,1.0148,32825.2327,328.2523,1.0148,0.0000,100.0000,7.4207,7.4212,8.7617,True,9069.2183,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5333.2907
2019.0000,8.7613,5.5669,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6317,7.9532,7.2925,26.6658,5333.1631,1.0148,32825.4059,328.2541,1.0148,0.0000,100.0000,7.4203,7.4207,8.7613,True,9069.3459,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5333.1631
2020.0000,8.7608,5.5664,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6312,7.9528,7.2920,26.6652,5333.0342,1.0148,32825.5810,328.2558,1.0148,0.0000,100.0000,7.4198,7.4203,8.7608,True,9069.4748,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5333.0342
2021.0000,8.7604,5.5660,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6308,7.9523,7.2915,26.6645,5332.9046,1.0148,32825.7570,328.2576,1.0148,0.0000,100.0000,7.4193,7.4198,8.7604,True,9069.6044,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5332.9046
2022.0000,8.7599,5.5655,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6303,7.9518,7.2911,26.6639,5332.7746,1.0148,32825.9335,328.2593,1.0148,0.0000,100.0000,7.4189,7.4193,8.7599,True,9069.7344,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5332.7746
2023.0000,8.7595,5.5651,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6299,7.9513,7.2906,26.6632,5332.6445,1.0148,32826.1102,328.2611,1.0148,0.0000,100.0000,7.4184,7.4189,8.7595,True,9069.8645,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5332.6445
2024.0000,8.7591,5.5646,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6294,7.9508,7.2901,26.6626,5332.5143,1.0148,32826.2871,328.2629,1.0148,0.0000,100.0000,7.4179,7.4184,8.7591,True,9069.9947,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5332.5143
2025.0000,8.7586,5.5642,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6290,7.9504,7.2897,26.6619,5332.3841,1.0148,32826.4640,328.2646,1.0148,0.0000,100.0000,7.4175,7.4179,8.7586,True,9070.1249,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5332.3841
2026.0000,8.7580,5.5636,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6284,7.9497,7.2891,26.6611,5332.2131,1.0148,32826.6962,328.2670,1.0148,0.0000,100.0000,7.4168,7.4175,8.7580,True,9070.2959,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5332.2131
2027.0000,8.7574,5.5630,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6278,7.9491,7.2885,26.6602,5332.0411,1.0148,32826.9297,328.2693,1.0148,0.0000,100.0000,7.4162,7.4168,8.7574,True,9070.4679,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5332.0411
2028.0000,8.7570,5.5626,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6274,7.9486,7.2880,26.6596,5331.9140,1.0148,32827.1024,328.2710,1.0148,0.0000,100.0000,7.4158,7.4162,8.7570,True,9070.5950,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5331.9140
2029.0000,8.7565,5.5621,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6269,7.9482,7.2876,26.6589,5331.7875,1.0148,32827.2742,328.2727,1.0148,0.0000,100.0000,7.4153,7.4158,8.7565,True,9070.7215,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5331.7875
2030.0000,8.7561,5.5617,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6265,7.9477,7.2871,26.6583,5331.6598,1.0148,32827.4476,328.2745,1.0148,0.0000,100.0000,7.4149,7.4153,8.7561,True,9070.8492,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5331.6598
2031.0000,8.7557,5.5613,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6261,7.9472,7.2866,26.6577,5331.5314,1.0148,32827.6220,328.2762,1.0148,0.0000,100.0000,7.4144,7.4149,8.7557,True,9070.9776,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5331.5314
2032.0000,8.7552,5.5608,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6256,7.9467,7.2862,26.6570,5331.4027,1.0148,32827.7969,328.2780,1.0148,0.0000,100.0000,7.4139,7.4144,8.7552,True,9071.1063,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5331.4027
2033.0000,8.7548,5.5604,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6252,7.9463,7.2857,26.6564,5331.2738,1.0148,32827.9719,328.2797,1.0148,0.0000,100.0000,7.4135,7.4139,8.7548,True,9071.2352,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5331.2738
2034.0000,8.7543,5.5599,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6247,7.9458,7.2853,26.6557,5331.1448,1.0148,32828.1472,328.2815,1.0148,0.0000,100.0000,7.4130,7.4135,8.7543,True,9071.3642,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5331.1448
2035.0000,8.7539,5.5595,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6243,7.9453,7.2848,26.6551,5331.0158,1.0148,32828.3225,328.2832,1.0148,0.0000,100.0000,7.4125,7.4130,8.7539,True,9071.4932,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5331.0158
2036.0000,8.7534,5.5590,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6238,7.9448,7.2843,26.6544,5330.8868,1.0148,32828.4978,328.2850,1.0148,0.0000,100.0000,7.4121,7.4125,8.7534,True,9071.6222,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5330.8868
