Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2037.0000,8.7530,5.5586,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6234,7.9444,7.2839,26.6538,5330.7577,1.0148,32828.6730,328.2867,1.0148,0.0000,100.0000,7.4116,7.4121,8.7530,True,9071.7513,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5330.7577
2038.0000,8.7526,5.5582,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6230,7.9439,7.2834,26.6531,5330.6287,1.0148,32828.8483,328.2885,1.0148,0.0000,100.0000,7.4112,7.4116,8.7526,True,9071.8803,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5330.6287
2039.0000,8.7521,5.5577,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6225,7.9434,7.2830,26.6525,5330.4997,1.0148,32829.0235,328.2902,1.0148,0.0000,100.0000,7.4107,7.4112,8.7521,True,9072.0093,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5330.4997
2040.0000,8.7517,5.5573,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6221,7.9429,7.2825,26.6519,5330.3708,1.0148,32829.1987,328.2920,1.0148,0.0000,100.0000,7.4102,7.4107,8.7517,True,9072.1382,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5330.3708
2041.0000,8.7512,5.5568,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6216,7.9424,7.2820,26.6512,5330.2419,1.0148,32829.3738,328.2937,1.0148,0.0000,100.0000,7.4098,7.4102,8.7512,True,9072.2671,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5330.2419
2042.0000,8.7508,5.5564,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6212,7.9420,7.2816,26.6506,5330.1131,1.0148,32829.5488,328.2955,1.0148,0.0000,100.0000,7.4093,7.4098,8.7508,True,9072.3959,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5330.1131
2043.0000,8.7503,5.5559,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6207,7.9415,7.2811,26.6499,5329.9843,1.0148,32829.7238,328.2972,1.0148,0.0000,100.0000,7.4088,7.4093,8.7503,True,9072.5247,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5329.9843
2044.0000,8.7499,5.5555,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6203,7.9410,7.2807,26.6493,5329.8555,1.0148,32829.8988,328.2990,1.0148,0.0000,100.0000,7.4084,7.4088,8.7499,True,9072.6535,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5329.8555
2045.0000,8.7494,5.5550,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6198,7.9405,7.2802,26.6486,5329.7268,1.0148,32830.0736,328.3007,1.0148,0.0000,100.0000,7.4079,7.4084,8.7494,True,9072.7822,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5329.7268
2046.0000,8.7490,5.5546,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6194,7.9401,7.2797,26.6480,5329.5982,1.0148,32830.2483,328.3025,1.0148,0.0000,100.0000,7.4075,7.4079,8.7490,True,9072.9108,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5329.5982
2047.0000,8.7486,5.5542,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6190,7.9396,7.2793,26.6473,5329.4696,1.0148,32830.4230,328.3042,1.0148,0.0000,100.0000,7.4070,7.4075,8.7486,True,9073.0394,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5329.4696
2048.0000,8.7481,5.5537,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6185,7.9391,7.2788,26.6467,5329.3412,1.0148,32830.5975,328.3060,1.0148,0.0000,100.0000,7.4065,7.4070,8.7481,True,9073.1678,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5329.3412
2049.0000,8.7477,5.5533,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6181,7.9386,7.2784,26.6461,5329.2128,1.0148,32830.7720,328.3077,1.0148,0.0000,100.0000,7.4061,7.4065,8.7477,True,9073.2962,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5329.2128
2050.0000,8.7472,5.5528,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6176,7.9382,7.2779,26.6454,5329.0845,1.0148,32830.9463,328.3095,1.0148,0.0000,100.0000,7.4056,7.4061,8.7472,True,9073.4245,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5329.0845
2051.0000,8.7468,5.5524,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6172,7.9377,7.2774,26.6448,5328.9562,1.0148,32831.1205,328.3112,1.0148,0.0000,100.0000,7.4051,7.4056,8.7468,True,9073.5528,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5328.9562
2052.0000,8.7464,5.5520,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6168,7.9372,7.2770,26.6441,5328.8281,1.0148,32831.2946,328.3129,1.0148,0.0000,100.0000,7.4047,7.4051,8.7464,True,9073.6809,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5328.8281
2053.0000,8.7459,5.5515,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6163,7.9368,7.2765,26.6435,5328.7000,1.0148,32831.4686,328.3147,1.0148,0.0000,100.0000,7.4042,7.4047,8.7459,True,9073.8090,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5328.7000
2054.0000,8.7455,5.5511,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6159,7.9363,7.2761,26.6429,5328.5721,1.0148,32831.6425,328.3164,1.0148,0.0000,100.0000,7.4038,7.4042,8.7455,True,9073.9369,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5328.5721
2055.0000,8.7450,5.5506,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6154,7.9358,7.2756,26.6422,5328.4442,1.0148,32831.8163,328.3182,1.0148,0.0000,100.0000,7.4033,7.4038,8.7450,True,9074.0648,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5328.4442
2056.0000,8.7446,5.5502,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6150,7.9353,7.2752,26.6416,5328.3163,1.0148,32831.9900,328.3199,1.0148,0.0000,100.0000,7.4029,7.4033,8.7446,True,9074.1927,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5328.3163
2057.0000,8.7442,5.5497,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6145,7.9349,7.2747,26.6409,5328.1886,1.0148,32832.1636,328.3216,1.0148,0.0000,100.0000,7.4024,7.4029,8.7442,True,9074.3204,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5328.1886
2058.0000,8.7437,5.5493,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6141,7.9344,7.2743,26.6403,5328.0609,1.0148,32832.3371,328.3234,1.0148,0.0000,100.0000,7.4019,7.4024,8.7437,True,9074.4481,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5328.0609
2059.0000,8.7433,5.5489,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6137,7.9339,7.2738,26.6397,5327.9334,1.0148,32832.5104,328.3251,1.0148,0.0000,100.0000,7.4015,7.4019,8.7433,True,9074.5756,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5327.9334
2060.0000,8.7428,5.5484,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6132,7.9335,7.2733,26.6390,5327.8059,1.0148,32832.6837,328.3268,1.0148,0.0000,100.0000,7.4010,7.4015,8.7428,True,9074.7031,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5327.8059
2061.0000,8.7424,5.5480,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6128,7.9330,7.2729,26.6384,5327.6785,1.0148,32832.8568,328.3286,1.0148,0.0000,100.0000,7.4006,7.4010,8.7424,True,9074.8305,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5327.6785
2062.0000,8.7420,5.5476,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6124,7.9325,7.2724,26.6378,5327.5512,1.0148,32833.0298,328.3303,1.0148,0.0000,100.0000,7.4001,7.4006,8.7420,True,9074.9578,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5327.5512
2063.0000,8.7415,5.5471,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6119,7.9320,7.2720,26.6371,5327.4240,1.0148,32833.2027,328.3320,1.0148,0.0000,100.0000,7.3996,7.4001,8.7415,True,9075.0850,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5327.4240
2064.0000,8.7411,5.5467,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6115,7.9316,7.2715,26.6365,5327.2969,1.0148,32833.3753,328.3338,1.0148,0.0000,100.0000,7.3992,7.3996,8.7411,True,9075.2121,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5327.2969
2065.0000,8.7406,5.5462,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6110,7.9311,7.2711,26.6358,5327.1700,1.0148,32833.5479,328.3355,1.0148,0.0000,100.0000,7.3987,7.3992,8.7406,True,9075.3390,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5327.1700
2066.0000,8.7402,5.5458,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6106,7.9306,7.2706,26.6352,5327.0431,1.0148,32833.7203,328.3372,1.0148,0.0000,100.0000,7.3983,7.3987,8.7402,True,9075.4659,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5327.0431
2067.0000,8.7398,5.5454,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6102,7.9302,7.2702,26.6346,5326.9164,1.0148,32833.8925,328.3389,1.0148,0.0000,100.0000,7.3978,7.3983,8.7398,True,9075.5926,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5326.9164
2068.0000,8.7393,5.5449,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6097,7.9297,7.2697,26.6339,5326.7898,1.0148,32834.0646,328.3406,1.0148,0.0000,100.0000,7.3974,7.3978,8.7393,True,9075.7192,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5326.7898
2069.0000,8.7389,5.5445,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6093,7.9292,7.2693,26.6333,5326.6632,1.0148,32834.2366,328.3424,1.0148,0.0000,100.0000,7.3969,7.3974,8.7389,True,9075.8458,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5326.6632
2070.0000,8.7385,5.5441,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6089,7.9288,7.2688,26.6327,5326.5367,1.0148,32834.4085,328.3441,1.0148,0.0000,100.0000,7.3965,7.3969,8.7385,True,9075.9723,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5326.5367
2071.0000,8.7380,5.5436,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6084,7.9283,7.2684,26.6321,5326.4103,1.0148,32834.5804,328.3458,1.0148,0.0000,100.0000,7.3960,7.3965,8.7380,True,9076.0987,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5326.4103
2072.0000,8.7376,5.5432,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6080,7.9278,7.2679,26.6314,5326.2839,1.0148,32834.7521,328.3475,1.0148,0.0000,100.0000,7.3956,7.3960,8.7376,True,9076.2251,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5326.2839
2073.0000,8.7372,5.5428,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6076,7.9274,7.2675,26.6308,5326.1576,1.0148,32834.9238,328.3492,1.0148,0.0000,100.0000,7.3951,7.3956,8.7372,True,9076.3514,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5326.1576
2074.0000,8.7367,5.5423,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6071,7.9269,7.2670,26.6302,5326.0314,1.0148,32835.0954,328.3510,1.0148,0.0000,100.0000,7.3946,7.3951,8.7367,True,9076.4776,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5326.0314
2075.0000,8.7363,5.5419,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6067,7.9264,7.2666,26.6295,5325.9052,1.0148,32835.2669,328.3527,1.0148,0.0000,100.0000,7.3942,7.3946,8.7363,True,9076.6038,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5325.9052
2076.0000,8.7359,5.5414,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6062,7.9260,7.2661,26.6289,5325.7791,1.0148,32835.4383,328.3544,1.0148,0.0000,100.0000,7.3937,7.3942,8.7359,True,9076.7299,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5325.7791
2077.0000,8.7354,5.5410,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6058,7.9255,7.2657,26.6283,5325.6531,1.0148,32835.6096,328.3561,1.0148,0.0000,100.0000,7.3933,7.3937,8.7354,True,9076.8559,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5325.6531
2078.0000,8.7350,5.5406,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6054,7.9250,7.2652,26.6276,5325.5271,1.0148,32835.7808,328.3578,1.0148,0.0000,100.0000,7.3928,7.3933,8.7350,True,9076.9819,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5325.5271
2079.0000,8.7346,5.5401,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6049,7.9246,7.2648,26.6270,5325.4013,1.0148,32835.9519,328.3595,1.0148,0.0000,100.0000,7.3924,7.3928,8.7346,True,9077.1077,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5325.4013
2080.0000,8.7341,5.5397,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6045,7.9241,7.2643,26.6264,5325.2755,1.0148,32836.1229,328.3612,1.0148,0.0000,100.0000,7.3919,7.3924,8.7341,True,9077.2335,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5325.2755
2081.0000,8.7337,5.5393,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6041,7.9236,7.2639,26.6257,5325.1497,1.0148,32836.2938,328.3629,1.0148,0.0000,100.0000,7.3915,7.3919,8.7337,True,9077.3593,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5325.1497
2082.0000,8.7333,5.5388,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6036,7.9232,7.2634,26.6251,5325.0241,1.0148,32836.4646,328.3646,1.0148,0.0000,100.0000,7.3910,7.3915,8.7333,True,9077.4849,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5325.0241
2083.0000,8.7328,5.5384,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6032,7.9227,7.2630,26.6245,5324.8985,1.0148,32836.6353,328.3664,1.0148,0.0000,100.0000,7.3906,7.3910,8.7328,True,9077.6105,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5324.8985
2084.0000,8.7324,5.5380,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6028,7.9223,7.2625,26.6239,5324.7730,1.0148,32836.8059,328.3681,1.0148,0.0000,100.0000,7.3901,7.3906,8.7324,True,9077.7360,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5324.7730
2085.0000,8.7320,5.5376,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6024,7.9218,7.2621,26.6232,5324.6476,1.0148,32836.9764,328.3698,1.0148,0.0000,100.0000,7.3897,7.3901,8.7320,True,9077.8614,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5324.6476
2086.0000,8.7315,5.5371,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6019,7.9213,7.2616,26.6226,5324.5223,1.0148,32837.1467,328.3715,1.0148,0.0000,100.0000,7.3892,7.3897,8.7315,True,9077.9867,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5324.5223
2087.0000,8.7311,5.5367,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6015,7.9209,7.2612,26.6220,5324.3970,1.0148,32837.3170,328.3732,1.0148,0.0000,100.0000,7.3888,7.3892,8.7311,True,9078.1120,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5324.3970
2088.0000,8.7307,5.5363,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6011,7.9204,7.2607,26.6214,5324.2719,1.0148,32837.4872,328.3749,1.0148,0.0000,100.0000,7.3883,7.3888,8.7307,True,9078.2371,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5324.2719
2089.0000,8.7302,5.5358,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6006,7.9199,7.2603,26.6207,5324.1467,1.0148,32837.6573,328.3766,1.0148,0.0000,100.0000,7.3879,7.3883,8.7302,True,9078.3623,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5324.1467
2090.0000,8.7298,5.5354,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.6002,7.9195,7.2598,26.6201,5324.0217,1.0148,32837.8273,328.3783,1.0148,0.0000,100.0000,7.3874,7.3879,8.7298,True,9078.4873,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5324.0217
2091.0000,8.7294,5.5350,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5998,7.9190,7.2594,26.6195,5323.8967,1.0148,32837.9973,328.3800,1.0148,0.0000,100.0000,7.3870,7.3874,8.7294,True,9078.6123,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5323.8967
2092.0000,8.7289,5.5345,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5993,7.9186,7.2589,26.6189,5323.7718,1.0148,32838.1671,328.3817,1.0148,0.0000,100.0000,7.3865,7.3870,8.7289,True,9078.7372,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5323.7718
2093.0000,8.7285,5.5341,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5989,7.9181,7.2585,26.6182,5323.6470,1.0148,32838.3367,328.3834,1.0148,0.0000,100.0000,7.3861,7.3865,8.7285,True,9078.8620,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5323.6470
2094.0000,8.7281,5.5337,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5985,7.9176,7.2581,26.6176,5323.5223,1.0148,32838.5063,328.3851,1.0148,0.0000,100.0000,7.3856,7.3861,8.7281,True,9078.9867,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5323.5223
2095.0000,8.7276,5.5332,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5980,7.9172,7.2576,26.6170,5323.3976,1.0148,32838.6758,328.3868,1.0148,0.0000,100.0000,7.3852,7.3856,8.7276,True,9079.1114,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5323.3976
2096.0000,8.7272,5.5328,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5976,7.9167,7.2572,26.6164,5323.2731,1.0148,32838.8451,328.3885,1.0148,0.0000,100.0000,7.3847,7.3852,8.7272,True,9079.2359,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5323.2731
2097.0000,8.7268,5.5324,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5972,7.9163,7.2567,26.6157,5323.1486,1.0148,32839.0144,328.3901,1.0148,0.0000,100.0000,7.3843,7.3847,8.7268,True,9079.3604,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5323.1486
2098.0000,8.7264,5.5320,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5968,7.9158,7.2563,26.6151,5323.0242,1.0148,32839.1836,328.3918,1.0148,0.0000,100.0000,7.3838,7.3843,8.7264,True,9079.4848,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5323.0242
2099.0000,8.7259,5.5315,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5963,7.9153,7.2558,26.6145,5322.8998,1.0148,32839.3526,328.3935,1.0148,0.0000,100.0000,7.3834,7.3838,8.7259,True,9079.6092,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5322.8998
2100.0000,8.7255,5.5311,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5959,7.9149,7.2554,26.6139,5322.7756,1.0148,32839.5216,328.3952,1.0148,0.0000,100.0000,7.3829,7.3834,8.7255,True,9079.7334,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5322.7756
2101.0000,8.7251,5.5307,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5955,7.9144,7.2549,26.6133,5322.6513,1.0148,32839.6906,328.3969,1.0148,0.0000,100.0000,7.3825,7.3829,8.7251,True,9079.8577,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5322.6513
2102.0000,8.7247,5.5302,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5950,7.9140,7.2545,26.6126,5322.5272,1.0148,32839.8594,328.3986,1.0148,0.0000,100.0000,7.3821,7.3825,8.7247,True,9079.9818,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5322.5272
2103.0000,8.7242,5.5298,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5946,7.9135,7.2541,26.6120,5322.4031,1.0148,32840.0281,328.4003,1.0148,0.0000,100.0000,7.3816,7.3821,8.7242,True,9080.1059,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5322.4031
2104.0000,8.7238,5.5294,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5942,7.9130,7.2536,26.6114,5322.2791,1.0148,32840.1967,328.4020,1.0148,0.0000,100.0000,7.3812,7.3816,8.7238,True,9080.2299,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5322.2791
2105.0000,8.7234,5.5290,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5938,7.9126,7.2532,26.6108,5322.1552,1.0148,32840.3652,328.4037,1.0148,0.0000,100.0000,7.3807,7.3812,8.7234,True,9080.3538,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5322.1552
2106.0000,8.7229,5.5285,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5933,7.9121,7.2527,26.6102,5322.0314,1.0148,32840.5336,328.4053,1.0148,0.0000,100.0000,7.3803,7.3807,8.7229,True,9080.4776,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5322.0314
2107.0000,8.7225,5.5281,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5929,7.9117,7.2523,26.6095,5321.9076,1.0148,32840.7019,328.4070,1.0148,0.0000,100.0000,7.3798,7.3803,8.7225,True,9080.6014,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5321.9076
2108.0000,8.7221,5.5277,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5925,7.9112,7.2519,26.6089,5321.7839,1.0148,32840.8701,328.4087,1.0148,0.0000,100.0000,7.3794,7.3798,8.7221,True,9080.7251,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5321.7839
2109.0000,8.7217,5.5273,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5921,7.9108,7.2514,26.6083,5321.6603,1.0148,32841.0382,328.4104,1.0148,0.0000,100.0000,7.3789,7.3794,8.7217,True,9080.8487,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5321.6603
2110.0000,8.7212,5.5268,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5916,7.9103,7.2510,26.6077,5321.5368,1.0148,32841.2062,328.4121,1.0148,0.0000,100.0000,7.3785,7.3789,8.7212,True,9080.9722,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5321.5368
2111.0000,8.7208,5.5264,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5912,7.9099,7.2505,26.6071,5321.4133,1.0148,32841.3741,328.4137,1.0148,0.0000,100.0000,7.3781,7.3785,8.7208,True,9081.0957,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5321.4133
2112.0000,8.7204,5.5260,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5908,7.9094,7.2501,26.6064,5321.2899,1.0148,32841.5419,328.4154,1.0148,0.0000,100.0000,7.3776,7.3781,8.7204,True,9081.2191,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5321.2899
2113.0000,8.7200,5.5256,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5904,7.9089,7.2497,26.6058,5321.1666,1.0148,32841.7096,328.4171,1.0148,0.0000,100.0000,7.3772,7.3776,8.7200,True,9081.3424,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5321.1666
2114.0000,8.7195,5.5251,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5899,7.9085,7.2492,26.6052,5321.0434,1.0148,32841.8772,328.4188,1.0148,0.0000,100.0000,7.3767,7.3772,8.7195,True,9081.4656,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5321.0434
2115.0000,8.7191,5.5247,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5895,7.9080,7.2488,26.6046,5320.9202,1.0148,32842.0448,328.4204,1.0148,0.0000,100.0000,7.3763,7.3767,8.7191,True,9081.5888,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5320.9202
2116.0000,8.7187,5.5243,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5891,7.9076,7.2483,26.6040,5320.7971,1.0148,32842.2122,328.4221,1.0148,0.0000,100.0000,7.3758,7.3763,8.7187,True,9081.7119,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5320.7971
2117.0000,8.7183,5.5239,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5887,7.9071,7.2479,26.6034,5320.6741,1.0148,32842.3795,328.4238,1.0148,0.0000,100.0000,7.3754,7.3758,8.7183,True,9081.8349,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5320.6741
2118.0000,8.7178,5.5234,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5882,7.9067,7.2475,26.6028,5320.5512,1.0148,32842.5467,328.4255,1.0148,0.0000,100.0000,7.3750,7.3754,8.7178,True,9081.9578,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5320.5512
2119.0000,8.7174,5.5230,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5878,7.9062,7.2470,26.6021,5320.4283,1.0148,32842.7138,328.4271,1.0148,0.0000,100.0000,7.3745,7.3750,8.7174,True,9082.0807,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5320.4283
2120.0000,8.7170,5.5226,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5874,7.9058,7.2466,26.6015,5320.3055,1.0148,32842.8808,328.4288,1.0148,0.0000,100.0000,7.3741,7.3745,8.7170,True,9082.2035,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5320.3055
2121.0000,8.7166,5.5222,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5870,7.9053,7.2461,26.6009,5320.1828,1.0148,32843.0477,328.4305,1.0148,0.0000,100.0000,7.3736,7.3741,8.7166,True,9082.3262,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5320.1828
2122.0000,8.7162,5.5217,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5866,7.9049,7.2457,26.6003,5320.0601,1.0148,32843.2146,328.4321,1.0148,0.0000,100.0000,7.3732,7.3736,8.7162,True,9082.4489,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5320.0601
2123.0000,8.7157,5.5213,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5861,7.9044,7.2453,26.5997,5319.9376,1.0148,32843.3813,328.4338,1.0148,0.0000,100.0000,7.3728,7.3732,8.7157,True,9082.5714,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5319.9376
2124.0000,8.7153,5.5209,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5857,7.9040,7.2448,26.5991,5319.8151,1.0148,32843.5479,328.4355,1.0148,0.0000,100.0000,7.3723,7.3728,8.7153,True,9082.6939,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5319.8151
2125.0000,8.7149,5.5205,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5853,7.9035,7.2444,26.5985,5319.6926,1.0148,32843.7145,328.4371,1.0148,0.0000,100.0000,7.3719,7.3723,8.7149,True,9082.8164,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5319.6926
2126.0000,8.7145,5.5201,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5849,7.9030,7.2440,26.5979,5319.5703,1.0148,32843.8809,328.4388,1.0148,0.0000,100.0000,7.3714,7.3719,8.7145,True,9082.9387,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5319.5703
2127.0000,8.7140,5.5196,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5844,7.9026,7.2435,26.5972,5319.4480,1.0148,32844.0472,328.4405,1.0148,0.0000,100.0000,7.3710,7.3714,8.7140,True,9083.0610,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5319.4480
2128.0000,8.7136,5.5192,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5840,7.9021,7.2431,26.5966,5319.3258,1.0148,32844.2135,328.4421,1.0148,0.0000,100.0000,7.3706,7.3710,8.7136,True,9083.1832,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5319.3258
2129.0000,8.7132,5.5188,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5836,7.9017,7.2426,26.5960,5319.2036,1.0148,32844.3796,328.4438,1.0148,0.0000,100.0000,7.3701,7.3706,8.7132,True,9083.3054,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5319.2036
2130.0000,8.7128,5.5184,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5832,7.9012,7.2422,26.5954,5319.0816,1.0148,32844.5457,328.4455,1.0148,0.0000,100.0000,7.3697,7.3701,8.7128,True,9083.4274,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5319.0816
2131.0000,8.7124,5.5180,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5828,7.9008,7.2418,26.5948,5318.9596,1.0148,32844.7116,328.4471,1.0148,0.0000,100.0000,7.3692,7.3697,8.7124,True,9083.5494,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5318.9596
2132.0000,8.7119,5.5175,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5823,7.9003,7.2413,26.5942,5318.8377,1.0148,32844.8775,328.4488,1.0148,0.0000,100.0000,7.3688,7.3692,8.7119,True,9083.6713,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5318.8377
2133.0000,8.7115,5.5171,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5819,7.8999,7.2409,26.5936,5318.7158,1.0148,32845.0433,328.4504,1.0148,0.0000,100.0000,7.3684,7.3688,8.7115,True,9083.7932,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5318.7158
2134.0000,8.7111,5.5167,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5815,7.8994,7.2405,26.5930,5318.5940,1.0148,32845.2089,328.4521,1.0148,0.0000,100.0000,7.3679,7.3684,8.7111,True,9083.9150,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5318.5940
2135.0000,8.7107,5.5163,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5811,7.8990,7.2400,26.5924,5318.4723,1.0148,32845.3745,328.4537,1.0148,0.0000,100.0000,7.3675,7.3679,8.7107,True,9084.0367,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5318.4723
2136.0000,8.7103,5.5159,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5807,7.8985,7.2396,26.5918,5318.3507,1.0148,32845.5400,328.4554,1.0148,0.0000,100.0000,7.3671,7.3675,8.7103,True,9084.1583,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5318.3507
2137.0000,8.7098,5.5154,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5802,7.8981,7.2392,26.5911,5318.2291,1.0148,32845.7054,328.4571,1.0148,0.0000,100.0000,7.3666,7.3671,8.7098,True,9084.2799,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5318.2291
2138.0000,8.7094,5.5150,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5798,7.8976,7.2387,26.5905,5318.1076,1.0148,32845.8707,328.4587,1.0148,0.0000,100.0000,7.3662,7.3666,8.7094,True,9084.4014,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5318.1076
2139.0000,8.7090,5.5146,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5794,7.8972,7.2383,26.5899,5317.9862,1.0148,32846.0359,328.4604,1.0148,0.0000,100.0000,7.3657,7.3662,8.7090,True,9084.5228,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5317.9862
2140.0000,8.7086,5.5142,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5790,7.8968,7.2379,26.5893,5317.8649,1.0148,32846.2010,328.4620,1.0148,0.0000,100.0000,7.3653,7.3657,8.7086,True,9084.6441,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5317.8649
2141.0000,8.7082,5.5138,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5786,7.8963,7.2374,26.5887,5317.7436,1.0148,32846.3660,328.4637,1.0148,0.0000,100.0000,7.3649,7.3653,8.7082,True,9084.7654,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5317.7436
2142.0000,8.7078,5.5134,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5782,7.8959,7.2370,26.5881,5317.6224,1.0148,32846.5309,328.4653,1.0148,0.0000,100.0000,7.3644,7.3649,8.7078,True,9084.8866,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5317.6224
2143.0000,8.7073,5.5129,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5777,7.8954,7.2366,26.5875,5317.5012,1.0148,32846.6957,328.4670,1.0148,0.0000,100.0000,7.3640,7.3644,8.7073,True,9085.0078,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5317.5012
2144.0000,8.7069,5.5125,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5773,7.8950,7.2361,26.5869,5317.3802,1.0148,32846.8605,328.4686,1.0148,0.0000,100.0000,7.3636,7.3640,8.7069,True,9085.1288,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5317.3802
2145.0000,8.7065,5.5121,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5769,7.8945,7.2357,26.5863,5317.2592,1.0148,32847.0251,328.4703,1.0148,0.0000,100.0000,7.3631,7.3636,8.7065,True,9085.2498,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5317.2592
2146.0000,8.7061,5.5117,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5765,7.8941,7.2353,26.5857,5317.1382,1.0148,32847.1897,328.4719,1.0148,0.0000,100.0000,7.3627,7.3631,8.7061,True,9085.3708,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5317.1382
2147.0000,8.7057,5.5113,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5761,7.8936,7.2348,26.5851,5317.0174,1.0148,32847.3541,328.4735,1.0148,0.0000,100.0000,7.3623,7.3627,8.7057,True,9085.4916,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5317.0174
2148.0000,8.7053,5.5109,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5757,7.8932,7.2344,26.5845,5316.8966,1.0148,32847.5185,328.4752,1.0148,0.0000,100.0000,7.3618,7.3623,8.7053,True,9085.6124,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5316.8966
2149.0000,8.7048,5.5104,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5752,7.8927,7.2340,26.5839,5316.7759,1.0148,32847.6827,328.4768,1.0148,0.0000,100.0000,7.3614,7.3618,8.7048,True,9085.7331,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5316.7759
2150.0000,8.7044,5.5100,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5748,7.8923,7.2336,26.5833,5316.6552,1.0148,32847.8469,328.4785,1.0148,0.0000,100.0000,7.3610,7.3614,8.7044,True,9085.8538,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5316.6552
2151.0000,8.7040,5.5096,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5744,7.8918,7.2331,26.5827,5316.5346,1.0148,32848.0110,328.4801,1.0148,0.0000,100.0000,7.3605,7.3610,8.7040,True,9085.9744,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5316.5346
2152.0000,8.7036,5.5092,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5740,7.8914,7.2327,26.5821,5316.4141,1.0148,32848.1750,328.4817,1.0148,0.0000,100.0000,7.3601,7.3605,8.7036,True,9086.0949,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5316.4141
2153.0000,8.7032,5.5088,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5736,7.8909,7.2323,26.5815,5316.2937,1.0148,32848.3389,328.4834,1.0148,0.0000,100.0000,7.3597,7.3601,8.7032,True,9086.2153,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5316.2937
2154.0000,8.7028,5.5084,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5732,7.8905,7.2318,26.5809,5316.1733,1.0148,32848.5027,328.4850,1.0148,0.0000,100.0000,7.3592,7.3597,8.7028,True,9086.3357,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5316.1733
2155.0000,8.7024,5.5079,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5727,7.8901,7.2314,26.5803,5316.0530,1.0148,32848.6664,328.4867,1.0148,0.0000,100.0000,7.3588,7.3592,8.7024,True,9086.4560,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5316.0530
2156.0000,8.7019,5.5075,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5723,7.8896,7.2310,26.5797,5315.9328,1.0148,32848.8300,328.4883,1.0148,0.0000,100.0000,7.3584,7.3588,8.7019,True,9086.5762,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5315.9328
2157.0000,8.7015,5.5071,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5719,7.8892,7.2305,26.5791,5315.8126,1.0148,32848.9936,328.4899,1.0148,0.0000,100.0000,7.3579,7.3584,8.7015,True,9086.6964,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5315.8126
2158.0000,8.7011,5.5067,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5715,7.8887,7.2301,26.5785,5315.6925,1.0148,32849.1570,328.4916,1.0148,0.0000,100.0000,7.3575,7.3579,8.7011,True,9086.8165,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5315.6925
2159.0000,8.7007,5.5063,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5711,7.8883,7.2297,26.5779,5315.5725,1.0148,32849.3204,328.4932,1.0148,0.0000,100.0000,7.3571,7.3575,8.7007,True,9086.9365,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5315.5725
2160.0000,8.7003,5.5059,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5707,7.8878,7.2293,26.5773,5315.4525,1.0148,32849.4836,328.4948,1.0148,0.0000,100.0000,7.3566,7.3571,8.7003,True,9087.0565,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5315.4525
2161.0000,8.6999,5.5055,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5703,7.8874,7.2288,26.5767,5315.3326,1.0148,32849.6468,328.4965,1.0148,0.0000,100.0000,7.3562,7.3566,8.6999,True,9087.1764,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5315.3326
2162.0000,8.6995,5.5051,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5699,7.8870,7.2284,26.5761,5315.2128,1.0148,32849.8099,328.4981,1.0148,0.0000,100.0000,7.3558,7.3562,8.6995,True,9087.2962,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5315.2128
2163.0000,8.6990,5.5046,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5694,7.8865,7.2280,26.5755,5315.0930,1.0148,32849.9729,328.4997,1.0148,0.0000,100.0000,7.3553,7.3558,8.6990,True,9087.4160,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5315.0930
