Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2164.0000,8.6986,5.5042,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5690,7.8861,7.2276,26.5749,5314.9733,1.0148,32850.1358,328.5014,1.0148,0.0000,100.0000,7.3549,7.3553,8.6986,True,9087.5357,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5314.9733
2165.0000,8.6982,5.5038,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5686,7.8856,7.2271,26.5743,5314.8537,1.0148,32850.2986,328.5030,1.0148,0.0000,100.0000,7.3545,7.3549,8.6982,True,9087.6553,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5314.8537
2166.0000,8.6978,5.5034,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5682,7.8852,7.2267,26.5737,5314.7342,1.0148,32850.4613,328.5046,1.0148,0.0000,100.0000,7.3541,7.3545,8.6978,True,9087.7748,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5314.7342
2167.0000,8.6974,5.5030,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5678,7.8847,7.2263,26.5731,5314.6147,1.0148,32850.6240,328.5062,1.0148,0.0000,100.0000,7.3536,7.3541,8.6974,True,9087.8943,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5314.6147
2168.0000,8.6970,5.5026,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5674,7.8843,7.2258,26.5725,5314.4953,1.0148,32850.7865,328.5079,1.0148,0.0000,100.0000,7.3532,7.3536,8.6970,True,9088.0137,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5314.4953
2169.0000,8.6966,5.5022,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5670,7.8839,7.2254,26.5719,5314.3759,1.0148,32850.9490,328.5095,1.0148,0.0000,100.0000,7.3528,7.3532,8.6966,True,9088.1331,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5314.3759
2170.0000,8.6962,5.5018,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5666,7.8834,7.2250,26.5713,5314.2566,1.0148,32851.1113,328.5111,1.0148,0.0000,100.0000,7.3523,7.3528,8.6962,True,9088.2524,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5314.2566
2171.0000,8.6958,5.5013,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5662,7.8830,7.2246,26.5707,5314.1374,1.0148,32851.2736,328.5127,1.0148,0.0000,100.0000,7.3519,7.3523,8.6958,True,9088.3716,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5314.1374
2172.0000,8.6953,5.5009,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5657,7.8825,7.2241,26.5701,5314.0183,1.0148,32851.4358,328.5144,1.0148,0.0000,100.0000,7.3515,7.3519,8.6953,True,9088.4907,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5314.0183
2173.0000,8.6949,5.5005,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5653,7.8821,7.2237,26.5695,5313.8992,1.0148,32851.5979,328.5160,1.0148,0.0000,100.0000,7.3511,7.3515,8.6949,True,9088.6098,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5313.8992
2174.0000,8.6945,5.5001,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5649,7.8817,7.2233,26.5689,5313.7802,1.0148,32851.7599,328.5176,1.0148,0.0000,100.0000,7.3506,7.3511,8.6945,True,9088.7288,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5313.7802
2175.0000,8.6941,5.4997,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5645,7.8812,7.2229,26.5683,5313.6612,1.0148,32851.9218,328.5192,1.0148,0.0000,100.0000,7.3502,7.3506,8.6941,True,9088.8478,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5313.6612
2176.0000,8.6937,5.4993,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5641,7.8808,7.2224,26.5677,5313.5423,1.0148,32852.0836,328.5208,1.0148,0.0000,100.0000,7.3498,7.3502,8.6937,True,9088.9667,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5313.5423
2177.0000,8.6933,5.4989,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5637,7.8804,7.2220,26.5671,5313.4235,1.0148,32852.2454,328.5225,1.0148,0.0000,100.0000,7.3494,7.3498,8.6933,True,9089.0855,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5313.4235
2178.0000,8.6929,5.4985,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5633,7.8799,7.2216,26.5665,5313.3048,1.0148,32852.4070,328.5241,1.0148,0.0000,100.0000,7.3489,7.3494,8.6929,True,9089.2042,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5313.3048
2179.0000,8.6925,5.4981,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5629,7.8795,7.2212,26.5659,5313.1861,1.0148,32852.5686,328.5257,1.0148,0.0000,100.0000,7.3485,7.3489,8.6925,True,9089.3229,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5313.1861
2180.0000,8.6921,5.4977,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5625,7.8790,7.2208,26.5653,5313.0675,1.0148,32852.7301,328.5273,1.0148,0.0000,100.0000,7.3481,7.3485,8.6921,True,9089.4415,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5313.0675
2181.0000,8.6917,5.4973,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5621,7.8786,7.2203,26.5647,5312.9489,1.0148,32852.8915,328.5289,1.0148,0.0000,100.0000,7.3476,7.3481,8.6917,True,9089.5601,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5312.9489
2182.0000,8.6913,5.4968,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5616,7.8782,7.2199,26.5642,5312.8304,1.0148,32853.0528,328.5305,1.0148,0.0000,100.0000,7.3472,7.3476,8.6913,True,9089.6786,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5312.8304
2183.0000,8.6908,5.4964,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5612,7.8777,7.2195,26.5636,5312.7120,1.0148,32853.2140,328.5321,1.0148,0.0000,100.0000,7.3468,7.3472,8.6908,True,9089.7970,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5312.7120
2184.0000,8.6904,5.4960,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5608,7.8773,7.2191,26.5630,5312.5937,1.0148,32853.3751,328.5338,1.0148,0.0000,100.0000,7.3464,7.3468,8.6904,True,9089.9153,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5312.5937
2185.0000,8.6900,5.4956,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5604,7.8769,7.2186,26.5624,5312.4754,1.0148,32853.5362,328.5354,1.0148,0.0000,100.0000,7.3459,7.3464,8.6900,True,9090.0336,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5312.4754
2186.0000,8.6896,5.4952,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5600,7.8764,7.2182,26.5618,5312.3571,1.0148,32853.6971,328.5370,1.0148,0.0000,100.0000,7.3455,7.3459,8.6896,True,9090.1519,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5312.3571
2187.0000,8.6892,5.4948,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5596,7.8760,7.2178,26.5612,5312.2390,1.0148,32853.8580,328.5386,1.0148,0.0000,100.0000,7.3451,7.3455,8.6892,True,9090.2700,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5312.2390
2188.0000,8.6888,5.4944,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5592,7.8755,7.2174,26.5606,5312.1209,1.0148,32854.0188,328.5402,1.0148,0.0000,100.0000,7.3447,7.3451,8.6888,True,9090.3881,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5312.1209
2189.0000,8.6884,5.4940,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5588,7.8751,7.2170,26.5600,5312.0029,1.0148,32854.1795,328.5418,1.0148,0.0000,100.0000,7.3442,7.3447,8.6884,True,9090.5061,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5312.0029
2190.0000,8.6880,5.4936,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5584,7.8747,7.2165,26.5594,5311.8849,1.0148,32854.3401,328.5434,1.0148,0.0000,100.0000,7.3438,7.3442,8.6880,True,9090.6241,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5311.8849
2191.0000,8.6876,5.4932,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5580,7.8742,7.2161,26.5588,5311.7670,1.0148,32854.5006,328.5450,1.0148,0.0000,100.0000,7.3434,7.3438,8.6876,True,9090.7420,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5311.7670
2192.0000,8.6872,5.4928,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5576,7.8738,7.2157,26.5582,5311.6492,1.0148,32854.6610,328.5466,1.0148,0.0000,100.0000,7.3430,7.3434,8.6872,True,9090.8598,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5311.6492
2193.0000,8.6868,5.4924,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5572,7.8734,7.2153,26.5577,5311.5314,1.0148,32854.8214,328.5482,1.0148,0.0000,100.0000,7.3426,7.3430,8.6868,True,9090.9776,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5311.5314
2194.0000,8.6864,5.4920,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5568,7.8729,7.2148,26.5571,5311.4137,1.0148,32854.9816,328.5498,1.0148,0.0000,100.0000,7.3421,7.3426,8.6864,True,9091.0953,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5311.4137
2195.0000,8.6860,5.4916,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5564,7.8725,7.2144,26.5565,5311.2961,1.0148,32855.1418,328.5514,1.0148,0.0000,100.0000,7.3417,7.3421,8.6860,True,9091.2129,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5311.2961
2196.0000,8.6856,5.4912,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5560,7.8721,7.2140,26.5559,5311.1785,1.0148,32855.3019,328.5530,1.0148,0.0000,100.0000,7.3413,7.3417,8.6856,True,9091.3305,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5311.1785
2197.0000,8.6852,5.4908,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5556,7.8716,7.2136,26.5553,5311.0610,1.0148,32855.4619,328.5546,1.0148,0.0000,100.0000,7.3409,7.3413,8.6852,True,9091.4480,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5311.0610
2198.0000,8.6848,5.4903,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5551,7.8712,7.2132,26.5547,5310.9436,1.0148,32855.6218,328.5562,1.0148,0.0000,100.0000,7.3404,7.3409,8.6848,True,9091.5654,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5310.9436
2199.0000,8.6843,5.4899,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5547,7.8708,7.2128,26.5541,5310.8262,1.0148,32855.7817,328.5578,1.0148,0.0000,100.0000,7.3400,7.3404,8.6843,True,9091.6828,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5310.8262
2200.0000,8.6839,5.4895,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5543,7.8703,7.2123,26.5535,5310.7089,1.0148,32855.9414,328.5594,1.0148,0.0000,100.0000,7.3396,7.3400,8.6839,True,9091.8001,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5310.7089
2201.0000,8.6835,5.4891,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5539,7.8699,7.2119,26.5530,5310.5916,1.0148,32856.1011,328.5610,1.0148,0.0000,100.0000,7.3392,7.3396,8.6835,True,9091.9174,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5310.5916
2202.0000,8.6831,5.4887,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5535,7.8695,7.2115,26.5524,5310.4744,1.0148,32856.2607,328.5626,1.0148,0.0000,100.0000,7.3388,7.3392,8.6831,True,9092.0346,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5310.4744
2203.0000,8.6827,5.4883,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5531,7.8690,7.2111,26.5518,5310.3573,1.0148,32856.4202,328.5642,1.0148,0.0000,100.0000,7.3383,7.3388,8.6827,True,9092.1517,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5310.3573
2204.0000,8.6823,5.4879,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5527,7.8686,7.2107,26.5512,5310.2403,1.0148,32856.5796,328.5658,1.0148,0.0000,100.0000,7.3379,7.3383,8.6823,True,9092.2687,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5310.2403
2205.0000,8.6819,5.4875,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5523,7.8682,7.2102,26.5506,5310.1233,1.0148,32856.7389,328.5674,1.0148,0.0000,100.0000,7.3375,7.3379,8.6819,True,9092.3857,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5310.1233
2206.0000,8.6815,5.4871,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5519,7.8677,7.2098,26.5500,5310.0063,1.0148,32856.8982,328.5690,1.0148,0.0000,100.0000,7.3371,7.3375,8.6815,True,9092.5027,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5310.0063
2207.0000,8.6811,5.4867,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5515,7.8673,7.2094,26.5494,5309.8895,1.0148,32857.0573,328.5706,1.0148,0.0000,100.0000,7.3367,7.3371,8.6811,True,9092.6195,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5309.8895
2208.0000,8.6807,5.4863,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5511,7.8669,7.2090,26.5489,5309.7727,1.0148,32857.2164,328.5722,1.0148,0.0000,100.0000,7.3362,7.3367,8.6807,True,9092.7363,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5309.7727
2209.0000,8.6803,5.4859,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5507,7.8664,7.2086,26.5483,5309.6559,1.0148,32857.3754,328.5738,1.0148,0.0000,100.0000,7.3358,7.3362,8.6803,True,9092.8531,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5309.6559
2210.0000,8.6799,5.4855,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5503,7.8660,7.2082,26.5477,5309.5392,1.0148,32857.5343,328.5753,1.0148,0.0000,100.0000,7.3354,7.3358,8.6799,True,9092.9698,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5309.5392
2211.0000,8.6795,5.4851,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5499,7.8656,7.2077,26.5471,5309.4226,1.0148,32857.6931,328.5769,1.0148,0.0000,100.0000,7.3350,7.3354,8.6795,True,9093.0864,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5309.4226
2212.0000,8.6791,5.4847,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5495,7.8651,7.2073,26.5465,5309.3061,1.0148,32857.8518,328.5785,1.0148,0.0000,100.0000,7.3346,7.3350,8.6791,True,9093.2029,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5309.3061
2213.0000,8.6787,5.4843,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5491,7.8647,7.2069,26.5459,5309.1896,1.0148,32858.0105,328.5801,1.0148,0.0000,100.0000,7.3341,7.3346,8.6787,True,9093.3194,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5309.1896
2214.0000,8.6783,5.4839,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5487,7.8643,7.2065,26.5454,5309.0732,1.0148,32858.1691,328.5817,1.0148,0.0000,100.0000,7.3337,7.3341,8.6783,True,9093.4358,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5309.0732
2215.0000,8.6779,5.4835,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5483,7.8639,7.2061,26.5448,5308.9568,1.0148,32858.3275,328.5833,1.0148,0.0000,100.0000,7.3333,7.3337,8.6779,True,9093.5522,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5308.9568
2216.0000,8.6775,5.4831,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5479,7.8634,7.2057,26.5442,5308.8405,1.0148,32858.4859,328.5849,1.0148,0.0000,100.0000,7.3329,7.3333,8.6775,True,9093.6685,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5308.8405
2217.0000,8.6771,5.4827,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5475,7.8630,7.2053,26.5436,5308.7243,1.0148,32858.6443,328.5864,1.0148,0.0000,100.0000,7.3325,7.3329,8.6771,True,9093.7847,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5308.7243
2218.0000,8.6767,5.4823,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5471,7.8626,7.2048,26.5430,5308.6081,1.0148,32858.8025,328.5880,1.0148,0.0000,100.0000,7.3321,7.3325,8.6767,True,9093.9009,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5308.6081
2219.0000,8.6763,5.4819,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5467,7.8621,7.2044,26.5425,5308.4920,1.0148,32858.9607,328.5896,1.0148,0.0000,100.0000,7.3316,7.3321,8.6763,True,9094.0170,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5308.4920
2220.0000,8.6759,5.4815,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5463,7.8617,7.2040,26.5419,5308.3760,1.0148,32859.1187,328.5912,1.0148,0.0000,100.0000,7.3312,7.3316,8.6759,True,9094.1330,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5308.3760
2221.0000,8.6755,5.4811,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5459,7.8613,7.2036,26.5413,5308.2600,1.0148,32859.2767,328.5928,1.0148,0.0000,100.0000,7.3308,7.3312,8.6755,True,9094.2490,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5308.2600
2222.0000,8.6751,5.4807,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5455,7.8609,7.2032,26.5407,5308.1440,1.0148,32859.4346,328.5943,1.0148,0.0000,100.0000,7.3304,7.3308,8.6751,True,9094.3650,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5308.1440
2223.0000,8.6747,5.4803,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5451,7.8604,7.2028,26.5401,5308.0282,1.0148,32859.5924,328.5959,1.0148,0.0000,100.0000,7.3300,7.3304,8.6747,True,9094.4808,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5308.0282
2224.0000,8.6743,5.4799,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5447,7.8600,7.2024,26.5396,5307.9124,1.0148,32859.7502,328.5975,1.0148,0.0000,100.0000,7.3296,7.3300,8.6743,True,9094.5966,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5307.9124
2225.0000,8.6739,5.4795,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5443,7.8596,7.2019,26.5390,5307.7967,1.0148,32859.9078,328.5991,1.0148,0.0000,100.0000,7.3291,7.3296,8.6739,True,9094.7123,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5307.7967
2226.0000,8.6735,5.4791,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5439,7.8591,7.2015,26.5384,5307.6810,1.0148,32860.0654,328.6007,1.0148,0.0000,100.0000,7.3287,7.3291,8.6735,True,9094.8280,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5307.6810
2227.0000,8.6731,5.4787,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5435,7.8587,7.2011,26.5378,5307.5654,1.0148,32860.2229,328.6022,1.0148,0.0000,100.0000,7.3283,7.3287,8.6731,True,9094.9436,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5307.5654
2228.0000,8.6727,5.4783,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5431,7.8583,7.2007,26.5372,5307.4498,1.0148,32860.3803,328.6038,1.0148,0.0000,100.0000,7.3279,7.3283,8.6727,True,9095.0592,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5307.4498
2229.0000,8.6723,5.4779,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5427,7.8579,7.2003,26.5367,5307.3343,1.0148,32860.5376,328.6054,1.0148,0.0000,100.0000,7.3275,7.3279,8.6723,True,9095.1747,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5307.3343
2230.0000,8.6719,5.4775,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5423,7.8574,7.1999,26.5361,5307.2189,1.0148,32860.6949,328.6069,1.0148,0.0000,100.0000,7.3271,7.3275,8.6719,True,9095.2901,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5307.2189
2231.0000,8.6715,5.4771,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5419,7.8570,7.1995,26.5355,5307.1035,1.0148,32860.8521,328.6085,1.0148,0.0000,100.0000,7.3266,7.3271,8.6715,True,9095.4055,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5307.1035
2232.0000,8.6711,5.4767,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5415,7.8566,7.1991,26.5349,5306.9882,1.0148,32861.0091,328.6101,1.0148,0.0000,100.0000,7.3262,7.3266,8.6711,True,9095.5208,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5306.9882
2233.0000,8.6707,5.4763,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5411,7.8562,7.1986,26.5344,5306.8730,1.0148,32861.1661,328.6117,1.0148,0.0000,100.0000,7.3258,7.3262,8.6707,True,9095.6360,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5306.8730
2234.0000,8.6703,5.4759,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5407,7.8557,7.1982,26.5338,5306.7578,1.0148,32861.3231,328.6132,1.0148,0.0000,100.0000,7.3254,7.3258,8.6703,True,9095.7512,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5306.7578
2235.0000,8.6699,5.4755,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5403,7.8553,7.1978,26.5332,5306.6427,1.0148,32861.4799,328.6148,1.0148,0.0000,100.0000,7.3250,7.3254,8.6699,True,9095.8663,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5306.6427
2236.0000,8.6695,5.4751,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5399,7.8549,7.1974,26.5326,5306.5276,1.0148,32861.6367,328.6164,1.0148,0.0000,100.0000,7.3246,7.3250,8.6695,True,9095.9814,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5306.5276
2237.0000,8.6691,5.4747,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5395,7.8545,7.1970,26.5321,5306.4126,1.0148,32861.7933,328.6179,1.0148,0.0000,100.0000,7.3242,7.3246,8.6691,True,9096.0964,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5306.4126
2238.0000,8.6687,5.4743,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5391,7.8540,7.1966,26.5315,5306.2977,1.0148,32861.9499,328.6195,1.0148,0.0000,100.0000,7.3238,7.3242,8.6687,True,9096.2113,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5306.2977
2239.0000,8.6684,5.4740,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5388,7.8536,7.1962,26.5309,5306.1828,1.0148,32862.1065,328.6211,1.0148,0.0000,100.0000,7.3233,7.3238,8.6684,True,9096.3262,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5306.1828
2240.0000,8.6680,5.4736,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5384,7.8532,7.1958,26.5303,5306.0680,1.0148,32862.2629,328.6226,1.0148,0.0000,100.0000,7.3229,7.3233,8.6680,True,9096.4410,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5306.0680
2241.0000,8.6676,5.4732,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5380,7.8528,7.1954,26.5298,5305.9533,1.0148,32862.4193,328.6242,1.0148,0.0000,100.0000,7.3225,7.3229,8.6676,True,9096.5557,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5305.9533
2242.0000,8.6672,5.4728,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5376,7.8523,7.1950,26.5292,5305.8386,1.0148,32862.5755,328.6258,1.0148,0.0000,100.0000,7.3221,7.3225,8.6672,True,9096.6704,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5305.8386
2243.0000,8.6668,5.4724,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5372,7.8519,7.1945,26.5286,5305.7239,1.0148,32862.7317,328.6273,1.0148,0.0000,100.0000,7.3217,7.3221,8.6668,True,9096.7851,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5305.7239
2244.0000,8.6664,5.4720,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5368,7.8515,7.1941,26.5280,5305.6094,1.0148,32862.8878,328.6289,1.0148,0.0000,100.0000,7.3213,7.3217,8.6664,True,9096.8996,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5305.6094
2245.0000,8.6660,5.4716,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5364,7.8511,7.1937,26.5275,5305.4948,1.0148,32863.0439,328.6304,1.0148,0.0000,100.0000,7.3209,7.3213,8.6660,True,9097.0142,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5305.4948
2246.0000,8.6656,5.4712,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5360,7.8507,7.1933,26.5269,5305.3804,1.0148,32863.1998,328.6320,1.0148,0.0000,100.0000,7.3205,7.3209,8.6656,True,9097.1286,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5305.3804
2247.0000,8.6652,5.4708,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5356,7.8502,7.1929,26.5263,5305.2660,1.0148,32863.3557,328.6336,1.0148,0.0000,100.0000,7.3200,7.3205,8.6652,True,9097.2430,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5305.2660
2248.0000,8.6648,5.4704,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5352,7.8498,7.1925,26.5258,5305.1517,1.0148,32863.5115,328.6351,1.0148,0.0000,100.0000,7.3196,7.3200,8.6648,True,9097.3573,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5305.1517
2249.0000,8.6644,5.4700,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5348,7.8494,7.1921,26.5252,5305.0374,1.0148,32863.6672,328.6367,1.0148,0.0000,100.0000,7.3192,7.3196,8.6644,True,9097.4716,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5305.0374
2250.0000,8.6640,5.4696,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5344,7.8490,7.1917,26.5246,5304.9232,1.0148,32863.8228,328.6382,1.0148,0.0000,100.0000,7.3188,7.3192,8.6640,True,9097.5858,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5304.9232
2251.0000,8.6636,5.4692,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5340,7.8485,7.1913,26.5240,5304.8090,1.0148,32863.9784,328.6398,1.0148,0.0000,100.0000,7.3184,7.3188,8.6636,True,9097.7000,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5304.8090
2252.0000,8.6632,5.4688,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5336,7.8481,7.1909,26.5235,5304.6950,1.0148,32864.1339,328.6413,1.0148,0.0000,100.0000,7.3180,7.3184,8.6632,True,9097.8140,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5304.6950
2253.0000,8.6628,5.4684,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5332,7.8477,7.1905,26.5229,5304.5809,1.0148,32864.2893,328.6429,1.0148,0.0000,100.0000,7.3176,7.3180,8.6628,True,9097.9281,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5304.5809
2254.0000,8.6624,5.4680,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5328,7.8473,7.1901,26.5223,5304.4670,1.0148,32864.4446,328.6444,1.0148,0.0000,100.0000,7.3172,7.3176,8.6624,True,9098.0420,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5304.4670
2255.0000,8.6621,5.4676,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5324,7.8469,7.1897,26.5218,5304.3530,1.0148,32864.5998,328.6460,1.0148,0.0000,100.0000,7.3168,7.3172,8.6621,True,9098.1560,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5304.3530
2256.0000,8.6617,5.4673,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5321,7.8464,7.1892,26.5212,5304.2392,1.0148,32864.7550,328.6475,1.0148,0.0000,100.0000,7.3164,7.3168,8.6617,True,9098.2698,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5304.2392
2257.0000,8.6613,5.4669,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5317,7.8460,7.1888,26.5206,5304.1254,1.0148,32864.9101,328.6491,1.0148,0.0000,100.0000,7.3160,7.3164,8.6613,True,9098.3836,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5304.1254
2258.0000,8.6609,5.4665,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5313,7.8456,7.1884,26.5201,5304.0117,1.0148,32865.0651,328.6507,1.0148,0.0000,100.0000,7.3155,7.3160,8.6609,True,9098.4973,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5304.0117
2259.0000,8.6605,5.4661,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5309,7.8452,7.1880,26.5195,5303.8980,1.0148,32865.2200,328.6522,1.0148,0.0000,100.0000,7.3151,7.3155,8.6605,True,9098.6110,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5303.8980
2260.0000,8.6601,5.4657,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5305,7.8448,7.1876,26.5189,5303.7844,1.0148,32865.3748,328.6537,1.0148,0.0000,100.0000,7.3147,7.3151,8.6601,True,9098.7246,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5303.7844
2261.0000,8.6597,5.4653,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5301,7.8443,7.1872,26.5184,5303.6708,1.0148,32865.5296,328.6553,1.0148,0.0000,100.0000,7.3143,7.3147,8.6597,True,9098.8382,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5303.6708
2262.0000,8.6593,5.4649,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5297,7.8439,7.1868,26.5178,5303.5573,1.0148,32865.6843,328.6568,1.0148,0.0000,100.0000,7.3139,7.3143,8.6593,True,9098.9517,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5303.5573
2263.0000,8.6589,5.4645,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5293,7.8435,7.1864,26.5172,5303.4439,1.0148,32865.8389,328.6584,1.0148,0.0000,100.0000,7.3135,7.3139,8.6589,True,9099.0651,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5303.4439
2264.0000,8.6585,5.4641,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5289,7.8431,7.1860,26.5167,5303.3305,1.0148,32865.9934,328.6599,1.0148,0.0000,100.0000,7.3131,7.3135,8.6585,True,9099.1785,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5303.3305
2265.0000,8.6581,5.4637,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5285,7.8427,7.1856,26.5161,5303.2172,1.0148,32866.1479,328.6615,1.0148,0.0000,100.0000,7.3127,7.3131,8.6581,True,9099.2918,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5303.2172
2266.0000,8.6577,5.4633,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5281,7.8422,7.1852,26.5155,5303.1039,1.0148,32866.3022,328.6630,1.0148,0.0000,100.0000,7.3123,7.3127,8.6577,True,9099.4051,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5303.1039
2267.0000,8.6574,5.4630,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5278,7.8418,7.1848,26.5150,5302.9907,1.0148,32866.4565,328.6646,1.0148,0.0000,100.0000,7.3119,7.3123,8.6574,True,9099.5183,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5302.9907
2268.0000,8.6570,5.4626,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5274,7.8414,7.1844,26.5144,5302.8776,1.0148,32866.6107,328.6661,1.0148,0.0000,100.0000,7.3115,7.3119,8.6570,True,9099.6314,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5302.8776
2269.0000,8.6566,5.4622,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5270,7.8410,7.1840,26.5138,5302.7645,1.0148,32866.7649,328.6676,1.0148,0.0000,100.0000,7.3111,7.3115,8.6566,True,9099.7445,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5302.7645
2270.0000,8.6562,5.4618,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5266,7.8406,7.1836,26.5133,5302.6515,1.0148,32866.9189,328.6692,1.0148,0.0000,100.0000,7.3107,7.3111,8.6562,True,9099.8575,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5302.6515
2271.0000,8.6558,5.4614,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5262,7.8402,7.1832,26.5127,5302.5385,1.0148,32867.0729,328.6707,1.0148,0.0000,100.0000,7.3102,7.3107,8.6558,True,9099.9705,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5302.5385
2272.0000,8.6554,5.4610,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5258,7.8397,7.1828,26.5121,5302.4256,1.0148,32867.2268,328.6723,1.0148,0.0000,100.0000,7.3098,7.3102,8.6554,True,9100.0834,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5302.4256
2273.0000,8.6550,5.4606,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5254,7.8393,7.1824,26.5116,5302.3128,1.0148,32867.3807,328.6738,1.0148,0.0000,100.0000,7.3094,7.3098,8.6550,True,9100.1962,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5302.3128
2274.0000,8.6546,5.4602,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5250,7.8389,7.1820,26.5110,5302.2000,1.0148,32867.5344,328.6753,1.0148,0.0000,100.0000,7.3090,7.3094,8.6546,True,9100.3090,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5302.2000
2275.0000,8.6542,5.4598,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5246,7.8385,7.1816,26.5104,5302.0872,1.0148,32867.6881,328.6769,1.0148,0.0000,100.0000,7.3086,7.3090,8.6542,True,9100.4218,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5302.0872
2276.0000,8.6539,5.4595,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5243,7.8381,7.1812,26.5099,5301.9746,1.0148,32867.8417,328.6784,1.0148,0.0000,100.0000,7.3082,7.3086,8.6539,True,9100.5344,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5301.9746
2277.0000,8.6535,5.4591,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5239,7.8377,7.1808,26.5093,5301.8619,1.0148,32867.9952,328.6800,1.0148,0.0000,100.0000,7.3078,7.3082,8.6535,True,9100.6471,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5301.8619
2278.0000,8.6531,5.4587,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5235,7.8372,7.1804,26.5087,5301.7494,1.0148,32868.1486,328.6815,1.0148,0.0000,100.0000,7.3074,7.3078,8.6531,True,9100.7596,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5301.7494
2279.0000,8.6527,5.4583,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5231,7.8368,7.1800,26.5082,5301.6369,1.0148,32868.3020,328.6830,1.0148,0.0000,100.0000,7.3070,7.3074,8.6527,True,9100.8721,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5301.6369
2280.0000,8.6523,5.4579,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5227,7.8364,7.1796,26.5076,5301.5244,1.0148,32868.4553,328.6846,1.0148,0.0000,100.0000,7.3066,7.3070,8.6523,True,9100.9846,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5301.5244
2281.0000,8.6519,5.4575,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5223,7.8360,7.1792,26.5071,5301.4121,1.0148,32868.6085,328.6861,1.0148,0.0000,100.0000,7.3062,7.3066,8.6519,True,9101.0969,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5301.4121
2282.0000,8.6515,5.4571,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5219,7.8356,7.1788,26.5065,5301.2997,1.0148,32868.7616,328.6876,1.0148,0.0000,100.0000,7.3058,7.3062,8.6515,True,9101.2093,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5301.2997
2283.0000,8.6511,5.4567,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5215,7.8352,7.1784,26.5059,5301.1875,1.0148,32868.9147,328.6891,1.0148,0.0000,100.0000,7.3054,7.3058,8.6511,True,9101.3215,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5301.1875
2284.0000,8.6508,5.4564,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5212,7.8348,7.1780,26.5054,5301.0753,1.0148,32869.0677,328.6907,1.0148,0.0000,100.0000,7.3050,7.3054,8.6508,True,9101.4337,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5301.0753
2285.0000,8.6504,5.4560,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5208,7.8343,7.1776,26.5048,5300.9631,1.0148,32869.2206,328.6922,1.0148,0.0000,100.0000,7.3046,7.3050,8.6504,True,9101.5459,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5300.9631
2286.0000,8.6500,5.4556,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5204,7.8339,7.1772,26.5043,5300.8510,1.0148,32869.3734,328.6937,1.0148,0.0000,100.0000,7.3042,7.3046,8.6500,True,9101.6580,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5300.8510
2287.0000,8.6496,5.4552,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5200,7.8335,7.1768,26.5037,5300.7390,1.0148,32869.5261,328.6953,1.0148,0.0000,100.0000,7.3038,7.3042,8.6496,True,9101.7700,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5300.7390
2288.0000,8.6492,5.4548,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5196,7.8331,7.1764,26.5031,5300.6270,1.0148,32869.6788,328.6968,1.0148,0.0000,100.0000,7.3034,7.3038,8.6492,True,9101.8820,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5300.6270
2289.0000,8.6488,5.4544,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5192,7.8327,7.1760,26.5026,5300.5151,1.0148,32869.8314,328.6983,1.0148,0.0000,100.0000,7.3030,7.3034,8.6488,True,9101.9939,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5300.5151
2290.0000,8.6484,5.4540,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5188,7.8323,7.1756,26.5020,5300.4032,1.0148,32869.9839,328.6998,1.0148,0.0000,100.0000,7.3026,7.3030,8.6484,True,9102.1058,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5300.4032
