Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2291.0000,8.6481,5.4537,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5185,7.8319,7.1752,26.5015,5300.2914,1.0148,32870.1364,328.7014,1.0148,0.0000,100.0000,7.3022,7.3026,8.6481,True,9102.2176,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5300.2914
2292.0000,8.6477,5.4533,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5181,7.8315,7.1748,26.5009,5300.1796,1.0148,32870.2888,328.7029,1.0148,0.0000,100.0000,7.3018,7.3022,8.6477,True,9102.3294,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5300.1796
2293.0000,8.6473,5.4529,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5177,7.8310,7.1744,26.5003,5300.0679,1.0148,32870.4411,328.7044,1.0148,0.0000,100.0000,7.3014,7.3018,8.6473,True,9102.4411,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5300.0679
2294.0000,8.6469,5.4525,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5173,7.8306,7.1740,26.4998,5299.9563,1.0148,32870.5933,328.7059,1.0148,0.0000,100.0000,7.3010,7.3014,8.6469,True,9102.5527,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5299.9563
2295.0000,8.6465,5.4521,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5169,7.8302,7.1736,26.4992,5299.8447,1.0148,32870.7454,328.7075,1.0148,0.0000,100.0000,7.3006,7.3010,8.6465,True,9102.6643,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5299.8447
2296.0000,8.6461,5.4517,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5165,7.8298,7.1732,26.4987,5299.7332,1.0148,32870.8975,328.7090,1.0148,0.0000,100.0000,7.3002,7.3006,8.6461,True,9102.7758,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5299.7332
2297.0000,8.6458,5.4514,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5162,7.8294,7.1728,26.4981,5299.6217,1.0148,32871.0495,328.7105,1.0148,0.0000,100.0000,7.2998,7.3002,8.6458,True,9102.8873,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5299.6217
2298.0000,8.6454,5.4510,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5158,7.8290,7.1724,26.4976,5299.5103,1.0148,32871.2014,328.7120,1.0148,0.0000,100.0000,7.2994,7.2998,8.6454,True,9102.9987,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5299.5103
2299.0000,8.6450,5.4506,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5154,7.8286,7.1720,26.4970,5299.3990,1.0148,32871.3533,328.7135,1.0148,0.0000,100.0000,7.2990,7.2994,8.6450,True,9103.1100,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5299.3990
2300.0000,8.6446,5.4502,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5150,7.8282,7.1716,26.4964,5299.2877,1.0148,32871.5050,328.7151,1.0148,0.0000,100.0000,7.2986,7.2990,8.6446,True,9103.2213,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5299.2877
2301.0000,8.6442,5.4498,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5146,7.8277,7.1712,26.4959,5299.1764,1.0148,32871.6567,328.7166,1.0148,0.0000,100.0000,7.2982,7.2986,8.6442,True,9103.3326,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5299.1764
2302.0000,8.6438,5.4494,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5142,7.8273,7.1708,26.4953,5299.0652,1.0148,32871.8083,328.7181,1.0148,0.0000,100.0000,7.2978,7.2982,8.6438,True,9103.4438,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5299.0652
2303.0000,8.6435,5.4491,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5139,7.8269,7.1704,26.4948,5298.9541,1.0148,32871.9599,328.7196,1.0148,0.0000,100.0000,7.2974,7.2978,8.6435,True,9103.5549,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5298.9541
2304.0000,8.6431,5.4487,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5135,7.8265,7.1700,26.4942,5298.8430,1.0148,32872.1114,328.7211,1.0148,0.0000,100.0000,7.2970,7.2974,8.6431,True,9103.6660,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5298.8430
2305.0000,8.6427,5.4483,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5131,7.8261,7.1696,26.4937,5298.7320,1.0148,32872.2628,328.7226,1.0148,0.0000,100.0000,7.2966,7.2970,8.6427,True,9103.7770,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5298.7320
2306.0000,8.6423,5.4479,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5127,7.8257,7.1692,26.4931,5298.6211,1.0148,32872.4141,328.7241,1.0148,0.0000,100.0000,7.2962,7.2966,8.6423,True,9103.8879,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5298.6211
2307.0000,8.6419,5.4475,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5123,7.8253,7.1688,26.4926,5298.5102,1.0148,32872.5653,328.7257,1.0148,0.0000,100.0000,7.2958,7.2962,8.6419,True,9103.9988,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5298.5102
2308.0000,8.6415,5.4471,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5119,7.8249,7.1684,26.4920,5298.3993,1.0148,32872.7165,328.7272,1.0148,0.0000,100.0000,7.2954,7.2958,8.6415,True,9104.1097,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5298.3993
2309.0000,8.6412,5.4468,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5116,7.8245,7.1680,26.4914,5298.2885,1.0148,32872.8676,328.7287,1.0148,0.0000,100.0000,7.2950,7.2954,8.6412,True,9104.2205,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5298.2885
2310.0000,8.6408,5.4464,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5112,7.8241,7.1676,26.4909,5298.1778,1.0148,32873.0186,328.7302,1.0148,0.0000,100.0000,7.2946,7.2950,8.6408,True,9104.3312,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5298.1778
2311.0000,8.6404,5.4460,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5108,7.8237,7.1672,26.4903,5298.0671,1.0148,32873.1696,328.7317,1.0148,0.0000,100.0000,7.2942,7.2946,8.6404,True,9104.4419,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5298.0671
2312.0000,8.6400,5.4456,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5104,7.8232,7.1668,26.4898,5297.9565,1.0148,32873.3204,328.7332,1.0148,0.0000,100.0000,7.2938,7.2942,8.6400,True,9104.5525,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5297.9565
2313.0000,8.6396,5.4452,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5100,7.8228,7.1664,26.4892,5297.8459,1.0148,32873.4712,328.7347,1.0148,0.0000,100.0000,7.2934,7.2938,8.6396,True,9104.6631,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5297.8459
2314.0000,8.6393,5.4449,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5097,7.8224,7.1660,26.4887,5297.7354,1.0148,32873.6220,328.7362,1.0148,0.0000,100.0000,7.2930,7.2934,8.6393,True,9104.7736,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5297.7354
2315.0000,8.6389,5.4445,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5093,7.8220,7.1656,26.4881,5297.6249,1.0148,32873.7726,328.7377,1.0148,0.0000,100.0000,7.2926,7.2930,8.6389,True,9104.8841,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5297.6249
2316.0000,8.6385,5.4441,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5089,7.8216,7.1653,26.4876,5297.5145,1.0148,32873.9232,328.7392,1.0148,0.0000,100.0000,7.2922,7.2926,8.6385,True,9104.9945,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5297.5145
2317.0000,8.6381,5.4437,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5085,7.8212,7.1649,26.4870,5297.4042,1.0148,32874.0737,328.7407,1.0148,0.0000,100.0000,7.2918,7.2922,8.6381,True,9105.1048,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5297.4042
2318.0000,8.6377,5.4433,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5081,7.8208,7.1645,26.4865,5297.2939,1.0148,32874.2241,328.7422,1.0148,0.0000,100.0000,7.2914,7.2918,8.6377,True,9105.2151,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5297.2939
2319.0000,8.6374,5.4430,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5078,7.8204,7.1641,26.4859,5297.1837,1.0148,32874.3745,328.7437,1.0148,0.0000,100.0000,7.2910,7.2914,8.6374,True,9105.3253,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5297.1837
2320.0000,8.6370,5.4426,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5074,7.8200,7.1637,26.4854,5297.0735,1.0148,32874.5248,328.7452,1.0148,0.0000,100.0000,7.2906,7.2910,8.6370,True,9105.4355,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5297.0735
2321.0000,8.6366,5.4422,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5070,7.8196,7.1633,26.4848,5296.9634,1.0148,32874.6750,328.7467,1.0148,0.0000,100.0000,7.2902,7.2906,8.6366,True,9105.5456,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5296.9634
2322.0000,8.6362,5.4418,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5066,7.8192,7.1629,26.4843,5296.8533,1.0148,32874.8251,328.7483,1.0148,0.0000,100.0000,7.2898,7.2902,8.6362,True,9105.6557,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5296.8533
2323.0000,8.6358,5.4414,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5062,7.8188,7.1625,26.4837,5296.7433,1.0148,32874.9752,328.7498,1.0148,0.0000,100.0000,7.2894,7.2898,8.6358,True,9105.7657,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5296.7433
2324.0000,8.6355,5.4411,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5059,7.8184,7.1621,26.4832,5296.6333,1.0148,32875.1252,328.7513,1.0148,0.0000,100.0000,7.2890,7.2894,8.6355,True,9105.8757,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5296.6333
2325.0000,8.6351,5.4407,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5055,7.8180,7.1617,26.4826,5296.5234,1.0148,32875.2751,328.7528,1.0148,0.0000,100.0000,7.2886,7.2890,8.6351,True,9105.9856,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5296.5234
2326.0000,8.6347,5.4403,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5051,7.8175,7.1613,26.4821,5296.4135,1.0148,32875.4250,328.7542,1.0148,0.0000,100.0000,7.2882,7.2886,8.6347,True,9106.0955,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5296.4135
2327.0000,8.6343,5.4399,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5047,7.8171,7.1609,26.4815,5296.3038,1.0148,32875.5747,328.7557,1.0148,0.0000,100.0000,7.2879,7.2882,8.6343,True,9106.2052,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5296.3038
2328.0000,8.6339,5.4395,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5043,7.8167,7.1605,26.4810,5296.1940,1.0148,32875.7244,328.7572,1.0148,0.0000,100.0000,7.2875,7.2879,8.6339,True,9106.3150,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5296.1940
2329.0000,8.6336,5.4392,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5040,7.8163,7.1601,26.4804,5296.0843,1.0148,32875.8741,328.7587,1.0148,0.0000,100.0000,7.2871,7.2875,8.6336,True,9106.4247,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5296.0843
2330.0000,8.6332,5.4388,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5036,7.8159,7.1598,26.4799,5295.9747,1.0148,32876.0236,328.7602,1.0148,0.0000,100.0000,7.2867,7.2871,8.6332,True,9106.5343,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5295.9747
2331.0000,8.6328,5.4384,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5032,7.8155,7.1594,26.4793,5295.8651,1.0148,32876.1731,328.7617,1.0148,0.0000,100.0000,7.2863,7.2867,8.6328,True,9106.6439,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5295.8651
2332.0000,8.6324,5.4380,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5028,7.8151,7.1590,26.4788,5295.7556,1.0148,32876.3225,328.7632,1.0148,0.0000,100.0000,7.2859,7.2863,8.6324,True,9106.7534,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5295.7556
2333.0000,8.6321,5.4377,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5025,7.8147,7.1586,26.4782,5295.6461,1.0148,32876.4719,328.7647,1.0148,0.0000,100.0000,7.2855,7.2859,8.6321,True,9106.8629,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5295.6461
2334.0000,8.6317,5.4373,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5021,7.8143,7.1582,26.4777,5295.5367,1.0148,32876.6211,328.7662,1.0148,0.0000,100.0000,7.2851,7.2855,8.6317,True,9106.9723,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5295.5367
2335.0000,8.6313,5.4369,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5017,7.8139,7.1578,26.4771,5295.4274,1.0148,32876.7703,328.7677,1.0148,0.0000,100.0000,7.2847,7.2851,8.6313,True,9107.0816,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5295.4274
2336.0000,8.6309,5.4365,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5013,7.8135,7.1574,26.4766,5295.3180,1.0148,32876.9194,328.7692,1.0148,0.0000,100.0000,7.2843,7.2847,8.6309,True,9107.1910,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5295.3180
2337.0000,8.6306,5.4362,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5010,7.8131,7.1570,26.4760,5295.2088,1.0148,32877.0685,328.7707,1.0148,0.0000,100.0000,7.2839,7.2843,8.6306,True,9107.3002,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5295.2088
2338.0000,8.6302,5.4358,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5006,7.8127,7.1566,26.4755,5295.0996,1.0148,32877.2175,328.7722,1.0148,0.0000,100.0000,7.2835,7.2839,8.6302,True,9107.4094,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5295.0996
2339.0000,8.6298,5.4354,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.5002,7.8123,7.1562,26.4750,5294.9905,1.0148,32877.3664,328.7737,1.0148,0.0000,100.0000,7.2831,7.2835,8.6298,True,9107.5185,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5294.9905
2340.0000,8.6294,5.4350,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4998,7.8119,7.1559,26.4744,5294.8814,1.0148,32877.5152,328.7752,1.0148,0.0000,100.0000,7.2827,7.2831,8.6294,True,9107.6276,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5294.8814
2341.0000,8.6291,5.4346,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4994,7.8115,7.1555,26.4739,5294.7723,1.0148,32877.6640,328.7766,1.0148,0.0000,100.0000,7.2824,7.2827,8.6291,True,9107.7367,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5294.7723
2342.0000,8.6287,5.4343,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4991,7.8111,7.1551,26.4733,5294.6634,1.0148,32877.8127,328.7781,1.0148,0.0000,100.0000,7.2820,7.2824,8.6287,True,9107.8456,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5294.6634
2343.0000,8.6283,5.4339,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4987,7.8107,7.1547,26.4728,5294.5544,1.0148,32877.9613,328.7796,1.0148,0.0000,100.0000,7.2816,7.2820,8.6283,True,9107.9546,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5294.5544
2344.0000,8.6279,5.4335,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4983,7.8103,7.1543,26.4722,5294.4456,1.0148,32878.1098,328.7811,1.0148,0.0000,100.0000,7.2812,7.2816,8.6279,True,9108.0634,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5294.4456
2345.0000,8.6276,5.4331,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4979,7.8099,7.1539,26.4717,5294.3367,1.0148,32878.2583,328.7826,1.0148,0.0000,100.0000,7.2808,7.2812,8.6276,True,9108.1723,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5294.3367
2346.0000,8.6272,5.4328,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4976,7.8095,7.1535,26.4711,5294.2280,1.0148,32878.4067,328.7841,1.0148,0.0000,100.0000,7.2804,7.2808,8.6272,True,9108.2810,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5294.2280
2347.0000,8.6268,5.4324,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4972,7.8091,7.1531,26.4706,5294.1193,1.0148,32878.5551,328.7856,1.0148,0.0000,100.0000,7.2800,7.2804,8.6268,True,9108.3897,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5294.1193
2348.0000,8.6264,5.4320,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4968,7.8087,7.1527,26.4701,5294.0106,1.0148,32878.7033,328.7870,1.0148,0.0000,100.0000,7.2796,7.2800,8.6264,True,9108.4984,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5294.0106
2349.0000,8.6261,5.4317,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4965,7.8083,7.1524,26.4695,5293.9020,1.0148,32878.8515,328.7885,1.0148,0.0000,100.0000,7.2792,7.2796,8.6261,True,9108.6070,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5293.9020
2350.0000,8.6257,5.4313,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4961,7.8079,7.1520,26.4690,5293.7934,1.0148,32878.9996,328.7900,1.0148,0.0000,100.0000,7.2788,7.2792,8.6257,True,9108.7156,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5293.7934
2351.0000,8.6253,5.4309,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4957,7.8075,7.1516,26.4684,5293.6849,1.0148,32879.1477,328.7915,1.0148,0.0000,100.0000,7.2784,7.2788,8.6253,True,9108.8241,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5293.6849
2352.0000,8.6249,5.4305,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4953,7.8071,7.1512,26.4679,5293.5765,1.0148,32879.2957,328.7930,1.0148,0.0000,100.0000,7.2781,7.2784,8.6249,True,9108.9325,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5293.5765
2353.0000,8.6246,5.4302,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4950,7.8067,7.1508,26.4673,5293.4681,1.0148,32879.4436,328.7944,1.0148,0.0000,100.0000,7.2777,7.2781,8.6246,True,9109.0409,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5293.4681
2354.0000,8.6242,5.4298,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4946,7.8063,7.1504,26.4668,5293.3598,1.0148,32879.5914,328.7959,1.0148,0.0000,100.0000,7.2773,7.2777,8.6242,True,9109.1492,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5293.3598
2355.0000,8.6238,5.4294,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4942,7.8059,7.1500,26.4663,5293.2515,1.0148,32879.7392,328.7974,1.0148,0.0000,100.0000,7.2769,7.2773,8.6238,True,9109.2575,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5293.2515
2356.0000,8.6234,5.4290,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4938,7.8055,7.1497,26.4657,5293.1433,1.0148,32879.8869,328.7989,1.0148,0.0000,100.0000,7.2765,7.2769,8.6234,True,9109.3657,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5293.1433
2357.0000,8.6231,5.4287,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4935,7.8051,7.1493,26.4652,5293.0351,1.0148,32880.0345,328.8003,1.0148,0.0000,100.0000,7.2761,7.2765,8.6231,True,9109.4739,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5293.0351
2358.0000,8.6227,5.4283,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4931,7.8047,7.1489,26.4646,5292.9270,1.0148,32880.1821,328.8018,1.0148,0.0000,100.0000,7.2757,7.2761,8.6227,True,9109.5820,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5292.9270
2359.0000,8.6223,5.4279,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4927,7.8043,7.1485,26.4641,5292.8189,1.0148,32880.3296,328.8033,1.0148,0.0000,100.0000,7.2753,7.2757,8.6223,True,9109.6901,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5292.8189
2360.0000,8.6220,5.4275,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4923,7.8039,7.1481,26.4636,5292.7109,1.0148,32880.4770,328.8048,1.0148,0.0000,100.0000,7.2749,7.2753,8.6220,True,9109.7981,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5292.7109
2361.0000,8.6216,5.4272,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4920,7.8035,7.1477,26.4630,5292.6029,1.0148,32880.6243,328.8062,1.0148,0.0000,100.0000,7.2746,7.2749,8.6216,True,9109.9061,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5292.6029
2362.0000,8.6212,5.4268,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4916,7.8031,7.1473,26.4625,5292.4950,1.0148,32880.7716,328.8077,1.0148,0.0000,100.0000,7.2742,7.2746,8.6212,True,9110.0140,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5292.4950
2363.0000,8.6208,5.4264,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4912,7.8027,7.1470,26.4619,5292.3871,1.0148,32880.9188,328.8092,1.0148,0.0000,100.0000,7.2738,7.2742,8.6208,True,9110.1219,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5292.3871
2364.0000,8.6205,5.4261,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4909,7.8023,7.1466,26.4614,5292.2793,1.0148,32881.0659,328.8107,1.0148,0.0000,100.0000,7.2734,7.2738,8.6205,True,9110.2297,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5292.2793
2365.0000,8.6201,5.4257,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4905,7.8019,7.1462,26.4609,5292.1715,1.0148,32881.2130,328.8121,1.0148,0.0000,100.0000,7.2730,7.2734,8.6201,True,9110.3375,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5292.1715
2366.0000,8.6197,5.4253,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4901,7.8015,7.1458,26.4603,5292.0638,1.0148,32881.3600,328.8136,1.0148,0.0000,100.0000,7.2726,7.2730,8.6197,True,9110.4452,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5292.0638
2367.0000,8.6194,5.4249,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4897,7.8011,7.1454,26.4598,5291.9562,1.0148,32881.5069,328.8151,1.0148,0.0000,100.0000,7.2722,7.2726,8.6194,True,9110.5528,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5291.9562
2368.0000,8.6190,5.4246,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4894,7.8007,7.1450,26.4592,5291.8486,1.0148,32881.6538,328.8165,1.0148,0.0000,100.0000,7.2718,7.2722,8.6190,True,9110.6604,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5291.8486
2369.0000,8.6186,5.4242,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4890,7.8003,7.1447,26.4587,5291.7410,1.0148,32881.8006,328.8180,1.0148,0.0000,100.0000,7.2715,7.2718,8.6186,True,9110.7680,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5291.7410
2370.0000,8.6182,5.4238,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4886,7.7999,7.1443,26.4582,5291.6336,1.0148,32881.9473,328.8195,1.0148,0.0000,100.0000,7.2711,7.2715,8.6182,True,9110.8754,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5291.6336
2371.0000,8.6179,5.4235,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4883,7.7995,7.1439,26.4576,5291.5261,1.0148,32882.0940,328.8209,1.0148,0.0000,100.0000,7.2707,7.2711,8.6179,True,9110.9829,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5291.5261
2372.0000,8.6175,5.4231,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4879,7.7991,7.1435,26.4571,5291.4187,1.0148,32882.2405,328.8224,1.0148,0.0000,100.0000,7.2703,7.2707,8.6175,True,9111.0903,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5291.4187
2373.0000,8.6171,5.4227,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4875,7.7987,7.1431,26.4566,5291.3114,1.0148,32882.3870,328.8239,1.0148,0.0000,100.0000,7.2699,7.2703,8.6171,True,9111.1976,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5291.3114
2374.0000,8.6168,5.4224,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4872,7.7983,7.1427,26.4560,5291.2041,1.0148,32882.5335,328.8253,1.0148,0.0000,100.0000,7.2695,7.2699,8.6168,True,9111.3049,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5291.2041
2375.0000,8.6164,5.4220,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4868,7.7979,7.1424,26.4555,5291.0969,1.0148,32882.6799,328.8268,1.0148,0.0000,100.0000,7.2691,7.2695,8.6164,True,9111.4121,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5291.0969
2376.0000,8.6160,5.4216,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4864,7.7975,7.1420,26.4549,5290.9897,1.0148,32882.8262,328.8283,1.0148,0.0000,100.0000,7.2688,7.2691,8.6160,True,9111.5193,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5290.9897
2377.0000,8.6157,5.4212,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4861,7.7971,7.1416,26.4544,5290.8825,1.0148,32882.9724,328.8297,1.0148,0.0000,100.0000,7.2684,7.2688,8.6157,True,9111.6265,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5290.8825
2378.0000,8.6153,5.4209,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4857,7.7967,7.1412,26.4539,5290.7755,1.0148,32883.1186,328.8312,1.0148,0.0000,100.0000,7.2680,7.2684,8.6153,True,9111.7335,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5290.7755
2379.0000,8.6149,5.4205,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4853,7.7963,7.1408,26.4533,5290.6684,1.0148,32883.2647,328.8326,1.0148,0.0000,100.0000,7.2676,7.2680,8.6149,True,9111.8406,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5290.6684
2380.0000,8.6145,5.4201,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4849,7.7959,7.1404,26.4528,5290.5615,1.0148,32883.4107,328.8341,1.0148,0.0000,100.0000,7.2672,7.2676,8.6145,True,9111.9475,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5290.5615
2381.0000,8.6142,5.4198,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4846,7.7955,7.1401,26.4523,5290.4545,1.0148,32883.5566,328.8356,1.0148,0.0000,100.0000,7.2668,7.2672,8.6142,True,9112.0545,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5290.4545
2382.0000,8.6138,5.4194,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4842,7.7952,7.1397,26.4517,5290.3477,1.0148,32883.7025,328.8370,1.0148,0.0000,100.0000,7.2665,7.2668,8.6138,True,9112.1613,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5290.3477
2383.0000,8.6134,5.4190,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4838,7.7948,7.1393,26.4512,5290.2409,1.0148,32883.8484,328.8385,1.0148,0.0000,100.0000,7.2661,7.2665,8.6134,True,9112.2681,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5290.2409
2384.0000,8.6131,5.4187,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4835,7.7944,7.1389,26.4507,5290.1341,1.0148,32883.9941,328.8399,1.0148,0.0000,100.0000,7.2657,7.2661,8.6131,True,9112.3749,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5290.1341
2385.0000,8.6127,5.4183,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4831,7.7940,7.1385,26.4501,5290.0274,1.0148,32884.1398,328.8414,1.0148,0.0000,100.0000,7.2653,7.2657,8.6127,True,9112.4816,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5290.0274
2386.0000,8.6123,5.4179,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4827,7.7936,7.1382,26.4496,5289.9207,1.0148,32884.2854,328.8429,1.0148,0.0000,100.0000,7.2649,7.2653,8.6123,True,9112.5883,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5289.9207
2387.0000,8.6120,5.4176,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4824,7.7932,7.1378,26.4491,5289.8141,1.0148,32884.4310,328.8443,1.0148,0.0000,100.0000,7.2645,7.2649,8.6120,True,9112.6949,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5289.8141
2388.0000,8.6116,5.4172,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4820,7.7928,7.1374,26.4485,5289.7075,1.0148,32884.5765,328.8458,1.0148,0.0000,100.0000,7.2642,7.2645,8.6116,True,9112.8015,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5289.7075
2389.0000,8.6112,5.4168,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4816,7.7924,7.1370,26.4480,5289.6010,1.0148,32884.7219,328.8472,1.0148,0.0000,100.0000,7.2638,7.2642,8.6112,True,9112.9080,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5289.6010
2390.0000,8.6109,5.4165,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4813,7.7920,7.1366,26.4475,5289.4946,1.0148,32884.8672,328.8487,1.0148,0.0000,100.0000,7.2634,7.2638,8.6109,True,9113.0144,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5289.4946
2391.0000,8.6105,5.4161,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4809,7.7916,7.1363,26.4469,5289.3881,1.0148,32885.0125,328.8501,1.0148,0.0000,100.0000,7.2630,7.2634,8.6105,True,9113.1209,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5289.3881
2392.0000,8.6101,5.4157,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4805,7.7912,7.1359,26.4464,5289.2818,1.0148,32885.1577,328.8516,1.0148,0.0000,100.0000,7.2626,7.2630,8.6101,True,9113.2272,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5289.2818
2393.0000,8.6098,5.4154,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4802,7.7908,7.1355,26.4459,5289.1755,1.0148,32885.3028,328.8530,1.0148,0.0000,100.0000,7.2622,7.2626,8.6098,True,9113.3335,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5289.1755
2394.0000,8.6094,5.4150,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4798,7.7904,7.1351,26.4453,5289.0692,1.0148,32885.4479,328.8545,1.0148,0.0000,100.0000,7.2619,7.2622,8.6094,True,9113.4398,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5289.0692
2395.0000,8.6090,5.4146,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4794,7.7900,7.1347,26.4448,5288.9630,1.0148,32885.5929,328.8559,1.0148,0.0000,100.0000,7.2615,7.2619,8.6090,True,9113.5460,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5288.9630
2396.0000,8.6087,5.4143,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4791,7.7896,7.1344,26.4443,5288.8569,1.0148,32885.7379,328.8574,1.0148,0.0000,100.0000,7.2611,7.2615,8.6087,True,9113.6521,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5288.8569
2397.0000,8.6083,5.4139,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4787,7.7893,7.1340,26.4438,5288.7508,1.0148,32885.8827,328.8588,1.0148,0.0000,100.0000,7.2607,7.2611,8.6083,True,9113.7582,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5288.7508
2398.0000,8.6079,5.4135,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4783,7.7889,7.1336,26.4432,5288.6447,1.0148,32886.0275,328.8603,1.0148,0.0000,100.0000,7.2603,7.2607,8.6079,True,9113.8643,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5288.6447
2399.0000,8.6076,5.4132,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4780,7.7885,7.1332,26.4427,5288.5387,1.0148,32886.1723,328.8617,1.0148,0.0000,100.0000,7.2600,7.2603,8.6076,True,9113.9703,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5288.5387
2400.0000,8.6072,5.4128,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4776,7.7881,7.1328,26.4422,5288.4328,1.0148,32886.3169,328.8632,1.0148,0.0000,100.0000,7.2596,7.2600,8.6072,True,9114.0762,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5288.4328
2401.0000,8.6068,5.4124,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4772,7.7877,7.1325,26.4416,5288.3269,1.0148,32886.4615,328.8646,1.0148,0.0000,100.0000,7.2592,7.2596,8.6068,True,9114.1821,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5288.3269
2402.0000,8.6065,5.4121,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4769,7.7873,7.1321,26.4411,5288.2210,1.0148,32886.6061,328.8661,1.0148,0.0000,100.0000,7.2588,7.2592,8.6065,True,9114.2880,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5288.2210
2403.0000,8.6061,5.4117,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4765,7.7869,7.1317,26.4406,5288.1152,1.0148,32886.7505,328.8675,1.0148,0.0000,100.0000,7.2584,7.2588,8.6061,True,9114.3938,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5288.1152
2404.0000,8.6058,5.4114,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4762,7.7865,7.1313,26.4400,5288.0095,1.0148,32886.8949,328.8689,1.0148,0.0000,100.0000,7.2581,7.2584,8.6058,True,9114.4995,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5288.0095
2405.0000,8.6054,5.4110,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4758,7.7861,7.1310,26.4395,5287.9038,1.0148,32887.0393,328.8704,1.0148,0.0000,100.0000,7.2577,7.2581,8.6054,True,9114.6052,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5287.9038
2406.0000,8.6050,5.4106,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4754,7.7857,7.1306,26.4390,5287.7981,1.0148,32887.1835,328.8718,1.0148,0.0000,100.0000,7.2573,7.2577,8.6050,True,9114.7109,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5287.7981
2407.0000,8.6047,5.4103,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4751,7.7853,7.1302,26.4385,5287.6925,1.0148,32887.3277,328.8733,1.0148,0.0000,100.0000,7.2569,7.2573,8.6047,True,9114.8165,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5287.6925
2408.0000,8.6043,5.4099,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4747,7.7850,7.1298,26.4379,5287.5870,1.0148,32887.4719,328.8747,1.0148,0.0000,100.0000,7.2565,7.2569,8.6043,True,9114.9220,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5287.5870
2409.0000,8.6039,5.4095,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4743,7.7846,7.1295,26.4374,5287.4815,1.0148,32887.6159,328.8762,1.0148,0.0000,100.0000,7.2562,7.2565,8.6039,True,9115.0275,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5287.4815
2410.0000,8.6036,5.4092,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4740,7.7842,7.1291,26.4369,5287.3760,1.0148,32887.7599,328.8776,1.0148,0.0000,100.0000,7.2558,7.2562,8.6036,True,9115.1330,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5287.3760
2411.0000,8.6032,5.4088,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4736,7.7838,7.1287,26.4364,5287.2706,1.0148,32887.9039,328.8790,1.0148,0.0000,100.0000,7.2554,7.2558,8.6032,True,9115.2384,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5287.2706
2412.0000,8.6028,5.4084,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4732,7.7834,7.1283,26.4358,5287.1653,1.0148,32888.0477,328.8805,1.0148,0.0000,100.0000,7.2550,7.2554,8.6028,True,9115.3437,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5287.1653
2413.0000,8.6025,5.4081,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4729,7.7830,7.1279,26.4353,5287.0600,1.0148,32888.1915,328.8819,1.0148,0.0000,100.0000,7.2546,7.2550,8.6025,True,9115.4490,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5287.0600
2414.0000,8.6021,5.4077,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4725,7.7826,7.1276,26.4348,5286.9547,1.0148,32888.3353,328.8834,1.0148,0.0000,100.0000,7.2543,7.2546,8.6021,True,9115.5543,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5286.9547
2415.0000,8.6018,5.4074,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4722,7.7822,7.1272,26.4342,5286.8495,1.0148,32888.4789,328.8848,1.0148,0.0000,100.0000,7.2539,7.2543,8.6018,True,9115.6595,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5286.8495
2416.0000,8.6014,5.4070,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4718,7.7818,7.1268,26.4337,5286.7444,1.0148,32888.6225,328.8862,1.0148,0.0000,100.0000,7.2535,7.2539,8.6014,True,9115.7646,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5286.7444
2417.0000,8.6010,5.4066,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4714,7.7815,7.1264,26.4332,5286.6393,1.0148,32888.7661,328.8877,1.0148,0.0000,100.0000,7.2531,7.2535,8.6010,True,9115.8697,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5286.6393
