Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2418.0000,8.6007,5.4063,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4711,7.7811,7.1261,26.4327,5286.5342,1.0148,32888.9095,328.8891,1.0148,0.0000,100.0000,7.2528,7.2531,8.6007,True,9115.9748,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5286.5342
2419.0000,8.6003,5.4059,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4707,7.7807,7.1257,26.4321,5286.4292,1.0148,32889.0529,328.8905,1.0148,0.0000,100.0000,7.2524,7.2528,8.6003,True,9116.0798,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5286.4292
2420.0000,8.6000,5.4055,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4704,7.7803,7.1253,26.4316,5286.3243,1.0148,32889.1963,328.8920,1.0148,0.0000,100.0000,7.2520,7.2524,8.6000,True,9116.1847,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5286.3243
2421.0000,8.5996,5.4052,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4700,7.7799,7.1249,26.4311,5286.2194,1.0148,32889.3395,328.8934,1.0148,0.0000,100.0000,7.2516,7.2520,8.5996,True,9116.2896,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5286.2194
2422.0000,8.5992,5.4048,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4696,7.7795,7.1246,26.4306,5286.1145,1.0148,32889.4827,328.8948,1.0148,0.0000,100.0000,7.2512,7.2516,8.5992,True,9116.3945,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5286.1145
2423.0000,8.5989,5.4045,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4693,7.7791,7.1242,26.4300,5286.0097,1.0148,32889.6259,328.8963,1.0148,0.0000,100.0000,7.2509,7.2512,8.5989,True,9116.4993,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5286.0097
2424.0000,8.5985,5.4041,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4689,7.7787,7.1238,26.4295,5285.9050,1.0148,32889.7689,328.8977,1.0148,0.0000,100.0000,7.2505,7.2509,8.5985,True,9116.6040,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5285.9050
2425.0000,8.5981,5.4037,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4685,7.7784,7.1235,26.4290,5285.8003,1.0148,32889.9119,328.8991,1.0148,0.0000,100.0000,7.2501,7.2505,8.5981,True,9116.7087,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5285.8003
2426.0000,8.5978,5.4034,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4682,7.7780,7.1231,26.4285,5285.6956,1.0148,32890.0549,328.9005,1.0148,0.0000,100.0000,7.2497,7.2501,8.5978,True,9116.8134,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5285.6956
2427.0000,8.5974,5.4030,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4678,7.7776,7.1227,26.4280,5285.5910,1.0148,32890.1978,328.9020,1.0148,0.0000,100.0000,7.2494,7.2497,8.5974,True,9116.9180,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5285.5910
2428.0000,8.5971,5.4027,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4675,7.7772,7.1223,26.4274,5285.4865,1.0148,32890.3406,328.9034,1.0148,0.0000,100.0000,7.2490,7.2494,8.5971,True,9117.0225,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5285.4865
2429.0000,8.5967,5.4023,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4671,7.7768,7.1220,26.4269,5285.3820,1.0148,32890.4833,328.9048,1.0148,0.0000,100.0000,7.2486,7.2490,8.5967,True,9117.1270,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5285.3820
2430.0000,8.5963,5.4019,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4667,7.7764,7.1216,26.4264,5285.2775,1.0148,32890.6260,328.9063,1.0148,0.0000,100.0000,7.2482,7.2486,8.5963,True,9117.2315,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5285.2775
2431.0000,8.5960,5.4016,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4664,7.7760,7.1212,26.4259,5285.1731,1.0148,32890.7686,328.9077,1.0148,0.0000,100.0000,7.2479,7.2482,8.5960,True,9117.3359,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5285.1731
2432.0000,8.5956,5.4012,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4660,7.7757,7.1208,26.4253,5285.0688,1.0148,32890.9112,328.9091,1.0148,0.0000,100.0000,7.2475,7.2479,8.5956,True,9117.4402,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5285.0688
2433.0000,8.5953,5.4009,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4657,7.7753,7.1205,26.4248,5284.9645,1.0148,32891.0536,328.9105,1.0148,0.0000,100.0000,7.2471,7.2475,8.5953,True,9117.5445,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5284.9645
2434.0000,8.5949,5.4005,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4653,7.7749,7.1201,26.4243,5284.8602,1.0148,32891.1961,328.9120,1.0148,0.0000,100.0000,7.2467,7.2471,8.5949,True,9117.6488,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5284.8602
2435.0000,8.5946,5.4001,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4649,7.7745,7.1197,26.4238,5284.7560,1.0148,32891.3384,328.9134,1.0148,0.0000,100.0000,7.2464,7.2467,8.5946,True,9117.7530,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5284.7560
2436.0000,8.5942,5.3998,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4646,7.7741,7.1194,26.4233,5284.6518,1.0148,32891.4807,328.9148,1.0148,0.0000,100.0000,7.2460,7.2464,8.5942,True,9117.8572,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5284.6518
2437.0000,8.5938,5.3994,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4642,7.7737,7.1190,26.4227,5284.5477,1.0148,32891.6229,328.9162,1.0148,0.0000,100.0000,7.2456,7.2460,8.5938,True,9117.9613,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5284.5477
2438.0000,8.5935,5.3991,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4639,7.7734,7.1186,26.4222,5284.4437,1.0148,32891.7651,328.9177,1.0148,0.0000,100.0000,7.2452,7.2456,8.5935,True,9118.0653,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5284.4437
2439.0000,8.5931,5.3987,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4635,7.7730,7.1182,26.4217,5284.3396,1.0148,32891.9072,328.9191,1.0148,0.0000,100.0000,7.2449,7.2452,8.5931,True,9118.1694,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5284.3396
2440.0000,8.5928,5.3984,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4632,7.7726,7.1179,26.4212,5284.2357,1.0148,32892.0492,328.9205,1.0148,0.0000,100.0000,7.2445,7.2449,8.5928,True,9118.2733,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5284.2357
2441.0000,8.5924,5.3980,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4628,7.7722,7.1175,26.4207,5284.1318,1.0148,32892.1912,328.9219,1.0148,0.0000,100.0000,7.2441,7.2445,8.5924,True,9118.3772,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5284.1318
2442.0000,8.5920,5.3976,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4624,7.7718,7.1171,26.4201,5284.0279,1.0148,32892.3331,328.9233,1.0148,0.0000,100.0000,7.2438,7.2441,8.5920,True,9118.4811,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5284.0279
2443.0000,8.5917,5.3973,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4621,7.7714,7.1168,26.4196,5283.9241,1.0148,32892.4749,328.9247,1.0148,0.0000,100.0000,7.2434,7.2438,8.5917,True,9118.5849,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5283.9241
2444.0000,8.5913,5.3969,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4617,7.7710,7.1164,26.4191,5283.8203,1.0148,32892.6167,328.9262,1.0148,0.0000,100.0000,7.2430,7.2434,8.5913,True,9118.6887,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5283.8203
2445.0000,8.5910,5.3966,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4614,7.7707,7.1160,26.4186,5283.7166,1.0148,32892.7584,328.9276,1.0148,0.0000,100.0000,7.2426,7.2430,8.5910,True,9118.7924,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5283.7166
2446.0000,8.5906,5.3962,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4610,7.7703,7.1156,26.4181,5283.6129,1.0148,32892.9000,328.9290,1.0148,0.0000,100.0000,7.2423,7.2426,8.5906,True,9118.8961,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5283.6129
2447.0000,8.5903,5.3959,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4607,7.7699,7.1153,26.4175,5283.5093,1.0148,32893.0416,328.9304,1.0148,0.0000,100.0000,7.2419,7.2423,8.5903,True,9118.9997,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5283.5093
2448.0000,8.5899,5.3955,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4603,7.7695,7.1149,26.4170,5283.4057,1.0148,32893.1831,328.9318,1.0148,0.0000,100.0000,7.2415,7.2419,8.5899,True,9119.1033,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5283.4057
2449.0000,8.5895,5.3951,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4599,7.7691,7.1145,26.4165,5283.3022,1.0148,32893.3246,328.9332,1.0148,0.0000,100.0000,7.2411,7.2415,8.5895,True,9119.2068,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5283.3022
2450.0000,8.5892,5.3948,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4596,7.7688,7.1142,26.4160,5283.1987,1.0148,32893.4660,328.9347,1.0148,0.0000,100.0000,7.2408,7.2411,8.5892,True,9119.3103,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5283.1987
2451.0000,8.5888,5.3944,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4592,7.7684,7.1138,26.4155,5283.0953,1.0148,32893.6073,328.9361,1.0148,0.0000,100.0000,7.2404,7.2408,8.5888,True,9119.4137,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5283.0953
2452.0000,8.5885,5.3941,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4589,7.7680,7.1134,26.4150,5282.9919,1.0148,32893.7485,328.9375,1.0148,0.0000,100.0000,7.2400,7.2404,8.5885,True,9119.5171,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5282.9919
2453.0000,8.5881,5.3937,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4585,7.7676,7.1131,26.4144,5282.8885,1.0148,32893.8897,328.9389,1.0148,0.0000,100.0000,7.2397,7.2400,8.5881,True,9119.6205,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5282.8885
2454.0000,8.5878,5.3934,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4582,7.7672,7.1127,26.4139,5282.7853,1.0148,32894.0309,328.9403,1.0148,0.0000,100.0000,7.2393,7.2397,8.5878,True,9119.7237,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5282.7853
2455.0000,8.5874,5.3930,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4578,7.7668,7.1123,26.4134,5282.6820,1.0148,32894.1719,328.9417,1.0148,0.0000,100.0000,7.2389,7.2393,8.5874,True,9119.8270,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5282.6820
2456.0000,8.5871,5.3926,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4574,7.7665,7.1120,26.4129,5282.5788,1.0148,32894.3129,328.9431,1.0148,0.0000,100.0000,7.2385,7.2389,8.5871,True,9119.9302,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5282.5788
2457.0000,8.5867,5.3923,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4571,7.7661,7.1116,26.4124,5282.4757,1.0148,32894.4539,328.9445,1.0148,0.0000,100.0000,7.2382,7.2385,8.5867,True,9120.0333,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5282.4757
2458.0000,8.5863,5.3919,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4567,7.7657,7.1112,26.4119,5282.3726,1.0148,32894.5947,328.9459,1.0148,0.0000,100.0000,7.2378,7.2382,8.5863,True,9120.1364,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5282.3726
2459.0000,8.5860,5.3916,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4564,7.7653,7.1109,26.4113,5282.2695,1.0148,32894.7355,328.9474,1.0148,0.0000,100.0000,7.2374,7.2378,8.5860,True,9120.2395,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5282.2695
2460.0000,8.5856,5.3912,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4560,7.7649,7.1105,26.4108,5282.1665,1.0148,32894.8763,328.9488,1.0148,0.0000,100.0000,7.2371,7.2374,8.5856,True,9120.3425,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5282.1665
2461.0000,8.5853,5.3909,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4557,7.7646,7.1101,26.4103,5282.0636,1.0148,32895.0170,328.9502,1.0148,0.0000,100.0000,7.2367,7.2371,8.5853,True,9120.4454,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5282.0636
2462.0000,8.5849,5.3905,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4553,7.7642,7.1098,26.4098,5281.9607,1.0148,32895.1576,328.9516,1.0148,0.0000,100.0000,7.2363,7.2367,8.5849,True,9120.5483,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5281.9607
2463.0000,8.5846,5.3902,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4550,7.7638,7.1094,26.4093,5281.8578,1.0148,32895.2982,328.9530,1.0148,0.0000,100.0000,7.2360,7.2363,8.5846,True,9120.6512,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5281.8578
2464.0000,8.5842,5.3898,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4546,7.7634,7.1090,26.4088,5281.7550,1.0148,32895.4387,328.9544,1.0148,0.0000,100.0000,7.2356,7.2360,8.5842,True,9120.7540,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5281.7550
2465.0000,8.5839,5.3895,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4543,7.7630,7.1087,26.4083,5281.6522,1.0148,32895.5791,328.9558,1.0148,0.0000,100.0000,7.2352,7.2356,8.5839,True,9120.8568,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5281.6522
2466.0000,8.5835,5.3891,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4539,7.7627,7.1083,26.4077,5281.5495,1.0148,32895.7195,328.9572,1.0148,0.0000,100.0000,7.2349,7.2352,8.5835,True,9120.9595,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5281.5495
2467.0000,8.5832,5.3887,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4536,7.7623,7.1079,26.4072,5281.4468,1.0148,32895.8598,328.9586,1.0148,0.0000,100.0000,7.2345,7.2349,8.5832,True,9121.0622,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5281.4468
2468.0000,8.5828,5.3884,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4532,7.7619,7.1076,26.4067,5281.3442,1.0148,32896.0000,328.9600,1.0148,0.0000,100.0000,7.2341,7.2345,8.5828,True,9121.1648,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5281.3442
2469.0000,8.5824,5.3880,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4528,7.7615,7.1072,26.4062,5281.2417,1.0148,32896.1402,328.9614,1.0148,0.0000,100.0000,7.2337,7.2341,8.5824,True,9121.2673,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5281.2417
2470.0000,8.5821,5.3877,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4525,7.7612,7.1068,26.4057,5281.1391,1.0148,32896.2803,328.9628,1.0148,0.0000,100.0000,7.2334,7.2337,8.5821,True,9121.3699,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5281.1391
2471.0000,8.5817,5.3873,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4521,7.7608,7.1065,26.4052,5281.0366,1.0148,32896.4203,328.9642,1.0148,0.0000,100.0000,7.2330,7.2334,8.5817,True,9121.4724,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5281.0366
2472.0000,8.5814,5.3870,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4518,7.7604,7.1061,26.4047,5280.9342,1.0148,32896.5603,328.9656,1.0148,0.0000,100.0000,7.2326,7.2330,8.5814,True,9121.5748,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5280.9342
2473.0000,8.5810,5.3866,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4514,7.7600,7.1057,26.4042,5280.8318,1.0148,32896.7003,328.9670,1.0148,0.0000,100.0000,7.2323,7.2326,8.5810,True,9121.6772,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5280.8318
2474.0000,8.5807,5.3863,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4511,7.7596,7.1054,26.4036,5280.7295,1.0148,32896.8401,328.9684,1.0148,0.0000,100.0000,7.2319,7.2323,8.5807,True,9121.7795,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5280.7295
2475.0000,8.5803,5.3859,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4507,7.7593,7.1050,26.4031,5280.6272,1.0148,32896.9799,328.9698,1.0148,0.0000,100.0000,7.2315,7.2319,8.5803,True,9121.8818,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5280.6272
2476.0000,8.5800,5.3856,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4504,7.7589,7.1046,26.4026,5280.5250,1.0148,32897.1197,328.9712,1.0148,0.0000,100.0000,7.2312,7.2315,8.5800,True,9121.9840,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5280.5250
2477.0000,8.5796,5.3852,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4500,7.7585,7.1043,26.4021,5280.4228,1.0148,32897.2594,328.9726,1.0148,0.0000,100.0000,7.2308,7.2312,8.5796,True,9122.0862,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5280.4228
2478.0000,8.5793,5.3849,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4497,7.7581,7.1039,26.4016,5280.3206,1.0148,32897.3990,328.9740,1.0148,0.0000,100.0000,7.2304,7.2308,8.5793,True,9122.1884,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5280.3206
2479.0000,8.5789,5.3845,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4493,7.7578,7.1035,26.4011,5280.2185,1.0148,32897.5385,328.9754,1.0148,0.0000,100.0000,7.2301,7.2304,8.5789,True,9122.2905,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5280.2185
2480.0000,8.5786,5.3842,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4490,7.7574,7.1032,26.4006,5280.1164,1.0148,32897.6780,328.9768,1.0148,0.0000,100.0000,7.2297,7.2301,8.5786,True,9122.3926,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5280.1164
2481.0000,8.5782,5.3838,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4486,7.7570,7.1028,26.4001,5280.0144,1.0148,32897.8174,328.9782,1.0148,0.0000,100.0000,7.2293,7.2297,8.5782,True,9122.4946,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5280.0144
2482.0000,8.5779,5.3835,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4483,7.7566,7.1024,26.3996,5279.9125,1.0148,32897.9568,328.9796,1.0148,0.0000,100.0000,7.2290,7.2293,8.5779,True,9122.5965,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5279.9125
2483.0000,8.5775,5.3831,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4479,7.7562,7.1021,26.3991,5279.8106,1.0148,32898.0961,328.9810,1.0148,0.0000,100.0000,7.2286,7.2290,8.5775,True,9122.6984,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5279.8106
2484.0000,8.5772,5.3828,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4476,7.7559,7.1017,26.3985,5279.7087,1.0148,32898.2354,328.9824,1.0148,0.0000,100.0000,7.2282,7.2286,8.5772,True,9122.8003,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5279.7087
2485.0000,8.5768,5.3824,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4472,7.7555,7.1014,26.3980,5279.6069,1.0148,32898.3745,328.9837,1.0148,0.0000,100.0000,7.2279,7.2282,8.5768,True,9122.9021,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5279.6069
2486.0000,8.5765,5.3821,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4469,7.7551,7.1010,26.3975,5279.5051,1.0148,32898.5137,328.9851,1.0148,0.0000,100.0000,7.2275,7.2279,8.5765,True,9123.0039,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5279.5051
2487.0000,8.5761,5.3817,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4465,7.7547,7.1006,26.3970,5279.4034,1.0148,32898.6527,328.9865,1.0148,0.0000,100.0000,7.2271,7.2275,8.5761,True,9123.1056,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5279.4034
2488.0000,8.5758,5.3814,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4462,7.7544,7.1003,26.3965,5279.3017,1.0148,32898.7917,328.9879,1.0148,0.0000,100.0000,7.2268,7.2271,8.5758,True,9123.2073,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5279.3017
2489.0000,8.5754,5.3810,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4458,7.7540,7.0999,26.3960,5279.2000,1.0148,32898.9306,328.9893,1.0148,0.0000,100.0000,7.2264,7.2268,8.5754,True,9123.3090,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5279.2000
2490.0000,8.5751,5.3807,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4455,7.7536,7.0995,26.3955,5279.0985,1.0148,32899.0695,328.9907,1.0148,0.0000,100.0000,7.2260,7.2264,8.5751,True,9123.4105,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5279.0985
2491.0000,8.5747,5.3803,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4451,7.7532,7.0992,26.3950,5278.9969,1.0148,32899.2083,328.9921,1.0148,0.0000,100.0000,7.2257,7.2260,8.5747,True,9123.5121,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5278.9969
2492.0000,8.5744,5.3800,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4448,7.7529,7.0988,26.3945,5278.8954,1.0148,32899.3471,328.9935,1.0148,0.0000,100.0000,7.2253,7.2257,8.5744,True,9123.6136,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5278.8954
2493.0000,8.5740,5.3796,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4444,7.7525,7.0985,26.3940,5278.7940,1.0148,32899.4858,328.9949,1.0148,0.0000,100.0000,7.2250,7.2253,8.5740,True,9123.7150,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5278.7940
2494.0000,8.5737,5.3793,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4441,7.7521,7.0981,26.3935,5278.6926,1.0148,32899.6244,328.9962,1.0148,0.0000,100.0000,7.2246,7.2250,8.5737,True,9123.8164,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5278.6926
2495.0000,8.5733,5.3789,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4437,7.7517,7.0977,26.3930,5278.5912,1.0148,32899.7629,328.9976,1.0148,0.0000,100.0000,7.2242,7.2246,8.5733,True,9123.9178,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5278.5912
2496.0000,8.5730,5.3786,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4434,7.7514,7.0974,26.3924,5278.4899,1.0148,32899.9014,328.9990,1.0148,0.0000,100.0000,7.2239,7.2242,8.5730,True,9124.0191,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5278.4899
2497.0000,8.5726,5.3782,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4430,7.7510,7.0970,26.3919,5278.3886,1.0148,32900.0399,329.0004,1.0148,0.0000,100.0000,7.2235,7.2239,8.5726,True,9124.1204,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5278.3886
2498.0000,8.5723,5.3779,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4427,7.7506,7.0966,26.3914,5278.2874,1.0148,32900.1783,329.0018,1.0148,0.0000,100.0000,7.2231,7.2235,8.5723,True,9124.2216,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5278.2874
2499.0000,8.5719,5.3775,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4423,7.7502,7.0963,26.3909,5278.1862,1.0148,32900.3166,329.0032,1.0148,0.0000,100.0000,7.2228,7.2231,8.5719,True,9124.3228,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5278.1862
2500.0000,8.5716,5.3772,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4420,7.7499,7.0959,26.3904,5278.0851,1.0148,32900.4548,329.0045,1.0148,0.0000,100.0000,7.2224,7.2228,8.5716,True,9124.4239,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5278.0851
2501.0000,8.5712,5.3768,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4416,7.7495,7.0956,26.3899,5277.9840,1.0148,32900.5930,329.0059,1.0148,0.0000,100.0000,7.2220,7.2224,8.5712,True,9124.5250,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5277.9840
2502.0000,8.5709,5.3765,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4413,7.7491,7.0952,26.3894,5277.8830,1.0148,32900.7312,329.0073,1.0148,0.0000,100.0000,7.2217,7.2220,8.5709,True,9124.6260,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5277.8830
2503.0000,8.5705,5.3761,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4409,7.7488,7.0948,26.3889,5277.7820,1.0148,32900.8692,329.0087,1.0148,0.0000,100.0000,7.2213,7.2217,8.5705,True,9124.7270,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5277.7820
2504.0000,8.5702,5.3758,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4406,7.7484,7.0945,26.3884,5277.6810,1.0148,32901.0073,329.0101,1.0148,0.0000,100.0000,7.2210,7.2213,8.5702,True,9124.8280,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5277.6810
2505.0000,8.5698,5.3754,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4402,7.7480,7.0941,26.3879,5277.5801,1.0148,32901.1452,329.0115,1.0148,0.0000,100.0000,7.2206,7.2210,8.5698,True,9124.9289,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5277.5801
2506.0000,8.5695,5.3751,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4399,7.7476,7.0938,26.3874,5277.4793,1.0148,32901.2831,329.0128,1.0148,0.0000,100.0000,7.2202,7.2206,8.5695,True,9125.0297,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5277.4793
2507.0000,8.5691,5.3747,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4395,7.7473,7.0934,26.3869,5277.3785,1.0148,32901.4209,329.0142,1.0148,0.0000,100.0000,7.2199,7.2202,8.5691,True,9125.1305,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5277.3785
2508.0000,8.5688,5.3744,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4392,7.7469,7.0930,26.3864,5277.2777,1.0148,32901.5587,329.0156,1.0148,0.0000,100.0000,7.2195,7.2199,8.5688,True,9125.2313,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5277.2777
2509.0000,8.5684,5.3740,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4388,7.7465,7.0927,26.3859,5277.1770,1.0148,32901.6964,329.0170,1.0148,0.0000,100.0000,7.2191,7.2195,8.5684,True,9125.3320,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5277.1770
2510.0000,8.5681,5.3737,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4385,7.7461,7.0923,26.3854,5277.0763,1.0148,32901.8341,329.0183,1.0148,0.0000,100.0000,7.2188,7.2191,8.5681,True,9125.4327,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5277.0763
2511.0000,8.5678,5.3733,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4381,7.7458,7.0920,26.3849,5276.9757,1.0148,32901.9717,329.0197,1.0148,0.0000,100.0000,7.2184,7.2188,8.5678,True,9125.5333,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5276.9757
2512.0000,8.5674,5.3730,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4378,7.7454,7.0916,26.3844,5276.8751,1.0148,32902.1092,329.0211,1.0148,0.0000,100.0000,7.2181,7.2184,8.5674,True,9125.6339,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5276.8751
2513.0000,8.5671,5.3727,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4375,7.7450,7.0912,26.3839,5276.7746,1.0148,32902.2467,329.0225,1.0148,0.0000,100.0000,7.2177,7.2181,8.5671,True,9125.7344,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5276.7746
2514.0000,8.5667,5.3723,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4371,7.7447,7.0909,26.3834,5276.6741,1.0148,32902.3841,329.0238,1.0148,0.0000,100.0000,7.2173,7.2177,8.5667,True,9125.8349,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5276.6741
2515.0000,8.5664,5.3720,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4368,7.7443,7.0905,26.3829,5276.5736,1.0148,32902.5214,329.0252,1.0148,0.0000,100.0000,7.2170,7.2173,8.5664,True,9125.9354,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5276.5736
2516.0000,8.5660,5.3716,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4364,7.7439,7.0902,26.3824,5276.4732,1.0148,32902.6587,329.0266,1.0148,0.0000,100.0000,7.2166,7.2170,8.5660,True,9126.0358,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5276.4732
2517.0000,8.5657,5.3713,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4361,7.7436,7.0898,26.3819,5276.3729,1.0148,32902.7959,329.0280,1.0148,0.0000,100.0000,7.2163,7.2166,8.5657,True,9126.1361,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5276.3729
2518.0000,8.5653,5.3709,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4357,7.7432,7.0895,26.3814,5276.2726,1.0148,32902.9331,329.0293,1.0148,0.0000,100.0000,7.2159,7.2163,8.5653,True,9126.2364,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5276.2726
2519.0000,8.5650,5.3706,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4354,7.7428,7.0891,26.3809,5276.1723,1.0148,32903.0702,329.0307,1.0148,0.0000,100.0000,7.2155,7.2159,8.5650,True,9126.3367,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5276.1723
2520.0000,8.5646,5.3702,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4350,7.7424,7.0887,26.3804,5276.0721,1.0148,32903.2072,329.0321,1.0148,0.0000,100.0000,7.2152,7.2155,8.5646,True,9126.4369,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5276.0721
2521.0000,8.5643,5.3699,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4347,7.7421,7.0884,26.3799,5275.9719,1.0148,32903.3442,329.0334,1.0148,0.0000,100.0000,7.2148,7.2152,8.5643,True,9126.5371,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5275.9719
2522.0000,8.5639,5.3695,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4343,7.7417,7.0880,26.3794,5275.8718,1.0148,32903.4812,329.0348,1.0148,0.0000,100.0000,7.2145,7.2148,8.5639,True,9126.6372,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5275.8718
2523.0000,8.5636,5.3692,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4340,7.7413,7.0877,26.3789,5275.7717,1.0148,32903.6180,329.0362,1.0148,0.0000,100.0000,7.2141,7.2145,8.5636,True,9126.7373,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5275.7717
2524.0000,8.5633,5.3689,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4337,7.7410,7.0873,26.3784,5275.6717,1.0148,32903.7548,329.0375,1.0148,0.0000,100.0000,7.2137,7.2141,8.5633,True,9126.8373,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5275.6717
2525.0000,8.5629,5.3685,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4333,7.7406,7.0870,26.3779,5275.5717,1.0148,32903.8916,329.0389,1.0148,0.0000,100.0000,7.2134,7.2137,8.5629,True,9126.9373,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5275.5717
2526.0000,8.5626,5.3682,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4330,7.7402,7.0866,26.3774,5275.4717,1.0148,32904.0283,329.0403,1.0148,0.0000,100.0000,7.2130,7.2134,8.5626,True,9127.0373,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5275.4717
2527.0000,8.5622,5.3678,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4326,7.7399,7.0862,26.3769,5275.3718,1.0148,32904.1649,329.0416,1.0148,0.0000,100.0000,7.2127,7.2130,8.5622,True,9127.1372,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5275.3718
2528.0000,8.5619,5.3675,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4323,7.7395,7.0859,26.3764,5275.2720,1.0148,32904.3015,329.0430,1.0148,0.0000,100.0000,7.2123,7.2127,8.5619,True,9127.2370,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5275.2720
2529.0000,8.5615,5.3671,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4319,7.7391,7.0855,26.3759,5275.1721,1.0148,32904.4380,329.0444,1.0148,0.0000,100.0000,7.2119,7.2123,8.5615,True,9127.3369,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5275.1721
2530.0000,8.5612,5.3668,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4316,7.7388,7.0852,26.3754,5275.0724,1.0148,32904.5744,329.0457,1.0148,0.0000,100.0000,7.2116,7.2119,8.5612,True,9127.4366,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5275.0724
2531.0000,8.5609,5.3664,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4313,7.7384,7.0848,26.3749,5274.9726,1.0148,32904.7108,329.0471,1.0148,0.0000,100.0000,7.2112,7.2116,8.5609,True,9127.5364,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5274.9726
2532.0000,8.5605,5.3661,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4309,7.7380,7.0845,26.3744,5274.8730,1.0148,32904.8471,329.0485,1.0148,0.0000,100.0000,7.2109,7.2112,8.5605,True,9127.6360,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5274.8730
2533.0000,8.5602,5.3658,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4306,7.7376,7.0841,26.3739,5274.7733,1.0148,32904.9834,329.0498,1.0148,0.0000,100.0000,7.2105,7.2109,8.5602,True,9127.7357,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5274.7733
2534.0000,8.5598,5.3654,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4302,7.7373,7.0837,26.3734,5274.6737,1.0148,32905.1196,329.0512,1.0148,0.0000,100.0000,7.2102,7.2105,8.5598,True,9127.8353,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5274.6737
2535.0000,8.5595,5.3651,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4299,7.7369,7.0834,26.3729,5274.5742,1.0148,32905.2558,329.0526,1.0148,0.0000,100.0000,7.2098,7.2102,8.5595,True,9127.9348,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5274.5742
2536.0000,8.5591,5.3647,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4295,7.7365,7.0830,26.3724,5274.4747,1.0148,32905.3919,329.0539,1.0148,0.0000,100.0000,7.2094,7.2098,8.5591,True,9128.0343,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5274.4747
2537.0000,8.5588,5.3644,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4292,7.7362,7.0827,26.3719,5274.3752,1.0148,32905.5279,329.0553,1.0148,0.0000,100.0000,7.2091,7.2094,8.5588,True,9128.1338,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5274.3752
2538.0000,8.5585,5.3640,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4289,7.7358,7.0823,26.3714,5274.2758,1.0148,32905.6639,329.0566,1.0148,0.0000,100.0000,7.2087,7.2091,8.5585,True,9128.2332,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5274.2758
2539.0000,8.5581,5.3637,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4285,7.7354,7.0820,26.3709,5274.1764,1.0148,32905.7998,329.0580,1.0148,0.0000,100.0000,7.2084,7.2087,8.5581,True,9128.3326,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5274.1764
2540.0000,8.5578,5.3634,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4282,7.7351,7.0816,26.3704,5274.0771,1.0148,32905.9357,329.0594,1.0148,0.0000,100.0000,7.2080,7.2084,8.5578,True,9128.4319,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5274.0771
2541.0000,8.5574,5.3630,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4278,7.7347,7.0813,26.3699,5273.9778,1.0148,32906.0715,329.0607,1.0148,0.0000,100.0000,7.2077,7.2080,8.5574,True,9128.5312,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5273.9778
2542.0000,8.5571,5.3627,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4275,7.7343,7.0809,26.3694,5273.8786,1.0148,32906.2072,329.0621,1.0148,0.0000,100.0000,7.2073,7.2077,8.5571,True,9128.6304,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5273.8786
2543.0000,8.5567,5.3623,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4271,7.7340,7.0806,26.3689,5273.7794,1.0148,32906.3429,329.0634,1.0148,0.0000,100.0000,7.2069,7.2073,8.5567,True,9128.7296,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5273.7794
2544.0000,8.5564,5.3620,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4268,7.7336,7.0802,26.3684,5273.6803,1.0148,32906.4785,329.0648,1.0148,0.0000,100.0000,7.2066,7.2069,8.5564,True,9128.8287,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5273.6803
