Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2545.0000,8.5561,5.3617,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4265,7.7332,7.0799,26.3679,5273.5812,1.0148,32906.6141,329.0661,1.0148,0.0000,100.0000,7.2062,7.2066,8.5561,True,9128.9278,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5273.5812
2546.0000,8.5557,5.3613,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4261,7.7329,7.0795,26.3674,5273.4821,1.0148,32906.7496,329.0675,1.0148,0.0000,100.0000,7.2059,7.2062,8.5557,True,9129.0269,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5273.4821
2547.0000,8.5554,5.3610,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4258,7.7325,7.0791,26.3669,5273.3831,1.0148,32906.8850,329.0688,1.0148,0.0000,100.0000,7.2055,7.2059,8.5554,True,9129.1259,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5273.3831
2548.0000,8.5550,5.3606,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4254,7.7321,7.0788,26.3664,5273.2841,1.0148,32907.0204,329.0702,1.0148,0.0000,100.0000,7.2052,7.2055,8.5550,True,9129.2249,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5273.2841
2549.0000,8.5547,5.3603,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4251,7.7318,7.0784,26.3659,5273.1852,1.0148,32907.1557,329.0716,1.0148,0.0000,100.0000,7.2048,7.2052,8.5547,True,9129.3238,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5273.1852
2550.0000,8.5544,5.3600,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4248,7.7314,7.0781,26.3654,5273.0863,1.0148,32907.2910,329.0729,1.0148,0.0000,100.0000,7.2044,7.2048,8.5544,True,9129.4227,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5273.0863
2551.0000,8.5540,5.3596,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4244,7.7311,7.0777,26.3649,5272.9875,1.0148,32907.4262,329.0743,1.0148,0.0000,100.0000,7.2041,7.2044,8.5540,True,9129.5215,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5272.9875
2552.0000,8.5537,5.3593,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4241,7.7307,7.0774,26.3644,5272.8887,1.0148,32907.5613,329.0756,1.0148,0.0000,100.0000,7.2037,7.2041,8.5537,True,9129.6203,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5272.8887
2553.0000,8.5533,5.3589,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4237,7.7303,7.0770,26.3639,5272.7899,1.0148,32907.6964,329.0770,1.0148,0.0000,100.0000,7.2034,7.2037,8.5533,True,9129.7191,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5272.7899
2554.0000,8.5530,5.3586,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4234,7.7300,7.0767,26.3635,5272.6912,1.0148,32907.8314,329.0783,1.0148,0.0000,100.0000,7.2030,7.2034,8.5530,True,9129.8178,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5272.6912
2555.0000,8.5527,5.3583,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4231,7.7296,7.0763,26.3630,5272.5926,1.0148,32907.9664,329.0797,1.0148,0.0000,100.0000,7.2027,7.2030,8.5527,True,9129.9164,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5272.5926
2556.0000,8.5523,5.3579,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4227,7.7292,7.0760,26.3625,5272.4940,1.0148,32908.1013,329.0810,1.0148,0.0000,100.0000,7.2023,7.2027,8.5523,True,9130.0150,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5272.4940
2557.0000,8.5520,5.3576,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4224,7.7289,7.0756,26.3620,5272.3954,1.0148,32908.2362,329.0824,1.0148,0.0000,100.0000,7.2020,7.2023,8.5520,True,9130.1136,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5272.3954
2558.0000,8.5516,5.3572,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4220,7.7285,7.0753,26.3615,5272.2969,1.0148,32908.3710,329.0837,1.0148,0.0000,100.0000,7.2016,7.2020,8.5516,True,9130.2121,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5272.2969
2559.0000,8.5513,5.3569,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4217,7.7281,7.0749,26.3610,5272.1984,1.0148,32908.5057,329.0851,1.0148,0.0000,100.0000,7.2013,7.2016,8.5513,True,9130.3106,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5272.1984
2560.0000,8.5510,5.3566,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4214,7.7278,7.0746,26.3605,5272.0999,1.0148,32908.6404,329.0864,1.0148,0.0000,100.0000,7.2009,7.2013,8.5510,True,9130.4091,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5272.0999
2561.0000,8.5506,5.3562,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4210,7.7274,7.0742,26.3600,5272.0015,1.0148,32908.7750,329.0878,1.0148,0.0000,100.0000,7.2006,7.2009,8.5506,True,9130.5075,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5272.0015
2562.0000,8.5503,5.3559,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4207,7.7270,7.0739,26.3595,5271.9032,1.0148,32908.9096,329.0891,1.0148,0.0000,100.0000,7.2002,7.2006,8.5503,True,9130.6058,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5271.9032
2563.0000,8.5499,5.3555,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4203,7.7267,7.0735,26.3590,5271.8049,1.0148,32909.0441,329.0904,1.0148,0.0000,100.0000,7.1998,7.2002,8.5499,True,9130.7041,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5271.8049
2564.0000,8.5496,5.3552,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4200,7.7263,7.0732,26.3585,5271.7066,1.0148,32909.1785,329.0918,1.0148,0.0000,100.0000,7.1995,7.1998,8.5496,True,9130.8024,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5271.7066
2565.0000,8.5493,5.3549,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4197,7.7260,7.0728,26.3580,5271.6084,1.0148,32909.3129,329.0931,1.0148,0.0000,100.0000,7.1991,7.1995,8.5493,True,9130.9006,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5271.6084
2566.0000,8.5489,5.3545,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4193,7.7256,7.0725,26.3576,5271.5102,1.0148,32909.4472,329.0945,1.0148,0.0000,100.0000,7.1988,7.1991,8.5489,True,9130.9988,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5271.5102
2567.0000,8.5486,5.3542,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4190,7.7252,7.0721,26.3571,5271.4121,1.0148,32909.5815,329.0958,1.0148,0.0000,100.0000,7.1984,7.1988,8.5486,True,9131.0969,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5271.4121
2568.0000,8.5483,5.3538,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4186,7.7249,7.0718,26.3566,5271.3140,1.0148,32909.7157,329.0972,1.0148,0.0000,100.0000,7.1981,7.1984,8.5483,True,9131.1950,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5271.3140
2569.0000,8.5479,5.3535,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4183,7.7245,7.0714,26.3561,5271.2159,1.0148,32909.8499,329.0985,1.0148,0.0000,100.0000,7.1977,7.1981,8.5479,True,9131.2931,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5271.2159
2570.0000,8.5476,5.3532,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4180,7.7241,7.0711,26.3556,5271.1179,1.0148,32909.9840,329.0998,1.0148,0.0000,100.0000,7.1974,7.1977,8.5476,True,9131.3911,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5271.1179
2571.0000,8.5472,5.3528,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4176,7.7238,7.0707,26.3551,5271.0200,1.0148,32910.1180,329.1012,1.0148,0.0000,100.0000,7.1970,7.1974,8.5472,True,9131.4890,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5271.0200
2572.0000,8.5469,5.3525,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4173,7.7234,7.0704,26.3546,5270.9221,1.0148,32910.2520,329.1025,1.0148,0.0000,100.0000,7.1967,7.1970,8.5469,True,9131.5869,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5270.9221
2573.0000,8.5466,5.3522,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4170,7.7231,7.0700,26.3541,5270.8242,1.0148,32910.3860,329.1039,1.0148,0.0000,100.0000,7.1963,7.1967,8.5466,True,9131.6848,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5270.8242
2574.0000,8.5462,5.3518,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4166,7.7227,7.0697,26.3536,5270.7263,1.0148,32910.5198,329.1052,1.0148,0.0000,100.0000,7.1960,7.1963,8.5462,True,9131.7827,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5270.7263
2575.0000,8.5459,5.3515,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4163,7.7223,7.0693,26.3531,5270.6286,1.0148,32910.6536,329.1065,1.0148,0.0000,100.0000,7.1956,7.1960,8.5459,True,9131.8804,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5270.6286
2576.0000,8.5456,5.3511,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4160,7.7220,7.0690,26.3527,5270.5308,1.0148,32910.7874,329.1079,1.0148,0.0000,100.0000,7.1953,7.1956,8.5456,True,9131.9782,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5270.5308
2577.0000,8.5452,5.3508,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4156,7.7216,7.0686,26.3522,5270.4331,1.0148,32910.9211,329.1092,1.0148,0.0000,100.0000,7.1949,7.1953,8.5452,True,9132.0759,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5270.4331
2578.0000,8.5449,5.3505,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4153,7.7213,7.0683,26.3517,5270.3354,1.0148,32911.0547,329.1105,1.0148,0.0000,100.0000,7.1946,7.1949,8.5449,True,9132.1736,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5270.3354
2579.0000,8.5445,5.3501,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4149,7.7209,7.0679,26.3512,5270.2378,1.0148,32911.1883,329.1119,1.0148,0.0000,100.0000,7.1942,7.1946,8.5445,True,9132.2712,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5270.2378
2580.0000,8.5442,5.3498,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4146,7.7205,7.0676,26.3507,5270.1403,1.0148,32911.3218,329.1132,1.0148,0.0000,100.0000,7.1939,7.1942,8.5442,True,9132.3687,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5270.1403
2581.0000,8.5439,5.3495,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4143,7.7202,7.0672,26.3502,5270.0427,1.0148,32911.4553,329.1146,1.0148,0.0000,100.0000,7.1935,7.1939,8.5439,True,9132.4663,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5270.0427
2582.0000,8.5435,5.3491,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4139,7.7198,7.0669,26.3497,5269.9452,1.0148,32911.5887,329.1159,1.0148,0.0000,100.0000,7.1932,7.1935,8.5435,True,9132.5638,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5269.9452
2583.0000,8.5432,5.3488,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4136,7.7195,7.0665,26.3492,5269.8478,1.0148,32911.7221,329.1172,1.0148,0.0000,100.0000,7.1928,7.1932,8.5432,True,9132.6612,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5269.8478
2584.0000,8.5429,5.3485,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4133,7.7191,7.0662,26.3488,5269.7504,1.0148,32911.8554,329.1186,1.0148,0.0000,100.0000,7.1925,7.1928,8.5429,True,9132.7586,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5269.7504
2585.0000,8.5425,5.3481,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4129,7.7187,7.0658,26.3483,5269.6530,1.0148,32911.9886,329.1199,1.0148,0.0000,100.0000,7.1921,7.1925,8.5425,True,9132.8560,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5269.6530
2586.0000,8.5422,5.3478,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4126,7.7184,7.0655,26.3478,5269.5557,1.0148,32912.1218,329.1212,1.0148,0.0000,100.0000,7.1918,7.1921,8.5422,True,9132.9533,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5269.5557
2587.0000,8.5419,5.3475,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4123,7.7180,7.0651,26.3473,5269.4584,1.0148,32912.2549,329.1225,1.0148,0.0000,100.0000,7.1914,7.1918,8.5419,True,9133.0506,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5269.4584
2588.0000,8.5415,5.3471,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4119,7.7177,7.0648,26.3468,5269.3612,1.0148,32912.3880,329.1239,1.0148,0.0000,100.0000,7.1911,7.1914,8.5415,True,9133.1478,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5269.3612
2589.0000,8.5412,5.3468,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4116,7.7173,7.0644,26.3463,5269.2640,1.0148,32912.5210,329.1252,1.0148,0.0000,100.0000,7.1907,7.1911,8.5412,True,9133.2450,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5269.2640
2590.0000,8.5409,5.3465,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4113,7.7169,7.0641,26.3458,5269.1669,1.0148,32912.6540,329.1265,1.0148,0.0000,100.0000,7.1904,7.1907,8.5409,True,9133.3421,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5269.1669
2591.0000,8.5405,5.3461,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4109,7.7166,7.0638,26.3453,5269.0697,1.0148,32912.7869,329.1279,1.0148,0.0000,100.0000,7.1900,7.1904,8.5405,True,9133.4393,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5269.0697
2592.0000,8.5402,5.3458,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4106,7.7162,7.0634,26.3449,5268.9727,1.0148,32912.9197,329.1292,1.0148,0.0000,100.0000,7.1897,7.1900,8.5402,True,9133.5363,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5268.9727
2593.0000,8.5399,5.3454,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4102,7.7159,7.0631,26.3444,5268.8757,1.0148,32913.0525,329.1305,1.0148,0.0000,100.0000,7.1893,7.1897,8.5399,True,9133.6333,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5268.8757
2594.0000,8.5395,5.3451,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4099,7.7155,7.0627,26.3439,5268.7787,1.0148,32913.1853,329.1319,1.0148,0.0000,100.0000,7.1890,7.1893,8.5395,True,9133.7303,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5268.7787
2595.0000,8.5392,5.3448,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4096,7.7152,7.0624,26.3434,5268.6817,1.0148,32913.3179,329.1332,1.0148,0.0000,100.0000,7.1886,7.1890,8.5392,True,9133.8273,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5268.6817
2596.0000,8.5389,5.3444,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4092,7.7148,7.0620,26.3429,5268.5848,1.0148,32913.4506,329.1345,1.0148,0.0000,100.0000,7.1883,7.1886,8.5389,True,9133.9242,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5268.5848
2597.0000,8.5385,5.3441,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4089,7.7144,7.0617,26.3424,5268.4880,1.0148,32913.5831,329.1358,1.0148,0.0000,100.0000,7.1879,7.1883,8.5385,True,9134.0210,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5268.4880
2598.0000,8.5382,5.3438,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4086,7.7141,7.0613,26.3420,5268.3912,1.0148,32913.7156,329.1372,1.0148,0.0000,100.0000,7.1876,7.1879,8.5382,True,9134.1178,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5268.3912
2599.0000,8.5378,5.3434,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4082,7.7137,7.0610,26.3415,5268.2944,1.0148,32913.8481,329.1385,1.0148,0.0000,100.0000,7.1872,7.1876,8.5378,True,9134.2146,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5268.2944
2600.0000,8.5375,5.3431,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4079,7.7134,7.0606,26.3410,5268.1977,1.0148,32913.9805,329.1398,1.0148,0.0000,100.0000,7.1869,7.1872,8.5375,True,9134.3113,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5268.1977
2601.0000,8.5372,5.3428,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4076,7.7130,7.0603,26.3405,5268.1010,1.0148,32914.1128,329.1411,1.0148,0.0000,100.0000,7.1865,7.1869,8.5372,True,9134.4080,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5268.1010
2602.0000,8.5369,5.3424,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4072,7.7127,7.0600,26.3400,5268.0044,1.0148,32914.2451,329.1425,1.0148,0.0000,100.0000,7.1862,7.1865,8.5369,True,9134.5046,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5268.0044
2603.0000,8.5365,5.3421,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4069,7.7123,7.0596,26.3395,5267.9078,1.0148,32914.3773,329.1438,1.0148,0.0000,100.0000,7.1858,7.1862,8.5365,True,9134.6012,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5267.9078
2604.0000,8.5362,5.3418,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4066,7.7119,7.0593,26.3391,5267.8112,1.0148,32914.5095,329.1451,1.0148,0.0000,100.0000,7.1855,7.1858,8.5362,True,9134.6978,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5267.8112
2605.0000,8.5359,5.3414,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4063,7.7116,7.0589,26.3386,5267.7147,1.0148,32914.6416,329.1464,1.0148,0.0000,100.0000,7.1852,7.1855,8.5359,True,9134.7943,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5267.7147
2606.0000,8.5355,5.3411,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4059,7.7112,7.0586,26.3381,5267.6182,1.0148,32914.7737,329.1477,1.0148,0.0000,100.0000,7.1848,7.1852,8.5355,True,9134.8908,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5267.6182
2607.0000,8.5352,5.3408,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4056,7.7109,7.0582,26.3376,5267.5218,1.0148,32914.9057,329.1491,1.0148,0.0000,100.0000,7.1845,7.1848,8.5352,True,9134.9872,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5267.5218
2608.0000,8.5349,5.3405,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4053,7.7105,7.0579,26.3371,5267.4254,1.0148,32915.0376,329.1504,1.0148,0.0000,100.0000,7.1841,7.1845,8.5349,True,9135.0836,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5267.4254
2609.0000,8.5345,5.3401,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4049,7.7102,7.0575,26.3366,5267.3291,1.0148,32915.1695,329.1517,1.0148,0.0000,100.0000,7.1838,7.1841,8.5345,True,9135.1799,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5267.3291
2610.0000,8.5342,5.3398,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4046,7.7098,7.0572,26.3362,5267.2327,1.0148,32915.3014,329.1530,1.0148,0.0000,100.0000,7.1834,7.1838,8.5342,True,9135.2763,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5267.2327
2611.0000,8.5339,5.3395,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4043,7.7094,7.0569,26.3357,5267.1365,1.0148,32915.4332,329.1543,1.0148,0.0000,100.0000,7.1831,7.1834,8.5339,True,9135.3725,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5267.1365
2612.0000,8.5335,5.3391,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4039,7.7091,7.0565,26.3352,5267.0403,1.0148,32915.5649,329.1556,1.0148,0.0000,100.0000,7.1827,7.1831,8.5335,True,9135.4687,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5267.0403
2613.0000,8.5332,5.3388,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4036,7.7087,7.0562,26.3347,5266.9441,1.0148,32915.6966,329.1570,1.0148,0.0000,100.0000,7.1824,7.1827,8.5332,True,9135.5649,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5266.9441
2614.0000,8.5329,5.3385,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4033,7.7084,7.0558,26.3342,5266.8479,1.0148,32915.8282,329.1583,1.0148,0.0000,100.0000,7.1820,7.1824,8.5329,True,9135.6611,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5266.8479
2615.0000,8.5325,5.3381,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4029,7.7080,7.0555,26.3338,5266.7518,1.0148,32915.9597,329.1596,1.0148,0.0000,100.0000,7.1817,7.1820,8.5325,True,9135.7572,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5266.7518
2616.0000,8.5322,5.3378,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4026,7.7077,7.0551,26.3333,5266.6558,1.0148,32916.0912,329.1609,1.0148,0.0000,100.0000,7.1813,7.1817,8.5322,True,9135.8532,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5266.6558
2617.0000,8.5319,5.3375,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4023,7.7073,7.0548,26.3328,5266.5598,1.0148,32916.2227,329.1622,1.0148,0.0000,100.0000,7.1810,7.1813,8.5319,True,9135.9492,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5266.5598
2618.0000,8.5315,5.3371,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4019,7.7070,7.0545,26.3323,5266.4638,1.0148,32916.3541,329.1635,1.0148,0.0000,100.0000,7.1807,7.1810,8.5315,True,9136.0452,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5266.4638
2619.0000,8.5312,5.3368,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4016,7.7066,7.0541,26.3318,5266.3679,1.0148,32916.4854,329.1649,1.0148,0.0000,100.0000,7.1803,7.1807,8.5312,True,9136.1411,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5266.3679
2620.0000,8.5309,5.3365,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4013,7.7063,7.0538,26.3314,5266.2720,1.0148,32916.6167,329.1662,1.0148,0.0000,100.0000,7.1800,7.1803,8.5309,True,9136.2370,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5266.2720
2621.0000,8.5306,5.3362,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4010,7.7059,7.0534,26.3309,5266.1761,1.0148,32916.7479,329.1675,1.0148,0.0000,100.0000,7.1796,7.1800,8.5306,True,9136.3329,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5266.1761
2622.0000,8.5302,5.3358,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4006,7.7055,7.0531,26.3304,5266.0803,1.0148,32916.8791,329.1688,1.0148,0.0000,100.0000,7.1793,7.1796,8.5302,True,9136.4287,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5266.0803
2623.0000,8.5299,5.3355,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4003,7.7052,7.0527,26.3299,5265.9845,1.0148,32917.0102,329.1701,1.0148,0.0000,100.0000,7.1789,7.1793,8.5299,True,9136.5245,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5265.9845
2624.0000,8.5296,5.3352,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.4000,7.7048,7.0524,26.3294,5265.8888,1.0148,32917.1413,329.1714,1.0148,0.0000,100.0000,7.1786,7.1789,8.5296,True,9136.6202,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5265.8888
2625.0000,8.5292,5.3348,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3996,7.7045,7.0521,26.3290,5265.7931,1.0148,32917.2723,329.1727,1.0148,0.0000,100.0000,7.1782,7.1786,8.5292,True,9136.7159,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5265.7931
2626.0000,8.5289,5.3345,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3993,7.7041,7.0517,26.3285,5265.6975,1.0148,32917.4033,329.1740,1.0148,0.0000,100.0000,7.1779,7.1782,8.5289,True,9136.8115,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5265.6975
2627.0000,8.5286,5.3342,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3990,7.7038,7.0514,26.3280,5265.6019,1.0148,32917.5342,329.1753,1.0148,0.0000,100.0000,7.1776,7.1779,8.5286,True,9136.9071,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5265.6019
2628.0000,8.5282,5.3338,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3986,7.7034,7.0510,26.3275,5265.5063,1.0148,32917.6650,329.1767,1.0148,0.0000,100.0000,7.1772,7.1776,8.5282,True,9137.0027,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5265.5063
2629.0000,8.5279,5.3335,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3983,7.7031,7.0507,26.3271,5265.4108,1.0148,32917.7958,329.1780,1.0148,0.0000,100.0000,7.1769,7.1772,8.5279,True,9137.0982,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5265.4108
2630.0000,8.5276,5.3332,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3980,7.7027,7.0504,26.3266,5265.3153,1.0148,32917.9265,329.1793,1.0148,0.0000,100.0000,7.1765,7.1769,8.5276,True,9137.1937,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5265.3153
2631.0000,8.5273,5.3329,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3977,7.7024,7.0500,26.3261,5265.2199,1.0148,32918.0572,329.1806,1.0148,0.0000,100.0000,7.1762,7.1765,8.5273,True,9137.2891,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5265.2199
2632.0000,8.5269,5.3325,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3973,7.7020,7.0497,26.3256,5265.1245,1.0148,32918.1878,329.1819,1.0148,0.0000,100.0000,7.1758,7.1762,8.5269,True,9137.3845,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5265.1245
2633.0000,8.5266,5.3322,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3970,7.7017,7.0493,26.3251,5265.0291,1.0148,32918.3184,329.1832,1.0148,0.0000,100.0000,7.1755,7.1758,8.5266,True,9137.4799,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5265.0291
2634.0000,8.5263,5.3319,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3967,7.7013,7.0490,26.3247,5264.9338,1.0148,32918.4489,329.1845,1.0148,0.0000,100.0000,7.1752,7.1755,8.5263,True,9137.5752,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5264.9338
2635.0000,8.5259,5.3315,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3963,7.7010,7.0487,26.3242,5264.8385,1.0148,32918.5794,329.1858,1.0148,0.0000,100.0000,7.1748,7.1752,8.5259,True,9137.6705,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5264.8385
2636.0000,8.5256,5.3312,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3960,7.7006,7.0483,26.3237,5264.7433,1.0148,32918.7098,329.1871,1.0148,0.0000,100.0000,7.1745,7.1748,8.5256,True,9137.7657,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5264.7433
2637.0000,8.5253,5.3309,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3957,7.7003,7.0480,26.3232,5264.6481,1.0148,32918.8402,329.1884,1.0148,0.0000,100.0000,7.1741,7.1745,8.5253,True,9137.8609,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5264.6481
2638.0000,8.5250,5.3306,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3954,7.6999,7.0476,26.3228,5264.5530,1.0148,32918.9705,329.1897,1.0148,0.0000,100.0000,7.1738,7.1741,8.5250,True,9137.9560,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5264.5530
2639.0000,8.5246,5.3302,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3950,7.6996,7.0473,26.3223,5264.4578,1.0148,32919.1007,329.1910,1.0148,0.0000,100.0000,7.1735,7.1738,8.5246,True,9138.0512,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5264.4578
2640.0000,8.5243,5.3299,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3947,7.6992,7.0470,26.3218,5264.3628,1.0148,32919.2309,329.1923,1.0148,0.0000,100.0000,7.1731,7.1735,8.5243,True,9138.1462,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5264.3628
2641.0000,8.5240,5.3296,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3944,7.6989,7.0466,26.3213,5264.2677,1.0148,32919.3610,329.1936,1.0148,0.0000,100.0000,7.1728,7.1731,8.5240,True,9138.2413,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5264.2677
2642.0000,8.5237,5.3292,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3941,7.6985,7.0463,26.3209,5264.1727,1.0148,32919.4911,329.1949,1.0148,0.0000,100.0000,7.1724,7.1728,8.5237,True,9138.3363,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5264.1727
2643.0000,8.5233,5.3289,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3937,7.6982,7.0459,26.3204,5264.0778,1.0148,32919.6212,329.1962,1.0148,0.0000,100.0000,7.1721,7.1724,8.5233,True,9138.4312,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5264.0778
2644.0000,8.5230,5.3286,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3934,7.6978,7.0456,26.3199,5263.9829,1.0148,32919.7511,329.1975,1.0148,0.0000,100.0000,7.1717,7.1721,8.5230,True,9138.5261,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5263.9829
2645.0000,8.5227,5.3283,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3931,7.6975,7.0453,26.3194,5263.8880,1.0148,32919.8811,329.1988,1.0148,0.0000,100.0000,7.1714,7.1717,8.5227,True,9138.6210,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5263.8880
2646.0000,8.5223,5.3279,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3927,7.6971,7.0449,26.3190,5263.7932,1.0148,32920.0109,329.2001,1.0148,0.0000,100.0000,7.1711,7.1714,8.5223,True,9138.7158,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5263.7932
2647.0000,8.5220,5.3276,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3924,7.6968,7.0446,26.3185,5263.6984,1.0148,32920.1407,329.2014,1.0148,0.0000,100.0000,7.1707,7.1711,8.5220,True,9138.8106,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5263.6984
2648.0000,8.5217,5.3273,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3921,7.6964,7.0442,26.3180,5263.6037,1.0148,32920.2705,329.2027,1.0148,0.0000,100.0000,7.1704,7.1707,8.5217,True,9138.9053,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5263.6037
2649.0000,8.5214,5.3270,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3918,7.6961,7.0439,26.3175,5263.5090,1.0148,32920.4002,329.2040,1.0148,0.0000,100.0000,7.1700,7.1704,8.5214,True,9139.0000,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5263.5090
2650.0000,8.5210,5.3266,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3914,7.6957,7.0436,26.3171,5263.4143,1.0148,32920.5299,329.2053,1.0148,0.0000,100.0000,7.1697,7.1700,8.5210,True,9139.0947,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5263.4143
2651.0000,8.5207,5.3263,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3911,7.6954,7.0432,26.3166,5263.3197,1.0148,32920.6595,329.2066,1.0148,0.0000,100.0000,7.1694,7.1697,8.5207,True,9139.1893,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5263.3197
2652.0000,8.5204,5.3260,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3908,7.6950,7.0429,26.3161,5263.2251,1.0148,32920.7890,329.2079,1.0148,0.0000,100.0000,7.1690,7.1694,8.5204,True,9139.2839,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5263.2251
2653.0000,8.5201,5.3257,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3905,7.6947,7.0426,26.3157,5263.1305,1.0148,32920.9185,329.2092,1.0148,0.0000,100.0000,7.1687,7.1690,8.5201,True,9139.3785,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5263.1305
2654.0000,8.5197,5.3253,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3901,7.6943,7.0422,26.3152,5263.0360,1.0148,32921.0479,329.2105,1.0148,0.0000,100.0000,7.1683,7.1687,8.5197,True,9139.4730,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5263.0360
2655.0000,8.5194,5.3250,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3898,7.6940,7.0419,26.3147,5262.9416,1.0148,32921.1773,329.2118,1.0148,0.0000,100.0000,7.1680,7.1683,8.5194,True,9139.5674,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5262.9416
2656.0000,8.5191,5.3247,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3895,7.6936,7.0415,26.3142,5262.8471,1.0148,32921.3067,329.2131,1.0148,0.0000,100.0000,7.1677,7.1680,8.5191,True,9139.6619,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5262.8471
2657.0000,8.5188,5.3244,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3892,7.6933,7.0412,26.3138,5262.7527,1.0148,32921.4359,329.2144,1.0148,0.0000,100.0000,7.1673,7.1677,8.5188,True,9139.7563,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5262.7527
2658.0000,8.5184,5.3240,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3888,7.6929,7.0409,26.3133,5262.6584,1.0148,32921.5652,329.2157,1.0148,0.0000,100.0000,7.1670,7.1673,8.5184,True,9139.8506,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5262.6584
2659.0000,8.5181,5.3237,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3885,7.6926,7.0405,26.3128,5262.5641,1.0148,32921.6943,329.2169,1.0148,0.0000,100.0000,7.1666,7.1670,8.5181,True,9139.9449,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5262.5641
2660.0000,8.5178,5.3234,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3882,7.6922,7.0402,26.3123,5262.4698,1.0148,32921.8235,329.2182,1.0148,0.0000,100.0000,7.1663,7.1666,8.5178,True,9140.0392,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5262.4698
2661.0000,8.5175,5.3231,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3879,7.6919,7.0399,26.3119,5262.3756,1.0148,32921.9525,329.2195,1.0148,0.0000,100.0000,7.1660,7.1663,8.5175,True,9140.1334,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5262.3756
2662.0000,8.5171,5.3227,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3875,7.6915,7.0395,26.3114,5262.2814,1.0148,32922.0815,329.2208,1.0148,0.0000,100.0000,7.1656,7.1660,8.5171,True,9140.2276,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5262.2814
2663.0000,8.5168,5.3224,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3872,7.6912,7.0392,26.3109,5262.1873,1.0148,32922.2105,329.2221,1.0148,0.0000,100.0000,7.1653,7.1656,8.5168,True,9140.3217,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5262.1873
2664.0000,8.5165,5.3221,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3869,7.6908,7.0389,26.3105,5262.0932,1.0148,32922.3394,329.2234,1.0148,0.0000,100.0000,7.1650,7.1653,8.5165,True,9140.4158,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5262.0932
2665.0000,8.5162,5.3218,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3866,7.6905,7.0385,26.3100,5261.9991,1.0148,32922.4683,329.2247,1.0148,0.0000,100.0000,7.1646,7.1650,8.5162,True,9140.5099,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5261.9991
2666.0000,8.5158,5.3214,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3862,7.6901,7.0382,26.3095,5261.9051,1.0148,32922.5971,329.2260,1.0148,0.0000,100.0000,7.1643,7.1646,8.5158,True,9140.6039,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5261.9051
2667.0000,8.5155,5.3211,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3859,7.6898,7.0379,26.3091,5261.8111,1.0148,32922.7258,329.2273,1.0148,0.0000,100.0000,7.1639,7.1643,8.5155,True,9140.6979,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5261.8111
2668.0000,8.5152,5.3208,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3856,7.6894,7.0375,26.3086,5261.7171,1.0148,32922.8545,329.2285,1.0148,0.0000,100.0000,7.1636,7.1639,8.5152,True,9140.7919,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5261.7171
2669.0000,8.5149,5.3205,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3853,7.6891,7.0372,26.3081,5261.6232,1.0148,32922.9831,329.2298,1.0148,0.0000,100.0000,7.1633,7.1636,8.5149,True,9140.8858,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5261.6232
2670.0000,8.5145,5.3201,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3849,7.6887,7.0368,26.3076,5261.5294,1.0148,32923.1117,329.2311,1.0148,0.0000,100.0000,7.1629,7.1633,8.5145,True,9140.9796,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5261.5294
2671.0000,8.5142,5.3198,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3846,7.6884,7.0365,26.3072,5261.4355,1.0148,32923.2403,329.2324,1.0148,0.0000,100.0000,7.1626,7.1629,8.5142,True,9141.0735,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5261.4355
