Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2672.0000,8.5139,5.3195,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3843,7.6881,7.0362,26.3067,5261.3417,1.0148,32923.3687,329.2337,1.0148,0.0000,100.0000,7.1623,7.1626,8.5139,True,9141.1673,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5261.3417
2673.0000,8.5136,5.3192,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3840,7.6877,7.0358,26.3062,5261.2480,1.0148,32923.4972,329.2350,1.0148,0.0000,100.0000,7.1619,7.1623,8.5136,True,9141.2610,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5261.2480
2674.0000,8.5133,5.3189,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3837,7.6874,7.0355,26.3058,5261.1543,1.0148,32923.6256,329.2363,1.0148,0.0000,100.0000,7.1616,7.1619,8.5133,True,9141.3547,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5261.1543
2675.0000,8.5129,5.3185,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3833,7.6870,7.0352,26.3053,5261.0606,1.0148,32923.7539,329.2375,1.0148,0.0000,100.0000,7.1612,7.1616,8.5129,True,9141.4484,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5261.0606
2676.0000,8.5126,5.3182,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3830,7.6867,7.0348,26.3048,5260.9670,1.0148,32923.8821,329.2388,1.0148,0.0000,100.0000,7.1609,7.1612,8.5126,True,9141.5420,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5260.9670
2677.0000,8.5123,5.3179,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3827,7.6863,7.0345,26.3044,5260.8734,1.0148,32924.0104,329.2401,1.0148,0.0000,100.0000,7.1606,7.1609,8.5123,True,9141.6356,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5260.8734
2678.0000,8.5120,5.3176,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3824,7.6860,7.0342,26.3039,5260.7798,1.0148,32924.1385,329.2414,1.0148,0.0000,100.0000,7.1602,7.1606,8.5120,True,9141.7292,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5260.7798
2679.0000,8.5116,5.3172,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3820,7.6856,7.0338,26.3034,5260.6863,1.0148,32924.2667,329.2427,1.0148,0.0000,100.0000,7.1599,7.1602,8.5116,True,9141.8227,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5260.6863
2680.0000,8.5113,5.3169,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3817,7.6853,7.0335,26.3030,5260.5929,1.0148,32924.3947,329.2439,1.0148,0.0000,100.0000,7.1596,7.1599,8.5113,True,9141.9161,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5260.5929
2681.0000,8.5110,5.3166,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3814,7.6849,7.0332,26.3025,5260.4994,1.0148,32924.5227,329.2452,1.0148,0.0000,100.0000,7.1592,7.1596,8.5110,True,9142.0096,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5260.4994
2682.0000,8.5107,5.3163,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3811,7.6846,7.0328,26.3020,5260.4060,1.0148,32924.6507,329.2465,1.0148,0.0000,100.0000,7.1589,7.1592,8.5107,True,9142.1030,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5260.4060
2683.0000,8.5104,5.3160,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3808,7.6843,7.0325,26.3016,5260.3127,1.0148,32924.7786,329.2478,1.0148,0.0000,100.0000,7.1586,7.1589,8.5104,True,9142.1963,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5260.3127
2684.0000,8.5100,5.3156,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3804,7.6839,7.0322,26.3011,5260.2193,1.0148,32924.9064,329.2491,1.0148,0.0000,100.0000,7.1582,7.1586,8.5100,True,9142.2897,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5260.2193
2685.0000,8.5097,5.3153,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3801,7.6836,7.0318,26.3006,5260.1261,1.0148,32925.0342,329.2503,1.0148,0.0000,100.0000,7.1579,7.1582,8.5097,True,9142.3829,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5260.1261
2686.0000,8.5094,5.3150,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3798,7.6832,7.0315,26.3002,5260.0328,1.0148,32925.1620,329.2516,1.0148,0.0000,100.0000,7.1576,7.1579,8.5094,True,9142.4762,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5260.0328
2687.0000,8.5091,5.3147,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3795,7.6829,7.0312,26.2997,5259.9396,1.0148,32925.2897,329.2529,1.0148,0.0000,100.0000,7.1572,7.1576,8.5091,True,9142.5694,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5259.9396
2688.0000,8.5088,5.3143,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3791,7.6825,7.0308,26.2992,5259.8465,1.0148,32925.4173,329.2542,1.0148,0.0000,100.0000,7.1569,7.1572,8.5088,True,9142.6625,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5259.8465
2689.0000,8.5084,5.3140,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3788,7.6822,7.0305,26.2988,5259.7534,1.0148,32925.5449,329.2554,1.0148,0.0000,100.0000,7.1566,7.1569,8.5084,True,9142.7556,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5259.7534
2690.0000,8.5081,5.3137,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3785,7.6818,7.0302,26.2983,5259.6603,1.0148,32925.6725,329.2567,1.0148,0.0000,100.0000,7.1562,7.1566,8.5081,True,9142.8487,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5259.6603
2691.0000,8.5078,5.3134,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3782,7.6815,7.0298,26.2978,5259.5672,1.0148,32925.8000,329.2580,1.0148,0.0000,100.0000,7.1559,7.1562,8.5078,True,9142.9418,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5259.5672
2692.0000,8.5075,5.3131,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3779,7.6812,7.0295,26.2974,5259.4742,1.0148,32925.9274,329.2593,1.0148,0.0000,100.0000,7.1556,7.1559,8.5075,True,9143.0348,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5259.4742
2693.0000,8.5071,5.3127,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3775,7.6808,7.0292,26.2969,5259.3813,1.0148,32926.0548,329.2605,1.0148,0.0000,100.0000,7.1552,7.1556,8.5071,True,9143.1277,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5259.3813
2694.0000,8.5068,5.3124,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3772,7.6805,7.0288,26.2964,5259.2883,1.0148,32926.1821,329.2618,1.0148,0.0000,100.0000,7.1549,7.1552,8.5068,True,9143.2207,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5259.2883
2695.0000,8.5065,5.3121,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3769,7.6801,7.0285,26.2960,5259.1954,1.0148,32926.3094,329.2631,1.0148,0.0000,100.0000,7.1545,7.1549,8.5065,True,9143.3136,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5259.1954
2696.0000,8.5062,5.3118,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3766,7.6798,7.0282,26.2955,5259.1026,1.0148,32926.4366,329.2644,1.0148,0.0000,100.0000,7.1542,7.1545,8.5062,True,9143.4064,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5259.1026
2697.0000,8.5059,5.3115,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3763,7.6794,7.0279,26.2950,5259.0098,1.0148,32926.5638,329.2656,1.0148,0.0000,100.0000,7.1539,7.1542,8.5059,True,9143.4992,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5259.0098
2698.0000,8.5055,5.3111,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3759,7.6791,7.0275,26.2946,5258.9170,1.0148,32926.6909,329.2669,1.0148,0.0000,100.0000,7.1535,7.1539,8.5055,True,9143.5920,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5258.9170
2699.0000,8.5052,5.3108,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3756,7.6788,7.0272,26.2941,5258.8243,1.0148,32926.8180,329.2682,1.0148,0.0000,100.0000,7.1532,7.1535,8.5052,True,9143.6847,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5258.8243
2700.0000,8.5049,5.3105,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3753,7.6784,7.0269,26.2937,5258.7316,1.0148,32926.9450,329.2695,1.0148,0.0000,100.0000,7.1529,7.1532,8.5049,True,9143.7774,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5258.7316
2701.0000,8.5046,5.3102,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3750,7.6781,7.0265,26.2932,5258.6389,1.0148,32927.0720,329.2707,1.0148,0.0000,100.0000,7.1525,7.1529,8.5046,True,9143.8701,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5258.6389
2702.0000,8.5043,5.3099,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3747,7.6777,7.0262,26.2927,5258.5463,1.0148,32927.1989,329.2720,1.0148,0.0000,100.0000,7.1522,7.1525,8.5043,True,9143.9627,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5258.5463
2703.0000,8.5040,5.3096,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3744,7.6774,7.0259,26.2923,5258.4537,1.0148,32927.3258,329.2733,1.0148,0.0000,100.0000,7.1519,7.1522,8.5040,True,9144.0553,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5258.4537
2704.0000,8.5036,5.3092,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3740,7.6770,7.0255,26.2918,5258.3612,1.0148,32927.4526,329.2745,1.0148,0.0000,100.0000,7.1516,7.1519,8.5036,True,9144.1478,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5258.3612
2705.0000,8.5033,5.3089,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3737,7.6767,7.0252,26.2913,5258.2687,1.0148,32927.5794,329.2758,1.0148,0.0000,100.0000,7.1512,7.1516,8.5033,True,9144.2403,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5258.2687
2706.0000,8.5030,5.3086,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3734,7.6764,7.0249,26.2909,5258.1762,1.0148,32927.7061,329.2771,1.0148,0.0000,100.0000,7.1509,7.1512,8.5030,True,9144.3328,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5258.1762
2707.0000,8.5027,5.3083,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3731,7.6760,7.0246,26.2904,5258.0838,1.0148,32927.8328,329.2783,1.0148,0.0000,100.0000,7.1506,7.1509,8.5027,True,9144.4252,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5258.0838
2708.0000,8.5024,5.3080,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3728,7.6757,7.0242,26.2900,5257.9914,1.0148,32927.9594,329.2796,1.0148,0.0000,100.0000,7.1502,7.1506,8.5024,True,9144.5176,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5257.9914
2709.0000,8.5020,5.3076,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3724,7.6753,7.0239,26.2895,5257.8991,1.0148,32928.0860,329.2809,1.0148,0.0000,100.0000,7.1499,7.1502,8.5020,True,9144.6099,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5257.8991
2710.0000,8.5017,5.3073,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3721,7.6750,7.0236,26.2890,5257.8067,1.0148,32928.2125,329.2821,1.0148,0.0000,100.0000,7.1496,7.1499,8.5017,True,9144.7023,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5257.8067
2711.0000,8.5014,5.3070,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3718,7.6747,7.0232,26.2886,5257.7145,1.0148,32928.3389,329.2834,1.0148,0.0000,100.0000,7.1492,7.1496,8.5014,True,9144.7945,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5257.7145
2712.0000,8.5011,5.3067,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3715,7.6743,7.0229,26.2881,5257.6222,1.0148,32928.4653,329.2847,1.0148,0.0000,100.0000,7.1489,7.1492,8.5011,True,9144.8868,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5257.6222
2713.0000,8.5008,5.3064,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3712,7.6740,7.0226,26.2877,5257.5300,1.0148,32928.5917,329.2859,1.0148,0.0000,100.0000,7.1486,7.1489,8.5008,True,9144.9790,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5257.5300
2714.0000,8.5005,5.3061,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3709,7.6736,7.0222,26.2872,5257.4379,1.0148,32928.7180,329.2872,1.0148,0.0000,100.0000,7.1482,7.1486,8.5005,True,9145.0711,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5257.4379
2715.0000,8.5001,5.3057,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3705,7.6733,7.0219,26.2867,5257.3458,1.0148,32928.8443,329.2884,1.0148,0.0000,100.0000,7.1479,7.1482,8.5001,True,9145.1632,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5257.3458
2716.0000,8.4998,5.3054,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3702,7.6730,7.0216,26.2863,5257.2537,1.0148,32928.9705,329.2897,1.0148,0.0000,100.0000,7.1476,7.1479,8.4998,True,9145.2553,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5257.2537
2717.0000,8.4995,5.3051,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3699,7.6726,7.0213,26.2858,5257.1616,1.0148,32929.0966,329.2910,1.0148,0.0000,100.0000,7.1472,7.1476,8.4995,True,9145.3474,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5257.1616
2718.0000,8.4992,5.3048,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3696,7.6723,7.0209,26.2853,5257.0696,1.0148,32929.2227,329.2922,1.0148,0.0000,100.0000,7.1469,7.1472,8.4992,True,9145.4394,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5257.0696
2719.0000,8.4989,5.3045,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3693,7.6719,7.0206,26.2849,5256.9777,1.0148,32929.3488,329.2935,1.0148,0.0000,100.0000,7.1466,7.1469,8.4989,True,9145.5313,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5256.9777
2720.0000,8.4986,5.3042,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3690,7.6716,7.0203,26.2844,5256.8857,1.0148,32929.4748,329.2947,1.0148,0.0000,100.0000,7.1463,7.1466,8.4986,True,9145.6233,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5256.8857
2721.0000,8.4982,5.3038,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3686,7.6713,7.0199,26.2840,5256.7939,1.0148,32929.6007,329.2960,1.0148,0.0000,100.0000,7.1459,7.1463,8.4982,True,9145.7151,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5256.7939
2722.0000,8.4979,5.3035,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3683,7.6709,7.0196,26.2835,5256.7020,1.0148,32929.7266,329.2973,1.0148,0.0000,100.0000,7.1456,7.1459,8.4979,True,9145.8070,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5256.7020
2723.0000,8.4976,5.3032,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3680,7.6706,7.0193,26.2831,5256.6102,1.0148,32929.8525,329.2985,1.0148,0.0000,100.0000,7.1453,7.1456,8.4976,True,9145.8988,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5256.6102
2724.0000,8.4973,5.3029,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3677,7.6702,7.0190,26.2826,5256.5184,1.0148,32929.9783,329.2998,1.0148,0.0000,100.0000,7.1449,7.1453,8.4973,True,9145.9906,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5256.5184
2725.0000,8.4970,5.3026,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3674,7.6699,7.0186,26.2821,5256.4267,1.0148,32930.1040,329.3010,1.0148,0.0000,100.0000,7.1446,7.1449,8.4970,True,9146.0823,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5256.4267
2726.0000,8.4967,5.3023,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3671,7.6696,7.0183,26.2817,5256.3350,1.0148,32930.2297,329.3023,1.0148,0.0000,100.0000,7.1443,7.1446,8.4967,True,9146.1740,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5256.3350
2727.0000,8.4963,5.3019,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3667,7.6692,7.0180,26.2812,5256.2433,1.0148,32930.3554,329.3036,1.0148,0.0000,100.0000,7.1439,7.1443,8.4963,True,9146.2657,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5256.2433
2728.0000,8.4960,5.3016,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3664,7.6689,7.0177,26.2808,5256.1517,1.0148,32930.4810,329.3048,1.0148,0.0000,100.0000,7.1436,7.1439,8.4960,True,9146.3573,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5256.1517
2729.0000,8.4957,5.3013,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3661,7.6686,7.0173,26.2803,5256.0601,1.0148,32930.6065,329.3061,1.0148,0.0000,100.0000,7.1433,7.1436,8.4957,True,9146.4489,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5256.0601
2730.0000,8.4954,5.3010,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3658,7.6682,7.0170,26.2798,5255.9685,1.0148,32930.7320,329.3073,1.0148,0.0000,100.0000,7.1430,7.1433,8.4954,True,9146.5405,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5255.9685
2731.0000,8.4951,5.3007,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3655,7.6679,7.0167,26.2794,5255.8770,1.0148,32930.8575,329.3086,1.0148,0.0000,100.0000,7.1426,7.1430,8.4951,True,9146.6320,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5255.8770
2732.0000,8.4948,5.3004,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3652,7.6675,7.0164,26.2789,5255.7856,1.0148,32930.9829,329.3098,1.0148,0.0000,100.0000,7.1423,7.1426,8.4948,True,9146.7234,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5255.7856
2733.0000,8.4944,5.3000,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3648,7.6672,7.0160,26.2785,5255.6941,1.0148,32931.1082,329.3111,1.0148,0.0000,100.0000,7.1420,7.1423,8.4944,True,9146.8149,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5255.6941
2734.0000,8.4941,5.2997,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3645,7.6669,7.0157,26.2780,5255.6027,1.0148,32931.2335,329.3123,1.0148,0.0000,100.0000,7.1416,7.1420,8.4941,True,9146.9063,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5255.6027
2735.0000,8.4938,5.2994,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3642,7.6665,7.0154,26.2776,5255.5114,1.0148,32931.3588,329.3136,1.0148,0.0000,100.0000,7.1413,7.1416,8.4938,True,9146.9976,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5255.5114
2736.0000,8.4935,5.2991,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3639,7.6662,7.0150,26.2771,5255.4200,1.0148,32931.4840,329.3148,1.0148,0.0000,100.0000,7.1410,7.1413,8.4935,True,9147.0890,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5255.4200
2737.0000,8.4932,5.2988,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3636,7.6659,7.0147,26.2766,5255.3287,1.0148,32931.6091,329.3161,1.0148,0.0000,100.0000,7.1407,7.1410,8.4932,True,9147.1803,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5255.3287
2738.0000,8.4929,5.2985,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3633,7.6655,7.0144,26.2762,5255.2375,1.0148,32931.7342,329.3173,1.0148,0.0000,100.0000,7.1403,7.1407,8.4929,True,9147.2715,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5255.2375
2739.0000,8.4926,5.2982,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3630,7.6652,7.0141,26.2757,5255.1463,1.0148,32931.8593,329.3186,1.0148,0.0000,100.0000,7.1400,7.1403,8.4926,True,9147.3627,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5255.1463
2740.0000,8.4922,5.2978,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3626,7.6648,7.0137,26.2753,5255.0551,1.0148,32931.9843,329.3198,1.0148,0.0000,100.0000,7.1397,7.1400,8.4922,True,9147.4539,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5255.0551
2741.0000,8.4919,5.2975,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3623,7.6645,7.0134,26.2748,5254.9640,1.0148,32932.1092,329.3211,1.0148,0.0000,100.0000,7.1393,7.1397,8.4919,True,9147.5450,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5254.9640
2742.0000,8.4916,5.2972,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3620,7.6642,7.0131,26.2744,5254.8729,1.0148,32932.2341,329.3223,1.0148,0.0000,100.0000,7.1390,7.1393,8.4916,True,9147.6361,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5254.8729
2743.0000,8.4913,5.2969,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3617,7.6638,7.0128,26.2739,5254.7818,1.0148,32932.3590,329.3236,1.0148,0.0000,100.0000,7.1387,7.1390,8.4913,True,9147.7272,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5254.7818
2744.0000,8.4910,5.2966,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3614,7.6635,7.0124,26.2735,5254.6908,1.0148,32932.4838,329.3248,1.0148,0.0000,100.0000,7.1384,7.1387,8.4910,True,9147.8182,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5254.6908
2745.0000,8.4907,5.2963,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3611,7.6632,7.0121,26.2730,5254.5998,1.0148,32932.6085,329.3261,1.0148,0.0000,100.0000,7.1380,7.1384,8.4907,True,9147.9092,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5254.5998
2746.0000,8.4904,5.2960,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3608,7.6628,7.0118,26.2725,5254.5088,1.0148,32932.7332,329.3273,1.0148,0.0000,100.0000,7.1377,7.1380,8.4904,True,9148.0002,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5254.5088
2747.0000,8.4901,5.2957,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3605,7.6625,7.0115,26.2721,5254.4179,1.0148,32932.8579,329.3286,1.0148,0.0000,100.0000,7.1374,7.1377,8.4901,True,9148.0911,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5254.4179
2748.0000,8.4897,5.2953,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3601,7.6622,7.0111,26.2716,5254.3270,1.0148,32932.9825,329.3298,1.0148,0.0000,100.0000,7.1371,7.1374,8.4897,True,9148.1820,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5254.3270
2749.0000,8.4894,5.2950,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3598,7.6618,7.0108,26.2712,5254.2362,1.0148,32933.1070,329.3311,1.0148,0.0000,100.0000,7.1367,7.1371,8.4894,True,9148.2728,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5254.2362
2750.0000,8.4891,5.2947,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3595,7.6615,7.0105,26.2707,5254.1454,1.0148,32933.2315,329.3323,1.0148,0.0000,100.0000,7.1364,7.1367,8.4891,True,9148.3636,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5254.1454
2751.0000,8.4888,5.2944,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3592,7.6611,7.0102,26.2703,5254.0546,1.0148,32933.3560,329.3336,1.0148,0.0000,100.0000,7.1361,7.1364,8.4888,True,9148.4544,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5254.0546
2752.0000,8.4885,5.2941,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3589,7.6608,7.0099,26.2698,5253.9639,1.0148,32933.4804,329.3348,1.0148,0.0000,100.0000,7.1358,7.1361,8.4885,True,9148.5451,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5253.9639
2753.0000,8.4882,5.2938,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3586,7.6605,7.0095,26.2694,5253.8732,1.0148,32933.6047,329.3360,1.0148,0.0000,100.0000,7.1354,7.1358,8.4882,True,9148.6358,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5253.8732
2754.0000,8.4879,5.2935,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3583,7.6601,7.0092,26.2689,5253.7826,1.0148,32933.7290,329.3373,1.0148,0.0000,100.0000,7.1351,7.1354,8.4879,True,9148.7264,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5253.7826
2755.0000,8.4876,5.2931,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3580,7.6598,7.0089,26.2685,5253.6919,1.0148,32933.8533,329.3385,1.0148,0.0000,100.0000,7.1348,7.1351,8.4876,True,9148.8171,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5253.6919
2756.0000,8.4872,5.2928,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3576,7.6595,7.0086,26.2680,5253.6014,1.0148,32933.9775,329.3398,1.0148,0.0000,100.0000,7.1345,7.1348,8.4872,True,9148.9076,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5253.6014
2757.0000,8.4869,5.2925,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3573,7.6591,7.0082,26.2676,5253.5108,1.0148,32934.1017,329.3410,1.0148,0.0000,100.0000,7.1341,7.1345,8.4869,True,9148.9982,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5253.5108
2758.0000,8.4866,5.2922,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3570,7.6588,7.0079,26.2671,5253.4203,1.0148,32934.2258,329.3423,1.0148,0.0000,100.0000,7.1338,7.1341,8.4866,True,9149.0887,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5253.4203
2759.0000,8.4863,5.2919,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3567,7.6585,7.0076,26.2666,5253.3298,1.0148,32934.3498,329.3435,1.0148,0.0000,100.0000,7.1335,7.1338,8.4863,True,9149.1792,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5253.3298
2760.0000,8.4860,5.2916,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3564,7.6581,7.0073,26.2662,5253.2394,1.0148,32934.4738,329.3447,1.0148,0.0000,100.0000,7.1332,7.1335,8.4860,True,9149.2696,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5253.2394
2761.0000,8.4857,5.2913,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3561,7.6578,7.0069,26.2657,5253.1490,1.0148,32934.5978,329.3460,1.0148,0.0000,100.0000,7.1328,7.1332,8.4857,True,9149.3600,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5253.1490
2762.0000,8.4854,5.2910,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3558,7.6575,7.0066,26.2653,5253.0586,1.0148,32934.7217,329.3472,1.0148,0.0000,100.0000,7.1325,7.1328,8.4854,True,9149.4504,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5253.0586
2763.0000,8.4851,5.2907,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3555,7.6571,7.0063,26.2648,5252.9683,1.0148,32934.8456,329.3485,1.0148,0.0000,100.0000,7.1322,7.1325,8.4851,True,9149.5407,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5252.9683
2764.0000,8.4847,5.2903,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3551,7.6568,7.0060,26.2644,5252.8780,1.0148,32934.9694,329.3497,1.0148,0.0000,100.0000,7.1319,7.1322,8.4847,True,9149.6310,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5252.8780
2765.0000,8.4844,5.2900,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3548,7.6565,7.0057,26.2639,5252.7878,1.0148,32935.0932,329.3509,1.0148,0.0000,100.0000,7.1315,7.1319,8.4844,True,9149.7212,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5252.7878
2766.0000,8.4841,5.2897,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3545,7.6561,7.0053,26.2635,5252.6976,1.0148,32935.2169,329.3522,1.0148,0.0000,100.0000,7.1312,7.1315,8.4841,True,9149.8114,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5252.6976
2767.0000,8.4838,5.2894,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3542,7.6558,7.0050,26.2630,5252.6074,1.0148,32935.3405,329.3534,1.0148,0.0000,100.0000,7.1309,7.1312,8.4838,True,9149.9016,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5252.6074
2768.0000,8.4835,5.2891,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3539,7.6555,7.0047,26.2626,5252.5172,1.0148,32935.4642,329.3546,1.0148,0.0000,100.0000,7.1306,7.1309,8.4835,True,9149.9918,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5252.5172
2769.0000,8.4832,5.2888,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3536,7.6551,7.0044,26.2621,5252.4271,1.0148,32935.5877,329.3559,1.0148,0.0000,100.0000,7.1302,7.1306,8.4832,True,9150.0819,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5252.4271
2770.0000,8.4829,5.2885,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3533,7.6548,7.0040,26.2617,5252.3371,1.0148,32935.7113,329.3571,1.0148,0.0000,100.0000,7.1299,7.1302,8.4829,True,9150.1719,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5252.3371
2771.0000,8.4826,5.2882,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3530,7.6545,7.0037,26.2612,5252.2470,1.0148,32935.8347,329.3583,1.0148,0.0000,100.0000,7.1296,7.1299,8.4826,True,9150.2620,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5252.2470
2772.0000,8.4823,5.2879,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3527,7.6541,7.0034,26.2608,5252.1570,1.0148,32935.9581,329.3596,1.0148,0.0000,100.0000,7.1293,7.1296,8.4823,True,9150.3520,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5252.1570
2773.0000,8.4820,5.2876,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3524,7.6538,7.0031,26.2603,5252.0671,1.0148,32936.0815,329.3608,1.0148,0.0000,100.0000,7.1289,7.1293,8.4820,True,9150.4419,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5252.0671
2774.0000,8.4816,5.2872,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3520,7.6535,7.0028,26.2599,5251.9772,1.0148,32936.2049,329.3620,1.0148,0.0000,100.0000,7.1286,7.1289,8.4816,True,9150.5318,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5251.9772
2775.0000,8.4813,5.2869,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3517,7.6531,7.0024,26.2594,5251.8873,1.0148,32936.3281,329.3633,1.0148,0.0000,100.0000,7.1283,7.1286,8.4813,True,9150.6217,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5251.8873
2776.0000,8.4810,5.2866,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3514,7.6528,7.0021,26.2590,5251.7974,1.0148,32936.4514,329.3645,1.0148,0.0000,100.0000,7.1280,7.1283,8.4810,True,9150.7116,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5251.7974
2777.0000,8.4807,5.2863,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3511,7.6525,7.0018,26.2585,5251.7076,1.0148,32936.5745,329.3657,1.0148,0.0000,100.0000,7.1277,7.1280,8.4807,True,9150.8014,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5251.7076
2778.0000,8.4804,5.2860,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3508,7.6522,7.0015,26.2581,5251.6178,1.0148,32936.6977,329.3670,1.0148,0.0000,100.0000,7.1273,7.1277,8.4804,True,9150.8912,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5251.6178
2779.0000,8.4801,5.2857,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3505,7.6518,7.0012,26.2576,5251.5281,1.0148,32936.8208,329.3682,1.0148,0.0000,100.0000,7.1270,7.1273,8.4801,True,9150.9809,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5251.5281
2780.0000,8.4798,5.2854,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3502,7.6515,7.0008,26.2572,5251.4384,1.0148,32936.9438,329.3694,1.0148,0.0000,100.0000,7.1267,7.1270,8.4798,True,9151.0706,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5251.4384
2781.0000,8.4795,5.2851,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3499,7.6512,7.0005,26.2567,5251.3487,1.0148,32937.0668,329.3707,1.0148,0.0000,100.0000,7.1264,7.1267,8.4795,True,9151.1603,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5251.3487
2782.0000,8.4792,5.2848,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3496,7.6508,7.0002,26.2563,5251.2591,1.0148,32937.1897,329.3719,1.0148,0.0000,100.0000,7.1260,7.1264,8.4792,True,9151.2499,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5251.2591
2783.0000,8.4789,5.2845,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3493,7.6505,6.9999,26.2558,5251.1695,1.0148,32937.3126,329.3731,1.0148,0.0000,100.0000,7.1257,7.1260,8.4789,True,9151.3395,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5251.1695
2784.0000,8.4786,5.2842,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3490,7.6502,6.9996,26.2554,5251.0799,1.0148,32937.4355,329.3744,1.0148,0.0000,100.0000,7.1254,7.1257,8.4786,True,9151.4291,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5251.0799
2785.0000,8.4782,5.2838,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3486,7.6498,6.9992,26.2550,5250.9904,1.0148,32937.5583,329.3756,1.0148,0.0000,100.0000,7.1251,7.1254,8.4782,True,9151.5186,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5250.9904
2786.0000,8.4779,5.2835,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3483,7.6495,6.9989,26.2545,5250.9009,1.0148,32937.6810,329.3768,1.0148,0.0000,100.0000,7.1248,7.1251,8.4779,True,9151.6081,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5250.9009
2787.0000,8.4776,5.2832,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3480,7.6492,6.9986,26.2541,5250.8115,1.0148,32937.8037,329.3780,1.0148,0.0000,100.0000,7.1244,7.1248,8.4776,True,9151.6975,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5250.8115
2788.0000,8.4773,5.2829,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3477,7.6488,6.9983,26.2536,5250.7220,1.0148,32937.9264,329.3793,1.0148,0.0000,100.0000,7.1241,7.1244,8.4773,True,9151.7870,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5250.7220
2789.0000,8.4770,5.2826,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3474,7.6485,6.9980,26.2532,5250.6327,1.0148,32938.0490,329.3805,1.0148,0.0000,100.0000,7.1238,7.1241,8.4770,True,9151.8763,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5250.6327
2790.0000,8.4767,5.2823,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3471,7.6482,6.9976,26.2527,5250.5433,1.0148,32938.1715,329.3817,1.0148,0.0000,100.0000,7.1235,7.1238,8.4767,True,9151.9657,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5250.5433
2791.0000,8.4764,5.2820,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3468,7.6479,6.9973,26.2523,5250.4540,1.0148,32938.2940,329.3829,1.0148,0.0000,100.0000,7.1231,7.1235,8.4764,True,9152.0550,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5250.4540
2792.0000,8.4761,5.2817,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3465,7.6475,6.9970,26.2518,5250.3647,1.0148,32938.4165,329.3842,1.0148,0.0000,100.0000,7.1228,7.1231,8.4761,True,9152.1443,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5250.3647
2793.0000,8.4758,5.2814,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3462,7.6472,6.9967,26.2514,5250.2755,1.0148,32938.5389,329.3854,1.0148,0.0000,100.0000,7.1225,7.1228,8.4758,True,9152.2335,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5250.2755
2794.0000,8.4755,5.2811,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3459,7.6469,6.9964,26.2509,5250.1863,1.0148,32938.6613,329.3866,1.0148,0.0000,100.0000,7.1222,7.1225,8.4755,True,9152.3227,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5250.1863
2795.0000,8.4752,5.2808,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3456,7.6465,6.9961,26.2505,5250.0971,1.0148,32938.7836,329.3878,1.0148,0.0000,100.0000,7.1219,7.1222,8.4752,True,9152.4119,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5250.0971
2796.0000,8.4749,5.2805,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3453,7.6462,6.9957,26.2500,5250.0080,1.0148,32938.9059,329.3891,1.0148,0.0000,100.0000,7.1215,7.1219,8.4749,True,9152.5010,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5250.0080
2797.0000,8.4746,5.2802,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3450,7.6459,6.9954,26.2496,5249.9189,1.0148,32939.0281,329.3903,1.0148,0.0000,100.0000,7.1212,7.1215,8.4746,True,9152.5901,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5249.9189
2798.0000,8.4742,5.2798,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3446,7.6455,6.9951,26.2491,5249.8298,1.0148,32939.1503,329.3915,1.0148,0.0000,100.0000,7.1209,7.1212,8.4742,True,9152.6792,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5249.8298
