Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2799.0000,8.4739,5.2795,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3443,7.6452,6.9948,26.2487,5249.7408,1.0148,32939.2724,329.3927,1.0148,0.0000,100.0000,7.1206,7.1209,8.4739,True,9152.7682,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5249.7408
2800.0000,8.4736,5.2792,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3440,7.6449,6.9945,26.2483,5249.6518,1.0148,32939.3945,329.3939,1.0148,0.0000,100.0000,7.1203,7.1206,8.4736,True,9152.8572,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5249.6518
2801.0000,8.4733,5.2789,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3437,7.6446,6.9941,26.2478,5249.5629,1.0148,32939.5165,329.3952,1.0148,0.0000,100.0000,7.1199,7.1203,8.4733,True,9152.9461,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5249.5629
2802.0000,8.4730,5.2786,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3434,7.6442,6.9938,26.2474,5249.4740,1.0148,32939.6385,329.3964,1.0148,0.0000,100.0000,7.1196,7.1199,8.4730,True,9153.0350,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5249.4740
2803.0000,8.4727,5.2783,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3431,7.6439,6.9935,26.2469,5249.3851,1.0148,32939.7604,329.3976,1.0148,0.0000,100.0000,7.1193,7.1196,8.4727,True,9153.1239,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5249.3851
2804.0000,8.4724,5.2780,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3428,7.6436,6.9932,26.2465,5249.2962,1.0148,32939.8823,329.3988,1.0148,0.0000,100.0000,7.1190,7.1193,8.4724,True,9153.2128,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5249.2962
2805.0000,8.4721,5.2777,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3425,7.6433,6.9929,26.2460,5249.2074,1.0148,32940.0041,329.4000,1.0148,0.0000,100.0000,7.1187,7.1190,8.4721,True,9153.3016,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5249.2074
2806.0000,8.4718,5.2774,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3422,7.6429,6.9926,26.2456,5249.1186,1.0148,32940.1259,329.4013,1.0148,0.0000,100.0000,7.1183,7.1187,8.4718,True,9153.3904,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5249.1186
2807.0000,8.4715,5.2771,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3419,7.6426,6.9922,26.2451,5249.0299,1.0148,32940.2477,329.4025,1.0148,0.0000,100.0000,7.1180,7.1183,8.4715,True,9153.4791,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5249.0299
2808.0000,8.4712,5.2768,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3416,7.6423,6.9919,26.2447,5248.9412,1.0148,32940.3694,329.4037,1.0148,0.0000,100.0000,7.1177,7.1180,8.4712,True,9153.5678,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5248.9412
2809.0000,8.4709,5.2765,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3413,7.6419,6.9916,26.2443,5248.8525,1.0148,32940.4910,329.4049,1.0148,0.0000,100.0000,7.1174,7.1177,8.4709,True,9153.6565,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5248.8525
2810.0000,8.4706,5.2762,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3410,7.6416,6.9913,26.2438,5248.7639,1.0148,32940.6126,329.4061,1.0148,0.0000,100.0000,7.1171,7.1174,8.4706,True,9153.7451,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5248.7639
2811.0000,8.4703,5.2759,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3407,7.6413,6.9910,26.2434,5248.6753,1.0148,32940.7342,329.4073,1.0148,0.0000,100.0000,7.1168,7.1171,8.4703,True,9153.8337,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5248.6753
2812.0000,8.4700,5.2756,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3404,7.6410,6.9907,26.2429,5248.5867,1.0148,32940.8557,329.4086,1.0148,0.0000,100.0000,7.1164,7.1168,8.4700,True,9153.9223,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5248.5867
2813.0000,8.4697,5.2753,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3401,7.6406,6.9903,26.2425,5248.4982,1.0148,32940.9772,329.4098,1.0148,0.0000,100.0000,7.1161,7.1164,8.4697,True,9154.0108,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5248.4982
2814.0000,8.4694,5.2750,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3398,7.6403,6.9900,26.2420,5248.4097,1.0148,32941.0986,329.4110,1.0148,0.0000,100.0000,7.1158,7.1161,8.4694,True,9154.0993,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5248.4097
2815.0000,8.4691,5.2747,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3395,7.6400,6.9897,26.2416,5248.3213,1.0148,32941.2200,329.4122,1.0148,0.0000,100.0000,7.1155,7.1158,8.4691,True,9154.1877,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5248.3213
2816.0000,8.4687,5.2743,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3391,7.6397,6.9894,26.2412,5248.2328,1.0148,32941.3413,329.4134,1.0148,0.0000,100.0000,7.1152,7.1155,8.4687,True,9154.2762,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5248.2328
2817.0000,8.4684,5.2740,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3388,7.6393,6.9891,26.2407,5248.1445,1.0148,32941.4626,329.4146,1.0148,0.0000,100.0000,7.1149,7.1152,8.4684,True,9154.3645,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5248.1445
2818.0000,8.4681,5.2737,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3385,7.6390,6.9888,26.2403,5248.0561,1.0148,32941.5838,329.4158,1.0148,0.0000,100.0000,7.1145,7.1149,8.4681,True,9154.4529,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5248.0561
2819.0000,8.4678,5.2734,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3382,7.6387,6.9885,26.2398,5247.9678,1.0148,32941.7050,329.4170,1.0148,0.0000,100.0000,7.1142,7.1145,8.4678,True,9154.5412,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5247.9678
2820.0000,8.4675,5.2731,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3379,7.6383,6.9881,26.2394,5247.8795,1.0148,32941.8261,329.4183,1.0148,0.0000,100.0000,7.1139,7.1142,8.4675,True,9154.6295,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5247.8795
2821.0000,8.4672,5.2728,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3376,7.6380,6.9878,26.2390,5247.7913,1.0148,32941.9472,329.4195,1.0148,0.0000,100.0000,7.1136,7.1139,8.4672,True,9154.7177,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5247.7913
2822.0000,8.4669,5.2725,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3373,7.6377,6.9875,26.2385,5247.7031,1.0148,32942.0683,329.4207,1.0148,0.0000,100.0000,7.1133,7.1136,8.4669,True,9154.8059,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5247.7031
2823.0000,8.4666,5.2722,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3370,7.6374,6.9872,26.2381,5247.6149,1.0148,32942.1893,329.4219,1.0148,0.0000,100.0000,7.1129,7.1133,8.4666,True,9154.8941,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5247.6149
2824.0000,8.4663,5.2719,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3367,7.6370,6.9869,26.2376,5247.5267,1.0148,32942.3102,329.4231,1.0148,0.0000,100.0000,7.1126,7.1129,8.4663,True,9154.9823,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5247.5267
2825.0000,8.4660,5.2716,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3364,7.6367,6.9866,26.2372,5247.4386,1.0148,32942.4311,329.4243,1.0148,0.0000,100.0000,7.1123,7.1126,8.4660,True,9155.0704,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5247.4386
2826.0000,8.4657,5.2713,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3361,7.6364,6.9863,26.2368,5247.3506,1.0148,32942.5520,329.4255,1.0148,0.0000,100.0000,7.1120,7.1123,8.4657,True,9155.1584,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5247.3506
2827.0000,8.4654,5.2710,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3358,7.6361,6.9859,26.2363,5247.2625,1.0148,32942.6728,329.4267,1.0148,0.0000,100.0000,7.1117,7.1120,8.4654,True,9155.2465,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5247.2625
2828.0000,8.4651,5.2707,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3355,7.6357,6.9856,26.2359,5247.1745,1.0148,32942.7935,329.4279,1.0148,0.0000,100.0000,7.1114,7.1117,8.4651,True,9155.3345,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5247.1745
2829.0000,8.4648,5.2704,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3352,7.6354,6.9853,26.2354,5247.0865,1.0148,32942.9143,329.4291,1.0148,0.0000,100.0000,7.1110,7.1114,8.4648,True,9155.4225,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5247.0865
2830.0000,8.4645,5.2701,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3349,7.6351,6.9850,26.2350,5246.9986,1.0148,32943.0349,329.4303,1.0148,0.0000,100.0000,7.1107,7.1110,8.4645,True,9155.5104,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5246.9986
2831.0000,8.4642,5.2698,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3346,7.6348,6.9847,26.2346,5246.9107,1.0148,32943.1555,329.4316,1.0148,0.0000,100.0000,7.1104,7.1107,8.4642,True,9155.5983,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5246.9107
2832.0000,8.4639,5.2695,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3343,7.6344,6.9844,26.2341,5246.8229,1.0148,32943.2761,329.4328,1.0148,0.0000,100.0000,7.1101,7.1104,8.4639,True,9155.6861,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5246.8229
2833.0000,8.4636,5.2692,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3340,7.6341,6.9841,26.2337,5246.7350,1.0148,32943.3967,329.4340,1.0148,0.0000,100.0000,7.1098,7.1101,8.4636,True,9155.7740,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5246.7350
2834.0000,8.4633,5.2689,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3337,7.6338,6.9837,26.2332,5246.6472,1.0148,32943.5171,329.4352,1.0148,0.0000,100.0000,7.1095,7.1098,8.4633,True,9155.8618,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5246.6472
2835.0000,8.4630,5.2686,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3334,7.6335,6.9834,26.2328,5246.5595,1.0148,32943.6376,329.4364,1.0148,0.0000,100.0000,7.1092,7.1095,8.4630,True,9155.9495,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5246.5595
2836.0000,8.4627,5.2683,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3331,7.6332,6.9831,26.2324,5246.4717,1.0148,32943.7580,329.4376,1.0148,0.0000,100.0000,7.1088,7.1092,8.4627,True,9156.0373,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5246.4717
2837.0000,8.4624,5.2680,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3328,7.6328,6.9828,26.2319,5246.3841,1.0148,32943.8783,329.4388,1.0148,0.0000,100.0000,7.1085,7.1088,8.4624,True,9156.1249,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5246.3841
2838.0000,8.4621,5.2677,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3325,7.6325,6.9825,26.2315,5246.2964,1.0148,32943.9986,329.4400,1.0148,0.0000,100.0000,7.1082,7.1085,8.4621,True,9156.2126,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5246.2964
2839.0000,8.4618,5.2674,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3322,7.6322,6.9822,26.2310,5246.2088,1.0148,32944.1189,329.4412,1.0148,0.0000,100.0000,7.1079,7.1082,8.4618,True,9156.3002,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5246.2088
2840.0000,8.4615,5.2671,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3319,7.6319,6.9819,26.2306,5246.1212,1.0148,32944.2391,329.4424,1.0148,0.0000,100.0000,7.1076,7.1079,8.4615,True,9156.3878,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5246.1212
2841.0000,8.4612,5.2668,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3316,7.6315,6.9816,26.2302,5246.0336,1.0148,32944.3592,329.4436,1.0148,0.0000,100.0000,7.1073,7.1076,8.4612,True,9156.4754,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5246.0336
2842.0000,8.4609,5.2665,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3313,7.6312,6.9812,26.2297,5245.9461,1.0148,32944.4794,329.4448,1.0148,0.0000,100.0000,7.1070,7.1073,8.4609,True,9156.5629,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5245.9461
2843.0000,8.4606,5.2662,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3310,7.6309,6.9809,26.2293,5245.8586,1.0148,32944.5994,329.4460,1.0148,0.0000,100.0000,7.1066,7.1070,8.4606,True,9156.6504,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5245.8586
2844.0000,8.4603,5.2659,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3307,7.6306,6.9806,26.2289,5245.7712,1.0148,32944.7195,329.4472,1.0148,0.0000,100.0000,7.1063,7.1066,8.4603,True,9156.7378,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5245.7712
2845.0000,8.4600,5.2656,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3304,7.6302,6.9803,26.2284,5245.6838,1.0148,32944.8394,329.4484,1.0148,0.0000,100.0000,7.1060,7.1063,8.4600,True,9156.8252,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5245.6838
2846.0000,8.4597,5.2653,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3301,7.6299,6.9800,26.2280,5245.5964,1.0148,32944.9594,329.4496,1.0148,0.0000,100.0000,7.1057,7.1060,8.4597,True,9156.9126,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5245.5964
2847.0000,8.4594,5.2650,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3298,7.6296,6.9797,26.2275,5245.5091,1.0148,32945.0793,329.4508,1.0148,0.0000,100.0000,7.1054,7.1057,8.4594,True,9156.9999,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5245.5091
2848.0000,8.4591,5.2647,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3295,7.6293,6.9794,26.2271,5245.4217,1.0148,32945.1991,329.4520,1.0148,0.0000,100.0000,7.1051,7.1054,8.4591,True,9157.0873,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5245.4217
2849.0000,8.4588,5.2644,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3292,7.6290,6.9791,26.2267,5245.3345,1.0148,32945.3189,329.4532,1.0148,0.0000,100.0000,7.1048,7.1051,8.4588,True,9157.1745,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5245.3345
2850.0000,8.4585,5.2641,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3289,7.6286,6.9787,26.2262,5245.2472,1.0148,32945.4386,329.4544,1.0148,0.0000,100.0000,7.1044,7.1048,8.4585,True,9157.2618,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5245.2472
2851.0000,8.4582,5.2638,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3286,7.6283,6.9784,26.2258,5245.1600,1.0148,32945.5583,329.4556,1.0148,0.0000,100.0000,7.1041,7.1044,8.4582,True,9157.3490,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5245.1600
2852.0000,8.4579,5.2635,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3283,7.6280,6.9781,26.2254,5245.0728,1.0148,32945.6780,329.4568,1.0148,0.0000,100.0000,7.1038,7.1041,8.4579,True,9157.4362,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5245.0728
2853.0000,8.4576,5.2632,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3280,7.6277,6.9778,26.2249,5244.9857,1.0148,32945.7976,329.4580,1.0148,0.0000,100.0000,7.1035,7.1038,8.4576,True,9157.5233,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5244.9857
2854.0000,8.4573,5.2629,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3277,7.6273,6.9775,26.2245,5244.8986,1.0148,32945.9172,329.4592,1.0148,0.0000,100.0000,7.1032,7.1035,8.4573,True,9157.6104,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5244.8986
2855.0000,8.4570,5.2626,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3274,7.6270,6.9772,26.2241,5244.8115,1.0148,32946.0367,329.4604,1.0148,0.0000,100.0000,7.1029,7.1032,8.4570,True,9157.6975,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5244.8115
2856.0000,8.4567,5.2623,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3271,7.6267,6.9769,26.2236,5244.7245,1.0148,32946.1562,329.4616,1.0148,0.0000,100.0000,7.1026,7.1029,8.4567,True,9157.7845,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5244.7245
2857.0000,8.4564,5.2620,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3268,7.6264,6.9766,26.2232,5244.6375,1.0148,32946.2756,329.4628,1.0148,0.0000,100.0000,7.1023,7.1026,8.4564,True,9157.8715,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5244.6375
2858.0000,8.4561,5.2617,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3265,7.6261,6.9763,26.2228,5244.5505,1.0148,32946.3950,329.4639,1.0148,0.0000,100.0000,7.1019,7.1023,8.4561,True,9157.9585,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5244.5505
2859.0000,8.4558,5.2614,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3262,7.6257,6.9759,26.2223,5244.4636,1.0148,32946.5143,329.4651,1.0148,0.0000,100.0000,7.1016,7.1019,8.4558,True,9158.0454,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5244.4636
2860.0000,8.4555,5.2611,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3259,7.6254,6.9756,26.2219,5244.3767,1.0148,32946.6336,329.4663,1.0148,0.0000,100.0000,7.1013,7.1016,8.4555,True,9158.1323,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5244.3767
2861.0000,8.4552,5.2608,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3256,7.6251,6.9753,26.2214,5244.2898,1.0148,32946.7529,329.4675,1.0148,0.0000,100.0000,7.1010,7.1013,8.4552,True,9158.2192,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5244.2898
2862.0000,8.4549,5.2605,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3253,7.6248,6.9750,26.2210,5244.2030,1.0148,32946.8721,329.4687,1.0148,0.0000,100.0000,7.1007,7.1010,8.4549,True,9158.3060,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5244.2030
2863.0000,8.4546,5.2602,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3250,7.6245,6.9747,26.2206,5244.1162,1.0148,32946.9912,329.4699,1.0148,0.0000,100.0000,7.1004,7.1007,8.4546,True,9158.3928,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5244.1162
2864.0000,8.4543,5.2599,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3247,7.6241,6.9744,26.2201,5244.0294,1.0148,32947.1104,329.4711,1.0148,0.0000,100.0000,7.1001,7.1004,8.4543,True,9158.4796,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5244.0294
2865.0000,8.4540,5.2596,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3244,7.6238,6.9741,26.2197,5243.9427,1.0148,32947.2294,329.4723,1.0148,0.0000,100.0000,7.0998,7.1001,8.4540,True,9158.5663,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5243.9427
2866.0000,8.4537,5.2593,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3241,7.6235,6.9738,26.2193,5243.8560,1.0148,32947.3484,329.4735,1.0148,0.0000,100.0000,7.0994,7.0998,8.4537,True,9158.6530,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5243.8560
2867.0000,8.4534,5.2590,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3238,7.6232,6.9735,26.2188,5243.7693,1.0148,32947.4674,329.4747,1.0148,0.0000,100.0000,7.0991,7.0994,8.4534,True,9158.7397,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5243.7693
2868.0000,8.4531,5.2587,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3235,7.6229,6.9732,26.2184,5243.6827,1.0148,32947.5864,329.4759,1.0148,0.0000,100.0000,7.0988,7.0991,8.4531,True,9158.8263,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5243.6827
2869.0000,8.4528,5.2584,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3232,7.6225,6.9729,26.2180,5243.5961,1.0148,32947.7052,329.4771,1.0148,0.0000,100.0000,7.0985,7.0988,8.4528,True,9158.9129,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5243.5961
2870.0000,8.4525,5.2581,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3229,7.6222,6.9725,26.2175,5243.5095,1.0148,32947.8241,329.4782,1.0148,0.0000,100.0000,7.0982,7.0985,8.4525,True,9158.9995,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5243.5095
2871.0000,8.4522,5.2578,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3226,7.6219,6.9722,26.2171,5243.4230,1.0148,32947.9429,329.4794,1.0148,0.0000,100.0000,7.0979,7.0982,8.4522,True,9159.0860,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5243.4230
2872.0000,8.4519,5.2575,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3223,7.6216,6.9719,26.2167,5243.3365,1.0148,32948.0616,329.4806,1.0148,0.0000,100.0000,7.0976,7.0979,8.4519,True,9159.1725,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5243.3365
2873.0000,8.4516,5.2572,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3220,7.6213,6.9716,26.2163,5243.2500,1.0148,32948.1803,329.4818,1.0148,0.0000,100.0000,7.0973,7.0976,8.4516,True,9159.2590,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5243.2500
2874.0000,8.4513,5.2569,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3217,7.6209,6.9713,26.2158,5243.1636,1.0148,32948.2990,329.4830,1.0148,0.0000,100.0000,7.0970,7.0973,8.4513,True,9159.3454,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5243.1636
2875.0000,8.4510,5.2566,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3214,7.6206,6.9710,26.2154,5243.0772,1.0148,32948.4176,329.4842,1.0148,0.0000,100.0000,7.0966,7.0970,8.4510,True,9159.4318,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5243.0772
2876.0000,8.4507,5.2563,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3211,7.6203,6.9707,26.2150,5242.9908,1.0148,32948.5362,329.4854,1.0148,0.0000,100.0000,7.0963,7.0966,8.4507,True,9159.5182,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5242.9908
2877.0000,8.4504,5.2560,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3208,7.6200,6.9704,26.2145,5242.9045,1.0148,32948.6547,329.4865,1.0148,0.0000,100.0000,7.0960,7.0963,8.4504,True,9159.6045,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5242.9045
2878.0000,8.4501,5.2557,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3205,7.6197,6.9701,26.2141,5242.8182,1.0148,32948.7732,329.4877,1.0148,0.0000,100.0000,7.0957,7.0960,8.4501,True,9159.6908,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5242.8182
2879.0000,8.4498,5.2554,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3202,7.6193,6.9698,26.2137,5242.7320,1.0148,32948.8916,329.4889,1.0148,0.0000,100.0000,7.0954,7.0957,8.4498,True,9159.7770,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5242.7320
2880.0000,8.4495,5.2551,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3199,7.6190,6.9695,26.2132,5242.6457,1.0148,32949.0100,329.4901,1.0148,0.0000,100.0000,7.0951,7.0954,8.4495,True,9159.8633,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5242.6457
2881.0000,8.4492,5.2548,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3196,7.6187,6.9692,26.2128,5242.5595,1.0148,32949.1284,329.4913,1.0148,0.0000,100.0000,7.0948,7.0951,8.4492,True,9159.9495,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5242.5595
2882.0000,8.4489,5.2545,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3193,7.6184,6.9688,26.2124,5242.4734,1.0148,32949.2467,329.4925,1.0148,0.0000,100.0000,7.0945,7.0948,8.4489,True,9160.0356,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5242.4734
2883.0000,8.4486,5.2542,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3190,7.6181,6.9685,26.2119,5242.3872,1.0148,32949.3650,329.4936,1.0148,0.0000,100.0000,7.0942,7.0945,8.4486,True,9160.1218,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5242.3872
2884.0000,8.4483,5.2539,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3187,7.6178,6.9682,26.2115,5242.3011,1.0148,32949.4832,329.4948,1.0148,0.0000,100.0000,7.0939,7.0942,8.4483,True,9160.2079,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5242.3011
2885.0000,8.4480,5.2536,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3184,7.6174,6.9679,26.2111,5242.2151,1.0148,32949.6013,329.4960,1.0148,0.0000,100.0000,7.0936,7.0939,8.4480,True,9160.2939,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5242.2151
2886.0000,8.4477,5.2533,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3181,7.6171,6.9676,26.2106,5242.1291,1.0148,32949.7195,329.4972,1.0148,0.0000,100.0000,7.0932,7.0936,8.4477,True,9160.3799,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5242.1291
2887.0000,8.4474,5.2530,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3178,7.6168,6.9673,26.2102,5242.0431,1.0148,32949.8376,329.4984,1.0148,0.0000,100.0000,7.0929,7.0932,8.4474,True,9160.4659,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5242.0431
2888.0000,8.4471,5.2527,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3175,7.6165,6.9670,26.2098,5241.9571,1.0148,32949.9556,329.4996,1.0148,0.0000,100.0000,7.0926,7.0929,8.4471,True,9160.5519,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5241.9571
2889.0000,8.4468,5.2524,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3172,7.6162,6.9667,26.2094,5241.8712,1.0148,32950.0736,329.5007,1.0148,0.0000,100.0000,7.0923,7.0926,8.4468,True,9160.6378,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5241.8712
2890.0000,8.4465,5.2521,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3169,7.6158,6.9664,26.2089,5241.7853,1.0148,32950.1915,329.5019,1.0148,0.0000,100.0000,7.0920,7.0923,8.4465,True,9160.7237,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5241.7853
2891.0000,8.4462,5.2518,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3166,7.6155,6.9661,26.2085,5241.6994,1.0148,32950.3094,329.5031,1.0148,0.0000,100.0000,7.0917,7.0920,8.4462,True,9160.8096,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5241.6994
2892.0000,8.4459,5.2515,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3163,7.6152,6.9658,26.2081,5241.6136,1.0148,32950.4273,329.5043,1.0148,0.0000,100.0000,7.0914,7.0917,8.4459,True,9160.8954,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5241.6136
2893.0000,8.4457,5.2513,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3161,7.6149,6.9655,26.2076,5241.5278,1.0148,32950.5451,329.5055,1.0148,0.0000,100.0000,7.0911,7.0914,8.4457,True,9160.9812,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5241.5278
2894.0000,8.4454,5.2510,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3158,7.6146,6.9652,26.2072,5241.4420,1.0148,32950.6629,329.5066,1.0148,0.0000,100.0000,7.0908,7.0911,8.4454,True,9161.0670,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5241.4420
2895.0000,8.4451,5.2507,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3155,7.6143,6.9649,26.2068,5241.3563,1.0148,32950.7806,329.5078,1.0148,0.0000,100.0000,7.0905,7.0908,8.4451,True,9161.1527,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5241.3563
2896.0000,8.4448,5.2504,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3152,7.6139,6.9646,26.2064,5241.2706,1.0148,32950.8983,329.5090,1.0148,0.0000,100.0000,7.0902,7.0905,8.4448,True,9161.2384,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5241.2706
2897.0000,8.4445,5.2501,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3149,7.6136,6.9643,26.2059,5241.1849,1.0148,32951.0159,329.5102,1.0148,0.0000,100.0000,7.0898,7.0902,8.4445,True,9161.3241,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5241.1849
2898.0000,8.4442,5.2498,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3146,7.6133,6.9639,26.2055,5241.0993,1.0148,32951.1335,329.5113,1.0148,0.0000,100.0000,7.0895,7.0898,8.4442,True,9161.4097,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5241.0993
2899.0000,8.4439,5.2495,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3143,7.6130,6.9636,26.2051,5241.0137,1.0148,32951.2511,329.5125,1.0148,0.0000,100.0000,7.0892,7.0895,8.4439,True,9161.4953,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5241.0137
2900.0000,8.4436,5.2492,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3140,7.6127,6.9633,26.2046,5240.9281,1.0148,32951.3686,329.5137,1.0148,0.0000,100.0000,7.0889,7.0892,8.4436,True,9161.5809,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5240.9281
2901.0000,8.4433,5.2489,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3137,7.6124,6.9630,26.2042,5240.8426,1.0148,32951.4861,329.5149,1.0148,0.0000,100.0000,7.0886,7.0889,8.4433,True,9161.6664,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5240.8426
2902.0000,8.4430,5.2486,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3134,7.6121,6.9627,26.2038,5240.7571,1.0148,32951.6035,329.5160,1.0148,0.0000,100.0000,7.0883,7.0886,8.4430,True,9161.7519,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5240.7571
2903.0000,8.4427,5.2483,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3131,7.6117,6.9624,26.2034,5240.6717,1.0148,32951.7209,329.5172,1.0148,0.0000,100.0000,7.0880,7.0883,8.4427,True,9161.8373,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5240.6717
2904.0000,8.4424,5.2480,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3128,7.6114,6.9621,26.2029,5240.5862,1.0148,32951.8382,329.5184,1.0148,0.0000,100.0000,7.0877,7.0880,8.4424,True,9161.9228,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5240.5862
2905.0000,8.4421,5.2477,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3125,7.6111,6.9618,26.2025,5240.5008,1.0148,32951.9555,329.5196,1.0148,0.0000,100.0000,7.0874,7.0877,8.4421,True,9162.0082,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5240.5008
2906.0000,8.4418,5.2474,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3122,7.6108,6.9615,26.2021,5240.4155,1.0148,32952.0727,329.5207,1.0148,0.0000,100.0000,7.0871,7.0874,8.4418,True,9162.0935,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5240.4155
2907.0000,8.4415,5.2471,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3119,7.6105,6.9612,26.2017,5240.3301,1.0148,32952.1899,329.5219,1.0148,0.0000,100.0000,7.0868,7.0871,8.4415,True,9162.1789,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5240.3301
2908.0000,8.4412,5.2468,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3116,7.6102,6.9609,26.2012,5240.2448,1.0148,32952.3071,329.5231,1.0148,0.0000,100.0000,7.0865,7.0868,8.4412,True,9162.2642,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5240.2448
2909.0000,8.4409,5.2465,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3113,7.6098,6.9606,26.2008,5240.1595,1.0148,32952.4242,329.5242,1.0148,0.0000,100.0000,7.0862,7.0865,8.4409,True,9162.3495,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5240.1595
2910.0000,8.4406,5.2462,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3110,7.6095,6.9603,26.2004,5240.0743,1.0148,32952.5413,329.5254,1.0148,0.0000,100.0000,7.0859,7.0862,8.4406,True,9162.4347,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5240.0743
2911.0000,8.4404,5.2460,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3108,7.6092,6.9600,26.1999,5239.9891,1.0148,32952.6583,329.5266,1.0148,0.0000,100.0000,7.0856,7.0859,8.4404,True,9162.5199,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5239.9891
2912.0000,8.4401,5.2457,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3105,7.6089,6.9597,26.1995,5239.9039,1.0148,32952.7753,329.5278,1.0148,0.0000,100.0000,7.0852,7.0856,8.4401,True,9162.6051,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5239.9039
2913.0000,8.4398,5.2454,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3102,7.6086,6.9594,26.1991,5239.8188,1.0148,32952.8922,329.5289,1.0148,0.0000,100.0000,7.0849,7.0852,8.4398,True,9162.6902,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5239.8188
2914.0000,8.4395,5.2451,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3099,7.6083,6.9591,26.1987,5239.7337,1.0148,32953.0091,329.5301,1.0148,0.0000,100.0000,7.0846,7.0849,8.4395,True,9162.7753,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5239.7337
2915.0000,8.4392,5.2448,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3096,7.6080,6.9588,26.1982,5239.6486,1.0148,32953.1259,329.5313,1.0148,0.0000,100.0000,7.0843,7.0846,8.4392,True,9162.8604,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5239.6486
2916.0000,8.4389,5.2445,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3093,7.6076,6.9585,26.1978,5239.5636,1.0148,32953.2428,329.5324,1.0148,0.0000,100.0000,7.0840,7.0843,8.4389,True,9162.9454,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5239.5636
2917.0000,8.4386,5.2442,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3090,7.6073,6.9582,26.1974,5239.4786,1.0148,32953.3595,329.5336,1.0148,0.0000,100.0000,7.0837,7.0840,8.4386,True,9163.0304,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5239.4786
2918.0000,8.4383,5.2439,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3087,7.6070,6.9579,26.1970,5239.3936,1.0148,32953.4762,329.5348,1.0148,0.0000,100.0000,7.0834,7.0837,8.4383,True,9163.1154,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5239.3936
2919.0000,8.4380,5.2436,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3084,7.6067,6.9576,26.1965,5239.3086,1.0148,32953.5929,329.5359,1.0148,0.0000,100.0000,7.0831,7.0834,8.4380,True,9163.2004,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5239.3086
2920.0000,8.4377,5.2433,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3081,7.6064,6.9573,26.1961,5239.2237,1.0148,32953.7096,329.5371,1.0148,0.0000,100.0000,7.0828,7.0831,8.4377,True,9163.2853,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5239.2237
2921.0000,8.4374,5.2430,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3078,7.6061,6.9569,26.1957,5239.1389,1.0148,32953.8261,329.5383,1.0148,0.0000,100.0000,7.0825,7.0828,8.4374,True,9163.3701,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5239.1389
2922.0000,8.4371,5.2427,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3075,7.6058,6.9566,26.1953,5239.0540,1.0148,32953.9427,329.5394,1.0148,0.0000,100.0000,7.0822,7.0825,8.4371,True,9163.4550,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5239.0540
2923.0000,8.4368,5.2424,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3072,7.6054,6.9563,26.1948,5238.9692,1.0148,32954.0592,329.5406,1.0148,0.0000,100.0000,7.0819,7.0822,8.4368,True,9163.5398,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5238.9692
2924.0000,8.4365,5.2421,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3069,7.6051,6.9560,26.1944,5238.8844,1.0148,32954.1757,329.5418,1.0148,0.0000,100.0000,7.0816,7.0819,8.4365,True,9163.6246,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5238.8844
2925.0000,8.4363,5.2419,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3067,7.6048,6.9557,26.1940,5238.7997,1.0148,32954.2921,329.5429,1.0148,0.0000,100.0000,7.0813,7.0816,8.4363,True,9163.7093,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5238.7997
