Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2926.0000,8.4360,5.2416,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3064,7.6045,6.9554,26.1936,5238.7150,1.0148,32954.4084,329.5441,1.0148,0.0000,100.0000,7.0810,7.0813,8.4360,True,9163.7940,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5238.7150
2927.0000,8.4357,5.2413,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3061,7.6042,6.9551,26.1932,5238.6303,1.0148,32954.5248,329.5452,1.0148,0.0000,100.0000,7.0807,7.0810,8.4357,True,9163.8787,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5238.6303
2928.0000,8.4354,5.2410,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3058,7.6039,6.9548,26.1927,5238.5456,1.0148,32954.6411,329.5464,1.0148,0.0000,100.0000,7.0804,7.0807,8.4354,True,9163.9634,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5238.5456
2929.0000,8.4351,5.2407,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3055,7.6036,6.9545,26.1923,5238.4610,1.0148,32954.7573,329.5476,1.0148,0.0000,100.0000,7.0801,7.0804,8.4351,True,9164.0480,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5238.4610
2930.0000,8.4348,5.2404,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3052,7.6033,6.9542,26.1919,5238.3764,1.0148,32954.8735,329.5487,1.0148,0.0000,100.0000,7.0798,7.0801,8.4348,True,9164.1326,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5238.3764
2931.0000,8.4345,5.2401,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3049,7.6029,6.9539,26.1915,5238.2919,1.0148,32954.9897,329.5499,1.0148,0.0000,100.0000,7.0795,7.0798,8.4345,True,9164.2171,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5238.2919
2932.0000,8.4342,5.2398,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3046,7.6026,6.9536,26.1910,5238.2073,1.0148,32955.1058,329.5511,1.0148,0.0000,100.0000,7.0792,7.0795,8.4342,True,9164.3017,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5238.2073
2933.0000,8.4339,5.2395,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3043,7.6023,6.9533,26.1906,5238.1228,1.0148,32955.2219,329.5522,1.0148,0.0000,100.0000,7.0788,7.0792,8.4339,True,9164.3862,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5238.1228
2934.0000,8.4336,5.2392,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3040,7.6020,6.9530,26.1902,5238.0384,1.0148,32955.3379,329.5534,1.0148,0.0000,100.0000,7.0785,7.0788,8.4336,True,9164.4706,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5238.0384
2935.0000,8.4333,5.2389,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3037,7.6017,6.9527,26.1898,5237.9540,1.0148,32955.4539,329.5545,1.0148,0.0000,100.0000,7.0782,7.0785,8.4333,True,9164.5550,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5237.9540
2936.0000,8.4331,5.2387,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3035,7.6014,6.9524,26.1893,5237.8696,1.0148,32955.5698,329.5557,1.0148,0.0000,100.0000,7.0779,7.0782,8.4331,True,9164.6394,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5237.8696
2937.0000,8.4328,5.2384,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3032,7.6011,6.9521,26.1889,5237.7852,1.0148,32955.6857,329.5569,1.0148,0.0000,100.0000,7.0776,7.0779,8.4328,True,9164.7238,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5237.7852
2938.0000,8.4325,5.2381,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3029,7.6008,6.9518,26.1885,5237.7009,1.0148,32955.8016,329.5580,1.0148,0.0000,100.0000,7.0773,7.0776,8.4325,True,9164.8081,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5237.7009
2939.0000,8.4322,5.2378,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3026,7.6005,6.9515,26.1881,5237.6166,1.0148,32955.9174,329.5592,1.0148,0.0000,100.0000,7.0770,7.0773,8.4322,True,9164.8924,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5237.6166
2940.0000,8.4319,5.2375,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3023,7.6001,6.9512,26.1877,5237.5323,1.0148,32956.0332,329.5603,1.0148,0.0000,100.0000,7.0767,7.0770,8.4319,True,9164.9767,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5237.5323
2941.0000,8.4316,5.2372,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3020,7.5998,6.9509,26.1872,5237.4481,1.0148,32956.1489,329.5615,1.0148,0.0000,100.0000,7.0764,7.0767,8.4316,True,9165.0609,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5237.4481
2942.0000,8.4313,5.2369,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3017,7.5995,6.9506,26.1868,5237.3639,1.0148,32956.2646,329.5626,1.0148,0.0000,100.0000,7.0761,7.0764,8.4313,True,9165.1451,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5237.3639
2943.0000,8.4310,5.2366,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3014,7.5992,6.9503,26.1864,5237.2797,1.0148,32956.3802,329.5638,1.0148,0.0000,100.0000,7.0758,7.0761,8.4310,True,9165.2293,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5237.2797
2944.0000,8.4307,5.2363,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3011,7.5989,6.9500,26.1860,5237.1955,1.0148,32956.4958,329.5650,1.0148,0.0000,100.0000,7.0755,7.0758,8.4307,True,9165.3135,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5237.1955
2945.0000,8.4304,5.2360,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3008,7.5986,6.9497,26.1856,5237.1114,1.0148,32956.6114,329.5661,1.0148,0.0000,100.0000,7.0752,7.0755,8.4304,True,9165.3976,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5237.1114
2946.0000,8.4302,5.2357,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3006,7.5983,6.9494,26.1851,5237.0274,1.0148,32956.7269,329.5673,1.0148,0.0000,100.0000,7.0749,7.0752,8.4302,True,9165.4816,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5237.0274
2947.0000,8.4299,5.2355,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3003,7.5980,6.9491,26.1847,5236.9433,1.0148,32956.8424,329.5684,1.0148,0.0000,100.0000,7.0746,7.0749,8.4299,True,9165.5657,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5236.9433
2948.0000,8.4296,5.2352,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.3000,7.5977,6.9488,26.1843,5236.8593,1.0148,32956.9578,329.5696,1.0148,0.0000,100.0000,7.0743,7.0746,8.4296,True,9165.6497,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5236.8593
2949.0000,8.4293,5.2349,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2997,7.5973,6.9485,26.1839,5236.7753,1.0148,32957.0732,329.5707,1.0148,0.0000,100.0000,7.0740,7.0743,8.4293,True,9165.7337,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5236.7753
2950.0000,8.4290,5.2346,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2994,7.5970,6.9482,26.1835,5236.6914,1.0148,32957.1886,329.5719,1.0148,0.0000,100.0000,7.0737,7.0740,8.4290,True,9165.8176,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5236.6914
2951.0000,8.4287,5.2343,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2991,7.5967,6.9479,26.1830,5236.6075,1.0148,32957.3039,329.5730,1.0148,0.0000,100.0000,7.0734,7.0737,8.4287,True,9165.9015,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5236.6075
2952.0000,8.4284,5.2340,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2988,7.5964,6.9476,26.1826,5236.5236,1.0148,32957.4191,329.5742,1.0148,0.0000,100.0000,7.0731,7.0734,8.4284,True,9165.9854,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5236.5236
2953.0000,8.4281,5.2337,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2985,7.5961,6.9473,26.1822,5236.4397,1.0148,32957.5344,329.5753,1.0148,0.0000,100.0000,7.0728,7.0731,8.4281,True,9166.0693,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5236.4397
2954.0000,8.4278,5.2334,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2982,7.5958,6.9470,26.1818,5236.3559,1.0148,32957.6495,329.5765,1.0148,0.0000,100.0000,7.0725,7.0728,8.4278,True,9166.1531,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5236.3559
2955.0000,8.4276,5.2331,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2979,7.5955,6.9467,26.1814,5236.2721,1.0148,32957.7647,329.5776,1.0148,0.0000,100.0000,7.0722,7.0725,8.4276,True,9166.2369,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5236.2721
2956.0000,8.4273,5.2329,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2977,7.5952,6.9464,26.1809,5236.1884,1.0148,32957.8798,329.5788,1.0148,0.0000,100.0000,7.0719,7.0722,8.4273,True,9166.3206,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5236.1884
2957.0000,8.4270,5.2326,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2974,7.5949,6.9461,26.1805,5236.1046,1.0148,32957.9948,329.5799,1.0148,0.0000,100.0000,7.0716,7.0719,8.4270,True,9166.4044,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5236.1046
2958.0000,8.4267,5.2323,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2971,7.5946,6.9458,26.1801,5236.0209,1.0148,32958.1098,329.5811,1.0148,0.0000,100.0000,7.0713,7.0716,8.4267,True,9166.4881,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5236.0209
2959.0000,8.4264,5.2320,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2968,7.5943,6.9455,26.1797,5235.9373,1.0148,32958.2248,329.5822,1.0148,0.0000,100.0000,7.0710,7.0713,8.4264,True,9166.5717,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5235.9373
2960.0000,8.4261,5.2317,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2965,7.5939,6.9452,26.1793,5235.8536,1.0148,32958.3397,329.5834,1.0148,0.0000,100.0000,7.0707,7.0710,8.4261,True,9166.6554,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5235.8536
2961.0000,8.4258,5.2314,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2962,7.5936,6.9449,26.1789,5235.7700,1.0148,32958.4546,329.5845,1.0148,0.0000,100.0000,7.0704,7.0707,8.4258,True,9166.7390,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5235.7700
2962.0000,8.4255,5.2311,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2959,7.5933,6.9446,26.1784,5235.6865,1.0148,32958.5694,329.5857,1.0148,0.0000,100.0000,7.0701,7.0704,8.4255,True,9166.8225,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5235.6865
2963.0000,8.4252,5.2308,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2956,7.5930,6.9443,26.1780,5235.6029,1.0148,32958.6842,329.5868,1.0148,0.0000,100.0000,7.0698,7.0701,8.4252,True,9166.9061,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5235.6029
2964.0000,8.4250,5.2306,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2954,7.5927,6.9440,26.1776,5235.5194,1.0148,32958.7990,329.5880,1.0148,0.0000,100.0000,7.0695,7.0698,8.4250,True,9166.9896,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5235.5194
2965.0000,8.4247,5.2303,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2951,7.5924,6.9437,26.1772,5235.4359,1.0148,32958.9137,329.5891,1.0148,0.0000,100.0000,7.0692,7.0695,8.4247,True,9167.0731,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5235.4359
2966.0000,8.4244,5.2300,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2948,7.5921,6.9434,26.1768,5235.3525,1.0148,32959.0284,329.5903,1.0148,0.0000,100.0000,7.0689,7.0692,8.4244,True,9167.1565,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5235.3525
2967.0000,8.4241,5.2297,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2945,7.5918,6.9431,26.1763,5235.2691,1.0148,32959.1430,329.5914,1.0148,0.0000,100.0000,7.0686,7.0689,8.4241,True,9167.2399,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5235.2691
2968.0000,8.4238,5.2294,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2942,7.5915,6.9428,26.1759,5235.1857,1.0148,32959.2576,329.5926,1.0148,0.0000,100.0000,7.0683,7.0686,8.4238,True,9167.3233,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5235.1857
2969.0000,8.4235,5.2291,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2939,7.5912,6.9425,26.1755,5235.1024,1.0148,32959.3722,329.5937,1.0148,0.0000,100.0000,7.0680,7.0683,8.4235,True,9167.4066,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5235.1024
2970.0000,8.4232,5.2288,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2936,7.5909,6.9422,26.1751,5235.0190,1.0148,32959.4867,329.5949,1.0148,0.0000,100.0000,7.0677,7.0680,8.4232,True,9167.4900,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5235.0190
2971.0000,8.4229,5.2285,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2933,7.5906,6.9420,26.1747,5234.9357,1.0148,32959.6011,329.5960,1.0148,0.0000,100.0000,7.0674,7.0677,8.4229,True,9167.5733,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5234.9357
2972.0000,8.4227,5.2283,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2931,7.5902,6.9417,26.1743,5234.8525,1.0148,32959.7156,329.5972,1.0148,0.0000,100.0000,7.0671,7.0674,8.4227,True,9167.6565,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5234.8525
2973.0000,8.4224,5.2280,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2928,7.5899,6.9414,26.1738,5234.7693,1.0148,32959.8299,329.5983,1.0148,0.0000,100.0000,7.0668,7.0671,8.4224,True,9167.7397,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5234.7693
2974.0000,8.4221,5.2277,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2925,7.5896,6.9411,26.1734,5234.6861,1.0148,32959.9443,329.5994,1.0148,0.0000,100.0000,7.0665,7.0668,8.4221,True,9167.8229,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5234.6861
2975.0000,8.4218,5.2274,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2922,7.5893,6.9408,26.1730,5234.6029,1.0148,32960.0586,329.6006,1.0148,0.0000,100.0000,7.0662,7.0665,8.4218,True,9167.9061,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5234.6029
2976.0000,8.4215,5.2271,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2919,7.5890,6.9405,26.1726,5234.5198,1.0148,32960.1728,329.6017,1.0148,0.0000,100.0000,7.0659,7.0662,8.4215,True,9167.9892,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5234.5198
2977.0000,8.4212,5.2268,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2916,7.5887,6.9402,26.1722,5234.4367,1.0148,32960.2870,329.6029,1.0148,0.0000,100.0000,7.0656,7.0659,8.4212,True,9168.0723,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5234.4367
2978.0000,8.4209,5.2265,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2913,7.5884,6.9399,26.1718,5234.3536,1.0148,32960.4012,329.6040,1.0148,0.0000,100.0000,7.0653,7.0656,8.4209,True,9168.1554,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5234.3536
2979.0000,8.4207,5.2263,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2911,7.5881,6.9396,26.1714,5234.2706,1.0148,32960.5153,329.6052,1.0148,0.0000,100.0000,7.0650,7.0653,8.4207,True,9168.2384,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5234.2706
2980.0000,8.4204,5.2260,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2908,7.5878,6.9393,26.1709,5234.1876,1.0148,32960.6294,329.6063,1.0148,0.0000,100.0000,7.0647,7.0650,8.4204,True,9168.3214,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5234.1876
2981.0000,8.4201,5.2257,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2905,7.5875,6.9390,26.1705,5234.1046,1.0148,32960.7435,329.6074,1.0148,0.0000,100.0000,7.0644,7.0647,8.4201,True,9168.4044,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5234.1046
2982.0000,8.4198,5.2254,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2902,7.5872,6.9387,26.1701,5234.0216,1.0148,32960.8575,329.6086,1.0148,0.0000,100.0000,7.0641,7.0644,8.4198,True,9168.4874,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5234.0216
2983.0000,8.4195,5.2251,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2899,7.5869,6.9384,26.1697,5233.9387,1.0148,32960.9715,329.6097,1.0148,0.0000,100.0000,7.0638,7.0641,8.4195,True,9168.5703,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5233.9387
2984.0000,8.4192,5.2248,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2896,7.5866,6.9381,26.1693,5233.8558,1.0148,32961.0854,329.6109,1.0148,0.0000,100.0000,7.0635,7.0638,8.4192,True,9168.6532,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5233.8558
2985.0000,8.4189,5.2245,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2893,7.5863,6.9378,26.1689,5233.7730,1.0148,32961.1993,329.6120,1.0148,0.0000,100.0000,7.0632,7.0635,8.4189,True,9168.7360,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5233.7730
2986.0000,8.4187,5.2243,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2891,7.5860,6.9375,26.1685,5233.6902,1.0148,32961.3131,329.6131,1.0148,0.0000,100.0000,7.0629,7.0632,8.4187,True,9168.8188,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5233.6902
2987.0000,8.4184,5.2240,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2888,7.5857,6.9372,26.1680,5233.6074,1.0148,32961.4269,329.6143,1.0148,0.0000,100.0000,7.0626,7.0629,8.4184,True,9168.9016,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5233.6074
2988.0000,8.4181,5.2237,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2885,7.5853,6.9369,26.1676,5233.5246,1.0148,32961.5407,329.6154,1.0148,0.0000,100.0000,7.0623,7.0626,8.4181,True,9168.9844,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5233.5246
2989.0000,8.4178,5.2234,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2882,7.5850,6.9366,26.1672,5233.4419,1.0148,32961.6544,329.6165,1.0148,0.0000,100.0000,7.0620,7.0623,8.4178,True,9169.0671,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5233.4419
2990.0000,8.4175,5.2231,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2879,7.5847,6.9363,26.1668,5233.3592,1.0148,32961.7680,329.6177,1.0148,0.0000,100.0000,7.0617,7.0620,8.4175,True,9169.1498,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5233.3592
2991.0000,8.4172,5.2228,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2876,7.5844,6.9360,26.1664,5233.2765,1.0148,32961.8817,329.6188,1.0148,0.0000,100.0000,7.0614,7.0617,8.4172,True,9169.2325,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5233.2765
2992.0000,8.4169,5.2225,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2873,7.5841,6.9357,26.1660,5233.1939,1.0148,32961.9953,329.6200,1.0148,0.0000,100.0000,7.0611,7.0614,8.4169,True,9169.3151,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5233.1939
2993.0000,8.4167,5.2223,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2871,7.5838,6.9354,26.1656,5233.1113,1.0148,32962.1088,329.6211,1.0148,0.0000,100.0000,7.0608,7.0611,8.4167,True,9169.3977,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5233.1113
2994.0000,8.4164,5.2220,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2868,7.5835,6.9351,26.1651,5233.0287,1.0148,32962.2223,329.6222,1.0148,0.0000,100.0000,7.0606,7.0608,8.4164,True,9169.4803,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5233.0287
2995.0000,8.4161,5.2217,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2865,7.5832,6.9349,26.1647,5232.9462,1.0148,32962.3358,329.6234,1.0148,0.0000,100.0000,7.0603,7.0606,8.4161,True,9169.5628,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5232.9462
2996.0000,8.4158,5.2214,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2862,7.5829,6.9346,26.1643,5232.8637,1.0148,32962.4492,329.6245,1.0148,0.0000,100.0000,7.0600,7.0603,8.4158,True,9169.6453,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5232.8637
2997.0000,8.4155,5.2211,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2859,7.5826,6.9343,26.1639,5232.7812,1.0148,32962.5626,329.6256,1.0148,0.0000,100.0000,7.0597,7.0600,8.4155,True,9169.7278,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5232.7812
2998.0000,8.4152,5.2208,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2856,7.5823,6.9340,26.1635,5232.6988,1.0148,32962.6759,329.6268,1.0148,0.0000,100.0000,7.0594,7.0597,8.4152,True,9169.8102,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5232.6988
2999.0000,8.4150,5.2206,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2854,7.5820,6.9337,26.1631,5232.6163,1.0148,32962.7892,329.6279,1.0148,0.0000,100.0000,7.0591,7.0594,8.4150,True,9169.8927,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5232.6163
3000.0000,8.4147,5.2203,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2851,7.5817,6.9334,26.1627,5232.5340,1.0148,32962.9024,329.6290,1.0148,0.0000,100.0000,7.0588,7.0591,8.4147,True,9169.9750,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5232.5340
3001.0000,8.4144,5.2200,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2848,7.5814,6.9331,26.1623,5232.4516,1.0148,32963.0157,329.6302,1.0148,0.0000,100.0000,7.0585,7.0588,8.4144,True,9170.0574,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5232.4516
3002.0000,8.4141,5.2197,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2845,7.5811,6.9328,26.1618,5232.3693,1.0148,32963.1288,329.6313,1.0148,0.0000,100.0000,7.0582,7.0585,8.4141,True,9170.1397,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5232.3693
3003.0000,8.4138,5.2194,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2842,7.5808,6.9325,26.1614,5232.2870,1.0148,32963.2420,329.6324,1.0148,0.0000,100.0000,7.0579,7.0582,8.4138,True,9170.2220,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5232.2870
3004.0000,8.4135,5.2191,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2839,7.5805,6.9322,26.1610,5232.2047,1.0148,32963.3550,329.6336,1.0148,0.0000,100.0000,7.0576,7.0579,8.4135,True,9170.3043,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5232.2047
3005.0000,8.4133,5.2189,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2837,7.5802,6.9319,26.1606,5232.1225,1.0148,32963.4681,329.6347,1.0148,0.0000,100.0000,7.0573,7.0576,8.4133,True,9170.3865,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5232.1225
3006.0000,8.4130,5.2186,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2834,7.5799,6.9316,26.1602,5232.0403,1.0148,32963.5811,329.6358,1.0148,0.0000,100.0000,7.0570,7.0573,8.4130,True,9170.4687,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5232.0403
3007.0000,8.4127,5.2183,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2831,7.5796,6.9313,26.1598,5231.9582,1.0148,32963.6941,329.6369,1.0148,0.0000,100.0000,7.0567,7.0570,8.4127,True,9170.5508,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5231.9582
3008.0000,8.4124,5.2180,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2828,7.5793,6.9310,26.1594,5231.8760,1.0148,32963.8070,329.6381,1.0148,0.0000,100.0000,7.0564,7.0567,8.4124,True,9170.6330,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5231.8760
3009.0000,8.4121,5.2177,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2825,7.5790,6.9307,26.1590,5231.7939,1.0148,32963.9199,329.6392,1.0148,0.0000,100.0000,7.0561,7.0564,8.4121,True,9170.7151,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5231.7939
3010.0000,8.4118,5.2174,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2822,7.5787,6.9304,26.1586,5231.7118,1.0148,32964.0327,329.6403,1.0148,0.0000,100.0000,7.0558,7.0561,8.4118,True,9170.7972,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5231.7118
3011.0000,8.4116,5.2172,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2820,7.5784,6.9302,26.1581,5231.6298,1.0148,32964.1455,329.6415,1.0148,0.0000,100.0000,7.0555,7.0558,8.4116,True,9170.8792,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5231.6298
3012.0000,8.4113,5.2169,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2817,7.5780,6.9299,26.1577,5231.5478,1.0148,32964.2582,329.6426,1.0148,0.0000,100.0000,7.0552,7.0555,8.4113,True,9170.9612,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5231.5478
3013.0000,8.4110,5.2166,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2814,7.5777,6.9296,26.1573,5231.4658,1.0148,32964.3710,329.6437,1.0148,0.0000,100.0000,7.0549,7.0552,8.4110,True,9171.0432,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5231.4658
3014.0000,8.4107,5.2163,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2811,7.5774,6.9293,26.1569,5231.3839,1.0148,32964.4836,329.6448,1.0148,0.0000,100.0000,7.0546,7.0549,8.4107,True,9171.1251,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5231.3839
3015.0000,8.4104,5.2160,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2808,7.5771,6.9290,26.1565,5231.3019,1.0148,32964.5963,329.6460,1.0148,0.0000,100.0000,7.0543,7.0546,8.4104,True,9171.2071,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5231.3019
3016.0000,8.4101,5.2157,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2805,7.5768,6.9287,26.1561,5231.2200,1.0148,32964.7089,329.6471,1.0148,0.0000,100.0000,7.0541,7.0543,8.4101,True,9171.2890,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5231.2200
3017.0000,8.4099,5.2155,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2803,7.5765,6.9284,26.1557,5231.1382,1.0148,32964.8214,329.6482,1.0148,0.0000,100.0000,7.0538,7.0541,8.4099,True,9171.3708,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5231.1382
3018.0000,8.4096,5.2152,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2800,7.5762,6.9281,26.1553,5231.0564,1.0148,32964.9339,329.6493,1.0148,0.0000,100.0000,7.0535,7.0538,8.4096,True,9171.4526,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5231.0564
3019.0000,8.4093,5.2149,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2797,7.5759,6.9278,26.1549,5230.9746,1.0148,32965.0464,329.6505,1.0148,0.0000,100.0000,7.0532,7.0535,8.4093,True,9171.5344,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5230.9746
3020.0000,8.4090,5.2146,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2794,7.5756,6.9275,26.1545,5230.8928,1.0148,32965.1588,329.6516,1.0148,0.0000,100.0000,7.0529,7.0532,8.4090,True,9171.6162,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5230.8928
3021.0000,8.4087,5.2143,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2791,7.5753,6.9272,26.1541,5230.8111,1.0148,32965.2712,329.6527,1.0148,0.0000,100.0000,7.0526,7.0529,8.4087,True,9171.6979,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5230.8111
3022.0000,8.4085,5.2141,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2789,7.5750,6.9269,26.1536,5230.7294,1.0148,32965.3836,329.6538,1.0148,0.0000,100.0000,7.0523,7.0526,8.4085,True,9171.7796,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5230.7294
3023.0000,8.4082,5.2138,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2786,7.5747,6.9267,26.1532,5230.6477,1.0148,32965.4959,329.6550,1.0148,0.0000,100.0000,7.0520,7.0523,8.4082,True,9171.8613,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5230.6477
3024.0000,8.4079,5.2135,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2783,7.5744,6.9264,26.1528,5230.5660,1.0148,32965.6081,329.6561,1.0148,0.0000,100.0000,7.0517,7.0520,8.4079,True,9171.9430,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5230.5660
3025.0000,8.4076,5.2132,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2780,7.5741,6.9261,26.1524,5230.4844,1.0148,32965.7204,329.6572,1.0148,0.0000,100.0000,7.0514,7.0517,8.4076,True,9172.0246,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5230.4844
3026.0000,8.4073,5.2129,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2777,7.5738,6.9258,26.1520,5230.4028,1.0148,32965.8326,329.6583,1.0148,0.0000,100.0000,7.0511,7.0514,8.4073,True,9172.1062,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5230.4028
3027.0000,8.4071,5.2127,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2775,7.5735,6.9255,26.1516,5230.3213,1.0148,32965.9447,329.6594,1.0148,0.0000,100.0000,7.0508,7.0511,8.4071,True,9172.1877,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5230.3213
3028.0000,8.4068,5.2124,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2772,7.5732,6.9252,26.1512,5230.2398,1.0148,32966.0568,329.6606,1.0148,0.0000,100.0000,7.0505,7.0508,8.4068,True,9172.2692,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5230.2398
3029.0000,8.4065,5.2121,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2769,7.5729,6.9249,26.1508,5230.1583,1.0148,32966.1689,329.6617,1.0148,0.0000,100.0000,7.0502,7.0505,8.4065,True,9172.3507,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5230.1583
3030.0000,8.4062,5.2118,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2766,7.5726,6.9246,26.1504,5230.0768,1.0148,32966.2809,329.6628,1.0148,0.0000,100.0000,7.0499,7.0502,8.4062,True,9172.4322,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5230.0768
3031.0000,8.4059,5.2115,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2763,7.5723,6.9243,26.1500,5229.9954,1.0148,32966.3929,329.6639,1.0148,0.0000,100.0000,7.0497,7.0499,8.4059,True,9172.5136,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5229.9954
3032.0000,8.4057,5.2112,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2760,7.5720,6.9240,26.1496,5229.9140,1.0148,32966.5048,329.6650,1.0148,0.0000,100.0000,7.0494,7.0497,8.4057,True,9172.5950,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5229.9140
3033.0000,8.4054,5.2110,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2758,7.5717,6.9237,26.1492,5229.8326,1.0148,32966.6167,329.6662,1.0148,0.0000,100.0000,7.0491,7.0494,8.4054,True,9172.6764,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5229.8326
3034.0000,8.4051,5.2107,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2755,7.5714,6.9235,26.1488,5229.7512,1.0148,32966.7286,329.6673,1.0148,0.0000,100.0000,7.0488,7.0491,8.4051,True,9172.7578,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5229.7512
3035.0000,8.4048,5.2104,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2752,7.5711,6.9232,26.1483,5229.6699,1.0148,32966.8404,329.6684,1.0148,0.0000,100.0000,7.0485,7.0488,8.4048,True,9172.8391,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5229.6699
3036.0000,8.4045,5.2101,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2749,7.5708,6.9229,26.1479,5229.5886,1.0148,32966.9522,329.6695,1.0148,0.0000,100.0000,7.0482,7.0485,8.4045,True,9172.9204,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5229.5886
3037.0000,8.4043,5.2098,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2746,7.5705,6.9226,26.1475,5229.5074,1.0148,32967.0639,329.6706,1.0148,0.0000,100.0000,7.0479,7.0482,8.4043,True,9173.0016,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5229.5074
3038.0000,8.4040,5.2096,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2744,7.5702,6.9223,26.1471,5229.4262,1.0148,32967.1756,329.6718,1.0148,0.0000,100.0000,7.0476,7.0479,8.4040,True,9173.0828,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5229.4262
3039.0000,8.4037,5.2093,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2741,7.5699,6.9220,26.1467,5229.3450,1.0148,32967.2873,329.6729,1.0148,0.0000,100.0000,7.0473,7.0476,8.4037,True,9173.1640,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5229.3450
3040.0000,8.4034,5.2090,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2738,7.5696,6.9217,26.1463,5229.2638,1.0148,32967.3989,329.6740,1.0148,0.0000,100.0000,7.0470,7.0473,8.4034,True,9173.2452,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5229.2638
3041.0000,8.4031,5.2087,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2735,7.5693,6.9214,26.1459,5229.1827,1.0148,32967.5105,329.6751,1.0148,0.0000,100.0000,7.0467,7.0470,8.4031,True,9173.3263,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5229.1827
3042.0000,8.4029,5.2084,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2733,7.5690,6.9211,26.1455,5229.1016,1.0148,32967.6221,329.6762,1.0148,0.0000,100.0000,7.0464,7.0467,8.4029,True,9173.4074,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5229.1016
3043.0000,8.4026,5.2082,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2730,7.5687,6.9208,26.1451,5229.0205,1.0148,32967.7336,329.6773,1.0148,0.0000,100.0000,7.0462,7.0464,8.4026,True,9173.4885,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5229.0205
3044.0000,8.4023,5.2079,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2727,7.5684,6.9206,26.1447,5228.9394,1.0148,32967.8450,329.6785,1.0148,0.0000,100.0000,7.0459,7.0462,8.4023,True,9173.5696,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5228.9394
3045.0000,8.4020,5.2076,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2724,7.5681,6.9203,26.1443,5228.8584,1.0148,32967.9564,329.6796,1.0148,0.0000,100.0000,7.0456,7.0459,8.4020,True,9173.6506,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5228.8584
3046.0000,8.4017,5.2073,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2721,7.5678,6.9200,26.1439,5228.7775,1.0148,32968.0678,329.6807,1.0148,0.0000,100.0000,7.0453,7.0456,8.4017,True,9173.7315,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5228.7775
3047.0000,8.4015,5.2071,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2719,7.5675,6.9197,26.1435,5228.6965,1.0148,32968.1792,329.6818,1.0148,0.0000,100.0000,7.0450,7.0453,8.4015,True,9173.8125,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5228.6965
3048.0000,8.4012,5.2068,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2716,7.5672,6.9194,26.1431,5228.6156,1.0148,32968.2905,329.6829,1.0148,0.0000,100.0000,7.0447,7.0450,8.4012,True,9173.8934,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5228.6156
3049.0000,8.4009,5.2065,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2713,7.5669,6.9191,26.1427,5228.5347,1.0148,32968.4017,329.6840,1.0148,0.0000,100.0000,7.0444,7.0447,8.4009,True,9173.9743,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5228.5347
3050.0000,8.4006,5.2062,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2710,7.5666,6.9188,26.1423,5228.4538,1.0148,32968.5129,329.6851,1.0148,0.0000,100.0000,7.0441,7.0444,8.4006,True,9174.0552,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5228.4538
3051.0000,8.4003,5.2059,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2707,7.5663,6.9185,26.1419,5228.3730,1.0148,32968.6241,329.6862,1.0148,0.0000,100.0000,7.0438,7.0441,8.4003,True,9174.1360,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5228.3730
3052.0000,8.4001,5.2057,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2705,7.5660,6.9182,26.1415,5228.2922,1.0148,32968.7353,329.6874,1.0148,0.0000,100.0000,7.0435,7.0438,8.4001,True,9174.2168,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5228.2922
