Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3053.0000,8.3998,5.2054,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2702,7.5657,6.9180,26.1411,5228.2114,1.0148,32968.8464,329.6885,1.0148,0.0000,100.0000,7.0432,7.0435,8.3998,True,9174.2976,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5228.2114
3054.0000,8.3995,5.2051,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2699,7.5654,6.9177,26.1407,5228.1306,1.0148,32968.9574,329.6896,1.0148,0.0000,100.0000,7.0430,7.0432,8.3995,True,9174.3784,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5228.1306
3055.0000,8.3992,5.2048,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2696,7.5651,6.9174,26.1402,5228.0499,1.0148,32969.0685,329.6907,1.0148,0.0000,100.0000,7.0427,7.0430,8.3992,True,9174.4591,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5228.0499
3056.0000,8.3990,5.2045,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2694,7.5648,6.9171,26.1398,5227.9692,1.0148,32969.1794,329.6918,1.0148,0.0000,100.0000,7.0424,7.0427,8.3990,True,9174.5398,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5227.9692
3057.0000,8.3987,5.2043,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2691,7.5645,6.9168,26.1394,5227.8886,1.0148,32969.2904,329.6929,1.0148,0.0000,100.0000,7.0421,7.0424,8.3987,True,9174.6204,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5227.8886
3058.0000,8.3984,5.2040,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2688,7.5642,6.9165,26.1390,5227.8080,1.0148,32969.4013,329.6940,1.0148,0.0000,100.0000,7.0418,7.0421,8.3984,True,9174.7010,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5227.8080
3059.0000,8.3981,5.2037,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2685,7.5639,6.9162,26.1386,5227.7274,1.0148,32969.5122,329.6951,1.0148,0.0000,100.0000,7.0415,7.0418,8.3981,True,9174.7816,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5227.7274
3060.0000,8.3978,5.2034,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2682,7.5636,6.9159,26.1382,5227.6468,1.0148,32969.6230,329.6962,1.0148,0.0000,100.0000,7.0412,7.0415,8.3978,True,9174.8622,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5227.6468
3061.0000,8.3976,5.2032,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2680,7.5633,6.9157,26.1378,5227.5662,1.0148,32969.7338,329.6973,1.0148,0.0000,100.0000,7.0409,7.0412,8.3976,True,9174.9428,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5227.5662
3062.0000,8.3973,5.2029,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2677,7.5630,6.9154,26.1374,5227.4857,1.0148,32969.8445,329.6984,1.0148,0.0000,100.0000,7.0406,7.0409,8.3973,True,9175.0233,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5227.4857
3063.0000,8.3970,5.2026,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2674,7.5628,6.9151,26.1370,5227.4053,1.0148,32969.9552,329.6996,1.0148,0.0000,100.0000,7.0403,7.0406,8.3970,True,9175.1037,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5227.4053
3064.0000,8.3967,5.2023,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2671,7.5625,6.9148,26.1366,5227.3248,1.0148,32970.0659,329.7007,1.0148,0.0000,100.0000,7.0401,7.0403,8.3967,True,9175.1842,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5227.3248
3065.0000,8.3965,5.2021,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2669,7.5622,6.9145,26.1362,5227.2444,1.0148,32970.1765,329.7018,1.0148,0.0000,100.0000,7.0398,7.0401,8.3965,True,9175.2646,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5227.2444
3066.0000,8.3962,5.2018,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2666,7.5619,6.9142,26.1358,5227.1640,1.0148,32970.2871,329.7029,1.0148,0.0000,100.0000,7.0395,7.0398,8.3962,True,9175.3450,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5227.1640
3067.0000,8.3959,5.2015,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2663,7.5616,6.9139,26.1354,5227.0836,1.0148,32970.3977,329.7040,1.0148,0.0000,100.0000,7.0392,7.0395,8.3959,True,9175.4254,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5227.0836
3068.0000,8.3956,5.2012,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2660,7.5613,6.9136,26.1350,5227.0033,1.0148,32970.5082,329.7051,1.0148,0.0000,100.0000,7.0389,7.0392,8.3956,True,9175.5057,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5227.0033
3069.0000,8.3953,5.2009,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2657,7.5610,6.9134,26.1346,5226.9230,1.0148,32970.6186,329.7062,1.0148,0.0000,100.0000,7.0386,7.0389,8.3953,True,9175.5860,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5226.9230
3070.0000,8.3951,5.2007,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2655,7.5607,6.9131,26.1342,5226.8427,1.0148,32970.7291,329.7073,1.0148,0.0000,100.0000,7.0383,7.0386,8.3951,True,9175.6663,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5226.8427
3071.0000,8.3948,5.2004,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2652,7.5604,6.9128,26.1338,5226.7625,1.0148,32970.8395,329.7084,1.0148,0.0000,100.0000,7.0380,7.0383,8.3948,True,9175.7465,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5226.7625
3072.0000,8.3945,5.2001,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2649,7.5601,6.9125,26.1334,5226.6823,1.0148,32970.9498,329.7095,1.0148,0.0000,100.0000,7.0378,7.0380,8.3945,True,9175.8267,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5226.6823
3073.0000,8.3942,5.1998,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2646,7.5598,6.9122,26.1330,5226.6021,1.0148,32971.0601,329.7106,1.0148,0.0000,100.0000,7.0375,7.0378,8.3942,True,9175.9069,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5226.6021
3074.0000,8.3940,5.1996,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2644,7.5595,6.9119,26.1326,5226.5219,1.0148,32971.1704,329.7117,1.0148,0.0000,100.0000,7.0372,7.0375,8.3940,True,9175.9871,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5226.5219
3075.0000,8.3937,5.1993,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2641,7.5592,6.9116,26.1322,5226.4418,1.0148,32971.2807,329.7128,1.0148,0.0000,100.0000,7.0369,7.0372,8.3937,True,9176.0672,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5226.4418
3076.0000,8.3934,5.1990,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2638,7.5589,6.9114,26.1318,5226.3617,1.0148,32971.3909,329.7139,1.0148,0.0000,100.0000,7.0366,7.0369,8.3934,True,9176.1473,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5226.3617
3077.0000,8.3931,5.1987,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2635,7.5586,6.9111,26.1314,5226.2816,1.0148,32971.5010,329.7150,1.0148,0.0000,100.0000,7.0363,7.0366,8.3931,True,9176.2274,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5226.2816
3078.0000,8.3929,5.1985,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2633,7.5583,6.9108,26.1310,5226.2016,1.0148,32971.6111,329.7161,1.0148,0.0000,100.0000,7.0360,7.0363,8.3929,True,9176.3074,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5226.2016
3079.0000,8.3926,5.1982,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2630,7.5580,6.9105,26.1306,5226.1216,1.0148,32971.7212,329.7172,1.0148,0.0000,100.0000,7.0357,7.0360,8.3926,True,9176.3874,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5226.1216
3080.0000,8.3923,5.1979,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2627,7.5577,6.9102,26.1302,5226.0416,1.0148,32971.8312,329.7183,1.0148,0.0000,100.0000,7.0355,7.0357,8.3923,True,9176.4674,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5226.0416
3081.0000,8.3920,5.1976,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2624,7.5574,6.9099,26.1298,5225.9616,1.0148,32971.9413,329.7194,1.0148,0.0000,100.0000,7.0352,7.0355,8.3920,True,9176.5474,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5225.9616
3082.0000,8.3918,5.1974,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2622,7.5571,6.9096,26.1294,5225.8817,1.0148,32972.0512,329.7205,1.0148,0.0000,100.0000,7.0349,7.0352,8.3918,True,9176.6273,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5225.8817
3083.0000,8.3915,5.1971,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2619,7.5568,6.9094,26.1290,5225.8018,1.0148,32972.1611,329.7216,1.0148,0.0000,100.0000,7.0346,7.0349,8.3915,True,9176.7072,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5225.8018
3084.0000,8.3912,5.1968,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2616,7.5565,6.9091,26.1286,5225.7219,1.0148,32972.2710,329.7227,1.0148,0.0000,100.0000,7.0343,7.0346,8.3912,True,9176.7871,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5225.7219
3085.0000,8.3909,5.1965,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2613,7.5562,6.9088,26.1282,5225.6421,1.0148,32972.3809,329.7238,1.0148,0.0000,100.0000,7.0340,7.0343,8.3909,True,9176.8669,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5225.6421
3086.0000,8.3907,5.1963,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2611,7.5559,6.9085,26.1278,5225.5623,1.0148,32972.4907,329.7249,1.0148,0.0000,100.0000,7.0337,7.0340,8.3907,True,9176.9467,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5225.5623
3087.0000,8.3904,5.1960,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2608,7.5557,6.9082,26.1274,5225.4825,1.0148,32972.6004,329.7260,1.0148,0.0000,100.0000,7.0334,7.0337,8.3904,True,9177.0265,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5225.4825
3088.0000,8.3901,5.1957,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2605,7.5554,6.9079,26.1270,5225.4028,1.0148,32972.7102,329.7271,1.0148,0.0000,100.0000,7.0332,7.0334,8.3901,True,9177.1062,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5225.4028
3089.0000,8.3898,5.1954,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2602,7.5551,6.9077,26.1266,5225.3230,1.0148,32972.8199,329.7282,1.0148,0.0000,100.0000,7.0329,7.0332,8.3898,True,9177.1860,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5225.3230
3090.0000,8.3896,5.1952,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2600,7.5548,6.9074,26.1262,5225.2433,1.0148,32972.9295,329.7293,1.0148,0.0000,100.0000,7.0326,7.0329,8.3896,True,9177.2657,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5225.2433
3091.0000,8.3893,5.1949,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2597,7.5545,6.9071,26.1258,5225.1637,1.0148,32973.0391,329.7304,1.0148,0.0000,100.0000,7.0323,7.0326,8.3893,True,9177.3453,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5225.1637
3092.0000,8.3890,5.1946,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2594,7.5542,6.9068,26.1254,5225.0840,1.0148,32973.1487,329.7315,1.0148,0.0000,100.0000,7.0320,7.0323,8.3890,True,9177.4250,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5225.0840
3093.0000,8.3887,5.1943,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2591,7.5539,6.9065,26.1250,5225.0044,1.0148,32973.2582,329.7326,1.0148,0.0000,100.0000,7.0317,7.0320,8.3887,True,9177.5046,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5225.0044
3094.0000,8.3885,5.1941,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2589,7.5536,6.9062,26.1246,5224.9249,1.0148,32973.3677,329.7337,1.0148,0.0000,100.0000,7.0314,7.0317,8.3885,True,9177.5841,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5224.9249
3095.0000,8.3882,5.1938,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2586,7.5533,6.9059,26.1242,5224.8453,1.0148,32973.4772,329.7348,1.0148,0.0000,100.0000,7.0312,7.0314,8.3882,True,9177.6637,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5224.8453
3096.0000,8.3879,5.1935,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2583,7.5530,6.9057,26.1238,5224.7658,1.0148,32973.5866,329.7359,1.0148,0.0000,100.0000,7.0309,7.0312,8.3879,True,9177.7432,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5224.7658
3097.0000,8.3876,5.1932,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2580,7.5527,6.9054,26.1234,5224.6863,1.0148,32973.6960,329.7370,1.0148,0.0000,100.0000,7.0306,7.0309,8.3876,True,9177.8227,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5224.6863
3098.0000,8.3874,5.1930,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2578,7.5524,6.9051,26.1230,5224.6068,1.0148,32973.8054,329.7381,1.0148,0.0000,100.0000,7.0303,7.0306,8.3874,True,9177.9022,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5224.6068
3099.0000,8.3871,5.1927,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2575,7.5521,6.9048,26.1226,5224.5274,1.0148,32973.9147,329.7391,1.0148,0.0000,100.0000,7.0300,7.0303,8.3871,True,9177.9816,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5224.5274
3100.0000,8.3868,5.1924,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2572,7.5518,6.9045,26.1222,5224.4480,1.0148,32974.0239,329.7402,1.0148,0.0000,100.0000,7.0297,7.0300,8.3868,True,9178.0610,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5224.4480
3101.0000,8.3866,5.1921,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2569,7.5515,6.9042,26.1218,5224.3686,1.0148,32974.1332,329.7413,1.0148,0.0000,100.0000,7.0294,7.0297,8.3866,True,9178.1404,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5224.3686
3102.0000,8.3863,5.1919,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2567,7.5512,6.9040,26.1214,5224.2893,1.0148,32974.2423,329.7424,1.0148,0.0000,100.0000,7.0292,7.0294,8.3863,True,9178.2197,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5224.2893
3103.0000,8.3860,5.1916,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2564,7.5510,6.9037,26.1210,5224.2100,1.0148,32974.3515,329.7435,1.0148,0.0000,100.0000,7.0289,7.0292,8.3860,True,9178.2990,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5224.2100
3104.0000,8.3857,5.1913,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2561,7.5507,6.9034,26.1207,5224.1307,1.0148,32974.4606,329.7446,1.0148,0.0000,100.0000,7.0286,7.0289,8.3857,True,9178.3783,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5224.1307
3105.0000,8.3855,5.1911,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2559,7.5504,6.9031,26.1203,5224.0514,1.0148,32974.5697,329.7457,1.0148,0.0000,100.0000,7.0283,7.0286,8.3855,True,9178.4576,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5224.0514
3106.0000,8.3852,5.1908,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2556,7.5501,6.9028,26.1199,5223.9722,1.0148,32974.6787,329.7468,1.0148,0.0000,100.0000,7.0280,7.0283,8.3852,True,9178.5368,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5223.9722
3107.0000,8.3849,5.1905,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2553,7.5498,6.9025,26.1195,5223.8930,1.0148,32974.7877,329.7479,1.0148,0.0000,100.0000,7.0277,7.0280,8.3849,True,9178.6160,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5223.8930
3108.0000,8.3846,5.1902,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2550,7.5495,6.9023,26.1191,5223.8138,1.0148,32974.8967,329.7490,1.0148,0.0000,100.0000,7.0274,7.0277,8.3846,True,9178.6952,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5223.8138
3109.0000,8.3844,5.1900,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2548,7.5492,6.9020,26.1187,5223.7346,1.0148,32975.0056,329.7501,1.0148,0.0000,100.0000,7.0272,7.0274,8.3844,True,9178.7744,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5223.7346
3110.0000,8.3841,5.1897,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2545,7.5489,6.9017,26.1183,5223.6555,1.0148,32975.1145,329.7511,1.0148,0.0000,100.0000,7.0269,7.0272,8.3841,True,9178.8535,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5223.6555
3111.0000,8.3838,5.1894,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2542,7.5486,6.9014,26.1179,5223.5764,1.0148,32975.2233,329.7522,1.0148,0.0000,100.0000,7.0266,7.0269,8.3838,True,9178.9326,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5223.5764
3112.0000,8.3835,5.1891,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2539,7.5483,6.9011,26.1175,5223.4974,1.0148,32975.3321,329.7533,1.0148,0.0000,100.0000,7.0263,7.0266,8.3835,True,9179.0116,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5223.4974
3113.0000,8.3833,5.1889,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2537,7.5480,6.9009,26.1171,5223.4183,1.0148,32975.4409,329.7544,1.0148,0.0000,100.0000,7.0260,7.0263,8.3833,True,9179.0907,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5223.4183
3114.0000,8.3830,5.1886,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2534,7.5477,6.9006,26.1167,5223.3393,1.0148,32975.5497,329.7555,1.0148,0.0000,100.0000,7.0257,7.0260,8.3830,True,9179.1697,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5223.3393
3115.0000,8.3827,5.1883,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2531,7.5474,6.9003,26.1163,5223.2604,1.0148,32975.6583,329.7566,1.0148,0.0000,100.0000,7.0255,7.0257,8.3827,True,9179.2486,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5223.2604
3116.0000,8.3825,5.1881,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2529,7.5472,6.9000,26.1159,5223.1814,1.0148,32975.7670,329.7577,1.0148,0.0000,100.0000,7.0252,7.0255,8.3825,True,9179.3276,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5223.1814
3117.0000,8.3822,5.1878,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2526,7.5469,6.8997,26.1155,5223.1025,1.0148,32975.8756,329.7588,1.0148,0.0000,100.0000,7.0249,7.0252,8.3822,True,9179.4065,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5223.1025
3118.0000,8.3819,5.1875,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2523,7.5466,6.8994,26.1151,5223.0236,1.0148,32975.9842,329.7598,1.0148,0.0000,100.0000,7.0246,7.0249,8.3819,True,9179.4854,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5223.0236
3119.0000,8.3816,5.1872,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2520,7.5463,6.8992,26.1147,5222.9447,1.0148,32976.0927,329.7609,1.0148,0.0000,100.0000,7.0243,7.0246,8.3816,True,9179.5643,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5222.9447
3120.0000,8.3814,5.1870,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2518,7.5460,6.8989,26.1143,5222.8659,1.0148,32976.2012,329.7620,1.0148,0.0000,100.0000,7.0240,7.0243,8.3814,True,9179.6431,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5222.8659
3121.0000,8.3811,5.1867,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2515,7.5457,6.8986,26.1139,5222.7871,1.0148,32976.3097,329.7631,1.0148,0.0000,100.0000,7.0238,7.0240,8.3811,True,9179.7219,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5222.7871
3122.0000,8.3808,5.1864,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2512,7.5454,6.8983,26.1135,5222.7083,1.0148,32976.4181,329.7642,1.0148,0.0000,100.0000,7.0235,7.0238,8.3808,True,9179.8007,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5222.7083
3123.0000,8.3806,5.1862,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2510,7.5451,6.8980,26.1131,5222.6296,1.0148,32976.5265,329.7653,1.0148,0.0000,100.0000,7.0232,7.0235,8.3806,True,9179.8794,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5222.6296
3124.0000,8.3803,5.1859,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2507,7.5448,6.8978,26.1128,5222.5508,1.0148,32976.6349,329.7663,1.0148,0.0000,100.0000,7.0229,7.0232,8.3803,True,9179.9582,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5222.5508
3125.0000,8.3800,5.1856,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2504,7.5445,6.8975,26.1124,5222.4721,1.0148,32976.7432,329.7674,1.0148,0.0000,100.0000,7.0226,7.0229,8.3800,True,9180.0369,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5222.4721
3126.0000,8.3797,5.1853,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2501,7.5442,6.8972,26.1120,5222.3935,1.0148,32976.8515,329.7685,1.0148,0.0000,100.0000,7.0223,7.0226,8.3797,True,9180.1155,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5222.3935
3127.0000,8.3795,5.1851,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2499,7.5440,6.8969,26.1116,5222.3148,1.0148,32976.9597,329.7696,1.0148,0.0000,100.0000,7.0221,7.0223,8.3795,True,9180.1942,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5222.3148
3128.0000,8.3792,5.1848,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2496,7.5437,6.8966,26.1112,5222.2362,1.0148,32977.0679,329.7707,1.0148,0.0000,100.0000,7.0218,7.0221,8.3792,True,9180.2728,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5222.2362
3129.0000,8.3789,5.1845,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2493,7.5434,6.8964,26.1108,5222.1576,1.0148,32977.1761,329.7718,1.0148,0.0000,100.0000,7.0215,7.0218,8.3789,True,9180.3514,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5222.1576
3130.0000,8.3787,5.1843,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2491,7.5431,6.8961,26.1104,5222.0791,1.0148,32977.2842,329.7728,1.0148,0.0000,100.0000,7.0212,7.0215,8.3787,True,9180.4299,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5222.0791
3131.0000,8.3784,5.1840,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2488,7.5428,6.8958,26.1100,5222.0006,1.0148,32977.3923,329.7739,1.0148,0.0000,100.0000,7.0209,7.0212,8.3784,True,9180.5084,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5222.0006
3132.0000,8.3781,5.1837,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2485,7.5425,6.8955,26.1096,5221.9221,1.0148,32977.5004,329.7750,1.0148,0.0000,100.0000,7.0207,7.0209,8.3781,True,9180.5869,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5221.9221
3133.0000,8.3779,5.1835,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2483,7.5422,6.8952,26.1092,5221.8436,1.0148,32977.6084,329.7761,1.0148,0.0000,100.0000,7.0204,7.0207,8.3779,True,9180.6654,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5221.8436
3134.0000,8.3776,5.1832,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2480,7.5419,6.8950,26.1088,5221.7652,1.0148,32977.7163,329.7772,1.0148,0.0000,100.0000,7.0201,7.0204,8.3776,True,9180.7438,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5221.7652
3135.0000,8.3773,5.1829,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2477,7.5416,6.8947,26.1084,5221.6867,1.0148,32977.8243,329.7782,1.0148,0.0000,100.0000,7.0198,7.0201,8.3773,True,9180.8223,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5221.6867
3136.0000,8.3770,5.1826,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2474,7.5413,6.8944,26.1080,5221.6084,1.0148,32977.9322,329.7793,1.0148,0.0000,100.0000,7.0195,7.0198,8.3770,True,9180.9006,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5221.6084
3137.0000,8.3768,5.1824,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2472,7.5411,6.8941,26.1076,5221.5300,1.0148,32978.0401,329.7804,1.0148,0.0000,100.0000,7.0192,7.0195,8.3768,True,9180.9790,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5221.5300
3138.0000,8.3765,5.1821,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2469,7.5408,6.8938,26.1073,5221.4517,1.0148,32978.1479,329.7815,1.0148,0.0000,100.0000,7.0190,7.0192,8.3765,True,9181.0573,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5221.4517
3139.0000,8.3762,5.1818,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2466,7.5405,6.8936,26.1069,5221.3734,1.0148,32978.2557,329.7826,1.0148,0.0000,100.0000,7.0187,7.0190,8.3762,True,9181.1356,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5221.3734
3140.0000,8.3760,5.1816,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2464,7.5402,6.8933,26.1065,5221.2951,1.0148,32978.3634,329.7836,1.0148,0.0000,100.0000,7.0184,7.0187,8.3760,True,9181.2139,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5221.2951
3141.0000,8.3757,5.1813,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2461,7.5399,6.8930,26.1061,5221.2168,1.0148,32978.4711,329.7847,1.0148,0.0000,100.0000,7.0181,7.0184,8.3757,True,9181.2922,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5221.2168
3142.0000,8.3754,5.1810,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2458,7.5396,6.8927,26.1057,5221.1386,1.0148,32978.5788,329.7858,1.0148,0.0000,100.0000,7.0178,7.0181,8.3754,True,9181.3704,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5221.1386
3143.0000,8.3752,5.1808,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2456,7.5393,6.8924,26.1053,5221.0604,1.0148,32978.6865,329.7869,1.0148,0.0000,100.0000,7.0176,7.0178,8.3752,True,9181.4486,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5221.0604
3144.0000,8.3749,5.1805,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2453,7.5390,6.8922,26.1049,5220.9823,1.0148,32978.7941,329.7879,1.0148,0.0000,100.0000,7.0173,7.0176,8.3749,True,9181.5267,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5220.9823
3145.0000,8.3746,5.1802,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2450,7.5387,6.8919,26.1045,5220.9041,1.0148,32978.9016,329.7890,1.0148,0.0000,100.0000,7.0170,7.0173,8.3746,True,9181.6049,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5220.9041
3146.0000,8.3743,5.1799,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2447,7.5385,6.8916,26.1041,5220.8260,1.0148,32979.0091,329.7901,1.0148,0.0000,100.0000,7.0167,7.0170,8.3743,True,9181.6830,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5220.8260
3147.0000,8.3741,5.1797,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2445,7.5382,6.8913,26.1037,5220.7480,1.0148,32979.1166,329.7912,1.0148,0.0000,100.0000,7.0164,7.0167,8.3741,True,9181.7610,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5220.7480
3148.0000,8.3738,5.1794,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2442,7.5379,6.8910,26.1033,5220.6699,1.0148,32979.2241,329.7922,1.0148,0.0000,100.0000,7.0162,7.0164,8.3738,True,9181.8391,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5220.6699
3149.0000,8.3735,5.1791,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2439,7.5376,6.8908,26.1030,5220.5919,1.0148,32979.3315,329.7933,1.0148,0.0000,100.0000,7.0159,7.0162,8.3735,True,9181.9171,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5220.5919
3150.0000,8.3733,5.1789,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2437,7.5373,6.8905,26.1026,5220.5139,1.0148,32979.4389,329.7944,1.0148,0.0000,100.0000,7.0156,7.0159,8.3733,True,9181.9951,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5220.5139
3151.0000,8.3730,5.1786,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2434,7.5370,6.8902,26.1022,5220.4359,1.0148,32979.5462,329.7955,1.0148,0.0000,100.0000,7.0153,7.0156,8.3730,True,9182.0731,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5220.4359
3152.0000,8.3727,5.1783,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2431,7.5367,6.8899,26.1018,5220.3580,1.0148,32979.6535,329.7965,1.0148,0.0000,100.0000,7.0150,7.0153,8.3727,True,9182.1510,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5220.3580
3153.0000,8.3725,5.1781,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2429,7.5364,6.8897,26.1014,5220.2801,1.0148,32979.7608,329.7976,1.0148,0.0000,100.0000,7.0148,7.0150,8.3725,True,9182.2289,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5220.2801
3154.0000,8.3722,5.1778,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2426,7.5362,6.8894,26.1010,5220.2022,1.0148,32979.8680,329.7987,1.0148,0.0000,100.0000,7.0145,7.0148,8.3722,True,9182.3068,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5220.2022
3155.0000,8.3719,5.1775,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2423,7.5359,6.8891,26.1006,5220.1243,1.0148,32979.9752,329.7998,1.0148,0.0000,100.0000,7.0142,7.0145,8.3719,True,9182.3847,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5220.1243
3156.0000,8.3717,5.1773,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2421,7.5356,6.8888,26.1002,5220.0465,1.0148,32980.0824,329.8008,1.0148,0.0000,100.0000,7.0139,7.0142,8.3717,True,9182.4625,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5220.0465
3157.0000,8.3714,5.1770,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2418,7.5353,6.8885,26.0998,5219.9687,1.0148,32980.1895,329.8019,1.0148,0.0000,100.0000,7.0136,7.0139,8.3714,True,9182.5403,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5219.9687
3158.0000,8.3711,5.1767,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2415,7.5350,6.8883,26.0995,5219.8909,1.0148,32980.2966,329.8030,1.0148,0.0000,100.0000,7.0134,7.0136,8.3711,True,9182.6181,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5219.8909
3159.0000,8.3709,5.1765,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2413,7.5347,6.8880,26.0991,5219.8132,1.0148,32980.4036,329.8040,1.0148,0.0000,100.0000,7.0131,7.0134,8.3709,True,9182.6958,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5219.8132
3160.0000,8.3706,5.1762,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2410,7.5344,6.8877,26.0987,5219.7354,1.0148,32980.5107,329.8051,1.0148,0.0000,100.0000,7.0128,7.0131,8.3706,True,9182.7736,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5219.7354
3161.0000,8.3703,5.1759,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2407,7.5341,6.8874,26.0983,5219.6577,1.0148,32980.6176,329.8062,1.0148,0.0000,100.0000,7.0125,7.0128,8.3703,True,9182.8513,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5219.6577
3162.0000,8.3701,5.1757,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2405,7.5339,6.8872,26.0979,5219.5801,1.0148,32980.7246,329.8072,1.0148,0.0000,100.0000,7.0122,7.0125,8.3701,True,9182.9289,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5219.5801
3163.0000,8.3698,5.1754,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2402,7.5336,6.8869,26.0975,5219.5024,1.0148,32980.8315,329.8083,1.0148,0.0000,100.0000,7.0120,7.0122,8.3698,True,9183.0066,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5219.5024
3164.0000,8.3695,5.1751,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2399,7.5333,6.8866,26.0971,5219.4248,1.0148,32980.9383,329.8094,1.0148,0.0000,100.0000,7.0117,7.0120,8.3695,True,9183.0842,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5219.4248
3165.0000,8.3693,5.1749,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2397,7.5330,6.8863,26.0967,5219.3472,1.0148,32981.0452,329.8105,1.0148,0.0000,100.0000,7.0114,7.0117,8.3693,True,9183.1618,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5219.3472
3166.0000,8.3690,5.1746,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2394,7.5327,6.8860,26.0963,5219.2697,1.0148,32981.1519,329.8115,1.0148,0.0000,100.0000,7.0111,7.0114,8.3690,True,9183.2393,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5219.2697
3167.0000,8.3687,5.1743,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2391,7.5324,6.8858,26.0960,5219.1922,1.0148,32981.2587,329.8126,1.0148,0.0000,100.0000,7.0108,7.0111,8.3687,True,9183.3168,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5219.1922
3168.0000,8.3685,5.1741,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2389,7.5321,6.8855,26.0956,5219.1147,1.0148,32981.3654,329.8137,1.0148,0.0000,100.0000,7.0106,7.0108,8.3685,True,9183.3943,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5219.1147
3169.0000,8.3682,5.1738,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2386,7.5319,6.8852,26.0952,5219.0372,1.0148,32981.4721,329.8147,1.0148,0.0000,100.0000,7.0103,7.0106,8.3682,True,9183.4718,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5219.0372
3170.0000,8.3679,5.1735,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2383,7.5316,6.8849,26.0948,5218.9597,1.0148,32981.5787,329.8158,1.0148,0.0000,100.0000,7.0100,7.0103,8.3679,True,9183.5493,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5218.9597
3171.0000,8.3677,5.1733,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2381,7.5313,6.8847,26.0944,5218.8823,1.0148,32981.6853,329.8169,1.0148,0.0000,100.0000,7.0097,7.0100,8.3677,True,9183.6267,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5218.8823
3172.0000,8.3674,5.1730,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2378,7.5310,6.8844,26.0940,5218.8049,1.0148,32981.7919,329.8179,1.0148,0.0000,100.0000,7.0095,7.0097,8.3674,True,9183.7041,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5218.8049
3173.0000,8.3671,5.1727,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2375,7.5307,6.8841,26.0936,5218.7276,1.0148,32981.8984,329.8190,1.0148,0.0000,100.0000,7.0092,7.0095,8.3671,True,9183.7814,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5218.7276
3174.0000,8.3669,5.1725,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2373,7.5304,6.8838,26.0933,5218.6502,1.0148,32982.0049,329.8200,1.0148,0.0000,100.0000,7.0089,7.0092,8.3669,True,9183.8588,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5218.6502
3175.0000,8.3666,5.1722,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2370,7.5301,6.8836,26.0929,5218.5729,1.0148,32982.1114,329.8211,1.0148,0.0000,100.0000,7.0086,7.0089,8.3666,True,9183.9361,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5218.5729
3176.0000,8.3663,5.1719,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2367,7.5299,6.8833,26.0925,5218.4956,1.0148,32982.2178,329.8222,1.0148,0.0000,100.0000,7.0083,7.0086,8.3663,True,9184.0134,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5218.4956
3177.0000,8.3661,5.1717,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2365,7.5296,6.8830,26.0921,5218.4184,1.0148,32982.3242,329.8232,1.0148,0.0000,100.0000,7.0081,7.0083,8.3661,True,9184.0906,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5218.4184
3178.0000,8.3658,5.1714,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2362,7.5293,6.8827,26.0917,5218.3412,1.0148,32982.4306,329.8243,1.0148,0.0000,100.0000,7.0078,7.0081,8.3658,True,9184.1678,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5218.3412
3179.0000,8.3655,5.1711,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2359,7.5290,6.8825,26.0913,5218.2640,1.0148,32982.5369,329.8254,1.0148,0.0000,100.0000,7.0075,7.0078,8.3655,True,9184.2450,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5218.2640
