Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3180.0000,8.3653,5.1709,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2357,7.5287,6.8822,26.0909,5218.1868,1.0148,32982.6432,329.8264,1.0148,0.0000,100.0000,7.0072,7.0075,8.3653,True,9184.3222,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5218.1868
3181.0000,8.3650,5.1706,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2354,7.5284,6.8819,26.0905,5218.1096,1.0148,32982.7494,329.8275,1.0148,0.0000,100.0000,7.0070,7.0072,8.3650,True,9184.3994,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5218.1096
3182.0000,8.3647,5.1703,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2351,7.5281,6.8816,26.0902,5218.0325,1.0148,32982.8556,329.8286,1.0148,0.0000,100.0000,7.0067,7.0070,8.3647,True,9184.4765,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5218.0325
3183.0000,8.3645,5.1701,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2349,7.5279,6.8814,26.0898,5217.9554,1.0148,32982.9618,329.8296,1.0148,0.0000,100.0000,7.0064,7.0067,8.3645,True,9184.5536,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5217.9554
3184.0000,8.3642,5.1698,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2346,7.5276,6.8811,26.0894,5217.8784,1.0148,32983.0679,329.8307,1.0148,0.0000,100.0000,7.0061,7.0064,8.3642,True,9184.6306,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5217.8784
3185.0000,8.3639,5.1695,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2343,7.5273,6.8808,26.0890,5217.8013,1.0148,32983.1740,329.8317,1.0148,0.0000,100.0000,7.0058,7.0061,8.3639,True,9184.7077,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5217.8013
3186.0000,8.3637,5.1693,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2341,7.5270,6.8805,26.0886,5217.7243,1.0148,32983.2801,329.8328,1.0148,0.0000,100.0000,7.0056,7.0058,8.3637,True,9184.7847,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5217.7243
3187.0000,8.3634,5.1690,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2338,7.5267,6.8803,26.0882,5217.6473,1.0148,32983.3861,329.8339,1.0148,0.0000,100.0000,7.0053,7.0056,8.3634,True,9184.8617,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5217.6473
3188.0000,8.3631,5.1687,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2335,7.5264,6.8800,26.0879,5217.5704,1.0148,32983.4921,329.8349,1.0148,0.0000,100.0000,7.0050,7.0053,8.3631,True,9184.9386,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5217.5704
3189.0000,8.3629,5.1685,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2333,7.5262,6.8797,26.0875,5217.4934,1.0148,32983.5980,329.8360,1.0148,0.0000,100.0000,7.0047,7.0050,8.3629,True,9185.0156,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5217.4934
3190.0000,8.3626,5.1682,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2330,7.5259,6.8794,26.0871,5217.4165,1.0148,32983.7039,329.8370,1.0148,0.0000,100.0000,7.0045,7.0047,8.3626,True,9185.0925,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5217.4165
3191.0000,8.3623,5.1679,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2327,7.5256,6.8792,26.0867,5217.3396,1.0148,32983.8098,329.8381,1.0148,0.0000,100.0000,7.0042,7.0045,8.3623,True,9185.1694,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5217.3396
3192.0000,8.3621,5.1677,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2325,7.5253,6.8789,26.0863,5217.2628,1.0148,32983.9157,329.8392,1.0148,0.0000,100.0000,7.0039,7.0042,8.3621,True,9185.2462,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5217.2628
3193.0000,8.3618,5.1674,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2322,7.5250,6.8786,26.0859,5217.1860,1.0148,32984.0215,329.8402,1.0148,0.0000,100.0000,7.0036,7.0039,8.3618,True,9185.3230,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5217.1860
3194.0000,8.3615,5.1671,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2319,7.5247,6.8783,26.0855,5217.1092,1.0148,32984.1272,329.8413,1.0148,0.0000,100.0000,7.0034,7.0036,8.3615,True,9185.3998,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5217.1092
3195.0000,8.3613,5.1669,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2317,7.5245,6.8781,26.0852,5217.0324,1.0148,32984.2330,329.8423,1.0148,0.0000,100.0000,7.0031,7.0034,8.3613,True,9185.4766,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5217.0324
3196.0000,8.3610,5.1666,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2314,7.5242,6.8778,26.0848,5216.9557,1.0148,32984.3387,329.8434,1.0148,0.0000,100.0000,7.0028,7.0031,8.3610,True,9185.5533,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5216.9557
3197.0000,8.3608,5.1663,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2312,7.5239,6.8775,26.0844,5216.8790,1.0148,32984.4443,329.8444,1.0148,0.0000,100.0000,7.0025,7.0028,8.3608,True,9185.6300,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5216.8790
3198.0000,8.3605,5.1661,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2309,7.5236,6.8772,26.0840,5216.8023,1.0148,32984.5500,329.8455,1.0148,0.0000,100.0000,7.0023,7.0025,8.3605,True,9185.7067,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5216.8023
3199.0000,8.3602,5.1658,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2306,7.5233,6.8770,26.0836,5216.7256,1.0148,32984.6556,329.8466,1.0148,0.0000,100.0000,7.0020,7.0023,8.3602,True,9185.7834,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5216.7256
3200.0000,8.3600,5.1656,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2304,7.5230,6.8767,26.0832,5216.6490,1.0148,32984.7611,329.8476,1.0148,0.0000,100.0000,7.0017,7.0020,8.3600,True,9185.8600,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5216.6490
3201.0000,8.3597,5.1653,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2301,7.5228,6.8764,26.0829,5216.5724,1.0148,32984.8666,329.8487,1.0148,0.0000,100.0000,7.0014,7.0017,8.3597,True,9185.9366,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5216.5724
3202.0000,8.3594,5.1650,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2298,7.5225,6.8762,26.0825,5216.4958,1.0148,32984.9721,329.8497,1.0148,0.0000,100.0000,7.0012,7.0014,8.3594,True,9186.0132,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5216.4958
3203.0000,8.3592,5.1648,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2296,7.5222,6.8759,26.0821,5216.4192,1.0148,32985.0776,329.8508,1.0148,0.0000,100.0000,7.0009,7.0012,8.3592,True,9186.0898,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5216.4192
3204.0000,8.3589,5.1645,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2293,7.5219,6.8756,26.0817,5216.3427,1.0148,32985.1830,329.8518,1.0148,0.0000,100.0000,7.0006,7.0009,8.3589,True,9186.1663,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5216.3427
3205.0000,8.3586,5.1642,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2290,7.5216,6.8753,26.0813,5216.2662,1.0148,32985.2884,329.8529,1.0148,0.0000,100.0000,7.0003,7.0006,8.3586,True,9186.2428,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5216.2662
3206.0000,8.3584,5.1640,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2288,7.5213,6.8751,26.0809,5216.1897,1.0148,32985.3937,329.8539,1.0148,0.0000,100.0000,7.0001,7.0003,8.3584,True,9186.3193,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5216.1897
3207.0000,8.3581,5.1637,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2285,7.5211,6.8748,26.0806,5216.1133,1.0148,32985.4990,329.8550,1.0148,0.0000,100.0000,6.9998,7.0001,8.3581,True,9186.3957,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5216.1133
3208.0000,8.3579,5.1634,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2283,7.5208,6.8745,26.0802,5216.0368,1.0148,32985.6043,329.8560,1.0148,0.0000,100.0000,6.9995,6.9998,8.3579,True,9186.4722,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5216.0368
3209.0000,8.3576,5.1632,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2280,7.5205,6.8742,26.0798,5215.9604,1.0148,32985.7095,329.8571,1.0148,0.0000,100.0000,6.9992,6.9995,8.3576,True,9186.5486,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5215.9604
3210.0000,8.3573,5.1629,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2277,7.5202,6.8740,26.0794,5215.8841,1.0148,32985.8147,329.8581,1.0148,0.0000,100.0000,6.9990,6.9992,8.3573,True,9186.6249,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5215.8841
3211.0000,8.3571,5.1627,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2275,7.5199,6.8737,26.0790,5215.8077,1.0148,32985.9199,329.8592,1.0148,0.0000,100.0000,6.9987,6.9990,8.3571,True,9186.7013,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5215.8077
3212.0000,8.3568,5.1624,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2272,7.5197,6.8734,26.0787,5215.7314,1.0148,32986.0250,329.8603,1.0148,0.0000,100.0000,6.9984,6.9987,8.3568,True,9186.7776,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5215.7314
3213.0000,8.3565,5.1621,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2269,7.5194,6.8732,26.0783,5215.6551,1.0148,32986.1301,329.8613,1.0148,0.0000,100.0000,6.9981,6.9984,8.3565,True,9186.8539,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5215.6551
3214.0000,8.3563,5.1619,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2267,7.5191,6.8729,26.0779,5215.5789,1.0148,32986.2352,329.8624,1.0148,0.0000,100.0000,6.9979,6.9981,8.3563,True,9186.9301,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5215.5789
3215.0000,8.3560,5.1616,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2264,7.5188,6.8726,26.0775,5215.5026,1.0148,32986.3402,329.8634,1.0148,0.0000,100.0000,6.9976,6.9979,8.3560,True,9187.0064,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5215.5026
3216.0000,8.3557,5.1613,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2261,7.5185,6.8723,26.0771,5215.4264,1.0148,32986.4452,329.8645,1.0148,0.0000,100.0000,6.9973,6.9976,8.3557,True,9187.0826,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5215.4264
3217.0000,8.3555,5.1611,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2259,7.5182,6.8721,26.0768,5215.3502,1.0148,32986.5501,329.8655,1.0148,0.0000,100.0000,6.9970,6.9973,8.3555,True,9187.1588,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5215.3502
3218.0000,8.3552,5.1608,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2256,7.5180,6.8718,26.0764,5215.2741,1.0148,32986.6550,329.8666,1.0148,0.0000,100.0000,6.9968,6.9970,8.3552,True,9187.2349,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5215.2741
3219.0000,8.3550,5.1606,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2254,7.5177,6.8715,26.0760,5215.1979,1.0148,32986.7599,329.8676,1.0148,0.0000,100.0000,6.9965,6.9968,8.3550,True,9187.3111,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5215.1979
3220.0000,8.3547,5.1603,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2251,7.5174,6.8712,26.0756,5215.1218,1.0148,32986.8648,329.8686,1.0148,0.0000,100.0000,6.9962,6.9965,8.3547,True,9187.3872,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5215.1218
3221.0000,8.3544,5.1600,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2248,7.5171,6.8710,26.0752,5215.0458,1.0148,32986.9696,329.8697,1.0148,0.0000,100.0000,6.9960,6.9962,8.3544,True,9187.4632,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5215.0458
3222.0000,8.3542,5.1598,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2246,7.5168,6.8707,26.0748,5214.9697,1.0148,32987.0743,329.8707,1.0148,0.0000,100.0000,6.9957,6.9960,8.3542,True,9187.5393,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5214.9697
3223.0000,8.3539,5.1595,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2243,7.5166,6.8704,26.0745,5214.8937,1.0148,32987.1791,329.8718,1.0148,0.0000,100.0000,6.9954,6.9957,8.3539,True,9187.6153,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5214.8937
3224.0000,8.3537,5.1592,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2241,7.5163,6.8702,26.0741,5214.8177,1.0148,32987.2838,329.8728,1.0148,0.0000,100.0000,6.9951,6.9954,8.3537,True,9187.6913,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5214.8177
3225.0000,8.3534,5.1590,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2238,7.5160,6.8699,26.0737,5214.7417,1.0148,32987.3884,329.8739,1.0148,0.0000,100.0000,6.9949,6.9951,8.3534,True,9187.7673,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5214.7417
3226.0000,8.3531,5.1587,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2235,7.5157,6.8696,26.0733,5214.6658,1.0148,32987.4931,329.8749,1.0148,0.0000,100.0000,6.9946,6.9949,8.3531,True,9187.8432,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5214.6658
3227.0000,8.3529,5.1585,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2233,7.5154,6.8694,26.0729,5214.5899,1.0148,32987.5977,329.8760,1.0148,0.0000,100.0000,6.9943,6.9946,8.3529,True,9187.9191,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5214.5899
3228.0000,8.3526,5.1582,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2230,7.5152,6.8691,26.0726,5214.5140,1.0148,32987.7022,329.8770,1.0148,0.0000,100.0000,6.9940,6.9943,8.3526,True,9187.9950,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5214.5140
3229.0000,8.3523,5.1579,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2227,7.5149,6.8688,26.0722,5214.4381,1.0148,32987.8068,329.8781,1.0148,0.0000,100.0000,6.9938,6.9940,8.3523,True,9188.0709,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5214.4381
3230.0000,8.3521,5.1577,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2225,7.5146,6.8685,26.0718,5214.3622,1.0148,32987.9113,329.8791,1.0148,0.0000,100.0000,6.9935,6.9938,8.3521,True,9188.1468,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5214.3622
3231.0000,8.3518,5.1574,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2222,7.5143,6.8683,26.0714,5214.2864,1.0148,32988.0157,329.8802,1.0148,0.0000,100.0000,6.9932,6.9935,8.3518,True,9188.2226,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5214.2864
3232.0000,8.3516,5.1572,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2220,7.5140,6.8680,26.0711,5214.2106,1.0148,32988.1201,329.8812,1.0148,0.0000,100.0000,6.9930,6.9932,8.3516,True,9188.2984,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5214.2106
3233.0000,8.3513,5.1569,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2217,7.5138,6.8677,26.0707,5214.1349,1.0148,32988.2245,329.8822,1.0148,0.0000,100.0000,6.9927,6.9930,8.3513,True,9188.3741,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5214.1349
3234.0000,8.3510,5.1566,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2214,7.5135,6.8675,26.0703,5214.0591,1.0148,32988.3289,329.8833,1.0148,0.0000,100.0000,6.9924,6.9927,8.3510,True,9188.4499,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5214.0591
3235.0000,8.3508,5.1564,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2212,7.5132,6.8672,26.0699,5213.9834,1.0148,32988.4332,329.8843,1.0148,0.0000,100.0000,6.9921,6.9924,8.3508,True,9188.5256,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5213.9834
3236.0000,8.3505,5.1561,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2209,7.5129,6.8669,26.0695,5213.9077,1.0148,32988.5375,329.8854,1.0148,0.0000,100.0000,6.9919,6.9921,8.3505,True,9188.6013,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5213.9077
3237.0000,8.3503,5.1559,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2207,7.5126,6.8666,26.0692,5213.8321,1.0148,32988.6417,329.8864,1.0148,0.0000,100.0000,6.9916,6.9919,8.3503,True,9188.6769,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5213.8321
3238.0000,8.3500,5.1556,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2204,7.5124,6.8664,26.0688,5213.7565,1.0148,32988.7459,329.8875,1.0148,0.0000,100.0000,6.9913,6.9916,8.3500,True,9188.7525,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5213.7565
3239.0000,8.3497,5.1553,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2201,7.5121,6.8661,26.0684,5213.6809,1.0148,32988.8501,329.8885,1.0148,0.0000,100.0000,6.9910,6.9913,8.3497,True,9188.8281,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5213.6809
3240.0000,8.3495,5.1551,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2199,7.5118,6.8658,26.0680,5213.6053,1.0148,32988.9542,329.8895,1.0148,0.0000,100.0000,6.9908,6.9910,8.3495,True,9188.9037,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5213.6053
3241.0000,8.3492,5.1548,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2196,7.5115,6.8656,26.0676,5213.5297,1.0148,32989.0583,329.8906,1.0148,0.0000,100.0000,6.9905,6.9908,8.3492,True,9188.9793,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5213.5297
3242.0000,8.3490,5.1546,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2194,7.5112,6.8653,26.0673,5213.4542,1.0148,32989.1624,329.8916,1.0148,0.0000,100.0000,6.9902,6.9905,8.3490,True,9189.0548,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5213.4542
3243.0000,8.3487,5.1543,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2191,7.5110,6.8650,26.0669,5213.3787,1.0148,32989.2665,329.8927,1.0148,0.0000,100.0000,6.9900,6.9902,8.3487,True,9189.1303,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5213.3787
3244.0000,8.3484,5.1540,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2188,7.5107,6.8648,26.0665,5213.3032,1.0148,32989.3705,329.8937,1.0148,0.0000,100.0000,6.9897,6.9900,8.3484,True,9189.2058,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5213.3032
3245.0000,8.3482,5.1538,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2186,7.5104,6.8645,26.0661,5213.2278,1.0148,32989.4744,329.8947,1.0148,0.0000,100.0000,6.9894,6.9897,8.3482,True,9189.2812,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5213.2278
3246.0000,8.3479,5.1535,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2183,7.5101,6.8642,26.0658,5213.1523,1.0148,32989.5784,329.8958,1.0148,0.0000,100.0000,6.9891,6.9894,8.3479,True,9189.3567,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5213.1523
3247.0000,8.3477,5.1533,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2181,7.5098,6.8640,26.0654,5213.0769,1.0148,32989.6823,329.8968,1.0148,0.0000,100.0000,6.9889,6.9891,8.3477,True,9189.4321,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5213.0769
3248.0000,8.3474,5.1530,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2178,7.5096,6.8637,26.0650,5213.0016,1.0148,32989.7861,329.8979,1.0148,0.0000,100.0000,6.9886,6.9889,8.3474,True,9189.5074,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5213.0016
3249.0000,8.3471,5.1527,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2175,7.5093,6.8634,26.0646,5212.9262,1.0148,32989.8899,329.8989,1.0148,0.0000,100.0000,6.9883,6.9886,8.3471,True,9189.5828,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5212.9262
3250.0000,8.3469,5.1525,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2173,7.5090,6.8631,26.0643,5212.8509,1.0148,32989.9937,329.8999,1.0148,0.0000,100.0000,6.9881,6.9883,8.3469,True,9189.6581,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5212.8509
3251.0000,8.3466,5.1522,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2170,7.5087,6.8629,26.0639,5212.7756,1.0148,32990.0975,329.9010,1.0148,0.0000,100.0000,6.9878,6.9881,8.3466,True,9189.7334,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5212.7756
3252.0000,8.3464,5.1520,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2168,7.5085,6.8626,26.0635,5212.7003,1.0148,32990.2012,329.9020,1.0148,0.0000,100.0000,6.9875,6.9878,8.3464,True,9189.8087,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5212.7003
3253.0000,8.3461,5.1517,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2165,7.5082,6.8623,26.0631,5212.6251,1.0148,32990.3049,329.9030,1.0148,0.0000,100.0000,6.9873,6.9875,8.3461,True,9189.8839,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5212.6251
3254.0000,8.3458,5.1514,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2162,7.5079,6.8621,26.0627,5212.5499,1.0148,32990.4086,329.9041,1.0148,0.0000,100.0000,6.9870,6.9873,8.3458,True,9189.9591,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5212.5499
3255.0000,8.3456,5.1512,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2160,7.5076,6.8618,26.0624,5212.4747,1.0148,32990.5122,329.9051,1.0148,0.0000,100.0000,6.9867,6.9870,8.3456,True,9190.0343,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5212.4747
3256.0000,8.3453,5.1509,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2157,7.5073,6.8615,26.0620,5212.3995,1.0148,32990.6158,329.9062,1.0148,0.0000,100.0000,6.9864,6.9867,8.3453,True,9190.1095,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5212.3995
3257.0000,8.3451,5.1507,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2155,7.5071,6.8613,26.0616,5212.3244,1.0148,32990.7193,329.9072,1.0148,0.0000,100.0000,6.9862,6.9864,8.3451,True,9190.1846,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5212.3244
3258.0000,8.3448,5.1504,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2152,7.5068,6.8610,26.0612,5212.2493,1.0148,32990.8228,329.9082,1.0148,0.0000,100.0000,6.9859,6.9862,8.3448,True,9190.2597,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5212.2493
3259.0000,8.3445,5.1501,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2149,7.5065,6.8607,26.0609,5212.1742,1.0148,32990.9263,329.9093,1.0148,0.0000,100.0000,6.9856,6.9859,8.3445,True,9190.3348,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5212.1742
3260.0000,8.3443,5.1499,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2147,7.5062,6.8605,26.0605,5212.0991,1.0148,32991.0298,329.9103,1.0148,0.0000,100.0000,6.9854,6.9856,8.3443,True,9190.4099,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5212.0991
3261.0000,8.3440,5.1496,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2144,7.5060,6.8602,26.0601,5212.0241,1.0148,32991.1332,329.9113,1.0148,0.0000,100.0000,6.9851,6.9854,8.3440,True,9190.4849,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5212.0241
3262.0000,8.3438,5.1494,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2142,7.5057,6.8599,26.0597,5211.9491,1.0148,32991.2366,329.9124,1.0148,0.0000,100.0000,6.9848,6.9851,8.3438,True,9190.5599,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5211.9491
3263.0000,8.3435,5.1491,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2139,7.5054,6.8597,26.0594,5211.8741,1.0148,32991.3399,329.9134,1.0148,0.0000,100.0000,6.9846,6.9848,8.3435,True,9190.6349,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5211.8741
3264.0000,8.3433,5.1489,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2137,7.5051,6.8594,26.0590,5211.7991,1.0148,32991.4432,329.9144,1.0148,0.0000,100.0000,6.9843,6.9846,8.3433,True,9190.7099,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5211.7991
3265.0000,8.3430,5.1486,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2134,7.5049,6.8591,26.0586,5211.7242,1.0148,32991.5465,329.9155,1.0148,0.0000,100.0000,6.9840,6.9843,8.3430,True,9190.7848,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5211.7242
3266.0000,8.3427,5.1483,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2131,7.5046,6.8589,26.0582,5211.6493,1.0148,32991.6497,329.9165,1.0148,0.0000,100.0000,6.9837,6.9840,8.3427,True,9190.8597,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5211.6493
3267.0000,8.3425,5.1481,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2129,7.5043,6.8586,26.0579,5211.5744,1.0148,32991.7529,329.9175,1.0148,0.0000,100.0000,6.9835,6.9837,8.3425,True,9190.9346,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5211.5744
3268.0000,8.3422,5.1478,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2126,7.5040,6.8583,26.0575,5211.4995,1.0148,32991.8561,329.9186,1.0148,0.0000,100.0000,6.9832,6.9835,8.3422,True,9191.0095,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5211.4995
3269.0000,8.3420,5.1476,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2124,7.5037,6.8581,26.0571,5211.4247,1.0148,32991.9593,329.9196,1.0148,0.0000,100.0000,6.9829,6.9832,8.3420,True,9191.0843,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5211.4247
3270.0000,8.3417,5.1473,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2121,7.5035,6.8578,26.0567,5211.3499,1.0148,32992.0624,329.9206,1.0148,0.0000,100.0000,6.9827,6.9829,8.3417,True,9191.1591,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5211.3499
3271.0000,8.3415,5.1470,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2118,7.5032,6.8575,26.0564,5211.2751,1.0148,32992.1654,329.9217,1.0148,0.0000,100.0000,6.9824,6.9827,8.3415,True,9191.2339,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5211.2751
3272.0000,8.3412,5.1468,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2116,7.5029,6.8573,26.0560,5211.2003,1.0148,32992.2685,329.9227,1.0148,0.0000,100.0000,6.9821,6.9824,8.3412,True,9191.3087,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5211.2003
3273.0000,8.3409,5.1465,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2113,7.5026,6.8570,26.0556,5211.1256,1.0148,32992.3715,329.9237,1.0148,0.0000,100.0000,6.9819,6.9821,8.3409,True,9191.3834,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5211.1256
3274.0000,8.3407,5.1463,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2111,7.5024,6.8567,26.0553,5211.0509,1.0148,32992.4744,329.9247,1.0148,0.0000,100.0000,6.9816,6.9819,8.3407,True,9191.4581,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5211.0509
3275.0000,8.3404,5.1460,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2108,7.5021,6.8565,26.0549,5210.9762,1.0148,32992.5774,329.9258,1.0148,0.0000,100.0000,6.9813,6.9816,8.3404,True,9191.5328,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5210.9762
3276.0000,8.3402,5.1458,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2106,7.5018,6.8562,26.0545,5210.9016,1.0148,32992.6803,329.9268,1.0148,0.0000,100.0000,6.9811,6.9813,8.3402,True,9191.6074,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5210.9016
3277.0000,8.3399,5.1455,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2103,7.5015,6.8559,26.0541,5210.8269,1.0148,32992.7831,329.9278,1.0148,0.0000,100.0000,6.9808,6.9811,8.3399,True,9191.6821,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5210.8269
3278.0000,8.3397,5.1452,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2100,7.5013,6.8557,26.0538,5210.7523,1.0148,32992.8860,329.9289,1.0148,0.0000,100.0000,6.9805,6.9808,8.3397,True,9191.7567,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5210.7523
3279.0000,8.3394,5.1450,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2098,7.5010,6.8554,26.0534,5210.6778,1.0148,32992.9888,329.9299,1.0148,0.0000,100.0000,6.9803,6.9805,8.3394,True,9191.8312,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5210.6778
3280.0000,8.3391,5.1447,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2095,7.5007,6.8551,26.0530,5210.6032,1.0148,32993.0915,329.9309,1.0148,0.0000,100.0000,6.9800,6.9803,8.3391,True,9191.9058,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5210.6032
3281.0000,8.3389,5.1445,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2093,7.5004,6.8549,26.0526,5210.5287,1.0148,32993.1943,329.9319,1.0148,0.0000,100.0000,6.9797,6.9800,8.3389,True,9191.9803,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5210.5287
3282.0000,8.3386,5.1442,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2090,7.5002,6.8546,26.0523,5210.4542,1.0148,32993.2970,329.9330,1.0148,0.0000,100.0000,6.9795,6.9797,8.3386,True,9192.0548,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5210.4542
3283.0000,8.3384,5.1440,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2088,7.4999,6.8543,26.0519,5210.3797,1.0148,32993.3996,329.9340,1.0148,0.0000,100.0000,6.9792,6.9795,8.3384,True,9192.1293,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5210.3797
3284.0000,8.3381,5.1437,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2085,7.4996,6.8541,26.0515,5210.3053,1.0148,32993.5022,329.9350,1.0148,0.0000,100.0000,6.9789,6.9792,8.3381,True,9192.2037,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5210.3053
3285.0000,8.3379,5.1435,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2083,7.4993,6.8538,26.0512,5210.2308,1.0148,32993.6048,329.9360,1.0148,0.0000,100.0000,6.9787,6.9789,8.3379,True,9192.2782,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5210.2308
3286.0000,8.3376,5.1432,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2080,7.4991,6.8535,26.0508,5210.1564,1.0148,32993.7074,329.9371,1.0148,0.0000,100.0000,6.9784,6.9787,8.3376,True,9192.3526,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5210.1564
3287.0000,8.3373,5.1429,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2077,7.4988,6.8533,26.0504,5210.0820,1.0148,32993.8099,329.9381,1.0148,0.0000,100.0000,6.9781,6.9784,8.3373,True,9192.4270,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5210.0820
3288.0000,8.3371,5.1427,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2075,7.4985,6.8530,26.0500,5210.0077,1.0148,32993.9124,329.9391,1.0148,0.0000,100.0000,6.9779,6.9781,8.3371,True,9192.5013,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5210.0077
3289.0000,8.3368,5.1424,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2072,7.4982,6.8527,26.0497,5209.9334,1.0148,32994.0149,329.9401,1.0148,0.0000,100.0000,6.9776,6.9779,8.3368,True,9192.5756,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5209.9334
3290.0000,8.3366,5.1422,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2070,7.4980,6.8525,26.0493,5209.8591,1.0148,32994.1173,329.9412,1.0148,0.0000,100.0000,6.9773,6.9776,8.3366,True,9192.6499,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5209.8591
3291.0000,8.3363,5.1419,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2067,7.4977,6.8522,26.0489,5209.7848,1.0148,32994.2197,329.9422,1.0148,0.0000,100.0000,6.9771,6.9773,8.3363,True,9192.7242,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5209.7848
3292.0000,8.3361,5.1417,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2065,7.4974,6.8519,26.0486,5209.7105,1.0148,32994.3220,329.9432,1.0148,0.0000,100.0000,6.9768,6.9771,8.3361,True,9192.7985,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5209.7105
3293.0000,8.3358,5.1414,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2062,7.4971,6.8517,26.0482,5209.6363,1.0148,32994.4244,329.9442,1.0148,0.0000,100.0000,6.9765,6.9768,8.3358,True,9192.8727,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5209.6363
3294.0000,8.3356,5.1411,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2059,7.4969,6.8514,26.0478,5209.5621,1.0148,32994.5267,329.9453,1.0148,0.0000,100.0000,6.9763,6.9765,8.3356,True,9192.9469,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5209.5621
3295.0000,8.3353,5.1409,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2057,7.4966,6.8511,26.0474,5209.4879,1.0148,32994.6289,329.9463,1.0148,0.0000,100.0000,6.9760,6.9763,8.3353,True,9193.0211,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5209.4879
3296.0000,8.3350,5.1406,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2054,7.4963,6.8509,26.0471,5209.4138,1.0148,32994.7311,329.9473,1.0148,0.0000,100.0000,6.9757,6.9760,8.3350,True,9193.0952,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5209.4138
3297.0000,8.3348,5.1404,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2052,7.4961,6.8506,26.0467,5209.3397,1.0148,32994.8333,329.9483,1.0148,0.0000,100.0000,6.9755,6.9757,8.3348,True,9193.1693,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5209.3397
3298.0000,8.3345,5.1401,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2049,7.4958,6.8504,26.0463,5209.2656,1.0148,32994.9355,329.9494,1.0148,0.0000,100.0000,6.9752,6.9755,8.3345,True,9193.2434,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5209.2656
3299.0000,8.3343,5.1399,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2047,7.4955,6.8501,26.0460,5209.1915,1.0148,32995.0376,329.9504,1.0148,0.0000,100.0000,6.9749,6.9752,8.3343,True,9193.3175,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5209.1915
3300.0000,8.3340,5.1396,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2044,7.4952,6.8498,26.0456,5209.1174,1.0148,32995.1397,329.9514,1.0148,0.0000,100.0000,6.9747,6.9749,8.3340,True,9193.3916,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5209.1174
3301.0000,8.3338,5.1394,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2042,7.4950,6.8496,26.0452,5209.0434,1.0148,32995.2417,329.9524,1.0148,0.0000,100.0000,6.9744,6.9747,8.3338,True,9193.4656,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5209.0434
3302.0000,8.3335,5.1391,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2039,7.4947,6.8493,26.0448,5208.9694,1.0148,32995.3438,329.9534,1.0148,0.0000,100.0000,6.9741,6.9744,8.3335,True,9193.5396,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5208.9694
3303.0000,8.3333,5.1389,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2037,7.4944,6.8490,26.0445,5208.8954,1.0148,32995.4458,329.9545,1.0148,0.0000,100.0000,6.9739,6.9741,8.3333,True,9193.6136,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5208.8954
3304.0000,8.3330,5.1386,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2034,7.4941,6.8488,26.0441,5208.8215,1.0148,32995.5477,329.9555,1.0148,0.0000,100.0000,6.9736,6.9739,8.3330,True,9193.6875,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5208.8215
3305.0000,8.3327,5.1383,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2031,7.4939,6.8485,26.0437,5208.7476,1.0148,32995.6496,329.9565,1.0148,0.0000,100.0000,6.9733,6.9736,8.3327,True,9193.7614,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5208.7476
3306.0000,8.3325,5.1381,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2029,7.4936,6.8482,26.0434,5208.6737,1.0148,32995.7515,329.9575,1.0148,0.0000,100.0000,6.9731,6.9733,8.3325,True,9193.8353,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5208.6737
