Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3307.0000,8.3322,5.1378,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2026,7.4933,6.8480,26.0430,5208.5998,1.0148,32995.8534,329.9585,1.0148,0.0000,100.0000,6.9728,6.9731,8.3322,True,9193.9092,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5208.5998
3308.0000,8.3320,5.1376,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2024,7.4930,6.8477,26.0426,5208.5259,1.0148,32995.9552,329.9596,1.0148,0.0000,100.0000,6.9725,6.9728,8.3320,True,9193.9831,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5208.5259
3309.0000,8.3317,5.1373,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2021,7.4928,6.8474,26.0423,5208.4521,1.0148,32996.0570,329.9606,1.0148,0.0000,100.0000,6.9723,6.9725,8.3317,True,9194.0569,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5208.4521
3310.0000,8.3315,5.1371,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2019,7.4925,6.8472,26.0419,5208.3783,1.0148,32996.1587,329.9616,1.0148,0.0000,100.0000,6.9720,6.9723,8.3315,True,9194.1307,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5208.3783
3311.0000,8.3312,5.1368,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2016,7.4922,6.8469,26.0415,5208.3045,1.0148,32996.2604,329.9626,1.0148,0.0000,100.0000,6.9717,6.9720,8.3312,True,9194.2045,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5208.3045
3312.0000,8.3310,5.1366,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2014,7.4920,6.8467,26.0412,5208.2308,1.0148,32996.3621,329.9636,1.0148,0.0000,100.0000,6.9715,6.9717,8.3310,True,9194.2782,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5208.2308
3313.0000,8.3307,5.1363,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2011,7.4917,6.8464,26.0408,5208.1571,1.0148,32996.4638,329.9646,1.0148,0.0000,100.0000,6.9712,6.9715,8.3307,True,9194.3519,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5208.1571
3314.0000,8.3305,5.1361,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2009,7.4914,6.8461,26.0404,5208.0834,1.0148,32996.5654,329.9657,1.0148,0.0000,100.0000,6.9709,6.9712,8.3305,True,9194.4256,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5208.0834
3315.0000,8.3302,5.1358,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2006,7.4911,6.8459,26.0400,5208.0097,1.0148,32996.6670,329.9667,1.0148,0.0000,100.0000,6.9707,6.9709,8.3302,True,9194.4993,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5208.0097
3316.0000,8.3299,5.1355,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2003,7.4909,6.8456,26.0397,5207.9360,1.0148,32996.7685,329.9677,1.0148,0.0000,100.0000,6.9704,6.9707,8.3299,True,9194.5730,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5207.9360
3317.0000,8.3297,5.1353,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.2001,7.4906,6.8453,26.0393,5207.8624,1.0148,32996.8701,329.9687,1.0148,0.0000,100.0000,6.9701,6.9704,8.3297,True,9194.6466,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5207.8624
3318.0000,8.3294,5.1350,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1998,7.4903,6.8451,26.0389,5207.7888,1.0148,32996.9716,329.9697,1.0148,0.0000,100.0000,6.9699,6.9701,8.3294,True,9194.7202,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5207.7888
3319.0000,8.3292,5.1348,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1996,7.4901,6.8448,26.0386,5207.7152,1.0148,32997.0730,329.9707,1.0148,0.0000,100.0000,6.9696,6.9699,8.3292,True,9194.7938,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5207.7152
3320.0000,8.3289,5.1345,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1993,7.4898,6.8446,26.0382,5207.6417,1.0148,32997.1744,329.9717,1.0148,0.0000,100.0000,6.9694,6.9696,8.3289,True,9194.8673,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5207.6417
3321.0000,8.3287,5.1343,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1991,7.4895,6.8443,26.0378,5207.5682,1.0148,32997.2758,329.9728,1.0148,0.0000,100.0000,6.9691,6.9694,8.3287,True,9194.9408,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5207.5682
3322.0000,8.3284,5.1340,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1988,7.4892,6.8440,26.0375,5207.4946,1.0148,32997.3772,329.9738,1.0148,0.0000,100.0000,6.9688,6.9691,8.3284,True,9195.0144,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5207.4946
3323.0000,8.3282,5.1338,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1986,7.4890,6.8438,26.0371,5207.4212,1.0148,32997.4785,329.9748,1.0148,0.0000,100.0000,6.9686,6.9688,8.3282,True,9195.0878,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5207.4212
3324.0000,8.3279,5.1335,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1983,7.4887,6.8435,26.0367,5207.3477,1.0148,32997.5798,329.9758,1.0148,0.0000,100.0000,6.9683,6.9686,8.3279,True,9195.1613,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5207.3477
3325.0000,8.3277,5.1333,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1981,7.4884,6.8432,26.0364,5207.2743,1.0148,32997.6810,329.9768,1.0148,0.0000,100.0000,6.9680,6.9683,8.3277,True,9195.2347,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5207.2743
3326.0000,8.3274,5.1330,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1978,7.4882,6.8430,26.0360,5207.2009,1.0148,32997.7823,329.9778,1.0148,0.0000,100.0000,6.9678,6.9680,8.3274,True,9195.3081,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5207.2009
3327.0000,8.3272,5.1328,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1976,7.4879,6.8427,26.0356,5207.1275,1.0148,32997.8835,329.9788,1.0148,0.0000,100.0000,6.9675,6.9678,8.3272,True,9195.3815,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5207.1275
3328.0000,8.3269,5.1325,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1973,7.4876,6.8425,26.0353,5207.0541,1.0148,32997.9846,329.9798,1.0148,0.0000,100.0000,6.9672,6.9675,8.3269,True,9195.4549,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5207.0541
3329.0000,8.3267,5.1323,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1971,7.4873,6.8422,26.0349,5206.9808,1.0148,32998.0857,329.9809,1.0148,0.0000,100.0000,6.9670,6.9672,8.3267,True,9195.5282,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5206.9808
3330.0000,8.3264,5.1320,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1968,7.4871,6.8419,26.0345,5206.9075,1.0148,32998.1868,329.9819,1.0148,0.0000,100.0000,6.9667,6.9670,8.3264,True,9195.6015,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5206.9075
3331.0000,8.3262,5.1318,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1966,7.4868,6.8417,26.0342,5206.8342,1.0148,32998.2879,329.9829,1.0148,0.0000,100.0000,6.9665,6.9667,8.3262,True,9195.6748,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5206.8342
3332.0000,8.3259,5.1315,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1963,7.4865,6.8414,26.0338,5206.7610,1.0148,32998.3889,329.9839,1.0148,0.0000,100.0000,6.9662,6.9665,8.3259,True,9195.7480,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5206.7610
3333.0000,8.3256,5.1312,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1960,7.4863,6.8412,26.0334,5206.6877,1.0148,32998.4899,329.9849,1.0148,0.0000,100.0000,6.9659,6.9662,8.3256,True,9195.8213,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5206.6877
3334.0000,8.3254,5.1310,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1958,7.4860,6.8409,26.0331,5206.6145,1.0148,32998.5909,329.9859,1.0148,0.0000,100.0000,6.9657,6.9659,8.3254,True,9195.8945,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5206.6145
3335.0000,8.3251,5.1307,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1955,7.4857,6.8406,26.0327,5206.5413,1.0148,32998.6918,329.9869,1.0148,0.0000,100.0000,6.9654,6.9657,8.3251,True,9195.9677,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5206.5413
3336.0000,8.3249,5.1305,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1953,7.4854,6.8404,26.0323,5206.4682,1.0148,32998.7927,329.9879,1.0148,0.0000,100.0000,6.9651,6.9654,8.3249,True,9196.0408,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5206.4682
3337.0000,8.3246,5.1302,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1950,7.4852,6.8401,26.0320,5206.3950,1.0148,32998.8935,329.9889,1.0148,0.0000,100.0000,6.9649,6.9651,8.3246,True,9196.1140,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5206.3950
3338.0000,8.3244,5.1300,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1948,7.4849,6.8398,26.0316,5206.3219,1.0148,32998.9944,329.9899,1.0148,0.0000,100.0000,6.9646,6.9649,8.3244,True,9196.1871,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5206.3219
3339.0000,8.3241,5.1297,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1945,7.4846,6.8396,26.0312,5206.2488,1.0148,32999.0952,329.9910,1.0148,0.0000,100.0000,6.9643,6.9646,8.3241,True,9196.2602,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5206.2488
3340.0000,8.3239,5.1295,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1943,7.4844,6.8393,26.0309,5206.1758,1.0148,32999.1959,329.9920,1.0148,0.0000,100.0000,6.9641,6.9643,8.3239,True,9196.3332,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5206.1758
3341.0000,8.3236,5.1292,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1940,7.4841,6.8391,26.0305,5206.1027,1.0148,32999.2967,329.9930,1.0148,0.0000,100.0000,6.9638,6.9641,8.3236,True,9196.4063,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5206.1027
3342.0000,8.3234,5.1290,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1938,7.4838,6.8388,26.0301,5206.0297,1.0148,32999.3974,329.9940,1.0148,0.0000,100.0000,6.9636,6.9638,8.3234,True,9196.4793,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5206.0297
3343.0000,8.3231,5.1287,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1935,7.4836,6.8385,26.0298,5205.9567,1.0148,32999.4980,329.9950,1.0148,0.0000,100.0000,6.9633,6.9636,8.3231,True,9196.5523,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5205.9567
3344.0000,8.3229,5.1285,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1933,7.4833,6.8383,26.0294,5205.8838,1.0148,32999.5987,329.9960,1.0148,0.0000,100.0000,6.9630,6.9633,8.3229,True,9196.6252,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5205.8838
3345.0000,8.3226,5.1282,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1930,7.4830,6.8380,26.0291,5205.8108,1.0148,32999.6993,329.9970,1.0148,0.0000,100.0000,6.9628,6.9630,8.3226,True,9196.6982,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5205.8108
3346.0000,8.3224,5.1280,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1928,7.4828,6.8378,26.0287,5205.7379,1.0148,32999.7998,329.9980,1.0148,0.0000,100.0000,6.9625,6.9628,8.3224,True,9196.7711,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5205.7379
3347.0000,8.3221,5.1277,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1925,7.4825,6.8375,26.0283,5205.6650,1.0148,32999.9004,329.9990,1.0148,0.0000,100.0000,6.9623,6.9625,8.3221,True,9196.8440,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5205.6650
3348.0000,8.3219,5.1275,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1923,7.4822,6.8372,26.0280,5205.5922,1.0148,33000.0009,330.0000,1.0148,0.0000,100.0000,6.9620,6.9623,8.3219,True,9196.9168,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5205.5922
3349.0000,8.3216,5.1272,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1920,7.4819,6.8370,26.0276,5205.5193,1.0148,33000.1013,330.0010,1.0148,0.0000,100.0000,6.9617,6.9620,8.3216,True,9196.9897,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5205.5193
3350.0000,8.3214,5.1270,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1918,7.4817,6.8367,26.0272,5205.4465,1.0148,33000.2018,330.0020,1.0148,0.0000,100.0000,6.9615,6.9617,8.3214,True,9197.0625,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5205.4465
3351.0000,8.3211,5.1267,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1915,7.4814,6.8365,26.0269,5205.3737,1.0148,33000.3022,330.0030,1.0148,0.0000,100.0000,6.9612,6.9615,8.3211,True,9197.1353,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5205.3737
3352.0000,8.3209,5.1265,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1913,7.4811,6.8362,26.0265,5205.3009,1.0148,33000.4025,330.0040,1.0148,0.0000,100.0000,6.9609,6.9612,8.3209,True,9197.2081,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5205.3009
3353.0000,8.3206,5.1262,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1910,7.4809,6.8359,26.0261,5205.2282,1.0148,33000.5029,330.0050,1.0148,0.0000,100.0000,6.9607,6.9609,8.3206,True,9197.2808,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5205.2282
3354.0000,8.3204,5.1260,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1908,7.4806,6.8357,26.0258,5205.1555,1.0148,33000.6032,330.0060,1.0148,0.0000,100.0000,6.9604,6.9607,8.3204,True,9197.3535,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5205.1555
3355.0000,8.3201,5.1257,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1905,7.4803,6.8354,26.0254,5205.0828,1.0148,33000.7035,330.0070,1.0148,0.0000,100.0000,6.9602,6.9604,8.3201,True,9197.4262,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5205.0828
3356.0000,8.3199,5.1255,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1903,7.4801,6.8352,26.0251,5205.0101,1.0148,33000.8037,330.0080,1.0148,0.0000,100.0000,6.9599,6.9602,8.3199,True,9197.4989,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5205.0101
3357.0000,8.3196,5.1252,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1900,7.4798,6.8349,26.0247,5204.9374,1.0148,33000.9039,330.0090,1.0148,0.0000,100.0000,6.9596,6.9599,8.3196,True,9197.5716,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5204.9374
3358.0000,8.3194,5.1250,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1898,7.4795,6.8346,26.0243,5204.8648,1.0148,33001.0041,330.0100,1.0148,0.0000,100.0000,6.9594,6.9596,8.3194,True,9197.6442,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5204.8648
3359.0000,8.3191,5.1247,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1895,7.4793,6.8344,26.0240,5204.7922,1.0148,33001.1042,330.0110,1.0148,0.0000,100.0000,6.9591,6.9594,8.3191,True,9197.7168,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5204.7922
3360.0000,8.3189,5.1245,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1893,7.4790,6.8341,26.0236,5204.7196,1.0148,33001.2044,330.0120,1.0148,0.0000,100.0000,6.9589,6.9591,8.3189,True,9197.7894,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5204.7196
3361.0000,8.3186,5.1242,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1890,7.4787,6.8339,26.0232,5204.6471,1.0148,33001.3044,330.0130,1.0148,0.0000,100.0000,6.9586,6.9589,8.3186,True,9197.8619,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5204.6471
3362.0000,8.3184,5.1240,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1888,7.4785,6.8336,26.0229,5204.5745,1.0148,33001.4045,330.0140,1.0148,0.0000,100.0000,6.9583,6.9586,8.3184,True,9197.9345,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5204.5745
3363.0000,8.3181,5.1237,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1885,7.4782,6.8334,26.0225,5204.5020,1.0148,33001.5045,330.0150,1.0148,0.0000,100.0000,6.9581,6.9583,8.3181,True,9198.0070,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5204.5020
3364.0000,8.3179,5.1235,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1883,7.4779,6.8331,26.0221,5204.4295,1.0148,33001.6045,330.0160,1.0148,0.0000,100.0000,6.9578,6.9581,8.3179,True,9198.0795,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5204.4295
3365.0000,8.3176,5.1232,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1880,7.4777,6.8328,26.0218,5204.3571,1.0148,33001.7044,330.0170,1.0148,0.0000,100.0000,6.9576,6.9578,8.3176,True,9198.1519,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5204.3571
3366.0000,8.3174,5.1230,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1878,7.4774,6.8326,26.0214,5204.2847,1.0148,33001.8044,330.0180,1.0148,0.0000,100.0000,6.9573,6.9576,8.3174,True,9198.2243,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5204.2847
3367.0000,8.3171,5.1227,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1875,7.4771,6.8323,26.0211,5204.2122,1.0148,33001.9043,330.0190,1.0148,0.0000,100.0000,6.9570,6.9573,8.3171,True,9198.2968,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5204.2122
3368.0000,8.3169,5.1225,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1873,7.4769,6.8321,26.0207,5204.1399,1.0148,33002.0041,330.0200,1.0148,0.0000,100.0000,6.9568,6.9570,8.3169,True,9198.3691,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5204.1399
3369.0000,8.3166,5.1222,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1870,7.4766,6.8318,26.0203,5204.0675,1.0148,33002.1039,330.0210,1.0148,0.0000,100.0000,6.9565,6.9568,8.3166,True,9198.4415,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5204.0675
3370.0000,8.3164,5.1220,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1868,7.4763,6.8315,26.0200,5203.9952,1.0148,33002.2037,330.0220,1.0148,0.0000,100.0000,6.9563,6.9565,8.3164,True,9198.5138,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5203.9952
3371.0000,8.3161,5.1217,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1865,7.4761,6.8313,26.0196,5203.9228,1.0148,33002.3035,330.0230,1.0148,0.0000,100.0000,6.9560,6.9563,8.3161,True,9198.5862,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5203.9228
3372.0000,8.3159,5.1215,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1863,7.4758,6.8310,26.0193,5203.8506,1.0148,33002.4032,330.0240,1.0148,0.0000,100.0000,6.9557,6.9560,8.3159,True,9198.6584,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5203.8506
3373.0000,8.3156,5.1212,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1860,7.4755,6.8308,26.0189,5203.7783,1.0148,33002.5029,330.0250,1.0148,0.0000,100.0000,6.9555,6.9557,8.3156,True,9198.7307,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5203.7783
3374.0000,8.3154,5.1210,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1858,7.4752,6.8305,26.0185,5203.7060,1.0148,33002.6026,330.0260,1.0148,0.0000,100.0000,6.9552,6.9555,8.3154,True,9198.8030,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5203.7060
3375.0000,8.3151,5.1207,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1855,7.4750,6.8303,26.0182,5203.6338,1.0148,33002.7022,330.0270,1.0148,0.0000,100.0000,6.9550,6.9552,8.3151,True,9198.8752,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5203.6338
3376.0000,8.3149,5.1205,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1853,7.4747,6.8300,26.0178,5203.5616,1.0148,33002.8018,330.0280,1.0148,0.0000,100.0000,6.9547,6.9550,8.3149,True,9198.9474,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5203.5616
3377.0000,8.3146,5.1202,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1850,7.4745,6.8297,26.0174,5203.4895,1.0148,33002.9014,330.0290,1.0148,0.0000,100.0000,6.9544,6.9547,8.3146,True,9199.0195,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5203.4895
3378.0000,8.3144,5.1200,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1848,7.4742,6.8295,26.0171,5203.4173,1.0148,33003.0009,330.0300,1.0148,0.0000,100.0000,6.9542,6.9544,8.3144,True,9199.0917,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5203.4173
3379.0000,8.3141,5.1197,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1845,7.4739,6.8292,26.0167,5203.3452,1.0148,33003.1004,330.0310,1.0148,0.0000,100.0000,6.9539,6.9542,8.3141,True,9199.1638,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5203.3452
3380.0000,8.3139,5.1195,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1843,7.4737,6.8290,26.0164,5203.2731,1.0148,33003.1999,330.0320,1.0148,0.0000,100.0000,6.9537,6.9539,8.3139,True,9199.2359,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5203.2731
3381.0000,8.3136,5.1192,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1840,7.4734,6.8287,26.0160,5203.2010,1.0148,33003.2993,330.0330,1.0148,0.0000,100.0000,6.9534,6.9537,8.3136,True,9199.3080,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5203.2010
3382.0000,8.3134,5.1190,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1838,7.4731,6.8285,26.0156,5203.1289,1.0148,33003.3987,330.0340,1.0148,0.0000,100.0000,6.9531,6.9534,8.3134,True,9199.3801,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5203.1289
3383.0000,8.3131,5.1187,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1835,7.4729,6.8282,26.0153,5203.0569,1.0148,33003.4981,330.0350,1.0148,0.0000,100.0000,6.9529,6.9531,8.3131,True,9199.4521,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5203.0569
3384.0000,8.3129,5.1185,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1833,7.4726,6.8279,26.0149,5202.9849,1.0148,33003.5974,330.0360,1.0148,0.0000,100.0000,6.9526,6.9529,8.3129,True,9199.5241,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5202.9849
3385.0000,8.3126,5.1182,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1830,7.4723,6.8277,26.0146,5202.9129,1.0148,33003.6968,330.0370,1.0148,0.0000,100.0000,6.9524,6.9526,8.3126,True,9199.5961,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5202.9129
3386.0000,8.3124,5.1180,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1828,7.4721,6.8274,26.0142,5202.8410,1.0148,33003.7960,330.0380,1.0148,0.0000,100.0000,6.9521,6.9524,8.3124,True,9199.6680,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5202.8410
3387.0000,8.3122,5.1177,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1826,7.4718,6.8272,26.0138,5202.7690,1.0148,33003.8953,330.0390,1.0148,0.0000,100.0000,6.9518,6.9521,8.3122,True,9199.7400,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5202.7690
3388.0000,8.3119,5.1175,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1823,7.4715,6.8269,26.0135,5202.6971,1.0148,33003.9945,330.0399,1.0148,0.0000,100.0000,6.9516,6.9518,8.3119,True,9199.8119,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5202.6971
3389.0000,8.3117,5.1173,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1821,7.4713,6.8267,26.0131,5202.6252,1.0148,33004.0937,330.0409,1.0148,0.0000,100.0000,6.9513,6.9516,8.3117,True,9199.8838,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5202.6252
3390.0000,8.3114,5.1170,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1818,7.4710,6.8264,26.0128,5202.5534,1.0148,33004.1928,330.0419,1.0148,0.0000,100.0000,6.9511,6.9513,8.3114,True,9199.9556,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5202.5534
3391.0000,8.3112,5.1168,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1816,7.4707,6.8261,26.0124,5202.4815,1.0148,33004.2920,330.0429,1.0148,0.0000,100.0000,6.9508,6.9511,8.3112,True,9200.0275,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5202.4815
3392.0000,8.3109,5.1165,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1813,7.4705,6.8259,26.0120,5202.4097,1.0148,33004.3911,330.0439,1.0148,0.0000,100.0000,6.9506,6.9508,8.3109,True,9200.0993,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5202.4097
3393.0000,8.3107,5.1163,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1811,7.4702,6.8256,26.0117,5202.3379,1.0148,33004.4901,330.0449,1.0148,0.0000,100.0000,6.9503,6.9506,8.3107,True,9200.1711,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5202.3379
3394.0000,8.3104,5.1160,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1808,7.4699,6.8254,26.0113,5202.2662,1.0148,33004.5891,330.0459,1.0148,0.0000,100.0000,6.9500,6.9503,8.3104,True,9200.2428,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5202.2662
3395.0000,8.3102,5.1158,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1806,7.4697,6.8251,26.0110,5202.1944,1.0148,33004.6881,330.0469,1.0148,0.0000,100.0000,6.9498,6.9500,8.3102,True,9200.3146,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5202.1944
3396.0000,8.3099,5.1155,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1803,7.4694,6.8249,26.0106,5202.1227,1.0148,33004.7871,330.0479,1.0148,0.0000,100.0000,6.9495,6.9498,8.3099,True,9200.3863,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5202.1227
3397.0000,8.3097,5.1153,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1801,7.4691,6.8246,26.0103,5202.0510,1.0148,33004.8860,330.0489,1.0148,0.0000,100.0000,6.9493,6.9495,8.3097,True,9200.4580,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5202.0510
3398.0000,8.3094,5.1150,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1798,7.4689,6.8244,26.0099,5201.9793,1.0148,33004.9849,330.0498,1.0148,0.0000,100.0000,6.9490,6.9493,8.3094,True,9200.5297,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5201.9793
3399.0000,8.3092,5.1148,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1796,7.4686,6.8241,26.0095,5201.9077,1.0148,33005.0838,330.0508,1.0148,0.0000,100.0000,6.9488,6.9490,8.3092,True,9200.6013,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5201.9077
3400.0000,8.3089,5.1145,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1793,7.4683,6.8238,26.0092,5201.8360,1.0148,33005.1826,330.0518,1.0148,0.0000,100.0000,6.9485,6.9488,8.3089,True,9200.6730,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5201.8360
3401.0000,8.3087,5.1143,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1791,7.4681,6.8236,26.0088,5201.7644,1.0148,33005.2815,330.0528,1.0148,0.0000,100.0000,6.9482,6.9485,8.3087,True,9200.7446,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5201.7644
3402.0000,8.3084,5.1140,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1788,7.4678,6.8233,26.0085,5201.6928,1.0148,33005.3802,330.0538,1.0148,0.0000,100.0000,6.9480,6.9482,8.3084,True,9200.8162,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5201.6928
3403.0000,8.3082,5.1138,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1786,7.4676,6.8231,26.0081,5201.6213,1.0148,33005.4790,330.0548,1.0148,0.0000,100.0000,6.9477,6.9480,8.3082,True,9200.8877,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5201.6213
3404.0000,8.3080,5.1135,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1784,7.4673,6.8228,26.0077,5201.5497,1.0148,33005.5777,330.0558,1.0148,0.0000,100.0000,6.9475,6.9477,8.3080,True,9200.9593,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5201.5497
3405.0000,8.3077,5.1133,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1781,7.4670,6.8226,26.0074,5201.4782,1.0148,33005.6764,330.0568,1.0148,0.0000,100.0000,6.9472,6.9475,8.3077,True,9201.0308,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5201.4782
3406.0000,8.3075,5.1131,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1779,7.4668,6.8223,26.0070,5201.4067,1.0148,33005.7750,330.0578,1.0148,0.0000,100.0000,6.9470,6.9472,8.3075,True,9201.1023,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5201.4067
3407.0000,8.3072,5.1128,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1776,7.4665,6.8221,26.0067,5201.3353,1.0148,33005.8736,330.0587,1.0148,0.0000,100.0000,6.9467,6.9470,8.3072,True,9201.1737,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5201.3353
3408.0000,8.3070,5.1126,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1774,7.4662,6.8218,26.0063,5201.2638,1.0148,33005.9722,330.0597,1.0148,0.0000,100.0000,6.9464,6.9467,8.3070,True,9201.2452,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5201.2638
3409.0000,8.3067,5.1123,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1771,7.4660,6.8215,26.0060,5201.1924,1.0148,33006.0708,330.0607,1.0148,0.0000,100.0000,6.9462,6.9464,8.3067,True,9201.3166,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5201.1924
3410.0000,8.3065,5.1121,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1769,7.4657,6.8213,26.0056,5201.1210,1.0148,33006.1693,330.0617,1.0148,0.0000,100.0000,6.9459,6.9462,8.3065,True,9201.3880,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5201.1210
3411.0000,8.3062,5.1118,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1766,7.4654,6.8210,26.0052,5201.0496,1.0148,33006.2678,330.0627,1.0148,0.0000,100.0000,6.9457,6.9459,8.3062,True,9201.4594,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5201.0496
3412.0000,8.3060,5.1116,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1764,7.4652,6.8208,26.0049,5200.9783,1.0148,33006.3663,330.0637,1.0148,0.0000,100.0000,6.9454,6.9457,8.3060,True,9201.5307,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5200.9783
3413.0000,8.3057,5.1113,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1761,7.4649,6.8205,26.0045,5200.9070,1.0148,33006.4647,330.0646,1.0148,0.0000,100.0000,6.9452,6.9454,8.3057,True,9201.6020,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5200.9070
3414.0000,8.3055,5.1111,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1759,7.4647,6.8203,26.0042,5200.8357,1.0148,33006.5631,330.0656,1.0148,0.0000,100.0000,6.9449,6.9452,8.3055,True,9201.6733,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5200.8357
3415.0000,8.3052,5.1108,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1756,7.4644,6.8200,26.0038,5200.7644,1.0148,33006.6615,330.0666,1.0148,0.0000,100.0000,6.9446,6.9449,8.3052,True,9201.7446,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5200.7644
3416.0000,8.3050,5.1106,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1754,7.4641,6.8198,26.0035,5200.6931,1.0148,33006.7598,330.0676,1.0148,0.0000,100.0000,6.9444,6.9446,8.3050,True,9201.8159,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5200.6931
3417.0000,8.3048,5.1104,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1752,7.4639,6.8195,26.0031,5200.6219,1.0148,33006.8581,330.0686,1.0148,0.0000,100.0000,6.9441,6.9444,8.3048,True,9201.8871,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5200.6219
3418.0000,8.3045,5.1101,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1749,7.4636,6.8193,26.0028,5200.5507,1.0148,33006.9564,330.0696,1.0148,0.0000,100.0000,6.9439,6.9441,8.3045,True,9201.9583,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5200.5507
3419.0000,8.3043,5.1099,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1747,7.4633,6.8190,26.0024,5200.4795,1.0148,33007.0546,330.0705,1.0148,0.0000,100.0000,6.9436,6.9439,8.3043,True,9202.0295,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5200.4795
3420.0000,8.3040,5.1096,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1744,7.4631,6.8187,26.0020,5200.4083,1.0148,33007.1528,330.0715,1.0148,0.0000,100.0000,6.9434,6.9436,8.3040,True,9202.1007,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5200.4083
3421.0000,8.3038,5.1094,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1742,7.4628,6.8185,26.0017,5200.3372,1.0148,33007.2510,330.0725,1.0148,0.0000,100.0000,6.9431,6.9434,8.3038,True,9202.1718,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5200.3372
3422.0000,8.3035,5.1091,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1739,7.4625,6.8182,26.0013,5200.2661,1.0148,33007.3492,330.0735,1.0148,0.0000,100.0000,6.9429,6.9431,8.3035,True,9202.2429,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5200.2661
3423.0000,8.3033,5.1089,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1737,7.4623,6.8180,26.0010,5200.1950,1.0148,33007.4473,330.0745,1.0148,0.0000,100.0000,6.9426,6.9429,8.3033,True,9202.3140,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5200.1950
3424.0000,8.3030,5.1086,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1734,7.4620,6.8177,26.0006,5200.1239,1.0148,33007.5454,330.0755,1.0148,0.0000,100.0000,6.9423,6.9426,8.3030,True,9202.3851,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5200.1239
3425.0000,8.3028,5.1084,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1732,7.4618,6.8175,26.0003,5200.0529,1.0148,33007.6434,330.0764,1.0148,0.0000,100.0000,6.9421,6.9423,8.3028,True,9202.4561,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5200.0529
3426.0000,8.3026,5.1081,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1729,7.4615,6.8172,25.9999,5199.9818,1.0148,33007.7415,330.0774,1.0148,0.0000,100.0000,6.9418,6.9421,8.3026,True,9202.5272,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5199.9818
3427.0000,8.3023,5.1079,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1727,7.4612,6.8170,25.9996,5199.9108,1.0148,33007.8395,330.0784,1.0148,0.0000,100.0000,6.9416,6.9418,8.3023,True,9202.5982,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5199.9108
3428.0000,8.3021,5.1077,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1725,7.4610,6.8167,25.9992,5199.8399,1.0148,33007.9374,330.0794,1.0148,0.0000,100.0000,6.9413,6.9416,8.3021,True,9202.6691,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5199.8399
3429.0000,8.3018,5.1074,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1722,7.4607,6.8165,25.9988,5199.7689,1.0148,33008.0354,330.0804,1.0148,0.0000,100.0000,6.9411,6.9413,8.3018,True,9202.7401,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5199.7689
3430.0000,8.3016,5.1072,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1720,7.4605,6.8162,25.9985,5199.6980,1.0148,33008.1333,330.0813,1.0148,0.0000,100.0000,6.9408,6.9411,8.3016,True,9202.8110,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5199.6980
3431.0000,8.3013,5.1069,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1717,7.4602,6.8160,25.9981,5199.6271,1.0148,33008.2311,330.0823,1.0148,0.0000,100.0000,6.9406,6.9408,8.3013,True,9202.8819,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5199.6271
3432.0000,8.3011,5.1067,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1715,7.4599,6.8157,25.9978,5199.5562,1.0148,33008.3290,330.0833,1.0148,0.0000,100.0000,6.9403,6.9406,8.3011,True,9202.9528,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5199.5562
3433.0000,8.3008,5.1064,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1712,7.4597,6.8155,25.9974,5199.4853,1.0148,33008.4268,330.0843,1.0148,0.0000,100.0000,6.9401,6.9403,8.3008,True,9203.0237,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5199.4853
