Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3434.0000,8.3006,5.1062,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1710,7.4594,6.8152,25.9971,5199.4145,1.0148,33008.5246,330.0852,1.0148,0.0000,100.0000,6.9398,6.9401,8.3006,True,9203.0945,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5199.4145
3435.0000,8.3004,5.1060,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1708,7.4591,6.8149,25.9967,5199.3437,1.0148,33008.6223,330.0862,1.0148,0.0000,100.0000,6.9395,6.9398,8.3004,True,9203.1653,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5199.3437
3436.0000,8.3001,5.1057,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1705,7.4589,6.8147,25.9964,5199.2729,1.0148,33008.7200,330.0872,1.0148,0.0000,100.0000,6.9393,6.9395,8.3001,True,9203.2361,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5199.2729
3437.0000,8.2999,5.1055,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1703,7.4586,6.8144,25.9960,5199.2021,1.0148,33008.8177,330.0882,1.0148,0.0000,100.0000,6.9390,6.9393,8.2999,True,9203.3069,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5199.2021
3438.0000,8.2996,5.1052,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1700,7.4584,6.8142,25.9957,5199.1313,1.0148,33008.9154,330.0892,1.0148,0.0000,100.0000,6.9388,6.9390,8.2996,True,9203.3777,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5199.1313
3439.0000,8.2994,5.1050,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1698,7.4581,6.8139,25.9953,5199.0606,1.0148,33009.0130,330.0901,1.0148,0.0000,100.0000,6.9385,6.9388,8.2994,True,9203.4484,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5199.0606
3440.0000,8.2991,5.1047,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1695,7.4578,6.8137,25.9949,5198.9899,1.0148,33009.1106,330.0911,1.0148,0.0000,100.0000,6.9383,6.9385,8.2991,True,9203.5191,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5198.9899
3441.0000,8.2989,5.1045,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1693,7.4576,6.8134,25.9946,5198.9192,1.0148,33009.2082,330.0921,1.0148,0.0000,100.0000,6.9380,6.9383,8.2989,True,9203.5898,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5198.9192
3442.0000,8.2986,5.1042,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1690,7.4573,6.8132,25.9942,5198.8486,1.0148,33009.3057,330.0931,1.0148,0.0000,100.0000,6.9378,6.9380,8.2986,True,9203.6604,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5198.8486
3443.0000,8.2984,5.1040,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1688,7.4571,6.8129,25.9939,5198.7779,1.0148,33009.4032,330.0940,1.0148,0.0000,100.0000,6.9375,6.9378,8.2984,True,9203.7311,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5198.7779
3444.0000,8.2982,5.1038,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1686,7.4568,6.8127,25.9935,5198.7073,1.0148,33009.5007,330.0950,1.0148,0.0000,100.0000,6.9373,6.9375,8.2982,True,9203.8017,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5198.7073
3445.0000,8.2979,5.1035,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1683,7.4565,6.8124,25.9932,5198.6367,1.0148,33009.5981,330.0960,1.0148,0.0000,100.0000,6.9370,6.9373,8.2979,True,9203.8723,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5198.6367
3446.0000,8.2977,5.1033,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1681,7.4563,6.8122,25.9928,5198.5662,1.0148,33009.6955,330.0970,1.0148,0.0000,100.0000,6.9368,6.9370,8.2977,True,9203.9428,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5198.5662
3447.0000,8.2974,5.1030,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1678,7.4560,6.8119,25.9925,5198.4956,1.0148,33009.7929,330.0979,1.0148,0.0000,100.0000,6.9365,6.9368,8.2974,True,9204.0134,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5198.4956
3448.0000,8.2972,5.1028,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1676,7.4558,6.8117,25.9921,5198.4251,1.0148,33009.8903,330.0989,1.0148,0.0000,100.0000,6.9362,6.9365,8.2972,True,9204.0839,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5198.4251
3449.0000,8.2969,5.1025,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1673,7.4555,6.8114,25.9918,5198.3546,1.0148,33009.9876,330.0999,1.0148,0.0000,100.0000,6.9360,6.9362,8.2969,True,9204.1544,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5198.3546
3450.0000,8.2967,5.1023,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1671,7.4552,6.8112,25.9914,5198.2841,1.0148,33010.0849,330.1008,1.0148,0.0000,100.0000,6.9357,6.9360,8.2967,True,9204.2249,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5198.2841
3451.0000,8.2965,5.1021,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1669,7.4550,6.8109,25.9911,5198.2137,1.0148,33010.1821,330.1018,1.0148,0.0000,100.0000,6.9355,6.9357,8.2965,True,9204.2953,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5198.2137
3452.0000,8.2962,5.1018,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1666,7.4547,6.8107,25.9907,5198.1432,1.0148,33010.2793,330.1028,1.0148,0.0000,100.0000,6.9352,6.9355,8.2962,True,9204.3658,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5198.1432
3453.0000,8.2960,5.1016,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1664,7.4545,6.8104,25.9904,5198.0728,1.0148,33010.3765,330.1038,1.0148,0.0000,100.0000,6.9350,6.9352,8.2960,True,9204.4362,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5198.0728
3454.0000,8.2957,5.1013,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1661,7.4542,6.8102,25.9900,5198.0025,1.0148,33010.4737,330.1047,1.0148,0.0000,100.0000,6.9347,6.9350,8.2957,True,9204.5065,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5198.0025
3455.0000,8.2955,5.1011,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1659,7.4539,6.8099,25.9897,5197.9321,1.0148,33010.5708,330.1057,1.0148,0.0000,100.0000,6.9345,6.9347,8.2955,True,9204.5769,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5197.9321
3456.0000,8.2952,5.1008,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1656,7.4537,6.8097,25.9893,5197.8618,1.0148,33010.6680,330.1067,1.0148,0.0000,100.0000,6.9342,6.9345,8.2952,True,9204.6472,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5197.8618
3457.0000,8.2950,5.1006,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1654,7.4534,6.8094,25.9890,5197.7914,1.0148,33010.7650,330.1077,1.0148,0.0000,100.0000,6.9340,6.9342,8.2950,True,9204.7176,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5197.7914
3458.0000,8.2948,5.1004,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1652,7.4532,6.8092,25.9886,5197.7211,1.0148,33010.8621,330.1086,1.0148,0.0000,100.0000,6.9337,6.9340,8.2948,True,9204.7879,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5197.7211
3459.0000,8.2945,5.1001,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1649,7.4529,6.8089,25.9883,5197.6509,1.0148,33010.9591,330.1096,1.0148,0.0000,100.0000,6.9335,6.9337,8.2945,True,9204.8581,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5197.6509
3460.0000,8.2943,5.0999,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1647,7.4526,6.8087,25.9879,5197.5806,1.0148,33011.0561,330.1106,1.0148,0.0000,100.0000,6.9332,6.9335,8.2943,True,9204.9284,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5197.5806
3461.0000,8.2940,5.0996,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1644,7.4524,6.8084,25.9876,5197.5104,1.0148,33011.1530,330.1115,1.0148,0.0000,100.0000,6.9330,6.9332,8.2940,True,9204.9986,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5197.5104
3462.0000,8.2938,5.0994,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1642,7.4521,6.8082,25.9872,5197.4402,1.0148,33011.2500,330.1125,1.0148,0.0000,100.0000,6.9327,6.9330,8.2938,True,9205.0688,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5197.4402
3463.0000,8.2936,5.0992,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1640,7.4519,6.8079,25.9869,5197.3700,1.0148,33011.3469,330.1135,1.0148,0.0000,100.0000,6.9325,6.9327,8.2936,True,9205.1390,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5197.3700
3464.0000,8.2933,5.0989,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1637,7.4516,6.8077,25.9865,5197.2998,1.0148,33011.4437,330.1144,1.0148,0.0000,100.0000,6.9322,6.9325,8.2933,True,9205.2092,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5197.2998
3465.0000,8.2931,5.0987,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1635,7.4513,6.8074,25.9861,5197.2297,1.0148,33011.5405,330.1154,1.0148,0.0000,100.0000,6.9319,6.9322,8.2931,True,9205.2793,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5197.2297
3466.0000,8.2928,5.0984,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1632,7.4511,6.8072,25.9858,5197.1596,1.0148,33011.6374,330.1164,1.0148,0.0000,100.0000,6.9317,6.9319,8.2928,True,9205.3494,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5197.1596
3467.0000,8.2926,5.0982,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1630,7.4508,6.8069,25.9854,5197.0895,1.0148,33011.7341,330.1173,1.0148,0.0000,100.0000,6.9314,6.9317,8.2926,True,9205.4195,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5197.0895
3468.0000,8.2923,5.0979,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1627,7.4506,6.8067,25.9851,5197.0194,1.0148,33011.8309,330.1183,1.0148,0.0000,100.0000,6.9312,6.9314,8.2923,True,9205.4896,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5197.0194
3469.0000,8.2921,5.0977,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1625,7.4503,6.8064,25.9847,5196.9494,1.0148,33011.9276,330.1193,1.0148,0.0000,100.0000,6.9309,6.9312,8.2921,True,9205.5596,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5196.9494
3470.0000,8.2919,5.0975,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1623,7.4500,6.8062,25.9844,5196.8794,1.0148,33012.0243,330.1202,1.0148,0.0000,100.0000,6.9307,6.9309,8.2919,True,9205.6296,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5196.8794
3471.0000,8.2916,5.0972,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1620,7.4498,6.8059,25.9840,5196.8094,1.0148,33012.1209,330.1212,1.0148,0.0000,100.0000,6.9304,6.9307,8.2916,True,9205.6996,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5196.8094
3472.0000,8.2914,5.0970,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1618,7.4495,6.8057,25.9837,5196.7394,1.0148,33012.2175,330.1222,1.0148,0.0000,100.0000,6.9302,6.9304,8.2914,True,9205.7696,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5196.7394
3473.0000,8.2911,5.0967,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1615,7.4493,6.8054,25.9833,5196.6694,1.0148,33012.3141,330.1231,1.0148,0.0000,100.0000,6.9299,6.9302,8.2911,True,9205.8396,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5196.6694
3474.0000,8.2909,5.0965,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1613,7.4490,6.8052,25.9830,5196.5995,1.0148,33012.4107,330.1241,1.0148,0.0000,100.0000,6.9297,6.9299,8.2909,True,9205.9095,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5196.5995
3475.0000,8.2907,5.0963,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1611,7.4488,6.8049,25.9826,5196.5296,1.0148,33012.5072,330.1251,1.0148,0.0000,100.0000,6.9294,6.9297,8.2907,True,9205.9794,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5196.5296
3476.0000,8.2904,5.0960,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1608,7.4485,6.8047,25.9823,5196.4597,1.0148,33012.6037,330.1260,1.0148,0.0000,100.0000,6.9292,6.9294,8.2904,True,9206.0493,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5196.4597
3477.0000,8.2902,5.0958,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1606,7.4482,6.8044,25.9819,5196.3898,1.0148,33012.7002,330.1270,1.0148,0.0000,100.0000,6.9289,6.9292,8.2902,True,9206.1192,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5196.3898
3478.0000,8.2899,5.0955,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1603,7.4480,6.8042,25.9816,5196.3200,1.0148,33012.7966,330.1280,1.0148,0.0000,100.0000,6.9287,6.9289,8.2899,True,9206.1890,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5196.3200
3479.0000,8.2897,5.0953,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1601,7.4477,6.8039,25.9813,5196.2501,1.0148,33012.8931,330.1289,1.0148,0.0000,100.0000,6.9284,6.9287,8.2897,True,9206.2589,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5196.2501
3480.0000,8.2895,5.0951,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1599,7.4475,6.8037,25.9809,5196.1803,1.0148,33012.9894,330.1299,1.0148,0.0000,100.0000,6.9282,6.9284,8.2895,True,9206.3287,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5196.1803
3481.0000,8.2892,5.0948,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1596,7.4472,6.8034,25.9806,5196.1106,1.0148,33013.0858,330.1309,1.0148,0.0000,100.0000,6.9279,6.9282,8.2892,True,9206.3984,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5196.1106
3482.0000,8.2890,5.0946,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1594,7.4469,6.8032,25.9802,5196.0408,1.0148,33013.1821,330.1318,1.0148,0.0000,100.0000,6.9277,6.9279,8.2890,True,9206.4682,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5196.0408
3483.0000,8.2887,5.0943,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1591,7.4467,6.8029,25.9799,5195.9711,1.0148,33013.2784,330.1328,1.0148,0.0000,100.0000,6.9274,6.9277,8.2887,True,9206.5379,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5195.9711
3484.0000,8.2885,5.0941,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1589,7.4464,6.8027,25.9795,5195.9014,1.0148,33013.3747,330.1337,1.0148,0.0000,100.0000,6.9272,6.9274,8.2885,True,9206.6076,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5195.9014
3485.0000,8.2883,5.0939,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1587,7.4462,6.8024,25.9792,5195.8317,1.0148,33013.4709,330.1347,1.0148,0.0000,100.0000,6.9269,6.9272,8.2883,True,9206.6773,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5195.8317
3486.0000,8.2880,5.0936,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1584,7.4459,6.8022,25.9788,5195.7620,1.0148,33013.5671,330.1357,1.0148,0.0000,100.0000,6.9267,6.9269,8.2880,True,9206.7470,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5195.7620
3487.0000,8.2878,5.0934,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1582,7.4457,6.8019,25.9785,5195.6924,1.0148,33013.6633,330.1366,1.0148,0.0000,100.0000,6.9264,6.9267,8.2878,True,9206.8166,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5195.6924
3488.0000,8.2875,5.0931,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1579,7.4454,6.8017,25.9781,5195.6227,1.0148,33013.7594,330.1376,1.0148,0.0000,100.0000,6.9262,6.9264,8.2875,True,9206.8863,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5195.6227
3489.0000,8.2873,5.0929,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1577,7.4451,6.8014,25.9778,5195.5531,1.0148,33013.8555,330.1386,1.0148,0.0000,100.0000,6.9259,6.9262,8.2873,True,9206.9559,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5195.5531
3490.0000,8.2871,5.0927,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1575,7.4449,6.8012,25.9774,5195.4836,1.0148,33013.9516,330.1395,1.0148,0.0000,100.0000,6.9257,6.9259,8.2871,True,9207.0254,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5195.4836
3491.0000,8.2868,5.0924,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1572,7.4446,6.8009,25.9771,5195.4140,1.0148,33014.0477,330.1405,1.0148,0.0000,100.0000,6.9254,6.9257,8.2868,True,9207.0950,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5195.4140
3492.0000,8.2866,5.0922,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1570,7.4444,6.8007,25.9767,5195.3445,1.0148,33014.1437,330.1414,1.0148,0.0000,100.0000,6.9252,6.9254,8.2866,True,9207.1645,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5195.3445
3493.0000,8.2863,5.0919,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1567,7.4441,6.8004,25.9764,5195.2750,1.0148,33014.2397,330.1424,1.0148,0.0000,100.0000,6.9249,6.9252,8.2863,True,9207.2340,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5195.2750
3494.0000,8.2861,5.0917,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1565,7.4439,6.8002,25.9760,5195.2055,1.0148,33014.3357,330.1434,1.0148,0.0000,100.0000,6.9247,6.9249,8.2861,True,9207.3035,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5195.2055
3495.0000,8.2859,5.0915,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1563,7.4436,6.7999,25.9757,5195.1360,1.0148,33014.4316,330.1443,1.0148,0.0000,100.0000,6.9244,6.9247,8.2859,True,9207.3730,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5195.1360
3496.0000,8.2856,5.0912,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1560,7.4434,6.7997,25.9753,5195.0665,1.0148,33014.5275,330.1453,1.0148,0.0000,100.0000,6.9242,6.9244,8.2856,True,9207.4425,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5195.0665
3497.0000,8.2854,5.0910,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1558,7.4431,6.7994,25.9750,5194.9971,1.0148,33014.6234,330.1462,1.0148,0.0000,100.0000,6.9239,6.9242,8.2854,True,9207.5119,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5194.9971
3498.0000,8.2851,5.0907,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1555,7.4428,6.7992,25.9746,5194.9277,1.0148,33014.7192,330.1472,1.0148,0.0000,100.0000,6.9237,6.9239,8.2851,True,9207.5813,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5194.9277
3499.0000,8.2849,5.0905,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1553,7.4426,6.7989,25.9743,5194.8583,1.0148,33014.8150,330.1482,1.0148,0.0000,100.0000,6.9234,6.9237,8.2849,True,9207.6507,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5194.8583
3500.0000,8.2847,5.0903,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1551,7.4423,6.7987,25.9739,5194.7890,1.0148,33014.9108,330.1491,1.0148,0.0000,100.0000,6.9232,6.9234,8.2847,True,9207.7200,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5194.7890
3501.0000,8.2844,5.0900,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1548,7.4421,6.7984,25.9736,5194.7196,1.0148,33015.0066,330.1501,1.0148,0.0000,100.0000,6.9229,6.9232,8.2844,True,9207.7894,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5194.7196
3502.0000,8.2842,5.0898,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1546,7.4418,6.7982,25.9733,5194.6503,1.0148,33015.1023,330.1510,1.0148,0.0000,100.0000,6.9227,6.9229,8.2842,True,9207.8587,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5194.6503
3503.0000,8.2839,5.0895,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1543,7.4416,6.7980,25.9729,5194.5810,1.0148,33015.1980,330.1520,1.0148,0.0000,100.0000,6.9224,6.9227,8.2839,True,9207.9280,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5194.5810
3504.0000,8.2837,5.0893,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1541,7.4413,6.7977,25.9726,5194.5118,1.0148,33015.2937,330.1529,1.0148,0.0000,100.0000,6.9222,6.9224,8.2837,True,9207.9972,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5194.5118
3505.0000,8.2835,5.0891,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1539,7.4410,6.7975,25.9722,5194.4425,1.0148,33015.3893,330.1539,1.0148,0.0000,100.0000,6.9219,6.9222,8.2835,True,9208.0665,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5194.4425
3506.0000,8.2832,5.0888,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1536,7.4408,6.7972,25.9719,5194.3733,1.0148,33015.4849,330.1548,1.0148,0.0000,100.0000,6.9217,6.9219,8.2832,True,9208.1357,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5194.3733
3507.0000,8.2830,5.0886,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1534,7.4405,6.7970,25.9715,5194.3041,1.0148,33015.5805,330.1558,1.0148,0.0000,100.0000,6.9214,6.9217,8.2830,True,9208.2049,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5194.3041
3508.0000,8.2828,5.0884,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1532,7.4403,6.7967,25.9712,5194.2349,1.0148,33015.6761,330.1568,1.0148,0.0000,100.0000,6.9212,6.9214,8.2828,True,9208.2741,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5194.2349
3509.0000,8.2825,5.0881,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1529,7.4400,6.7965,25.9708,5194.1657,1.0148,33015.7716,330.1577,1.0148,0.0000,100.0000,6.9209,6.9212,8.2825,True,9208.3433,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5194.1657
3510.0000,8.2823,5.0879,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1527,7.4398,6.7962,25.9705,5194.0966,1.0148,33015.8671,330.1587,1.0148,0.0000,100.0000,6.9207,6.9209,8.2823,True,9208.4124,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5194.0966
3511.0000,8.2820,5.0876,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1524,7.4395,6.7960,25.9701,5194.0275,1.0148,33015.9625,330.1596,1.0148,0.0000,100.0000,6.9204,6.9207,8.2820,True,9208.4815,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5194.0275
3512.0000,8.2818,5.0874,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1522,7.4393,6.7957,25.9698,5193.9584,1.0148,33016.0580,330.1606,1.0148,0.0000,100.0000,6.9202,6.9204,8.2818,True,9208.5506,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5193.9584
3513.0000,8.2816,5.0872,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1520,7.4390,6.7955,25.9694,5193.8893,1.0148,33016.1534,330.1615,1.0148,0.0000,100.0000,6.9200,6.9202,8.2816,True,9208.6197,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5193.8893
3514.0000,8.2813,5.0869,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1517,7.4387,6.7952,25.9691,5193.8203,1.0148,33016.2487,330.1625,1.0148,0.0000,100.0000,6.9197,6.9200,8.2813,True,9208.6887,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5193.8203
3515.0000,8.2811,5.0867,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1515,7.4385,6.7950,25.9688,5193.7512,1.0148,33016.3441,330.1634,1.0148,0.0000,100.0000,6.9195,6.9197,8.2811,True,9208.7578,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5193.7512
3516.0000,8.2809,5.0865,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1513,7.4382,6.7947,25.9684,5193.6822,1.0148,33016.4394,330.1644,1.0148,0.0000,100.0000,6.9192,6.9195,8.2809,True,9208.8268,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5193.6822
3517.0000,8.2806,5.0862,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1510,7.4380,6.7945,25.9681,5193.6132,1.0148,33016.5347,330.1653,1.0148,0.0000,100.0000,6.9190,6.9192,8.2806,True,9208.8958,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5193.6132
3518.0000,8.2804,5.0860,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1508,7.4377,6.7943,25.9677,5193.5443,1.0148,33016.6299,330.1663,1.0148,0.0000,100.0000,6.9187,6.9190,8.2804,True,9208.9647,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5193.5443
3519.0000,8.2801,5.0857,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1505,7.4375,6.7940,25.9674,5193.4753,1.0148,33016.7252,330.1673,1.0148,0.0000,100.0000,6.9185,6.9187,8.2801,True,9209.0337,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5193.4753
3520.0000,8.2799,5.0855,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1503,7.4372,6.7938,25.9670,5193.4064,1.0148,33016.8204,330.1682,1.0148,0.0000,100.0000,6.9182,6.9185,8.2799,True,9209.1026,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5193.4064
3521.0000,8.2797,5.0853,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1501,7.4370,6.7935,25.9667,5193.3375,1.0148,33016.9155,330.1692,1.0148,0.0000,100.0000,6.9180,6.9182,8.2797,True,9209.1715,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5193.3375
3522.0000,8.2794,5.0850,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1498,7.4367,6.7933,25.9663,5193.2686,1.0148,33017.0107,330.1701,1.0148,0.0000,100.0000,6.9177,6.9180,8.2794,True,9209.2404,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5193.2686
3523.0000,8.2792,5.0848,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1496,7.4365,6.7930,25.9660,5193.1998,1.0148,33017.1058,330.1711,1.0148,0.0000,100.0000,6.9175,6.9177,8.2792,True,9209.3092,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5193.1998
3524.0000,8.2790,5.0846,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1494,7.4362,6.7928,25.9657,5193.1310,1.0148,33017.2009,330.1720,1.0148,0.0000,100.0000,6.9172,6.9175,8.2790,True,9209.3780,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5193.1310
3525.0000,8.2787,5.0843,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1491,7.4360,6.7925,25.9653,5193.0621,1.0148,33017.2959,330.1730,1.0148,0.0000,100.0000,6.9170,6.9172,8.2787,True,9209.4469,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5193.0621
3526.0000,8.2785,5.0841,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1489,7.4357,6.7923,25.9650,5192.9934,1.0148,33017.3910,330.1739,1.0148,0.0000,100.0000,6.9167,6.9170,8.2785,True,9209.5156,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5192.9934
3527.0000,8.2782,5.0838,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1486,7.4354,6.7920,25.9646,5192.9246,1.0148,33017.4859,330.1749,1.0148,0.0000,100.0000,6.9165,6.9167,8.2782,True,9209.5844,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5192.9246
3528.0000,8.2780,5.0836,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1484,7.4352,6.7918,25.9643,5192.8558,1.0148,33017.5809,330.1758,1.0148,0.0000,100.0000,6.9162,6.9165,8.2780,True,9209.6532,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5192.8558
3529.0000,8.2778,5.0834,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1482,7.4349,6.7916,25.9639,5192.7871,1.0148,33017.6758,330.1768,1.0148,0.0000,100.0000,6.9160,6.9162,8.2778,True,9209.7219,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5192.7871
3530.0000,8.2775,5.0831,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1479,7.4347,6.7913,25.9636,5192.7184,1.0148,33017.7708,330.1777,1.0148,0.0000,100.0000,6.9157,6.9160,8.2775,True,9209.7906,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5192.7184
3531.0000,8.2773,5.0829,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1477,7.4344,6.7911,25.9632,5192.6497,1.0148,33017.8656,330.1787,1.0148,0.0000,100.0000,6.9155,6.9157,8.2773,True,9209.8593,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5192.6497
3532.0000,8.2771,5.0827,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1475,7.4342,6.7908,25.9629,5192.5811,1.0148,33017.9605,330.1796,1.0148,0.0000,100.0000,6.9153,6.9155,8.2771,True,9209.9279,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5192.5811
3533.0000,8.2768,5.0824,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1472,7.4339,6.7906,25.9626,5192.5124,1.0148,33018.0553,330.1806,1.0148,0.0000,100.0000,6.9150,6.9153,8.2768,True,9209.9966,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5192.5124
3534.0000,8.2766,5.0822,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1470,7.4337,6.7903,25.9622,5192.4438,1.0148,33018.1501,330.1815,1.0148,0.0000,100.0000,6.9148,6.9150,8.2766,True,9210.0652,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5192.4438
3535.0000,8.2764,5.0819,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1467,7.4334,6.7901,25.9619,5192.3752,1.0148,33018.2449,330.1824,1.0148,0.0000,100.0000,6.9145,6.9148,8.2764,True,9210.1338,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5192.3752
3536.0000,8.2761,5.0817,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1465,7.4332,6.7898,25.9615,5192.3066,1.0148,33018.3396,330.1834,1.0148,0.0000,100.0000,6.9143,6.9145,8.2761,True,9210.2024,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5192.3066
3537.0000,8.2759,5.0815,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1463,7.4329,6.7896,25.9612,5192.2381,1.0148,33018.4343,330.1843,1.0148,0.0000,100.0000,6.9140,6.9143,8.2759,True,9210.2709,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5192.2381
3538.0000,8.2756,5.0812,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1460,7.4327,6.7893,25.9608,5192.1696,1.0148,33018.5290,330.1853,1.0148,0.0000,100.0000,6.9138,6.9140,8.2756,True,9210.3394,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5192.1696
3539.0000,8.2754,5.0810,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1458,7.4324,6.7891,25.9605,5192.1010,1.0148,33018.6236,330.1862,1.0148,0.0000,100.0000,6.9135,6.9138,8.2754,True,9210.4080,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5192.1010
3540.0000,8.2752,5.0808,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1456,7.4321,6.7889,25.9602,5192.0326,1.0148,33018.7182,330.1872,1.0148,0.0000,100.0000,6.9133,6.9135,8.2752,True,9210.4764,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5192.0326
3541.0000,8.2749,5.0805,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1453,7.4319,6.7886,25.9598,5191.9641,1.0148,33018.8128,330.1881,1.0148,0.0000,100.0000,6.9130,6.9133,8.2749,True,9210.5449,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5191.9641
3542.0000,8.2747,5.0803,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1451,7.4316,6.7884,25.9595,5191.8956,1.0148,33018.9074,330.1891,1.0148,0.0000,100.0000,6.9128,6.9130,8.2747,True,9210.6134,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5191.8956
3543.0000,8.2745,5.0801,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1449,7.4314,6.7881,25.9591,5191.8272,1.0148,33019.0019,330.1900,1.0148,0.0000,100.0000,6.9125,6.9128,8.2745,True,9210.6818,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5191.8272
3544.0000,8.2742,5.0798,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1446,7.4311,6.7879,25.9588,5191.7588,1.0148,33019.0964,330.1910,1.0148,0.0000,100.0000,6.9123,6.9125,8.2742,True,9210.7502,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5191.7588
3545.0000,8.2740,5.0796,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1444,7.4309,6.7876,25.9585,5191.6904,1.0148,33019.1909,330.1919,1.0148,0.0000,100.0000,6.9121,6.9123,8.2740,True,9210.8186,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5191.6904
3546.0000,8.2738,5.0794,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1442,7.4306,6.7874,25.9581,5191.6221,1.0148,33019.2853,330.1929,1.0148,0.0000,100.0000,6.9118,6.9121,8.2738,True,9210.8869,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5191.6221
3547.0000,8.2735,5.0791,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1439,7.4304,6.7872,25.9578,5191.5537,1.0148,33019.3798,330.1938,1.0148,0.0000,100.0000,6.9116,6.9118,8.2735,True,9210.9553,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5191.5537
3548.0000,8.2733,5.0789,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1437,7.4301,6.7869,25.9574,5191.4854,1.0148,33019.4741,330.1947,1.0148,0.0000,100.0000,6.9113,6.9116,8.2733,True,9211.0236,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5191.4854
3549.0000,8.2731,5.0786,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1434,7.4299,6.7867,25.9571,5191.4171,1.0148,33019.5685,330.1957,1.0148,0.0000,100.0000,6.9111,6.9113,8.2731,True,9211.0919,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5191.4171
3550.0000,8.2728,5.0784,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1432,7.4296,6.7864,25.9567,5191.3488,1.0148,33019.6628,330.1966,1.0148,0.0000,100.0000,6.9108,6.9111,8.2728,True,9211.1602,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5191.3488
3551.0000,8.2726,5.0782,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1430,7.4294,6.7862,25.9564,5191.2806,1.0148,33019.7571,330.1976,1.0148,0.0000,100.0000,6.9106,6.9108,8.2726,True,9211.2284,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5191.2806
3552.0000,8.2723,5.0779,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1427,7.4291,6.7859,25.9561,5191.2124,1.0148,33019.8514,330.1985,1.0148,0.0000,100.0000,6.9103,6.9106,8.2723,True,9211.2966,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5191.2124
3553.0000,8.2721,5.0777,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1425,7.4289,6.7857,25.9557,5191.1441,1.0148,33019.9456,330.1995,1.0148,0.0000,100.0000,6.9101,6.9103,8.2721,True,9211.3649,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5191.1441
3554.0000,8.2719,5.0775,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1423,7.4286,6.7854,25.9554,5191.0760,1.0148,33020.0399,330.2004,1.0148,0.0000,100.0000,6.9098,6.9101,8.2719,True,9211.4330,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5191.0760
3555.0000,8.2716,5.0772,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1420,7.4284,6.7852,25.9550,5191.0078,1.0148,33020.1340,330.2013,1.0148,0.0000,100.0000,6.9096,6.9098,8.2716,True,9211.5012,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5191.0078
3556.0000,8.2714,5.0770,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1418,7.4281,6.7850,25.9547,5190.9396,1.0148,33020.2282,330.2023,1.0148,0.0000,100.0000,6.9094,6.9096,8.2714,True,9211.5694,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5190.9396
3557.0000,8.2712,5.0768,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1416,7.4279,6.7847,25.9544,5190.8715,1.0148,33020.3223,330.2032,1.0148,0.0000,100.0000,6.9091,6.9094,8.2712,True,9211.6375,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5190.8715
3558.0000,8.2709,5.0765,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1413,7.4276,6.7845,25.9540,5190.8034,1.0148,33020.4164,330.2042,1.0148,0.0000,100.0000,6.9089,6.9091,8.2709,True,9211.7056,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5190.8034
3559.0000,8.2707,5.0763,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1411,7.4274,6.7842,25.9537,5190.7353,1.0148,33020.5105,330.2051,1.0148,0.0000,100.0000,6.9086,6.9089,8.2707,True,9211.7737,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5190.7353
3560.0000,8.2705,5.0761,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1409,7.4271,6.7840,25.9533,5190.6673,1.0148,33020.6046,330.2060,1.0148,0.0000,100.0000,6.9084,6.9086,8.2705,True,9211.8417,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5190.6673
