Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3561.0000,8.2702,5.0758,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1406,7.4269,6.7837,25.9530,5190.5992,1.0148,33020.6986,330.2070,1.0148,0.0000,100.0000,6.9081,6.9084,8.2702,True,9211.9098,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5190.5992
3562.0000,8.2700,5.0756,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1404,7.4266,6.7835,25.9527,5190.5312,1.0148,33020.7926,330.2079,1.0148,0.0000,100.0000,6.9079,6.9081,8.2700,True,9211.9778,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5190.5312
3563.0000,8.2698,5.0754,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1402,7.4264,6.7833,25.9523,5190.4632,1.0148,33020.8865,330.2089,1.0148,0.0000,100.0000,6.9076,6.9079,8.2698,True,9212.0458,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5190.4632
3564.0000,8.2695,5.0751,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1399,7.4261,6.7830,25.9520,5190.3952,1.0148,33020.9804,330.2098,1.0148,0.0000,100.0000,6.9074,6.9076,8.2695,True,9212.1138,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5190.3952
3565.0000,8.2693,5.0749,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1397,7.4259,6.7828,25.9516,5190.3273,1.0148,33021.0743,330.2107,1.0148,0.0000,100.0000,6.9072,6.9074,8.2693,True,9212.1817,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5190.3273
3566.0000,8.2691,5.0747,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1395,7.4256,6.7825,25.9513,5190.2593,1.0148,33021.1682,330.2117,1.0148,0.0000,100.0000,6.9069,6.9072,8.2691,True,9212.2497,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5190.2593
3567.0000,8.2688,5.0744,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1392,7.4254,6.7823,25.9510,5190.1914,1.0148,33021.2621,330.2126,1.0148,0.0000,100.0000,6.9067,6.9069,8.2688,True,9212.3176,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5190.1914
3568.0000,8.2686,5.0742,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1390,7.4251,6.7820,25.9506,5190.1235,1.0148,33021.3559,330.2136,1.0148,0.0000,100.0000,6.9064,6.9067,8.2686,True,9212.3855,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5190.1235
3569.0000,8.2684,5.0740,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1388,7.4248,6.7818,25.9503,5190.0557,1.0148,33021.4497,330.2145,1.0148,0.0000,100.0000,6.9062,6.9064,8.2684,True,9212.4533,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5190.0557
3570.0000,8.2681,5.0737,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1385,7.4246,6.7816,25.9499,5189.9878,1.0148,33021.5434,330.2154,1.0148,0.0000,100.0000,6.9059,6.9062,8.2681,True,9212.5212,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5189.9878
3571.0000,8.2679,5.0735,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1383,7.4243,6.7813,25.9496,5189.9200,1.0148,33021.6372,330.2164,1.0148,0.0000,100.0000,6.9057,6.9059,8.2679,True,9212.5890,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5189.9200
3572.0000,8.2677,5.0733,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1381,7.4241,6.7811,25.9493,5189.8522,1.0148,33021.7309,330.2173,1.0148,0.0000,100.0000,6.9054,6.9057,8.2677,True,9212.6568,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5189.8522
3573.0000,8.2674,5.0730,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1378,7.4238,6.7808,25.9489,5189.7844,1.0148,33021.8245,330.2182,1.0148,0.0000,100.0000,6.9052,6.9054,8.2674,True,9212.7246,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5189.7844
3574.0000,8.2672,5.0728,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1376,7.4236,6.7806,25.9486,5189.7166,1.0148,33021.9182,330.2192,1.0148,0.0000,100.0000,6.9050,6.9052,8.2672,True,9212.7924,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5189.7166
3575.0000,8.2670,5.0726,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1374,7.4233,6.7804,25.9482,5189.6489,1.0148,33022.0118,330.2201,1.0148,0.0000,100.0000,6.9047,6.9050,8.2670,True,9212.8601,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5189.6489
3576.0000,8.2667,5.0723,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1371,7.4231,6.7801,25.9479,5189.5812,1.0148,33022.1054,330.2211,1.0148,0.0000,100.0000,6.9045,6.9047,8.2667,True,9212.9278,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5189.5812
3577.0000,8.2665,5.0721,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1369,7.4228,6.7799,25.9476,5189.5135,1.0148,33022.1989,330.2220,1.0148,0.0000,100.0000,6.9042,6.9045,8.2665,True,9212.9955,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5189.5135
3578.0000,8.2663,5.0719,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1367,7.4226,6.7796,25.9472,5189.4458,1.0148,33022.2925,330.2229,1.0148,0.0000,100.0000,6.9040,6.9042,8.2663,True,9213.0632,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5189.4458
3579.0000,8.2660,5.0716,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1364,7.4223,6.7794,25.9469,5189.3781,1.0148,33022.3860,330.2239,1.0148,0.0000,100.0000,6.9037,6.9040,8.2660,True,9213.1309,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5189.3781
3580.0000,8.2658,5.0714,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1362,7.4221,6.7791,25.9466,5189.3105,1.0148,33022.4795,330.2248,1.0148,0.0000,100.0000,6.9035,6.9037,8.2658,True,9213.1985,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5189.3105
3581.0000,8.2656,5.0712,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1360,7.4218,6.7789,25.9462,5189.2429,1.0148,33022.5729,330.2257,1.0148,0.0000,100.0000,6.9033,6.9035,8.2656,True,9213.2661,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5189.2429
3582.0000,8.2653,5.0709,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1357,7.4216,6.7787,25.9459,5189.1753,1.0148,33022.6663,330.2267,1.0148,0.0000,100.0000,6.9030,6.9033,8.2653,True,9213.3337,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5189.1753
3583.0000,8.2651,5.0707,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1355,7.4213,6.7784,25.9455,5189.1077,1.0148,33022.7597,330.2276,1.0148,0.0000,100.0000,6.9028,6.9030,8.2651,True,9213.4013,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5189.1077
3584.0000,8.2649,5.0705,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1353,7.4211,6.7782,25.9452,5189.0401,1.0148,33022.8531,330.2285,1.0148,0.0000,100.0000,6.9025,6.9028,8.2649,True,9213.4689,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5189.0401
3585.0000,8.2646,5.0702,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1350,7.4209,6.7779,25.9449,5188.9726,1.0148,33022.9464,330.2295,1.0148,0.0000,100.0000,6.9023,6.9025,8.2646,True,9213.5364,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5188.9726
3586.0000,8.2644,5.0700,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1348,7.4206,6.7777,25.9445,5188.9051,1.0148,33023.0397,330.2304,1.0148,0.0000,100.0000,6.9020,6.9023,8.2644,True,9213.6039,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5188.9051
3587.0000,8.2642,5.0698,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1346,7.4204,6.7775,25.9442,5188.8376,1.0148,33023.1330,330.2313,1.0148,0.0000,100.0000,6.9018,6.9020,8.2642,True,9213.6714,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5188.8376
3588.0000,8.2639,5.0695,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1343,7.4201,6.7772,25.9439,5188.7701,1.0148,33023.2263,330.2323,1.0148,0.0000,100.0000,6.9016,6.9018,8.2639,True,9213.7389,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5188.7701
3589.0000,8.2637,5.0693,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1341,7.4199,6.7770,25.9435,5188.7027,1.0148,33023.3195,330.2332,1.0148,0.0000,100.0000,6.9013,6.9016,8.2637,True,9213.8063,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5188.7027
3590.0000,8.2635,5.0691,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1339,7.4196,6.7767,25.9432,5188.6352,1.0148,33023.4127,330.2341,1.0148,0.0000,100.0000,6.9011,6.9013,8.2635,True,9213.8738,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5188.6352
3591.0000,8.2632,5.0688,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1336,7.4194,6.7765,25.9428,5188.5678,1.0148,33023.5058,330.2351,1.0148,0.0000,100.0000,6.9008,6.9011,8.2632,True,9213.9412,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5188.5678
3592.0000,8.2630,5.0686,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1334,7.4191,6.7763,25.9425,5188.5004,1.0148,33023.5990,330.2360,1.0148,0.0000,100.0000,6.9006,6.9008,8.2630,True,9214.0086,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5188.5004
3593.0000,8.2628,5.0684,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1332,7.4189,6.7760,25.9422,5188.4331,1.0148,33023.6921,330.2369,1.0148,0.0000,100.0000,6.9003,6.9006,8.2628,True,9214.0759,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5188.4331
3594.0000,8.2625,5.0681,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1329,7.4186,6.7758,25.9418,5188.3657,1.0148,33023.7852,330.2379,1.0148,0.0000,100.0000,6.9001,6.9003,8.2625,True,9214.1433,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5188.3657
3595.0000,8.2623,5.0679,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1327,7.4184,6.7755,25.9415,5188.2984,1.0148,33023.8782,330.2388,1.0148,0.0000,100.0000,6.8999,6.9001,8.2623,True,9214.2106,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5188.2984
3596.0000,8.2621,5.0677,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1325,7.4181,6.7753,25.9412,5188.2311,1.0148,33023.9713,330.2397,1.0148,0.0000,100.0000,6.8996,6.8999,8.2621,True,9214.2779,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5188.2311
3597.0000,8.2618,5.0674,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1322,7.4179,6.7751,25.9408,5188.1638,1.0148,33024.0643,330.2406,1.0148,0.0000,100.0000,6.8994,6.8996,8.2618,True,9214.3452,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5188.1638
3598.0000,8.2616,5.0672,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1320,7.4176,6.7748,25.9405,5188.0965,1.0148,33024.1572,330.2416,1.0148,0.0000,100.0000,6.8991,6.8994,8.2616,True,9214.4125,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5188.0965
3599.0000,8.2614,5.0670,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1318,7.4174,6.7746,25.9401,5188.0293,1.0148,33024.2502,330.2425,1.0148,0.0000,100.0000,6.8989,6.8991,8.2614,True,9214.4797,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5188.0293
3600.0000,8.2612,5.0667,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1315,7.4171,6.7743,25.9398,5187.9621,1.0148,33024.3431,330.2434,1.0148,0.0000,100.0000,6.8987,6.8989,8.2612,True,9214.5469,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5187.9621
3601.0000,8.2609,5.0665,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1313,7.4169,6.7741,25.9395,5187.8948,1.0148,33024.4360,330.2444,1.0148,0.0000,100.0000,6.8984,6.8987,8.2609,True,9214.6142,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5187.8948
3602.0000,8.2607,5.0663,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1311,7.4166,6.7739,25.9391,5187.8277,1.0148,33024.5288,330.2453,1.0148,0.0000,100.0000,6.8982,6.8984,8.2607,True,9214.6813,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5187.8277
3603.0000,8.2605,5.0661,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1309,7.4164,6.7736,25.9388,5187.7605,1.0148,33024.6217,330.2462,1.0148,0.0000,100.0000,6.8979,6.8982,8.2605,True,9214.7485,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5187.7605
3604.0000,8.2602,5.0658,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1306,7.4161,6.7734,25.9385,5187.6934,1.0148,33024.7145,330.2471,1.0148,0.0000,100.0000,6.8977,6.8979,8.2602,True,9214.8156,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5187.6934
3605.0000,8.2600,5.0656,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1304,7.4159,6.7731,25.9381,5187.6262,1.0148,33024.8073,330.2481,1.0148,0.0000,100.0000,6.8975,6.8977,8.2600,True,9214.8828,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5187.6262
3606.0000,8.2598,5.0654,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1302,7.4156,6.7729,25.9378,5187.5591,1.0148,33024.9000,330.2490,1.0148,0.0000,100.0000,6.8972,6.8975,8.2598,True,9214.9499,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5187.5591
3607.0000,8.2595,5.0651,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1299,7.4154,6.7727,25.9375,5187.4921,1.0148,33024.9927,330.2499,1.0148,0.0000,100.0000,6.8970,6.8972,8.2595,True,9215.0169,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5187.4921
3608.0000,8.2593,5.0649,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1297,7.4151,6.7724,25.9371,5187.4250,1.0148,33025.0854,330.2509,1.0148,0.0000,100.0000,6.8967,6.8970,8.2593,True,9215.0840,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5187.4250
3609.0000,8.2591,5.0647,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1295,7.4149,6.7722,25.9368,5187.3580,1.0148,33025.1781,330.2518,1.0148,0.0000,100.0000,6.8965,6.8967,8.2591,True,9215.1510,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5187.3580
3610.0000,8.2588,5.0644,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1292,7.4146,6.7719,25.9365,5187.2910,1.0148,33025.2707,330.2527,1.0148,0.0000,100.0000,6.8962,6.8965,8.2588,True,9215.2180,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5187.2910
3611.0000,8.2586,5.0642,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1290,7.4144,6.7717,25.9361,5187.2240,1.0148,33025.3633,330.2536,1.0148,0.0000,100.0000,6.8960,6.8962,8.2586,True,9215.2850,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5187.2240
3612.0000,8.2584,5.0640,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1288,7.4141,6.7715,25.9358,5187.1570,1.0148,33025.4559,330.2546,1.0148,0.0000,100.0000,6.8958,6.8960,8.2584,True,9215.3520,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5187.1570
3613.0000,8.2581,5.0637,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1285,7.4139,6.7712,25.9355,5187.0900,1.0148,33025.5485,330.2555,1.0148,0.0000,100.0000,6.8955,6.8958,8.2581,True,9215.4190,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5187.0900
3614.0000,8.2579,5.0635,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1283,7.4137,6.7710,25.9351,5187.0231,1.0148,33025.6410,330.2564,1.0148,0.0000,100.0000,6.8953,6.8955,8.2579,True,9215.4859,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5187.0231
3615.0000,8.2577,5.0633,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1281,7.4134,6.7707,25.9348,5186.9562,1.0148,33025.7335,330.2573,1.0148,0.0000,100.0000,6.8950,6.8953,8.2577,True,9215.5528,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5186.9562
3616.0000,8.2575,5.0631,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1279,7.4132,6.7705,25.9344,5186.8893,1.0148,33025.8260,330.2583,1.0148,0.0000,100.0000,6.8948,6.8950,8.2575,True,9215.6197,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5186.8893
3617.0000,8.2572,5.0628,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1276,7.4129,6.7703,25.9341,5186.8224,1.0148,33025.9184,330.2592,1.0148,0.0000,100.0000,6.8946,6.8948,8.2572,True,9215.6866,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5186.8224
3618.0000,8.2570,5.0626,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1274,7.4127,6.7700,25.9338,5186.7556,1.0148,33026.0108,330.2601,1.0148,0.0000,100.0000,6.8943,6.8946,8.2570,True,9215.7534,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5186.7556
3619.0000,8.2568,5.0624,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1272,7.4124,6.7698,25.9334,5186.6887,1.0148,33026.1032,330.2610,1.0148,0.0000,100.0000,6.8941,6.8943,8.2568,True,9215.8203,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5186.6887
3620.0000,8.2565,5.0621,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1269,7.4122,6.7696,25.9331,5186.6219,1.0148,33026.1956,330.2620,1.0148,0.0000,100.0000,6.8938,6.8941,8.2565,True,9215.8871,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5186.6219
3621.0000,8.2563,5.0619,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1267,7.4119,6.7693,25.9328,5186.5551,1.0148,33026.2879,330.2629,1.0148,0.0000,100.0000,6.8936,6.8938,8.2563,True,9215.9539,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5186.5551
3622.0000,8.2561,5.0617,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1265,7.4117,6.7691,25.9324,5186.4884,1.0148,33026.3802,330.2638,1.0148,0.0000,100.0000,6.8934,6.8936,8.2561,True,9216.0206,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5186.4884
3623.0000,8.2558,5.0614,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1262,7.4114,6.7688,25.9321,5186.4216,1.0148,33026.4725,330.2647,1.0148,0.0000,100.0000,6.8931,6.8934,8.2558,True,9216.0874,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5186.4216
3624.0000,8.2556,5.0612,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1260,7.4112,6.7686,25.9318,5186.3549,1.0148,33026.5648,330.2656,1.0148,0.0000,100.0000,6.8929,6.8931,8.2556,True,9216.1541,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5186.3549
3625.0000,8.2554,5.0610,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1258,7.4109,6.7684,25.9314,5186.2882,1.0148,33026.6570,330.2666,1.0148,0.0000,100.0000,6.8926,6.8929,8.2554,True,9216.2208,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5186.2882
3626.0000,8.2552,5.0608,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1256,7.4107,6.7681,25.9311,5186.2215,1.0148,33026.7492,330.2675,1.0148,0.0000,100.0000,6.8924,6.8926,8.2552,True,9216.2875,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5186.2215
3627.0000,8.2549,5.0605,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1253,7.4104,6.7679,25.9308,5186.1548,1.0148,33026.8413,330.2684,1.0148,0.0000,100.0000,6.8922,6.8924,8.2549,True,9216.3542,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5186.1548
3628.0000,8.2547,5.0603,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1251,7.4102,6.7676,25.9304,5186.0882,1.0148,33026.9335,330.2693,1.0148,0.0000,100.0000,6.8919,6.8922,8.2547,True,9216.4208,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5186.0882
3629.0000,8.2545,5.0601,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1249,7.4100,6.7674,25.9301,5186.0215,1.0148,33027.0256,330.2703,1.0148,0.0000,100.0000,6.8917,6.8919,8.2545,True,9216.4875,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5186.0215
3630.0000,8.2542,5.0598,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1246,7.4097,6.7672,25.9298,5185.9549,1.0148,33027.1177,330.2712,1.0148,0.0000,100.0000,6.8914,6.8917,8.2542,True,9216.5541,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5185.9549
3631.0000,8.2540,5.0596,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1244,7.4095,6.7669,25.9294,5185.8883,1.0148,33027.2097,330.2721,1.0148,0.0000,100.0000,6.8912,6.8914,8.2540,True,9216.6207,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5185.8883
3632.0000,8.2538,5.0594,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1242,7.4092,6.7667,25.9291,5185.8218,1.0148,33027.3018,330.2730,1.0148,0.0000,100.0000,6.8910,6.8912,8.2538,True,9216.6872,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5185.8218
3633.0000,8.2535,5.0591,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1239,7.4090,6.7665,25.9288,5185.7552,1.0148,33027.3938,330.2739,1.0148,0.0000,100.0000,6.8907,6.8910,8.2535,True,9216.7538,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5185.7552
3634.0000,8.2533,5.0589,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1237,7.4087,6.7662,25.9284,5185.6887,1.0148,33027.4858,330.2749,1.0148,0.0000,100.0000,6.8905,6.8907,8.2533,True,9216.8203,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5185.6887
3635.0000,8.2531,5.0587,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1235,7.4085,6.7660,25.9281,5185.6222,1.0148,33027.5777,330.2758,1.0148,0.0000,100.0000,6.8903,6.8905,8.2531,True,9216.8868,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5185.6222
3636.0000,8.2529,5.0585,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1233,7.4082,6.7657,25.9278,5185.5557,1.0148,33027.6696,330.2767,1.0148,0.0000,100.0000,6.8900,6.8903,8.2529,True,9216.9533,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5185.5557
3637.0000,8.2526,5.0582,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1230,7.4080,6.7655,25.9274,5185.4892,1.0148,33027.7615,330.2776,1.0148,0.0000,100.0000,6.8898,6.8900,8.2526,True,9217.0198,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5185.4892
3638.0000,8.2524,5.0580,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1228,7.4077,6.7653,25.9271,5185.4228,1.0148,33027.8534,330.2785,1.0148,0.0000,100.0000,6.8895,6.8898,8.2524,True,9217.0862,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5185.4228
3639.0000,8.2522,5.0578,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1226,7.4075,6.7650,25.9268,5185.3564,1.0148,33027.9452,330.2795,1.0148,0.0000,100.0000,6.8893,6.8895,8.2522,True,9217.1526,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5185.3564
3640.0000,8.2519,5.0575,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1223,7.4073,6.7648,25.9264,5185.2900,1.0148,33028.0371,330.2804,1.0148,0.0000,100.0000,6.8891,6.8893,8.2519,True,9217.2190,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5185.2900
3641.0000,8.2517,5.0573,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1221,7.4070,6.7646,25.9261,5185.2236,1.0148,33028.1288,330.2813,1.0148,0.0000,100.0000,6.8888,6.8891,8.2517,True,9217.2854,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5185.2236
3642.0000,8.2515,5.0571,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1219,7.4068,6.7643,25.9258,5185.1572,1.0148,33028.2206,330.2822,1.0148,0.0000,100.0000,6.8886,6.8888,8.2515,True,9217.3518,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5185.1572
3643.0000,8.2513,5.0569,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1217,7.4065,6.7641,25.9255,5185.0909,1.0148,33028.3123,330.2831,1.0148,0.0000,100.0000,6.8883,6.8886,8.2513,True,9217.4181,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5185.0909
3644.0000,8.2510,5.0566,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1214,7.4063,6.7639,25.9251,5185.0245,1.0148,33028.4040,330.2840,1.0148,0.0000,100.0000,6.8881,6.8883,8.2510,True,9217.4845,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5185.0245
3645.0000,8.2508,5.0564,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1212,7.4060,6.7636,25.9248,5184.9582,1.0148,33028.4957,330.2850,1.0148,0.0000,100.0000,6.8879,6.8881,8.2508,True,9217.5508,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5184.9582
3646.0000,8.2506,5.0562,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1210,7.4058,6.7634,25.9245,5184.8920,1.0148,33028.5874,330.2859,1.0148,0.0000,100.0000,6.8876,6.8879,8.2506,True,9217.6170,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5184.8920
3647.0000,8.2503,5.0559,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1207,7.4055,6.7631,25.9241,5184.8257,1.0148,33028.6790,330.2868,1.0148,0.0000,100.0000,6.8874,6.8876,8.2503,True,9217.6833,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5184.8257
3648.0000,8.2501,5.0557,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1205,7.4053,6.7629,25.9238,5184.7594,1.0148,33028.7706,330.2877,1.0148,0.0000,100.0000,6.8872,6.8874,8.2501,True,9217.7496,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5184.7594
3649.0000,8.2499,5.0555,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1203,7.4051,6.7627,25.9235,5184.6932,1.0148,33028.8622,330.2886,1.0148,0.0000,100.0000,6.8869,6.8872,8.2499,True,9217.8158,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5184.6932
3650.0000,8.2497,5.0553,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1201,7.4048,6.7624,25.9231,5184.6270,1.0148,33028.9537,330.2895,1.0148,0.0000,100.0000,6.8867,6.8869,8.2497,True,9217.8820,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5184.6270
3651.0000,8.2494,5.0550,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1198,7.4046,6.7622,25.9228,5184.5608,1.0148,33029.0452,330.2905,1.0148,0.0000,100.0000,6.8864,6.8867,8.2494,True,9217.9482,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5184.5608
3652.0000,8.2492,5.0548,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1196,7.4043,6.7620,25.9225,5184.4947,1.0148,33029.1367,330.2914,1.0148,0.0000,100.0000,6.8862,6.8864,8.2492,True,9218.0143,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5184.4947
3653.0000,8.2490,5.0546,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1194,7.4041,6.7617,25.9221,5184.4285,1.0148,33029.2282,330.2923,1.0148,0.0000,100.0000,6.8860,6.8862,8.2490,True,9218.0805,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5184.4285
3654.0000,8.2488,5.0543,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1191,7.4038,6.7615,25.9218,5184.3624,1.0148,33029.3196,330.2932,1.0148,0.0000,100.0000,6.8857,6.8860,8.2488,True,9218.1466,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5184.3624
3655.0000,8.2485,5.0541,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1189,7.4036,6.7613,25.9215,5184.2963,1.0148,33029.4110,330.2941,1.0148,0.0000,100.0000,6.8855,6.8857,8.2485,True,9218.2127,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5184.2963
3656.0000,8.2483,5.0539,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1187,7.4033,6.7610,25.9212,5184.2302,1.0148,33029.5024,330.2950,1.0148,0.0000,100.0000,6.8853,6.8855,8.2483,True,9218.2788,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5184.2302
3657.0000,8.2481,5.0537,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1185,7.4031,6.7608,25.9208,5184.1642,1.0148,33029.5937,330.2959,1.0148,0.0000,100.0000,6.8850,6.8853,8.2481,True,9218.3448,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5184.1642
3658.0000,8.2478,5.0534,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1182,7.4029,6.7605,25.9205,5184.0981,1.0148,33029.6851,330.2969,1.0148,0.0000,100.0000,6.8848,6.8850,8.2478,True,9218.4109,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5184.0981
3659.0000,8.2476,5.0532,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1180,7.4026,6.7603,25.9202,5184.0321,1.0148,33029.7764,330.2978,1.0148,0.0000,100.0000,6.8845,6.8848,8.2476,True,9218.4769,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5184.0321
3660.0000,8.2474,5.0530,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1178,7.4024,6.7601,25.9198,5183.9661,1.0148,33029.8676,330.2987,1.0148,0.0000,100.0000,6.8843,6.8845,8.2474,True,9218.5429,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5183.9661
3661.0000,8.2472,5.0528,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1176,7.4021,6.7598,25.9195,5183.9001,1.0148,33029.9589,330.2996,1.0148,0.0000,100.0000,6.8841,6.8843,8.2472,True,9218.6089,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5183.9001
3662.0000,8.2469,5.0525,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1173,7.4019,6.7596,25.9192,5183.8341,1.0148,33030.0501,330.3005,1.0148,0.0000,100.0000,6.8838,6.8841,8.2469,True,9218.6749,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5183.8341
3663.0000,8.2467,5.0523,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1171,7.4016,6.7594,25.9188,5183.7682,1.0148,33030.1413,330.3014,1.0148,0.0000,100.0000,6.8836,6.8838,8.2467,True,9218.7408,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5183.7682
3664.0000,8.2465,5.0521,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1169,7.4014,6.7591,25.9185,5183.7023,1.0148,33030.2325,330.3023,1.0148,0.0000,100.0000,6.8834,6.8836,8.2465,True,9218.8067,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5183.7023
3665.0000,8.2463,5.0518,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1166,7.4011,6.7589,25.9182,5183.6364,1.0148,33030.3236,330.3032,1.0148,0.0000,100.0000,6.8831,6.8834,8.2463,True,9218.8726,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5183.6364
3666.0000,8.2460,5.0516,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1164,7.4009,6.7587,25.9179,5183.5705,1.0148,33030.4147,330.3041,1.0148,0.0000,100.0000,6.8829,6.8831,8.2460,True,9218.9385,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5183.5705
3667.0000,8.2458,5.0514,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1162,7.4007,6.7584,25.9175,5183.5046,1.0148,33030.5058,330.3051,1.0148,0.0000,100.0000,6.8826,6.8829,8.2458,True,9219.0044,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5183.5046
3668.0000,8.2456,5.0512,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1160,7.4004,6.7582,25.9172,5183.4388,1.0148,33030.5969,330.3060,1.0148,0.0000,100.0000,6.8824,6.8826,8.2456,True,9219.0702,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5183.4388
3669.0000,8.2453,5.0509,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1157,7.4002,6.7580,25.9169,5183.3730,1.0148,33030.6879,330.3069,1.0148,0.0000,100.0000,6.8822,6.8824,8.2453,True,9219.1360,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5183.3730
3670.0000,8.2451,5.0507,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1155,7.3999,6.7577,25.9165,5183.3072,1.0148,33030.7789,330.3078,1.0148,0.0000,100.0000,6.8819,6.8822,8.2451,True,9219.2018,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5183.3072
3671.0000,8.2449,5.0505,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1153,7.3997,6.7575,25.9162,5183.2414,1.0148,33030.8699,330.3087,1.0148,0.0000,100.0000,6.8817,6.8819,8.2449,True,9219.2676,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5183.2414
3672.0000,8.2447,5.0503,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1151,7.3994,6.7573,25.9159,5183.1756,1.0148,33030.9608,330.3096,1.0148,0.0000,100.0000,6.8815,6.8817,8.2447,True,9219.3334,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5183.1756
3673.0000,8.2444,5.0500,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1148,7.3992,6.7570,25.9155,5183.1099,1.0148,33031.0518,330.3105,1.0148,0.0000,100.0000,6.8812,6.8815,8.2444,True,9219.3991,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5183.1099
3674.0000,8.2442,5.0498,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1146,7.3990,6.7568,25.9152,5183.0441,1.0148,33031.1427,330.3114,1.0148,0.0000,100.0000,6.8810,6.8812,8.2442,True,9219.4649,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5183.0441
3675.0000,8.2440,5.0496,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1144,7.3987,6.7566,25.9149,5182.9784,1.0148,33031.2335,330.3123,1.0148,0.0000,100.0000,6.8808,6.8810,8.2440,True,9219.5306,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5182.9784
3676.0000,8.2438,5.0494,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1142,7.3985,6.7563,25.9146,5182.9128,1.0148,33031.3244,330.3132,1.0148,0.0000,100.0000,6.8805,6.8808,8.2438,True,9219.5962,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5182.9128
3677.0000,8.2435,5.0491,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1139,7.3982,6.7561,25.9142,5182.8471,1.0148,33031.4152,330.3142,1.0148,0.0000,100.0000,6.8803,6.8805,8.2435,True,9219.6619,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5182.8471
3678.0000,8.2433,5.0489,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1137,7.3980,6.7558,25.9139,5182.7814,1.0148,33031.5060,330.3151,1.0148,0.0000,100.0000,6.8800,6.8803,8.2433,True,9219.7276,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5182.7814
3679.0000,8.2431,5.0487,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1135,7.3977,6.7556,25.9136,5182.7158,1.0148,33031.5967,330.3160,1.0148,0.0000,100.0000,6.8798,6.8800,8.2431,True,9219.7932,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5182.7158
3680.0000,8.2429,5.0485,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1133,7.3975,6.7554,25.9133,5182.6502,1.0148,33031.6875,330.3169,1.0148,0.0000,100.0000,6.8796,6.8798,8.2429,True,9219.8588,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5182.6502
3681.0000,8.2426,5.0482,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1130,7.3973,6.7551,25.9129,5182.5846,1.0148,33031.7782,330.3178,1.0148,0.0000,100.0000,6.8793,6.8796,8.2426,True,9219.9244,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5182.5846
3682.0000,8.2424,5.0480,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1128,7.3970,6.7549,25.9126,5182.5191,1.0148,33031.8689,330.3187,1.0148,0.0000,100.0000,6.8791,6.8793,8.2424,True,9219.9899,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5182.5191
3683.0000,8.2422,5.0478,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1126,7.3968,6.7547,25.9123,5182.4535,1.0148,33031.9595,330.3196,1.0148,0.0000,100.0000,6.8789,6.8791,8.2422,True,9220.0555,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5182.4535
3684.0000,8.2420,5.0475,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1123,7.3965,6.7544,25.9119,5182.3880,1.0148,33032.0502,330.3205,1.0148,0.0000,100.0000,6.8786,6.8789,8.2420,True,9220.1210,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5182.3880
3685.0000,8.2417,5.0473,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1121,7.3963,6.7542,25.9116,5182.3225,1.0148,33032.1408,330.3214,1.0148,0.0000,100.0000,6.8784,6.8786,8.2417,True,9220.1865,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5182.3225
3686.0000,8.2415,5.0471,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1119,7.3961,6.7540,25.9113,5182.2570,1.0148,33032.2314,330.3223,1.0148,0.0000,100.0000,6.8782,6.8784,8.2415,True,9220.2520,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5182.2570
3687.0000,8.2413,5.0469,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1117,7.3958,6.7537,25.9110,5182.1915,1.0148,33032.3219,330.3232,1.0148,0.0000,100.0000,6.8779,6.8782,8.2413,True,9220.3175,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5182.1915
