Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3688.0000,8.2410,5.0466,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1114,7.3956,6.7535,25.9106,5182.1261,1.0148,33032.4124,330.3241,1.0148,0.0000,100.0000,6.8777,6.8779,8.2410,True,9220.3829,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5182.1261
3689.0000,8.2408,5.0464,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1112,7.3953,6.7533,25.9103,5182.0607,1.0148,33032.5029,330.3250,1.0148,0.0000,100.0000,6.8775,6.8777,8.2408,True,9220.4483,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5182.0607
3690.0000,8.2406,5.0462,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1110,7.3951,6.7530,25.9100,5181.9952,1.0148,33032.5934,330.3259,1.0148,0.0000,100.0000,6.8772,6.8775,8.2406,True,9220.5138,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5181.9952
3691.0000,8.2404,5.0460,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1108,7.3948,6.7528,25.9096,5181.9299,1.0148,33032.6839,330.3268,1.0148,0.0000,100.0000,6.8770,6.8772,8.2404,True,9220.5791,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5181.9299
3692.0000,8.2401,5.0457,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1105,7.3946,6.7526,25.9093,5181.8645,1.0148,33032.7743,330.3277,1.0148,0.0000,100.0000,6.8768,6.8770,8.2401,True,9220.6445,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5181.8645
3693.0000,8.2399,5.0455,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1103,7.3944,6.7523,25.9090,5181.7991,1.0148,33032.8647,330.3286,1.0148,0.0000,100.0000,6.8765,6.8768,8.2399,True,9220.7099,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5181.7991
3694.0000,8.2397,5.0453,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1101,7.3941,6.7521,25.9087,5181.7338,1.0148,33032.9550,330.3296,1.0148,0.0000,100.0000,6.8763,6.8765,8.2397,True,9220.7752,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5181.7338
3695.0000,8.2395,5.0451,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1099,7.3939,6.7519,25.9083,5181.6685,1.0148,33033.0454,330.3305,1.0148,0.0000,100.0000,6.8760,6.8763,8.2395,True,9220.8405,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5181.6685
3696.0000,8.2392,5.0448,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1096,7.3936,6.7516,25.9080,5181.6032,1.0148,33033.1357,330.3314,1.0148,0.0000,100.0000,6.8758,6.8760,8.2392,True,9220.9058,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5181.6032
3697.0000,8.2390,5.0446,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1094,7.3934,6.7514,25.9077,5181.5379,1.0148,33033.2260,330.3323,1.0148,0.0000,100.0000,6.8756,6.8758,8.2390,True,9220.9711,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5181.5379
3698.0000,8.2388,5.0444,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1092,7.3932,6.7512,25.9074,5181.4727,1.0148,33033.3162,330.3332,1.0148,0.0000,100.0000,6.8753,6.8756,8.2388,True,9221.0363,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5181.4727
3699.0000,8.2386,5.0442,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1090,7.3929,6.7509,25.9070,5181.4075,1.0148,33033.4065,330.3341,1.0148,0.0000,100.0000,6.8751,6.8753,8.2386,True,9221.1015,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5181.4075
3700.0000,8.2383,5.0439,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1087,7.3927,6.7507,25.9067,5181.3422,1.0148,33033.4967,330.3350,1.0148,0.0000,100.0000,6.8749,6.8751,8.2383,True,9221.1668,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5181.3422
3701.0000,8.2381,5.0437,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1085,7.3924,6.7505,25.9064,5181.2770,1.0148,33033.5869,330.3359,1.0148,0.0000,100.0000,6.8746,6.8749,8.2381,True,9221.2320,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5181.2770
3702.0000,8.2379,5.0435,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1083,7.3922,6.7502,25.9061,5181.2119,1.0148,33033.6770,330.3368,1.0148,0.0000,100.0000,6.8744,6.8746,8.2379,True,9221.2971,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5181.2119
3703.0000,8.2377,5.0433,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1081,7.3920,6.7500,25.9057,5181.1467,1.0148,33033.7672,330.3377,1.0148,0.0000,100.0000,6.8742,6.8744,8.2377,True,9221.3623,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5181.1467
3704.0000,8.2375,5.0430,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1078,7.3917,6.7498,25.9054,5181.0816,1.0148,33033.8573,330.3386,1.0148,0.0000,100.0000,6.8739,6.8742,8.2375,True,9221.4274,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5181.0816
3705.0000,8.2372,5.0428,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1076,7.3915,6.7495,25.9051,5181.0165,1.0148,33033.9473,330.3395,1.0148,0.0000,100.0000,6.8737,6.8739,8.2372,True,9221.4925,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5181.0165
3706.0000,8.2370,5.0426,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1074,7.3912,6.7493,25.9048,5180.9514,1.0148,33034.0374,330.3404,1.0148,0.0000,100.0000,6.8735,6.8737,8.2370,True,9221.5576,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5180.9514
3707.0000,8.2368,5.0424,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1072,7.3910,6.7491,25.9044,5180.8863,1.0148,33034.1274,330.3413,1.0148,0.0000,100.0000,6.8732,6.8735,8.2368,True,9221.6227,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5180.8863
3708.0000,8.2366,5.0422,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1070,7.3908,6.7489,25.9041,5180.8212,1.0148,33034.2174,330.3422,1.0148,0.0000,100.0000,6.8730,6.8732,8.2366,True,9221.6878,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5180.8212
3709.0000,8.2363,5.0419,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1067,7.3905,6.7486,25.9038,5180.7562,1.0148,33034.3074,330.3431,1.0148,0.0000,100.0000,6.8728,6.8730,8.2363,True,9221.7528,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5180.7562
3710.0000,8.2361,5.0417,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1065,7.3903,6.7484,25.9035,5180.6912,1.0148,33034.3973,330.3440,1.0148,0.0000,100.0000,6.8725,6.8728,8.2361,True,9221.8178,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5180.6912
3711.0000,8.2359,5.0415,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1063,7.3900,6.7482,25.9031,5180.6262,1.0148,33034.4873,330.3449,1.0148,0.0000,100.0000,6.8723,6.8725,8.2359,True,9221.8828,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5180.6262
3712.0000,8.2357,5.0413,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1061,7.3898,6.7479,25.9028,5180.5612,1.0148,33034.5771,330.3458,1.0148,0.0000,100.0000,6.8721,6.8723,8.2357,True,9221.9478,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5180.5612
3713.0000,8.2354,5.0410,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1058,7.3896,6.7477,25.9025,5180.4962,1.0148,33034.6670,330.3467,1.0148,0.0000,100.0000,6.8718,6.8721,8.2354,True,9222.0128,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5180.4962
3714.0000,8.2352,5.0408,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1056,7.3893,6.7475,25.9022,5180.4313,1.0148,33034.7569,330.3476,1.0148,0.0000,100.0000,6.8716,6.8718,8.2352,True,9222.0777,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5180.4313
3715.0000,8.2350,5.0406,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1054,7.3891,6.7472,25.9018,5180.3664,1.0148,33034.8467,330.3485,1.0148,0.0000,100.0000,6.8714,6.8716,8.2350,True,9222.1426,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5180.3664
3716.0000,8.2348,5.0404,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1052,7.3888,6.7470,25.9015,5180.3015,1.0148,33034.9365,330.3494,1.0148,0.0000,100.0000,6.8711,6.8714,8.2348,True,9222.2075,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5180.3015
3717.0000,8.2345,5.0401,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1049,7.3886,6.7468,25.9012,5180.2366,1.0148,33035.0262,330.3503,1.0148,0.0000,100.0000,6.8709,6.8711,8.2345,True,9222.2724,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5180.2366
3718.0000,8.2343,5.0399,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1047,7.3884,6.7465,25.9009,5180.1717,1.0148,33035.1160,330.3512,1.0148,0.0000,100.0000,6.8707,6.8709,8.2343,True,9222.3373,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5180.1717
3719.0000,8.2341,5.0397,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1045,7.3881,6.7463,25.9005,5180.1069,1.0148,33035.2057,330.3521,1.0148,0.0000,100.0000,6.8704,6.8707,8.2341,True,9222.4021,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5180.1069
3720.0000,8.2339,5.0395,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1043,7.3879,6.7461,25.9002,5180.0421,1.0148,33035.2954,330.3530,1.0148,0.0000,100.0000,6.8702,6.8704,8.2339,True,9222.4669,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5180.0421
3721.0000,8.2336,5.0392,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1040,7.3876,6.7458,25.8999,5179.9773,1.0148,33035.3850,330.3539,1.0148,0.0000,100.0000,6.8700,6.8702,8.2336,True,9222.5317,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5179.9773
3722.0000,8.2334,5.0390,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1038,7.3874,6.7456,25.8996,5179.9125,1.0148,33035.4747,330.3547,1.0148,0.0000,100.0000,6.8697,6.8700,8.2334,True,9222.5965,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5179.9125
3723.0000,8.2332,5.0388,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1036,7.3872,6.7454,25.8992,5179.8477,1.0148,33035.5643,330.3556,1.0148,0.0000,100.0000,6.8695,6.8697,8.2332,True,9222.6613,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5179.8477
3724.0000,8.2330,5.0386,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1034,7.3869,6.7451,25.8989,5179.7830,1.0148,33035.6539,330.3565,1.0148,0.0000,100.0000,6.8693,6.8695,8.2330,True,9222.7260,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5179.7830
3725.0000,8.2328,5.0384,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1032,7.3867,6.7449,25.8986,5179.7182,1.0148,33035.7434,330.3574,1.0148,0.0000,100.0000,6.8690,6.8693,8.2328,True,9222.7908,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5179.7182
3726.0000,8.2325,5.0381,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1029,7.3864,6.7447,25.8983,5179.6535,1.0148,33035.8329,330.3583,1.0148,0.0000,100.0000,6.8688,6.8690,8.2325,True,9222.8555,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5179.6535
3727.0000,8.2323,5.0379,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1027,7.3862,6.7445,25.8979,5179.5888,1.0148,33035.9224,330.3592,1.0148,0.0000,100.0000,6.8686,6.8688,8.2323,True,9222.9202,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5179.5888
3728.0000,8.2321,5.0377,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1025,7.3860,6.7442,25.8976,5179.5242,1.0148,33036.0119,330.3601,1.0148,0.0000,100.0000,6.8683,6.8686,8.2321,True,9222.9848,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5179.5242
3729.0000,8.2319,5.0375,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1023,7.3857,6.7440,25.8973,5179.4595,1.0148,33036.1014,330.3610,1.0148,0.0000,100.0000,6.8681,6.8683,8.2319,True,9223.0495,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5179.4595
3730.0000,8.2316,5.0372,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1020,7.3855,6.7438,25.8970,5179.3949,1.0148,33036.1908,330.3619,1.0148,0.0000,100.0000,6.8679,6.8681,8.2316,True,9223.1141,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5179.3949
3731.0000,8.2314,5.0370,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1018,7.3852,6.7435,25.8967,5179.3303,1.0148,33036.2802,330.3628,1.0148,0.0000,100.0000,6.8676,6.8679,8.2314,True,9223.1787,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5179.3303
3732.0000,8.2312,5.0368,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1016,7.3850,6.7433,25.8963,5179.2657,1.0148,33036.3696,330.3637,1.0148,0.0000,100.0000,6.8674,6.8676,8.2312,True,9223.2433,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5179.2657
3733.0000,8.2310,5.0366,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1014,7.3848,6.7431,25.8960,5179.2011,1.0148,33036.4589,330.3646,1.0148,0.0000,100.0000,6.8672,6.8674,8.2310,True,9223.3079,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5179.2011
3734.0000,8.2308,5.0363,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1011,7.3845,6.7428,25.8957,5179.1365,1.0148,33036.5483,330.3655,1.0148,0.0000,100.0000,6.8670,6.8672,8.2308,True,9223.3725,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5179.1365
3735.0000,8.2305,5.0361,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1009,7.3843,6.7426,25.8954,5179.0720,1.0148,33036.6376,330.3664,1.0148,0.0000,100.0000,6.8667,6.8670,8.2305,True,9223.4370,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5179.0720
3736.0000,8.2303,5.0359,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1007,7.3841,6.7424,25.8950,5179.0075,1.0148,33036.7268,330.3673,1.0148,0.0000,100.0000,6.8665,6.8667,8.2303,True,9223.5015,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5179.0075
3737.0000,8.2301,5.0357,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1005,7.3838,6.7422,25.8947,5178.9430,1.0148,33036.8161,330.3682,1.0148,0.0000,100.0000,6.8663,6.8665,8.2301,True,9223.5660,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5178.9430
3738.0000,8.2299,5.0355,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1003,7.3836,6.7419,25.8944,5178.8785,1.0148,33036.9053,330.3691,1.0148,0.0000,100.0000,6.8660,6.8663,8.2299,True,9223.6305,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5178.8785
3739.0000,8.2296,5.0352,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.1000,7.3833,6.7417,25.8941,5178.8141,1.0148,33036.9945,330.3699,1.0148,0.0000,100.0000,6.8658,6.8660,8.2296,True,9223.6949,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5178.8141
3740.0000,8.2294,5.0350,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0998,7.3831,6.7415,25.8937,5178.7496,1.0148,33037.0837,330.3708,1.0148,0.0000,100.0000,6.8656,6.8658,8.2294,True,9223.7594,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5178.7496
3741.0000,8.2292,5.0348,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0996,7.3829,6.7412,25.8934,5178.6852,1.0148,33037.1728,330.3717,1.0148,0.0000,100.0000,6.8653,6.8656,8.2292,True,9223.8238,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5178.6852
3742.0000,8.2290,5.0346,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0994,7.3826,6.7410,25.8931,5178.6208,1.0148,33037.2619,330.3726,1.0148,0.0000,100.0000,6.8651,6.8653,8.2290,True,9223.8882,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5178.6208
3743.0000,8.2288,5.0344,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0992,7.3824,6.7408,25.8928,5178.5564,1.0148,33037.3510,330.3735,1.0148,0.0000,100.0000,6.8649,6.8651,8.2288,True,9223.9526,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5178.5564
3744.0000,8.2285,5.0341,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0989,7.3822,6.7405,25.8925,5178.4920,1.0148,33037.4401,330.3744,1.0148,0.0000,100.0000,6.8646,6.8649,8.2285,True,9224.0170,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5178.4920
3745.0000,8.2283,5.0339,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0987,7.3819,6.7403,25.8921,5178.4277,1.0148,33037.5291,330.3753,1.0148,0.0000,100.0000,6.8644,6.8646,8.2283,True,9224.0813,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5178.4277
3746.0000,8.2281,5.0337,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0985,7.3817,6.7401,25.8918,5178.3634,1.0148,33037.6181,330.3762,1.0148,0.0000,100.0000,6.8642,6.8644,8.2281,True,9224.1456,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5178.3634
3747.0000,8.2279,5.0335,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0983,7.3814,6.7399,25.8915,5178.2991,1.0148,33037.7071,330.3771,1.0148,0.0000,100.0000,6.8639,6.8642,8.2279,True,9224.2099,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5178.2991
3748.0000,8.2276,5.0332,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0980,7.3812,6.7396,25.8912,5178.2348,1.0148,33037.7961,330.3780,1.0148,0.0000,100.0000,6.8637,6.8639,8.2276,True,9224.2742,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5178.2348
3749.0000,8.2274,5.0330,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0978,7.3810,6.7394,25.8909,5178.1705,1.0148,33037.8850,330.3789,1.0148,0.0000,100.0000,6.8635,6.8637,8.2274,True,9224.3385,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5178.1705
3750.0000,8.2272,5.0328,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0976,7.3807,6.7392,25.8905,5178.1063,1.0148,33037.9739,330.3797,1.0148,0.0000,100.0000,6.8633,6.8635,8.2272,True,9224.4027,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5178.1063
3751.0000,8.2270,5.0326,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0974,7.3805,6.7389,25.8902,5178.0420,1.0148,33038.0628,330.3806,1.0148,0.0000,100.0000,6.8630,6.8633,8.2270,True,9224.4670,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5178.0420
3752.0000,8.2268,5.0324,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0972,7.3803,6.7387,25.8899,5177.9778,1.0148,33038.1517,330.3815,1.0148,0.0000,100.0000,6.8628,6.8630,8.2268,True,9224.5312,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5177.9778
3753.0000,8.2265,5.0321,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0969,7.3800,6.7385,25.8896,5177.9136,1.0148,33038.2405,330.3824,1.0148,0.0000,100.0000,6.8626,6.8628,8.2265,True,9224.5954,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5177.9136
3754.0000,8.2263,5.0319,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0967,7.3798,6.7382,25.8892,5177.8494,1.0148,33038.3293,330.3833,1.0148,0.0000,100.0000,6.8623,6.8626,8.2263,True,9224.6596,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5177.8494
3755.0000,8.2261,5.0317,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0965,7.3795,6.7380,25.8889,5177.7853,1.0148,33038.4181,330.3842,1.0148,0.0000,100.0000,6.8621,6.8623,8.2261,True,9224.7237,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5177.7853
3756.0000,8.2259,5.0315,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0963,7.3793,6.7378,25.8886,5177.7212,1.0148,33038.5069,330.3851,1.0148,0.0000,100.0000,6.8619,6.8621,8.2259,True,9224.7878,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5177.7212
3757.0000,8.2257,5.0313,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0961,7.3791,6.7376,25.8883,5177.6570,1.0148,33038.5956,330.3860,1.0148,0.0000,100.0000,6.8616,6.8619,8.2257,True,9224.8520,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5177.6570
3758.0000,8.2254,5.0310,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0958,7.3788,6.7373,25.8880,5177.5929,1.0148,33038.6843,330.3868,1.0148,0.0000,100.0000,6.8614,6.8616,8.2254,True,9224.9161,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5177.5929
3759.0000,8.2252,5.0308,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0956,7.3786,6.7371,25.8876,5177.5289,1.0148,33038.7730,330.3877,1.0148,0.0000,100.0000,6.8612,6.8614,8.2252,True,9224.9801,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5177.5289
3760.0000,8.2250,5.0306,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0954,7.3784,6.7369,25.8873,5177.4648,1.0148,33038.8617,330.3886,1.0148,0.0000,100.0000,6.8609,6.8612,8.2250,True,9225.0442,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5177.4648
3761.0000,8.2248,5.0304,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0952,7.3781,6.7366,25.8870,5177.4008,1.0148,33038.9503,330.3895,1.0148,0.0000,100.0000,6.8607,6.8609,8.2248,True,9225.1082,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5177.4008
3762.0000,8.2246,5.0301,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0950,7.3779,6.7364,25.8867,5177.3367,1.0148,33039.0389,330.3904,1.0148,0.0000,100.0000,6.8605,6.8607,8.2246,True,9225.1723,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5177.3367
3763.0000,8.2243,5.0299,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0947,7.3777,6.7362,25.8864,5177.2727,1.0148,33039.1275,330.3913,1.0148,0.0000,100.0000,6.8603,6.8605,8.2243,True,9225.2363,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5177.2727
3764.0000,8.2241,5.0297,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0945,7.3774,6.7360,25.8860,5177.2087,1.0148,33039.2161,330.3922,1.0148,0.0000,100.0000,6.8600,6.8603,8.2241,True,9225.3003,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5177.2087
3765.0000,8.2239,5.0295,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0943,7.3772,6.7357,25.8857,5177.1448,1.0148,33039.3046,330.3930,1.0148,0.0000,100.0000,6.8598,6.8600,8.2239,True,9225.3642,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5177.1448
3766.0000,8.2237,5.0293,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0941,7.3769,6.7355,25.8854,5177.0808,1.0148,33039.3931,330.3939,1.0148,0.0000,100.0000,6.8596,6.8598,8.2237,True,9225.4282,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5177.0808
3767.0000,8.2235,5.0290,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0938,7.3767,6.7353,25.8851,5177.0169,1.0148,33039.4816,330.3948,1.0148,0.0000,100.0000,6.8593,6.8596,8.2235,True,9225.4921,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5177.0169
3768.0000,8.2232,5.0288,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0936,7.3765,6.7350,25.8848,5176.9530,1.0148,33039.5700,330.3957,1.0148,0.0000,100.0000,6.8591,6.8593,8.2232,True,9225.5560,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5176.9530
3769.0000,8.2230,5.0286,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0934,7.3762,6.7348,25.8844,5176.8891,1.0148,33039.6585,330.3966,1.0148,0.0000,100.0000,6.8589,6.8591,8.2230,True,9225.6199,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5176.8891
3770.0000,8.2228,5.0284,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0932,7.3760,6.7346,25.8841,5176.8252,1.0148,33039.7469,330.3975,1.0148,0.0000,100.0000,6.8587,6.8589,8.2228,True,9225.6838,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5176.8252
3771.0000,8.2226,5.0282,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0930,7.3758,6.7344,25.8838,5176.7614,1.0148,33039.8352,330.3984,1.0148,0.0000,100.0000,6.8584,6.8587,8.2226,True,9225.7476,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5176.7614
3772.0000,8.2224,5.0279,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0927,7.3755,6.7341,25.8835,5176.6975,1.0148,33039.9236,330.3992,1.0148,0.0000,100.0000,6.8582,6.8584,8.2224,True,9225.8115,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5176.6975
3773.0000,8.2221,5.0277,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0925,7.3753,6.7339,25.8832,5176.6337,1.0148,33040.0119,330.4001,1.0148,0.0000,100.0000,6.8580,6.8582,8.2221,True,9225.8753,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5176.6337
3774.0000,8.2219,5.0275,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0923,7.3751,6.7337,25.8828,5176.5699,1.0148,33040.1002,330.4010,1.0148,0.0000,100.0000,6.8577,6.8580,8.2219,True,9225.9391,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5176.5699
3775.0000,8.2217,5.0273,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0921,7.3748,6.7335,25.8825,5176.5061,1.0148,33040.1885,330.4019,1.0148,0.0000,100.0000,6.8575,6.8577,8.2217,True,9226.0029,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5176.5061
3776.0000,8.2215,5.0271,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0919,7.3746,6.7332,25.8822,5176.4424,1.0148,33040.2768,330.4028,1.0148,0.0000,100.0000,6.8573,6.8575,8.2215,True,9226.0666,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5176.4424
3777.0000,8.2213,5.0268,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0917,7.3744,6.7330,25.8819,5176.3786,1.0148,33040.3650,330.4036,1.0148,0.0000,100.0000,6.8570,6.8573,8.2213,True,9226.1304,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5176.3786
3778.0000,8.2210,5.0266,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0914,7.3741,6.7328,25.8816,5176.3149,1.0148,33040.4532,330.4045,1.0148,0.0000,100.0000,6.8568,6.8570,8.2210,True,9226.1941,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5176.3149
3779.0000,8.2208,5.0264,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0912,7.3739,6.7325,25.8813,5176.2512,1.0148,33040.5414,330.4054,1.0148,0.0000,100.0000,6.8566,6.8568,8.2208,True,9226.2578,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5176.2512
3780.0000,8.2206,5.0262,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0910,7.3736,6.7323,25.8809,5176.1875,1.0148,33040.6295,330.4063,1.0148,0.0000,100.0000,6.8564,6.8566,8.2206,True,9226.3215,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5176.1875
3781.0000,8.2204,5.0260,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0908,7.3734,6.7321,25.8806,5176.1238,1.0148,33040.7177,330.4072,1.0148,0.0000,100.0000,6.8561,6.8564,8.2204,True,9226.3852,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5176.1238
3782.0000,8.2202,5.0258,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0906,7.3732,6.7319,25.8803,5176.0602,1.0148,33040.8058,330.4081,1.0148,0.0000,100.0000,6.8559,6.8561,8.2202,True,9226.4488,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5176.0602
3783.0000,8.2199,5.0255,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0903,7.3729,6.7316,25.8800,5175.9966,1.0148,33040.8938,330.4089,1.0148,0.0000,100.0000,6.8557,6.8559,8.2199,True,9226.5124,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5175.9966
3784.0000,8.2197,5.0253,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0901,7.3727,6.7314,25.8797,5175.9330,1.0148,33040.9819,330.4098,1.0148,0.0000,100.0000,6.8554,6.8557,8.2197,True,9226.5760,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5175.9330
3785.0000,8.2195,5.0251,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0899,7.3725,6.7312,25.8793,5175.8694,1.0148,33041.0699,330.4107,1.0148,0.0000,100.0000,6.8552,6.8554,8.2195,True,9226.6396,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5175.8694
3786.0000,8.2193,5.0249,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0897,7.3722,6.7310,25.8790,5175.8058,1.0148,33041.1579,330.4116,1.0148,0.0000,100.0000,6.8550,6.8552,8.2193,True,9226.7032,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5175.8058
3787.0000,8.2191,5.0247,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0895,7.3720,6.7307,25.8787,5175.7422,1.0148,33041.2459,330.4125,1.0148,0.0000,100.0000,6.8548,6.8550,8.2191,True,9226.7668,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5175.7422
3788.0000,8.2188,5.0244,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0892,7.3718,6.7305,25.8784,5175.6787,1.0148,33041.3339,330.4133,1.0148,0.0000,100.0000,6.8545,6.8548,8.2188,True,9226.8303,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5175.6787
3789.0000,8.2186,5.0242,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0890,7.3715,6.7303,25.8781,5175.6152,1.0148,33041.4218,330.4142,1.0148,0.0000,100.0000,6.8543,6.8545,8.2186,True,9226.8938,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5175.6152
3790.0000,8.2184,5.0240,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0888,7.3713,6.7300,25.8778,5175.5517,1.0148,33041.5097,330.4151,1.0148,0.0000,100.0000,6.8541,6.8543,8.2184,True,9226.9573,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5175.5517
3791.0000,8.2182,5.0238,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0886,7.3711,6.7298,25.8774,5175.4882,1.0148,33041.5976,330.4160,1.0148,0.0000,100.0000,6.8538,6.8541,8.2182,True,9227.0208,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5175.4882
3792.0000,8.2180,5.0236,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0884,7.3708,6.7296,25.8771,5175.4247,1.0148,33041.6854,330.4169,1.0148,0.0000,100.0000,6.8536,6.8538,8.2180,True,9227.0843,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5175.4247
3793.0000,8.2177,5.0233,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0881,7.3706,6.7294,25.8768,5175.3613,1.0148,33041.7732,330.4177,1.0148,0.0000,100.0000,6.8534,6.8536,8.2177,True,9227.1477,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5175.3613
3794.0000,8.2175,5.0231,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0879,7.3704,6.7291,25.8765,5175.2979,1.0148,33041.8610,330.4186,1.0148,0.0000,100.0000,6.8532,6.8534,8.2175,True,9227.2111,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5175.2979
3795.0000,8.2173,5.0229,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0877,7.3701,6.7289,25.8762,5175.2344,1.0148,33041.9488,330.4195,1.0148,0.0000,100.0000,6.8529,6.8532,8.2173,True,9227.2746,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5175.2344
3796.0000,8.2171,5.0227,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0875,7.3699,6.7287,25.8759,5175.1711,1.0148,33042.0366,330.4204,1.0148,0.0000,100.0000,6.8527,6.8529,8.2171,True,9227.3379,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5175.1711
3797.0000,8.2169,5.0225,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0873,7.3697,6.7285,25.8755,5175.1077,1.0148,33042.1243,330.4212,1.0148,0.0000,100.0000,6.8525,6.8527,8.2169,True,9227.4013,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5175.1077
3798.0000,8.2167,5.0223,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0871,7.3694,6.7282,25.8752,5175.0443,1.0148,33042.2120,330.4221,1.0148,0.0000,100.0000,6.8523,6.8525,8.2167,True,9227.4647,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5175.0443
3799.0000,8.2164,5.0220,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0868,7.3692,6.7280,25.8749,5174.9810,1.0148,33042.2997,330.4230,1.0148,0.0000,100.0000,6.8520,6.8523,8.2164,True,9227.5280,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5174.9810
3800.0000,8.2162,5.0218,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0866,7.3690,6.7278,25.8746,5174.9177,1.0148,33042.3873,330.4239,1.0148,0.0000,100.0000,6.8518,6.8520,8.2162,True,9227.5913,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5174.9177
3801.0000,8.2160,5.0216,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0864,7.3687,6.7276,25.8743,5174.8544,1.0148,33042.4750,330.4247,1.0148,0.0000,100.0000,6.8516,6.8518,8.2160,True,9227.6546,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5174.8544
3802.0000,8.2158,5.0214,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0862,7.3685,6.7273,25.8740,5174.7911,1.0148,33042.5626,330.4256,1.0148,0.0000,100.0000,6.8513,6.8516,8.2158,True,9227.7179,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5174.7911
3803.0000,8.2156,5.0212,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0860,7.3683,6.7271,25.8736,5174.7278,1.0148,33042.6502,330.4265,1.0148,0.0000,100.0000,6.8511,6.8513,8.2156,True,9227.7812,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5174.7278
3804.0000,8.2153,5.0209,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0857,7.3680,6.7269,25.8733,5174.6646,1.0148,33042.7377,330.4274,1.0148,0.0000,100.0000,6.8509,6.8511,8.2153,True,9227.8444,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5174.6646
3805.0000,8.2151,5.0207,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0855,7.3678,6.7267,25.8730,5174.6014,1.0148,33042.8252,330.4283,1.0148,0.0000,100.0000,6.8507,6.8509,8.2151,True,9227.9076,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5174.6014
3806.0000,8.2149,5.0205,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0853,7.3676,6.7264,25.8727,5174.5382,1.0148,33042.9127,330.4291,1.0148,0.0000,100.0000,6.8504,6.8507,8.2149,True,9227.9708,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5174.5382
3807.0000,8.2147,5.0203,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0851,7.3673,6.7262,25.8724,5174.4750,1.0148,33043.0002,330.4300,1.0148,0.0000,100.0000,6.8502,6.8504,8.2147,True,9228.0340,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5174.4750
3808.0000,8.2145,5.0201,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0849,7.3671,6.7260,25.8721,5174.4118,1.0148,33043.0877,330.4309,1.0148,0.0000,100.0000,6.8500,6.8502,8.2145,True,9228.0972,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5174.4118
3809.0000,8.2143,5.0199,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0847,7.3669,6.7258,25.8717,5174.3487,1.0148,33043.1751,330.4318,1.0148,0.0000,100.0000,6.8498,6.8500,8.2143,True,9228.1603,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5174.3487
3810.0000,8.2140,5.0196,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0844,7.3666,6.7255,25.8714,5174.2855,1.0148,33043.2625,330.4326,1.0148,0.0000,100.0000,6.8495,6.8498,8.2140,True,9228.2235,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5174.2855
3811.0000,8.2138,5.0194,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0842,7.3664,6.7253,25.8711,5174.2224,1.0148,33043.3499,330.4335,1.0148,0.0000,100.0000,6.8493,6.8495,8.2138,True,9228.2866,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5174.2224
3812.0000,8.2136,5.0192,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0840,7.3662,6.7251,25.8708,5174.1593,1.0148,33043.4372,330.4344,1.0148,0.0000,100.0000,6.8491,6.8493,8.2136,True,9228.3497,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5174.1593
3813.0000,8.2134,5.0190,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0838,7.3659,6.7249,25.8705,5174.0963,1.0148,33043.5246,330.4352,1.0148,0.0000,100.0000,6.8488,6.8491,8.2134,True,9228.4127,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5174.0963
3814.0000,8.2132,5.0188,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0836,7.3657,6.7246,25.8702,5174.0332,1.0148,33043.6119,330.4361,1.0148,0.0000,100.0000,6.8486,6.8488,8.2132,True,9228.4758,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5174.0332
