Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3815.0000,8.2130,5.0186,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0834,7.3655,6.7244,25.8699,5173.9702,1.0148,33043.6992,330.4370,1.0148,0.0000,100.0000,6.8484,6.8486,8.2130,True,9228.5388,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5173.9702
3816.0000,8.2127,5.0183,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0831,7.3652,6.7242,25.8695,5173.9071,1.0148,33043.7864,330.4379,1.0148,0.0000,100.0000,6.8482,6.8484,8.2127,True,9228.6019,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5173.9071
3817.0000,8.2125,5.0181,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0829,7.3650,6.7240,25.8692,5173.8441,1.0148,33043.8737,330.4387,1.0148,0.0000,100.0000,6.8479,6.8482,8.2125,True,9228.6649,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5173.8441
3818.0000,8.2123,5.0179,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0827,7.3648,6.7237,25.8689,5173.7811,1.0148,33043.9609,330.4396,1.0148,0.0000,100.0000,6.8477,6.8479,8.2123,True,9228.7279,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5173.7811
3819.0000,8.2121,5.0177,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0825,7.3645,6.7235,25.8686,5173.7182,1.0148,33044.0481,330.4405,1.0148,0.0000,100.0000,6.8475,6.8477,8.2121,True,9228.7908,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5173.7182
3820.0000,8.2119,5.0175,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0823,7.3643,6.7233,25.8683,5173.6552,1.0148,33044.1352,330.4414,1.0148,0.0000,100.0000,6.8473,6.8475,8.2119,True,9228.8538,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5173.6552
3821.0000,8.2117,5.0173,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0821,7.3641,6.7231,25.8680,5173.5923,1.0148,33044.2223,330.4422,1.0148,0.0000,100.0000,6.8470,6.8473,8.2117,True,9228.9167,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5173.5923
3822.0000,8.2114,5.0170,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0818,7.3638,6.7228,25.8676,5173.5294,1.0148,33044.3095,330.4431,1.0148,0.0000,100.0000,6.8468,6.8470,8.2114,True,9228.9796,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5173.5294
3823.0000,8.2112,5.0168,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0816,7.3636,6.7226,25.8673,5173.4665,1.0148,33044.3965,330.4440,1.0148,0.0000,100.0000,6.8466,6.8468,8.2112,True,9229.0425,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5173.4665
3824.0000,8.2110,5.0166,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0814,7.3634,6.7224,25.8670,5173.4036,1.0148,33044.4836,330.4448,1.0148,0.0000,100.0000,6.8464,6.8466,8.2110,True,9229.1054,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5173.4036
3825.0000,8.2108,5.0164,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0812,7.3631,6.7222,25.8667,5173.3408,1.0148,33044.5706,330.4457,1.0148,0.0000,100.0000,6.8461,6.8464,8.2108,True,9229.1682,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5173.3408
3826.0000,8.2106,5.0162,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0810,7.3629,6.7219,25.8664,5173.2779,1.0148,33044.6576,330.4466,1.0148,0.0000,100.0000,6.8459,6.8461,8.2106,True,9229.2311,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5173.2779
3827.0000,8.2104,5.0160,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0808,7.3627,6.7217,25.8661,5173.2151,1.0148,33044.7446,330.4474,1.0148,0.0000,100.0000,6.8457,6.8459,8.2104,True,9229.2939,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5173.2151
3828.0000,8.2101,5.0157,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0805,7.3624,6.7215,25.8658,5173.1523,1.0148,33044.8316,330.4483,1.0148,0.0000,100.0000,6.8455,6.8457,8.2101,True,9229.3567,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5173.1523
3829.0000,8.2099,5.0155,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0803,7.3622,6.7213,25.8654,5173.0895,1.0148,33044.9185,330.4492,1.0148,0.0000,100.0000,6.8452,6.8455,8.2099,True,9229.4195,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5173.0895
3830.0000,8.2097,5.0153,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0801,7.3620,6.7210,25.8651,5173.0267,1.0148,33045.0055,330.4501,1.0148,0.0000,100.0000,6.8450,6.8452,8.2097,True,9229.4823,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5173.0267
3831.0000,8.2095,5.0151,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0799,7.3617,6.7208,25.8648,5172.9640,1.0148,33045.0923,330.4509,1.0148,0.0000,100.0000,6.8448,6.8450,8.2095,True,9229.5450,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5172.9640
3832.0000,8.2093,5.0149,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0797,7.3615,6.7206,25.8645,5172.9013,1.0148,33045.1792,330.4518,1.0148,0.0000,100.0000,6.8446,6.8448,8.2093,True,9229.6077,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5172.9013
3833.0000,8.2091,5.0147,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0795,7.3613,6.7204,25.8642,5172.8386,1.0148,33045.2660,330.4527,1.0148,0.0000,100.0000,6.8443,6.8446,8.2091,True,9229.6704,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5172.8386
3834.0000,8.2088,5.0144,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0792,7.3610,6.7201,25.8639,5172.7759,1.0148,33045.3529,330.4535,1.0148,0.0000,100.0000,6.8441,6.8443,8.2088,True,9229.7331,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5172.7759
3835.0000,8.2086,5.0142,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0790,7.3608,6.7199,25.8636,5172.7132,1.0148,33045.4397,330.4544,1.0148,0.0000,100.0000,6.8439,6.8441,8.2086,True,9229.7958,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5172.7132
3836.0000,8.2084,5.0140,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0788,7.3606,6.7197,25.8633,5172.6505,1.0148,33045.5264,330.4553,1.0148,0.0000,100.0000,6.8437,6.8439,8.2084,True,9229.8585,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5172.6505
3837.0000,8.2082,5.0138,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0786,7.3604,6.7195,25.8629,5172.5879,1.0148,33045.6132,330.4561,1.0148,0.0000,100.0000,6.8434,6.8437,8.2082,True,9229.9211,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5172.5879
3838.0000,8.2080,5.0136,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0784,7.3601,6.7193,25.8626,5172.5253,1.0148,33045.6999,330.4570,1.0148,0.0000,100.0000,6.8432,6.8434,8.2080,True,9229.9837,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5172.5253
3839.0000,8.2078,5.0134,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0782,7.3599,6.7190,25.8623,5172.4627,1.0148,33045.7866,330.4579,1.0148,0.0000,100.0000,6.8430,6.8432,8.2078,True,9230.0463,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5172.4627
3840.0000,8.2075,5.0131,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0779,7.3597,6.7188,25.8620,5172.4001,1.0148,33045.8733,330.4587,1.0148,0.0000,100.0000,6.8428,6.8430,8.2075,True,9230.1089,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5172.4001
3841.0000,8.2073,5.0129,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0777,7.3594,6.7186,25.8617,5172.3375,1.0148,33045.9599,330.4596,1.0148,0.0000,100.0000,6.8425,6.8428,8.2073,True,9230.1715,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5172.3375
3842.0000,8.2071,5.0127,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0775,7.3592,6.7184,25.8614,5172.2750,1.0148,33046.0465,330.4605,1.0148,0.0000,100.0000,6.8423,6.8425,8.2071,True,9230.2340,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5172.2750
3843.0000,8.2069,5.0125,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0773,7.3590,6.7181,25.8611,5172.2124,1.0148,33046.1331,330.4613,1.0148,0.0000,100.0000,6.8421,6.8423,8.2069,True,9230.2966,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5172.2124
3844.0000,8.2067,5.0123,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0771,7.3587,6.7179,25.8607,5172.1499,1.0148,33046.2197,330.4622,1.0148,0.0000,100.0000,6.8419,6.8421,8.2067,True,9230.3591,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5172.1499
3845.0000,8.2065,5.0121,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0769,7.3585,6.7177,25.8604,5172.0874,1.0148,33046.3062,330.4631,1.0148,0.0000,100.0000,6.8416,6.8419,8.2065,True,9230.4216,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5172.0874
3846.0000,8.2063,5.0119,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0767,7.3583,6.7175,25.8601,5172.0249,1.0148,33046.3928,330.4639,1.0148,0.0000,100.0000,6.8414,6.8416,8.2063,True,9230.4841,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5172.0249
3847.0000,8.2060,5.0116,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0764,7.3580,6.7172,25.8598,5171.9625,1.0148,33046.4793,330.4648,1.0148,0.0000,100.0000,6.8412,6.8414,8.2060,True,9230.5465,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5171.9625
3848.0000,8.2058,5.0114,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0762,7.3578,6.7170,25.8595,5171.9000,1.0148,33046.5657,330.4657,1.0148,0.0000,100.0000,6.8410,6.8412,8.2058,True,9230.6090,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5171.9000
3849.0000,8.2056,5.0112,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0760,7.3576,6.7168,25.8592,5171.8376,1.0148,33046.6522,330.4665,1.0148,0.0000,100.0000,6.8407,6.8410,8.2056,True,9230.6714,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5171.8376
3850.0000,8.2054,5.0110,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0758,7.3574,6.7166,25.8589,5171.7752,1.0148,33046.7386,330.4674,1.0148,0.0000,100.0000,6.8405,6.8407,8.2054,True,9230.7338,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5171.7752
3851.0000,8.2052,5.0108,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0756,7.3571,6.7164,25.8586,5171.7128,1.0148,33046.8250,330.4683,1.0148,0.0000,100.0000,6.8403,6.8405,8.2052,True,9230.7962,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5171.7128
3852.0000,8.2050,5.0106,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0754,7.3569,6.7161,25.8583,5171.6504,1.0148,33046.9114,330.4691,1.0148,0.0000,100.0000,6.8401,6.8403,8.2050,True,9230.8586,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5171.6504
3853.0000,8.2048,5.0103,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0751,7.3567,6.7159,25.8579,5171.5881,1.0148,33046.9978,330.4700,1.0148,0.0000,100.0000,6.8398,6.8401,8.2048,True,9230.9209,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5171.5881
3854.0000,8.2045,5.0101,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0749,7.3564,6.7157,25.8576,5171.5257,1.0148,33047.0841,330.4708,1.0148,0.0000,100.0000,6.8396,6.8398,8.2045,True,9230.9833,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5171.5257
3855.0000,8.2043,5.0099,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0747,7.3562,6.7155,25.8573,5171.4634,1.0148,33047.1704,330.4717,1.0148,0.0000,100.0000,6.8394,6.8396,8.2043,True,9231.0456,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5171.4634
3856.0000,8.2041,5.0097,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0745,7.3560,6.7152,25.8570,5171.4011,1.0148,33047.2567,330.4726,1.0148,0.0000,100.0000,6.8392,6.8394,8.2041,True,9231.1079,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5171.4011
3857.0000,8.2039,5.0095,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0743,7.3557,6.7150,25.8567,5171.3389,1.0148,33047.3429,330.4734,1.0148,0.0000,100.0000,6.8389,6.8392,8.2039,True,9231.1701,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5171.3389
3858.0000,8.2037,5.0093,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0741,7.3555,6.7148,25.8564,5171.2766,1.0148,33047.4292,330.4743,1.0148,0.0000,100.0000,6.8387,6.8389,8.2037,True,9231.2324,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5171.2766
3859.0000,8.2035,5.0091,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0739,7.3553,6.7146,25.8561,5171.2143,1.0148,33047.5154,330.4752,1.0148,0.0000,100.0000,6.8385,6.8387,8.2035,True,9231.2947,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5171.2143
3860.0000,8.2032,5.0088,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0736,7.3551,6.7144,25.8558,5171.1521,1.0148,33047.6016,330.4760,1.0148,0.0000,100.0000,6.8383,6.8385,8.2032,True,9231.3569,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5171.1521
3861.0000,8.2030,5.0086,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0734,7.3548,6.7141,25.8554,5171.0899,1.0148,33047.6877,330.4769,1.0148,0.0000,100.0000,6.8380,6.8383,8.2030,True,9231.4191,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5171.0899
3862.0000,8.2028,5.0084,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0732,7.3546,6.7139,25.8551,5171.0277,1.0148,33047.7739,330.4777,1.0148,0.0000,100.0000,6.8378,6.8380,8.2028,True,9231.4813,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5171.0277
3863.0000,8.2026,5.0082,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0730,7.3544,6.7137,25.8548,5170.9655,1.0148,33047.8600,330.4786,1.0148,0.0000,100.0000,6.8376,6.8378,8.2026,True,9231.5435,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5170.9655
3864.0000,8.2024,5.0080,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0728,7.3541,6.7135,25.8545,5170.9034,1.0148,33047.9461,330.4795,1.0148,0.0000,100.0000,6.8374,6.8376,8.2024,True,9231.6056,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5170.9034
3865.0000,8.2022,5.0078,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0726,7.3539,6.7132,25.8542,5170.8412,1.0148,33048.0322,330.4803,1.0148,0.0000,100.0000,6.8372,6.8374,8.2022,True,9231.6678,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5170.8412
3866.0000,8.2020,5.0076,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0724,7.3537,6.7130,25.8539,5170.7791,1.0148,33048.1182,330.4812,1.0148,0.0000,100.0000,6.8369,6.8372,8.2020,True,9231.7299,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5170.7791
3867.0000,8.2018,5.0073,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0721,7.3534,6.7128,25.8536,5170.7170,1.0148,33048.2042,330.4820,1.0148,0.0000,100.0000,6.8367,6.8369,8.2018,True,9231.7920,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5170.7170
3868.0000,8.2015,5.0071,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0719,7.3532,6.7126,25.8533,5170.6549,1.0148,33048.2902,330.4829,1.0148,0.0000,100.0000,6.8365,6.8367,8.2015,True,9231.8541,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5170.6549
3869.0000,8.2013,5.0069,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0717,7.3530,6.7124,25.8530,5170.5929,1.0148,33048.3762,330.4838,1.0148,0.0000,100.0000,6.8363,6.8365,8.2013,True,9231.9161,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5170.5929
3870.0000,8.2011,5.0067,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0715,7.3528,6.7121,25.8527,5170.5308,1.0148,33048.4621,330.4846,1.0148,0.0000,100.0000,6.8360,6.8363,8.2011,True,9231.9782,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5170.5308
3871.0000,8.2009,5.0065,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0713,7.3525,6.7119,25.8523,5170.4688,1.0148,33048.5481,330.4855,1.0148,0.0000,100.0000,6.8358,6.8360,8.2009,True,9232.0402,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5170.4688
3872.0000,8.2007,5.0063,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0711,7.3523,6.7117,25.8520,5170.4068,1.0148,33048.6340,330.4863,1.0148,0.0000,100.0000,6.8356,6.8358,8.2007,True,9232.1022,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5170.4068
3873.0000,8.2005,5.0061,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0709,7.3521,6.7115,25.8517,5170.3448,1.0148,33048.7198,330.4872,1.0148,0.0000,100.0000,6.8354,6.8356,8.2005,True,9232.1642,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5170.3448
3874.0000,8.2003,5.0059,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0707,7.3518,6.7112,25.8514,5170.2828,1.0148,33048.8057,330.4881,1.0148,0.0000,100.0000,6.8351,6.8354,8.2003,True,9232.2262,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5170.2828
3875.0000,8.2000,5.0056,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0704,7.3516,6.7110,25.8511,5170.2208,1.0148,33048.8915,330.4889,1.0148,0.0000,100.0000,6.8349,6.8351,8.2000,True,9232.2882,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5170.2208
3876.0000,8.1998,5.0054,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0702,7.3514,6.7108,25.8508,5170.1589,1.0148,33048.9773,330.4898,1.0148,0.0000,100.0000,6.8347,6.8349,8.1998,True,9232.3501,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5170.1589
3877.0000,8.1996,5.0052,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0700,7.3512,6.7106,25.8505,5170.0970,1.0148,33049.0631,330.4906,1.0148,0.0000,100.0000,6.8345,6.8347,8.1996,True,9232.4120,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5170.0970
3878.0000,8.1994,5.0050,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0698,7.3509,6.7104,25.8502,5170.0351,1.0148,33049.1488,330.4915,1.0148,0.0000,100.0000,6.8343,6.8345,8.1994,True,9232.4739,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5170.0351
3879.0000,8.1992,5.0048,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0696,7.3507,6.7101,25.8499,5169.9732,1.0148,33049.2346,330.4923,1.0148,0.0000,100.0000,6.8340,6.8343,8.1992,True,9232.5358,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5169.9732
3880.0000,8.1990,5.0046,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0694,7.3505,6.7099,25.8496,5169.9113,1.0148,33049.3203,330.4932,1.0148,0.0000,100.0000,6.8338,6.8340,8.1990,True,9232.5977,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5169.9113
3881.0000,8.1988,5.0044,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0692,7.3502,6.7097,25.8492,5169.8494,1.0148,33049.4060,330.4941,1.0148,0.0000,100.0000,6.8336,6.8338,8.1988,True,9232.6596,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5169.8494
3882.0000,8.1985,5.0041,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0689,7.3500,6.7095,25.8489,5169.7876,1.0148,33049.4916,330.4949,1.0148,0.0000,100.0000,6.8334,6.8336,8.1985,True,9232.7214,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5169.7876
3883.0000,8.1983,5.0039,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0687,7.3498,6.7093,25.8486,5169.7258,1.0148,33049.5773,330.4958,1.0148,0.0000,100.0000,6.8331,6.8334,8.1983,True,9232.7832,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5169.7258
3884.0000,8.1981,5.0037,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0685,7.3496,6.7090,25.8483,5169.6640,1.0148,33049.6629,330.4966,1.0148,0.0000,100.0000,6.8329,6.8331,8.1981,True,9232.8450,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5169.6640
3885.0000,8.1979,5.0035,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0683,7.3493,6.7088,25.8480,5169.6022,1.0148,33049.7485,330.4975,1.0148,0.0000,100.0000,6.8327,6.8329,8.1979,True,9232.9068,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5169.6022
3886.0000,8.1977,5.0033,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0681,7.3491,6.7086,25.8477,5169.5404,1.0148,33049.8340,330.4983,1.0148,0.0000,100.0000,6.8325,6.8327,8.1977,True,9232.9686,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5169.5404
3887.0000,8.1975,5.0031,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0679,7.3489,6.7084,25.8474,5169.4787,1.0148,33049.9196,330.4992,1.0148,0.0000,100.0000,6.8323,6.8325,8.1975,True,9233.0303,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5169.4787
3888.0000,8.1973,5.0029,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0677,7.3486,6.7082,25.8471,5169.4169,1.0148,33050.0051,330.5001,1.0148,0.0000,100.0000,6.8320,6.8323,8.1973,True,9233.0921,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5169.4169
3889.0000,8.1971,5.0027,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0675,7.3484,6.7079,25.8468,5169.3552,1.0148,33050.0906,330.5009,1.0148,0.0000,100.0000,6.8318,6.8320,8.1971,True,9233.1538,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5169.3552
3890.0000,8.1968,5.0024,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0672,7.3482,6.7077,25.8465,5169.2935,1.0148,33050.1761,330.5018,1.0148,0.0000,100.0000,6.8316,6.8318,8.1968,True,9233.2155,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5169.2935
3891.0000,8.1966,5.0022,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0670,7.3480,6.7075,25.8462,5169.2318,1.0148,33050.2615,330.5026,1.0148,0.0000,100.0000,6.8314,6.8316,8.1966,True,9233.2772,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5169.2318
3892.0000,8.1964,5.0020,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0668,7.3477,6.7073,25.8459,5169.1702,1.0148,33050.3469,330.5035,1.0148,0.0000,100.0000,6.8312,6.8314,8.1964,True,9233.3388,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5169.1702
3893.0000,8.1962,5.0018,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0666,7.3475,6.7071,25.8455,5169.1085,1.0148,33050.4323,330.5043,1.0148,0.0000,100.0000,6.8309,6.8312,8.1962,True,9233.4005,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5169.1085
3894.0000,8.1960,5.0016,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0664,7.3473,6.7068,25.8452,5169.0469,1.0148,33050.5177,330.5052,1.0148,0.0000,100.0000,6.8307,6.8309,8.1960,True,9233.4621,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5169.0469
3895.0000,8.1958,5.0014,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0662,7.3471,6.7066,25.8449,5168.9853,1.0148,33050.6031,330.5060,1.0148,0.0000,100.0000,6.8305,6.8307,8.1958,True,9233.5237,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5168.9853
3896.0000,8.1956,5.0012,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0660,7.3468,6.7064,25.8446,5168.9237,1.0148,33050.6884,330.5069,1.0148,0.0000,100.0000,6.8303,6.8305,8.1956,True,9233.5853,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5168.9237
3897.0000,8.1954,5.0010,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0658,7.3466,6.7062,25.8443,5168.8621,1.0148,33050.7737,330.5077,1.0148,0.0000,100.0000,6.8300,6.8303,8.1954,True,9233.6469,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5168.8621
3898.0000,8.1952,5.0007,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0655,7.3464,6.7060,25.8440,5168.8006,1.0148,33050.8590,330.5086,1.0148,0.0000,100.0000,6.8298,6.8300,8.1952,True,9233.7084,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5168.8006
3899.0000,8.1949,5.0005,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0653,7.3461,6.7057,25.8437,5168.7390,1.0148,33050.9443,330.5094,1.0148,0.0000,100.0000,6.8296,6.8298,8.1949,True,9233.7700,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5168.7390
3900.0000,8.1947,5.0003,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0651,7.3459,6.7055,25.8434,5168.6775,1.0148,33051.0295,330.5103,1.0148,0.0000,100.0000,6.8294,6.8296,8.1947,True,9233.8315,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5168.6775
3901.0000,8.1945,5.0001,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0649,7.3457,6.7053,25.8431,5168.6160,1.0148,33051.1147,330.5111,1.0148,0.0000,100.0000,6.8292,6.8294,8.1945,True,9233.8930,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5168.6160
3902.0000,8.1943,4.9999,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0647,7.3455,6.7051,25.8428,5168.5545,1.0148,33051.1999,330.5120,1.0148,0.0000,100.0000,6.8289,6.8292,8.1943,True,9233.9545,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5168.5545
3903.0000,8.1941,4.9997,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0645,7.3452,6.7049,25.8425,5168.4931,1.0148,33051.2851,330.5129,1.0148,0.0000,100.0000,6.8287,6.8289,8.1941,True,9234.0159,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5168.4931
3904.0000,8.1939,4.9995,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0643,7.3450,6.7046,25.8422,5168.4316,1.0148,33051.3702,330.5137,1.0148,0.0000,100.0000,6.8285,6.8287,8.1939,True,9234.0774,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5168.4316
3905.0000,8.1937,4.9993,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0641,7.3448,6.7044,25.8419,5168.3702,1.0148,33051.4553,330.5146,1.0148,0.0000,100.0000,6.8283,6.8285,8.1937,True,9234.1388,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5168.3702
3906.0000,8.1935,4.9991,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0639,7.3446,6.7042,25.8415,5168.3087,1.0148,33051.5404,330.5154,1.0148,0.0000,100.0000,6.8281,6.8283,8.1935,True,9234.2003,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5168.3087
3907.0000,8.1932,4.9988,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0636,7.3443,6.7040,25.8412,5168.2473,1.0148,33051.6255,330.5163,1.0148,0.0000,100.0000,6.8278,6.8281,8.1932,True,9234.2617,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5168.2473
3908.0000,8.1930,4.9986,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0634,7.3441,6.7038,25.8409,5168.1860,1.0148,33051.7105,330.5171,1.0148,0.0000,100.0000,6.8276,6.8278,8.1930,True,9234.3230,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5168.1860
3909.0000,8.1928,4.9984,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0632,7.3439,6.7035,25.8406,5168.1246,1.0148,33051.7956,330.5180,1.0148,0.0000,100.0000,6.8274,6.8276,8.1928,True,9234.3844,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5168.1246
3910.0000,8.1926,4.9982,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0630,7.3436,6.7033,25.8403,5168.0632,1.0148,33051.8806,330.5188,1.0148,0.0000,100.0000,6.8272,6.8274,8.1926,True,9234.4458,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5168.0632
3911.0000,8.1924,4.9980,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0628,7.3434,6.7031,25.8400,5168.0019,1.0148,33051.9655,330.5197,1.0148,0.0000,100.0000,6.8270,6.8272,8.1924,True,9234.5071,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5168.0019
3912.0000,8.1922,4.9978,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0626,7.3432,6.7029,25.8397,5167.9406,1.0148,33052.0505,330.5205,1.0148,0.0000,100.0000,6.8267,6.8270,8.1922,True,9234.5684,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5167.9406
3913.0000,8.1920,4.9976,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0624,7.3430,6.7027,25.8394,5167.8793,1.0148,33052.1354,330.5214,1.0148,0.0000,100.0000,6.8265,6.8267,8.1920,True,9234.6297,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5167.8793
3914.0000,8.1918,4.9974,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0622,7.3427,6.7025,25.8391,5167.8180,1.0148,33052.2203,330.5222,1.0148,0.0000,100.0000,6.8263,6.8265,8.1918,True,9234.6910,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5167.8180
3915.0000,8.1916,4.9972,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0620,7.3425,6.7022,25.8388,5167.7568,1.0148,33052.3052,330.5231,1.0148,0.0000,100.0000,6.8261,6.8263,8.1916,True,9234.7522,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5167.7568
3916.0000,8.1913,4.9969,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0617,7.3423,6.7020,25.8385,5167.6955,1.0148,33052.3901,330.5239,1.0148,0.0000,100.0000,6.8259,6.8261,8.1913,True,9234.8135,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5167.6955
3917.0000,8.1911,4.9967,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0615,7.3421,6.7018,25.8382,5167.6343,1.0148,33052.4749,330.5247,1.0148,0.0000,100.0000,6.8256,6.8259,8.1911,True,9234.8747,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5167.6343
3918.0000,8.1909,4.9965,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0613,7.3418,6.7016,25.8379,5167.5731,1.0148,33052.5597,330.5256,1.0148,0.0000,100.0000,6.8254,6.8256,8.1909,True,9234.9359,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5167.5731
3919.0000,8.1907,4.9963,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0611,7.3416,6.7014,25.8376,5167.5119,1.0148,33052.6445,330.5264,1.0148,0.0000,100.0000,6.8252,6.8254,8.1907,True,9234.9971,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5167.5119
3920.0000,8.1905,4.9961,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0609,7.3414,6.7011,25.8373,5167.4507,1.0148,33052.7293,330.5273,1.0148,0.0000,100.0000,6.8250,6.8252,8.1905,True,9235.0583,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5167.4507
3921.0000,8.1903,4.9959,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0607,7.3412,6.7009,25.8369,5167.3896,1.0148,33052.8140,330.5281,1.0148,0.0000,100.0000,6.8248,6.8250,8.1903,True,9235.1194,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5167.3896
3922.0000,8.1901,4.9957,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0605,7.3409,6.7007,25.8366,5167.3284,1.0148,33052.8988,330.5290,1.0148,0.0000,100.0000,6.8245,6.8248,8.1901,True,9235.1806,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5167.3284
3923.0000,8.1899,4.9955,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0603,7.3407,6.7005,25.8363,5167.2673,1.0148,33052.9835,330.5298,1.0148,0.0000,100.0000,6.8243,6.8245,8.1899,True,9235.2417,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5167.2673
3924.0000,8.1897,4.9953,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0601,7.3405,6.7003,25.8360,5167.2062,1.0148,33053.0681,330.5307,1.0148,0.0000,100.0000,6.8241,6.8243,8.1897,True,9235.3028,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5167.2062
3925.0000,8.1894,4.9950,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0598,7.3403,6.7001,25.8357,5167.1451,1.0148,33053.1528,330.5315,1.0148,0.0000,100.0000,6.8239,6.8241,8.1894,True,9235.3639,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5167.1451
3926.0000,8.1892,4.9948,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0596,7.3400,6.6998,25.8354,5167.0840,1.0148,33053.2374,330.5324,1.0148,0.0000,100.0000,6.8237,6.8239,8.1892,True,9235.4250,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5167.0840
3927.0000,8.1890,4.9946,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0594,7.3398,6.6996,25.8351,5167.0230,1.0148,33053.3220,330.5332,1.0148,0.0000,100.0000,6.8234,6.8237,8.1890,True,9235.4860,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5167.0230
3928.0000,8.1888,4.9944,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0592,7.3396,6.6994,25.8348,5166.9619,1.0148,33053.4066,330.5341,1.0148,0.0000,100.0000,6.8232,6.8234,8.1888,True,9235.5471,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5166.9619
3929.0000,8.1886,4.9942,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0590,7.3394,6.6992,25.8345,5166.9009,1.0148,33053.4912,330.5349,1.0148,0.0000,100.0000,6.8230,6.8232,8.1886,True,9235.6081,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5166.9009
3930.0000,8.1884,4.9940,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0588,7.3391,6.6990,25.8342,5166.8399,1.0148,33053.5757,330.5358,1.0148,0.0000,100.0000,6.8228,6.8230,8.1884,True,9235.6691,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5166.8399
3931.0000,8.1882,4.9938,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0586,7.3389,6.6987,25.8339,5166.7789,1.0148,33053.6602,330.5366,1.0148,0.0000,100.0000,6.8226,6.8228,8.1882,True,9235.7301,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5166.7789
3932.0000,8.1880,4.9936,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0584,7.3387,6.6985,25.8336,5166.7180,1.0148,33053.7447,330.5374,1.0148,0.0000,100.0000,6.8223,6.8226,8.1880,True,9235.7910,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5166.7180
3933.0000,8.1878,4.9934,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0582,7.3385,6.6983,25.8333,5166.6570,1.0148,33053.8292,330.5383,1.0148,0.0000,100.0000,6.8221,6.8223,8.1878,True,9235.8520,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5166.6570
3934.0000,8.1876,4.9932,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0580,7.3382,6.6981,25.8330,5166.5961,1.0148,33053.9136,330.5391,1.0148,0.0000,100.0000,6.8219,6.8221,8.1876,True,9235.9129,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5166.5961
3935.0000,8.1873,4.9929,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0577,7.3380,6.6979,25.8327,5166.5351,1.0148,33053.9980,330.5400,1.0148,0.0000,100.0000,6.8217,6.8219,8.1873,True,9235.9739,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5166.5351
3936.0000,8.1871,4.9927,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0575,7.3378,6.6977,25.8324,5166.4742,1.0148,33054.0824,330.5408,1.0148,0.0000,100.0000,6.8215,6.8217,8.1871,True,9236.0348,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5166.4742
3937.0000,8.1869,4.9925,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0573,7.3376,6.6974,25.8321,5166.4134,1.0148,33054.1668,330.5417,1.0148,0.0000,100.0000,6.8212,6.8215,8.1869,True,9236.0956,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5166.4134
3938.0000,8.1867,4.9923,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0571,7.3373,6.6972,25.8318,5166.3525,1.0148,33054.2511,330.5425,1.0148,0.0000,100.0000,6.8210,6.8212,8.1867,True,9236.1565,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5166.3525
3939.0000,8.1865,4.9921,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0569,7.3371,6.6970,25.8315,5166.2916,1.0148,33054.3355,330.5434,1.0148,0.0000,100.0000,6.8208,6.8210,8.1865,True,9236.2174,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5166.2916
3940.0000,8.1863,4.9919,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0567,7.3369,6.6968,25.8312,5166.2308,1.0148,33054.4198,330.5442,1.0148,0.0000,100.0000,6.8206,6.8208,8.1863,True,9236.2782,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5166.2308
3941.0000,8.1861,4.9917,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0565,7.3367,6.6966,25.8308,5166.1700,1.0148,33054.5041,330.5450,1.0148,0.0000,100.0000,6.8204,6.8206,8.1861,True,9236.3390,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5166.1700
