Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3942.0000,8.1859,4.9915,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0563,7.3364,6.6964,25.8305,5166.1092,1.0148,33054.5883,330.5459,1.0148,0.0000,100.0000,6.8202,6.8204,8.1859,True,9236.3998,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5166.1092
3943.0000,8.1857,4.9913,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0561,7.3362,6.6961,25.8302,5166.0484,1.0148,33054.6726,330.5467,1.0148,0.0000,100.0000,6.8199,6.8202,8.1857,True,9236.4606,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5166.0484
3944.0000,8.1855,4.9911,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0559,7.3360,6.6959,25.8299,5165.9877,1.0148,33054.7568,330.5476,1.0148,0.0000,100.0000,6.8197,6.8199,8.1855,True,9236.5213,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5165.9877
3945.0000,8.1853,4.9908,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0557,7.3358,6.6957,25.8296,5165.9269,1.0148,33054.8410,330.5484,1.0148,0.0000,100.0000,6.8195,6.8197,8.1853,True,9236.5821,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5165.9269
3946.0000,8.1850,4.9906,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0554,7.3355,6.6955,25.8293,5165.8662,1.0148,33054.9251,330.5493,1.0148,0.0000,100.0000,6.8193,6.8195,8.1850,True,9236.6428,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5165.8662
3947.0000,8.1848,4.9904,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0552,7.3353,6.6953,25.8290,5165.8055,1.0148,33055.0093,330.5501,1.0148,0.0000,100.0000,6.8191,6.8193,8.1848,True,9236.7035,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5165.8055
3948.0000,8.1846,4.9902,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0550,7.3351,6.6951,25.8287,5165.7448,1.0148,33055.0934,330.5509,1.0148,0.0000,100.0000,6.8188,6.8191,8.1846,True,9236.7642,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5165.7448
3949.0000,8.1844,4.9900,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0548,7.3349,6.6948,25.8284,5165.6841,1.0148,33055.1775,330.5518,1.0148,0.0000,100.0000,6.8186,6.8188,8.1844,True,9236.8249,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5165.6841
3950.0000,8.1842,4.9898,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0546,7.3346,6.6946,25.8281,5165.6234,1.0148,33055.2616,330.5526,1.0148,0.0000,100.0000,6.8184,6.8186,8.1842,True,9236.8856,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5165.6234
3951.0000,8.1840,4.9896,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0544,7.3344,6.6944,25.8278,5165.5628,1.0148,33055.3456,330.5535,1.0148,0.0000,100.0000,6.8182,6.8184,8.1840,True,9236.9462,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5165.5628
3952.0000,8.1838,4.9894,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0542,7.3342,6.6942,25.8275,5165.5021,1.0148,33055.4296,330.5543,1.0148,0.0000,100.0000,6.8180,6.8182,8.1838,True,9237.0069,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5165.5021
3953.0000,8.1836,4.9892,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0540,7.3340,6.6940,25.8272,5165.4415,1.0148,33055.5137,330.5551,1.0148,0.0000,100.0000,6.8178,6.8180,8.1836,True,9237.0675,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5165.4415
3954.0000,8.1834,4.9890,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0538,7.3337,6.6938,25.8269,5165.3809,1.0148,33055.5976,330.5560,1.0148,0.0000,100.0000,6.8175,6.8178,8.1834,True,9237.1281,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5165.3809
3955.0000,8.1832,4.9888,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0536,7.3335,6.6935,25.8266,5165.3204,1.0148,33055.6816,330.5568,1.0148,0.0000,100.0000,6.8173,6.8175,8.1832,True,9237.1886,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5165.3204
3956.0000,8.1830,4.9886,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0534,7.3333,6.6933,25.8263,5165.2598,1.0148,33055.7655,330.5577,1.0148,0.0000,100.0000,6.8171,6.8173,8.1830,True,9237.2492,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5165.2598
3957.0000,8.1827,4.9883,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0531,7.3331,6.6931,25.8260,5165.1993,1.0148,33055.8495,330.5585,1.0148,0.0000,100.0000,6.8169,6.8171,8.1827,True,9237.3097,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5165.1993
3958.0000,8.1825,4.9881,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0529,7.3329,6.6929,25.8257,5165.1387,1.0148,33055.9333,330.5593,1.0148,0.0000,100.0000,6.8167,6.8169,8.1825,True,9237.3703,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5165.1387
3959.0000,8.1823,4.9879,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0527,7.3326,6.6927,25.8254,5165.0782,1.0148,33056.0172,330.5602,1.0148,0.0000,100.0000,6.8165,6.8167,8.1823,True,9237.4308,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5165.0782
3960.0000,8.1821,4.9877,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0525,7.3324,6.6925,25.8251,5165.0177,1.0148,33056.1011,330.5610,1.0148,0.0000,100.0000,6.8162,6.8165,8.1821,True,9237.4913,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5165.0177
3961.0000,8.1819,4.9875,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0523,7.3322,6.6922,25.8248,5164.9573,1.0148,33056.1849,330.5618,1.0148,0.0000,100.0000,6.8160,6.8162,8.1819,True,9237.5517,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5164.9573
3962.0000,8.1817,4.9873,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0521,7.3320,6.6920,25.8245,5164.8968,1.0148,33056.2687,330.5627,1.0148,0.0000,100.0000,6.8158,6.8160,8.1817,True,9237.6122,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5164.8968
3963.0000,8.1815,4.9871,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0519,7.3317,6.6918,25.8242,5164.8364,1.0148,33056.3525,330.5635,1.0148,0.0000,100.0000,6.8156,6.8158,8.1815,True,9237.6726,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5164.8364
3964.0000,8.1813,4.9869,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0517,7.3315,6.6916,25.8239,5164.7759,1.0148,33056.4362,330.5644,1.0148,0.0000,100.0000,6.8154,6.8156,8.1813,True,9237.7331,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5164.7759
3965.0000,8.1811,4.9867,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0515,7.3313,6.6914,25.8236,5164.7155,1.0148,33056.5200,330.5652,1.0148,0.0000,100.0000,6.8151,6.8154,8.1811,True,9237.7935,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5164.7155
3966.0000,8.1809,4.9865,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0513,7.3311,6.6912,25.8233,5164.6551,1.0148,33056.6037,330.5660,1.0148,0.0000,100.0000,6.8149,6.8151,8.1809,True,9237.8539,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5164.6551
3967.0000,8.1807,4.9863,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0511,7.3308,6.6910,25.8230,5164.5948,1.0148,33056.6874,330.5669,1.0148,0.0000,100.0000,6.8147,6.8149,8.1807,True,9237.9142,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5164.5948
3968.0000,8.1805,4.9861,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0509,7.3306,6.6907,25.8227,5164.5344,1.0148,33056.7710,330.5677,1.0148,0.0000,100.0000,6.8145,6.8147,8.1805,True,9237.9746,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5164.5344
3969.0000,8.1802,4.9858,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0506,7.3304,6.6905,25.8224,5164.4741,1.0148,33056.8547,330.5685,1.0148,0.0000,100.0000,6.8143,6.8145,8.1802,True,9238.0349,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5164.4741
3970.0000,8.1800,4.9856,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0504,7.3302,6.6903,25.8221,5164.4137,1.0148,33056.9383,330.5694,1.0148,0.0000,100.0000,6.8141,6.8143,8.1800,True,9238.0953,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5164.4137
3971.0000,8.1798,4.9854,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0502,7.3300,6.6901,25.8218,5164.3534,1.0148,33057.0219,330.5702,1.0148,0.0000,100.0000,6.8138,6.8141,8.1798,True,9238.1556,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5164.3534
3972.0000,8.1796,4.9852,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0500,7.3297,6.6899,25.8215,5164.2931,1.0148,33057.1055,330.5711,1.0148,0.0000,100.0000,6.8136,6.8138,8.1796,True,9238.2159,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5164.2931
3973.0000,8.1794,4.9850,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0498,7.3295,6.6897,25.8212,5164.2329,1.0148,33057.1890,330.5719,1.0148,0.0000,100.0000,6.8134,6.8136,8.1794,True,9238.2761,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5164.2329
3974.0000,8.1792,4.9848,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0496,7.3293,6.6894,25.8209,5164.1726,1.0148,33057.2725,330.5727,1.0148,0.0000,100.0000,6.8132,6.8134,8.1792,True,9238.3364,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5164.1726
3975.0000,8.1790,4.9846,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0494,7.3291,6.6892,25.8206,5164.1124,1.0148,33057.3560,330.5736,1.0148,0.0000,100.0000,6.8130,6.8132,8.1790,True,9238.3966,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5164.1124
3976.0000,8.1788,4.9844,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0492,7.3288,6.6890,25.8203,5164.0521,1.0148,33057.4395,330.5744,1.0148,0.0000,100.0000,6.8128,6.8130,8.1788,True,9238.4569,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5164.0521
3977.0000,8.1786,4.9842,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0490,7.3286,6.6888,25.8200,5163.9919,1.0148,33057.5230,330.5752,1.0148,0.0000,100.0000,6.8125,6.8128,8.1786,True,9238.5171,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5163.9919
3978.0000,8.1784,4.9840,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0488,7.3284,6.6886,25.8197,5163.9317,1.0148,33057.6064,330.5761,1.0148,0.0000,100.0000,6.8123,6.8125,8.1784,True,9238.5773,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5163.9317
3979.0000,8.1782,4.9838,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0486,7.3282,6.6884,25.8194,5163.8716,1.0148,33057.6898,330.5769,1.0148,0.0000,100.0000,6.8121,6.8123,8.1782,True,9238.6374,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5163.8716
3980.0000,8.1780,4.9836,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0484,7.3279,6.6882,25.8191,5163.8114,1.0148,33057.7732,330.5777,1.0148,0.0000,100.0000,6.8119,6.8121,8.1780,True,9238.6976,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5163.8114
3981.0000,8.1778,4.9834,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0482,7.3277,6.6879,25.8188,5163.7513,1.0148,33057.8566,330.5786,1.0148,0.0000,100.0000,6.8117,6.8119,8.1778,True,9238.7577,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5163.7513
3982.0000,8.1776,4.9831,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0479,7.3275,6.6877,25.8185,5163.6911,1.0148,33057.9400,330.5794,1.0148,0.0000,100.0000,6.8115,6.8117,8.1776,True,9238.8179,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5163.6911
3983.0000,8.1773,4.9829,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0477,7.3273,6.6875,25.8182,5163.6310,1.0148,33058.0233,330.5802,1.0148,0.0000,100.0000,6.8113,6.8115,8.1773,True,9238.8780,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5163.6310
3984.0000,8.1771,4.9827,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0475,7.3271,6.6873,25.8179,5163.5709,1.0148,33058.1066,330.5811,1.0148,0.0000,100.0000,6.8110,6.8113,8.1771,True,9238.9381,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5163.5709
3985.0000,8.1769,4.9825,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0473,7.3268,6.6871,25.8176,5163.5109,1.0148,33058.1899,330.5819,1.0148,0.0000,100.0000,6.8108,6.8110,8.1769,True,9238.9981,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5163.5109
3986.0000,8.1767,4.9823,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0471,7.3266,6.6869,25.8173,5163.4508,1.0148,33058.2731,330.5827,1.0148,0.0000,100.0000,6.8106,6.8108,8.1767,True,9239.0582,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5163.4508
3987.0000,8.1765,4.9821,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0469,7.3264,6.6867,25.8170,5163.3908,1.0148,33058.3564,330.5836,1.0148,0.0000,100.0000,6.8104,6.8106,8.1765,True,9239.1182,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5163.3908
3988.0000,8.1763,4.9819,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0467,7.3262,6.6864,25.8167,5163.3307,1.0148,33058.4396,330.5844,1.0148,0.0000,100.0000,6.8102,6.8104,8.1763,True,9239.1783,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5163.3307
3989.0000,8.1761,4.9817,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0465,7.3260,6.6862,25.8164,5163.2707,1.0148,33058.5228,330.5852,1.0148,0.0000,100.0000,6.8100,6.8102,8.1761,True,9239.2383,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5163.2707
3990.0000,8.1759,4.9815,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0463,7.3257,6.6860,25.8161,5163.2107,1.0148,33058.6059,330.5861,1.0148,0.0000,100.0000,6.8097,6.8100,8.1759,True,9239.2983,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5163.2107
3991.0000,8.1757,4.9813,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0461,7.3255,6.6858,25.8158,5163.1508,1.0148,33058.6891,330.5869,1.0148,0.0000,100.0000,6.8095,6.8097,8.1757,True,9239.3582,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5163.1508
3992.0000,8.1755,4.9811,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0459,7.3253,6.6856,25.8155,5163.0908,1.0148,33058.7722,330.5877,1.0148,0.0000,100.0000,6.8093,6.8095,8.1755,True,9239.4182,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5163.0908
3993.0000,8.1753,4.9809,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0457,7.3251,6.6854,25.8152,5163.0309,1.0148,33058.8553,330.5886,1.0148,0.0000,100.0000,6.8091,6.8093,8.1753,True,9239.4781,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5163.0309
3994.0000,8.1751,4.9807,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0455,7.3248,6.6852,25.8149,5162.9709,1.0148,33058.9384,330.5894,1.0148,0.0000,100.0000,6.8089,6.8091,8.1751,True,9239.5381,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5162.9709
3995.0000,8.1749,4.9805,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0453,7.3246,6.6849,25.8146,5162.9110,1.0148,33059.0214,330.5902,1.0148,0.0000,100.0000,6.8087,6.8089,8.1749,True,9239.5980,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5162.9110
3996.0000,8.1747,4.9803,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0451,7.3244,6.6847,25.8143,5162.8512,1.0148,33059.1045,330.5910,1.0148,0.0000,100.0000,6.8085,6.8087,8.1747,True,9239.6578,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5162.8512
3997.0000,8.1745,4.9800,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0448,7.3242,6.6845,25.8140,5162.7913,1.0148,33059.1875,330.5919,1.0148,0.0000,100.0000,6.8082,6.8085,8.1745,True,9239.7177,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5162.7913
3998.0000,8.1742,4.9798,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0446,7.3240,6.6843,25.8137,5162.7314,1.0148,33059.2705,330.5927,1.0148,0.0000,100.0000,6.8080,6.8082,8.1742,True,9239.7776,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5162.7314
3999.0000,8.1740,4.9796,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0444,7.3237,6.6841,25.8134,5162.6716,1.0148,33059.3534,330.5935,1.0148,0.0000,100.0000,6.8078,6.8080,8.1740,True,9239.8374,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5162.6716
4000.0000,8.1738,4.9794,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0442,7.3235,6.6839,25.8131,5162.6118,1.0148,33059.4364,330.5944,1.0148,0.0000,100.0000,6.8076,6.8078,8.1738,True,9239.8972,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5162.6118
4001.0000,8.1736,4.9792,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0440,7.3233,6.6837,25.8128,5162.5520,1.0148,33059.5193,330.5952,1.0148,0.0000,100.0000,6.8074,6.8076,8.1736,True,9239.9570,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5162.5520
4002.0000,8.1734,4.9790,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0438,7.3231,6.6834,25.8125,5162.4922,1.0148,33059.6022,330.5960,1.0148,0.0000,100.0000,6.8072,6.8074,8.1734,True,9240.0168,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5162.4922
4003.0000,8.1732,4.9788,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0436,7.3229,6.6832,25.8122,5162.4324,1.0148,33059.6851,330.5969,1.0148,0.0000,100.0000,6.8069,6.8072,8.1732,True,9240.0766,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5162.4324
4004.0000,8.1730,4.9786,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0434,7.3226,6.6830,25.8119,5162.3726,1.0148,33059.7679,330.5977,1.0148,0.0000,100.0000,6.8067,6.8069,8.1730,True,9240.1364,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5162.3726
4005.0000,8.1728,4.9784,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0432,7.3224,6.6828,25.8116,5162.3129,1.0148,33059.8508,330.5985,1.0148,0.0000,100.0000,6.8065,6.8067,8.1728,True,9240.1961,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5162.3129
4006.0000,8.1726,4.9782,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0430,7.3222,6.6826,25.8113,5162.2532,1.0148,33059.9336,330.5993,1.0148,0.0000,100.0000,6.8063,6.8065,8.1726,True,9240.2558,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5162.2532
4007.0000,8.1724,4.9780,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0428,7.3220,6.6824,25.8110,5162.1935,1.0148,33060.0163,330.6002,1.0148,0.0000,100.0000,6.8061,6.8063,8.1724,True,9240.3155,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5162.1935
4008.0000,8.1722,4.9778,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0426,7.3218,6.6822,25.8107,5162.1338,1.0148,33060.0991,330.6010,1.0148,0.0000,100.0000,6.8059,6.8061,8.1722,True,9240.3752,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5162.1338
4009.0000,8.1720,4.9776,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0424,7.3215,6.6820,25.8104,5162.0741,1.0148,33060.1818,330.6018,1.0148,0.0000,100.0000,6.8057,6.8059,8.1720,True,9240.4349,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5162.0741
4010.0000,8.1718,4.9774,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0422,7.3213,6.6817,25.8101,5162.0145,1.0148,33060.2646,330.6026,1.0148,0.0000,100.0000,6.8054,6.8057,8.1718,True,9240.4945,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5162.0145
4011.0000,8.1716,4.9772,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0420,7.3211,6.6815,25.8098,5161.9548,1.0148,33060.3473,330.6035,1.0148,0.0000,100.0000,6.8052,6.8054,8.1716,True,9240.5542,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5161.9548
4012.0000,8.1714,4.9770,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0418,7.3209,6.6813,25.8095,5161.8952,1.0148,33060.4299,330.6043,1.0148,0.0000,100.0000,6.8050,6.8052,8.1714,True,9240.6138,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5161.8952
4013.0000,8.1712,4.9768,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0416,7.3207,6.6811,25.8092,5161.8356,1.0148,33060.5126,330.6051,1.0148,0.0000,100.0000,6.8048,6.8050,8.1712,True,9240.6734,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5161.8356
4014.0000,8.1710,4.9766,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0414,7.3204,6.6809,25.8089,5161.7760,1.0148,33060.5952,330.6060,1.0148,0.0000,100.0000,6.8046,6.8048,8.1710,True,9240.7330,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5161.7760
4015.0000,8.1707,4.9763,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0411,7.3202,6.6807,25.8086,5161.7164,1.0148,33060.6778,330.6068,1.0148,0.0000,100.0000,6.8044,6.8046,8.1707,True,9240.7926,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5161.7164
4016.0000,8.1705,4.9761,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0409,7.3200,6.6805,25.8083,5161.6569,1.0148,33060.7604,330.6076,1.0148,0.0000,100.0000,6.8042,6.8044,8.1705,True,9240.8521,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5161.6569
4017.0000,8.1703,4.9759,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0407,7.3198,6.6803,25.8080,5161.5973,1.0148,33060.8430,330.6084,1.0148,0.0000,100.0000,6.8039,6.8042,8.1703,True,9240.9117,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5161.5973
4018.0000,8.1701,4.9757,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0405,7.3195,6.6800,25.8076,5161.5266,1.0148,33060.9410,330.6094,1.0148,0.0000,100.0000,6.8037,6.8039,8.1701,True,9240.9824,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5161.5266
4019.0000,8.1698,4.9754,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0402,7.3192,6.6797,25.8072,5161.4416,1.0148,33061.0588,330.6106,1.0148,0.0000,100.0000,6.8034,6.8037,8.1698,True,9241.0674,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5161.4416
4020.0000,8.1695,4.9751,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0399,7.3189,6.6794,25.8068,5161.3576,1.0148,33061.1753,330.6118,1.0148,0.0000,100.0000,6.8031,6.8034,8.1695,True,9241.1514,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5161.3576
4021.0000,8.1692,4.9748,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0396,7.3186,6.6791,25.8064,5161.2742,1.0148,33061.2910,330.6129,1.0148,0.0000,100.0000,6.8028,6.8031,8.1692,True,9241.2348,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5161.2742
4022.0000,8.1689,4.9745,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0393,7.3183,6.6788,25.8060,5161.1912,1.0148,33061.4062,330.6141,1.0148,0.0000,100.0000,6.8025,6.8028,8.1689,True,9241.3178,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5161.1912
4023.0000,8.1687,4.9743,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0391,7.3180,6.6785,25.8055,5161.1084,1.0148,33061.5209,330.6152,1.0148,0.0000,100.0000,6.8022,6.8025,8.1687,True,9241.4006,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5161.1084
4024.0000,8.1684,4.9740,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0388,7.3177,6.6782,25.8052,5161.0326,1.0148,33061.6261,330.6163,1.0148,0.0000,100.0000,6.8019,6.8022,8.1684,True,9241.4764,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5161.0326
4025.0000,8.1682,4.9738,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0386,7.3174,6.6780,25.8048,5160.9653,1.0148,33061.7195,330.6172,1.0148,0.0000,100.0000,6.8017,6.8019,8.1682,True,9241.5437,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5160.9653
4026.0000,8.1679,4.9735,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0383,7.3172,6.6777,25.8045,5160.8908,1.0148,33061.8227,330.6182,1.0148,0.0000,100.0000,6.8014,6.8017,8.1679,True,9241.6182,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5160.8908
4027.0000,8.1676,4.9732,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0380,7.3169,6.6774,25.8040,5160.8079,1.0148,33061.9376,330.6194,1.0148,0.0000,100.0000,6.8011,6.8014,8.1676,True,9241.7011,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5160.8079
4028.0000,8.1674,4.9730,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0378,7.3166,6.6772,25.8037,5160.7323,1.0148,33062.0425,330.6204,1.0148,0.0000,100.0000,6.8008,6.8011,8.1674,True,9241.7767,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5160.7323
4029.0000,8.1671,4.9727,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0375,7.3163,6.6769,25.8033,5160.6654,1.0148,33062.1353,330.6214,1.0148,0.0000,100.0000,6.8006,6.8008,8.1671,True,9241.8436,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5160.6654
4030.0000,8.1669,4.9725,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0373,7.3161,6.6767,25.8030,5160.5978,1.0148,33062.2290,330.6223,1.0148,0.0000,100.0000,6.8004,6.8006,8.1669,True,9241.9112,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5160.5978
4031.0000,8.1666,4.9722,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0370,7.3158,6.6764,25.8026,5160.5235,1.0148,33062.3321,330.6233,1.0148,0.0000,100.0000,6.8001,6.8004,8.1666,True,9241.9855,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5160.5235
4032.0000,8.1664,4.9720,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0368,7.3155,6.6761,25.8022,5160.4408,1.0148,33062.4468,330.6245,1.0148,0.0000,100.0000,6.7998,6.8001,8.1664,True,9242.0682,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5160.4408
4033.0000,8.1661,4.9717,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0365,7.3152,6.6759,25.8018,5160.3655,1.0148,33062.5512,330.6255,1.0148,0.0000,100.0000,6.7995,6.7998,8.1661,True,9242.1435,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5160.3655
4034.0000,8.1659,4.9715,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0363,7.3150,6.6756,25.8015,5160.2990,1.0148,33062.6434,330.6264,1.0148,0.0000,100.0000,6.7993,6.7995,8.1659,True,9242.2100,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5160.2990
4035.0000,8.1656,4.9712,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0360,7.3147,6.6754,25.8012,5160.2319,1.0148,33062.7365,330.6274,1.0148,0.0000,100.0000,6.7990,6.7993,8.1656,True,9242.2771,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5160.2319
4036.0000,8.1654,4.9710,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0358,7.3145,6.6751,25.8008,5160.1643,1.0148,33062.8302,330.6283,1.0148,0.0000,100.0000,6.7988,6.7990,8.1654,True,9242.3447,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5160.1643
4037.0000,8.1652,4.9708,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0356,7.3142,6.6749,25.8005,5160.0966,1.0148,33062.9241,330.6292,1.0148,0.0000,100.0000,6.7986,6.7988,8.1652,True,9242.4124,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5160.0966
4038.0000,8.1649,4.9705,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0353,7.3140,6.6746,25.8001,5160.0224,1.0148,33063.0271,330.6303,1.0148,0.0000,100.0000,6.7983,6.7986,8.1649,True,9242.4866,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5160.0224
4039.0000,8.1646,4.9702,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0350,7.3137,6.6743,25.7997,5159.9398,1.0148,33063.1416,330.6314,1.0148,0.0000,100.0000,6.7980,6.7983,8.1646,True,9242.5692,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5159.9398
4040.0000,8.1644,4.9700,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0348,7.3134,6.6741,25.7993,5159.8647,1.0148,33063.2458,330.6325,1.0148,0.0000,100.0000,6.7977,6.7980,8.1644,True,9242.6443,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5159.8647
4041.0000,8.1641,4.9697,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0345,7.3131,6.6738,25.7990,5159.7985,1.0148,33063.3376,330.6334,1.0148,0.0000,100.0000,6.7975,6.7977,8.1641,True,9242.7105,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5159.7985
4042.0000,8.1639,4.9695,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0343,7.3129,6.6736,25.7987,5159.7316,1.0148,33063.4303,330.6343,1.0148,0.0000,100.0000,6.7972,6.7975,8.1639,True,9242.7774,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5159.7316
4043.0000,8.1637,4.9693,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0341,7.3126,6.6734,25.7983,5159.6644,1.0148,33063.5236,330.6352,1.0148,0.0000,100.0000,6.7970,6.7972,8.1637,True,9242.8446,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5159.6644
4044.0000,8.1634,4.9690,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0338,7.3124,6.6731,25.7980,5159.5970,1.0148,33063.6171,330.6362,1.0148,0.0000,100.0000,6.7968,6.7970,8.1634,True,9242.9120,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5159.5970
4045.0000,8.1632,4.9688,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0336,7.3121,6.6729,25.7976,5159.5295,1.0148,33063.7107,330.6371,1.0148,0.0000,100.0000,6.7965,6.7968,8.1632,True,9242.9795,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5159.5295
4046.0000,8.1630,4.9686,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0334,7.3119,6.6726,25.7973,5159.4619,1.0148,33063.8044,330.6380,1.0148,0.0000,100.0000,6.7963,6.7965,8.1630,True,9243.0471,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5159.4619
4047.0000,8.1628,4.9683,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0331,7.3116,6.6724,25.7970,5159.3943,1.0148,33063.8981,330.6390,1.0148,0.0000,100.0000,6.7960,6.7963,8.1628,True,9243.1147,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5159.3943
4048.0000,8.1625,4.9681,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0329,7.3114,6.6721,25.7966,5159.3203,1.0148,33064.0008,330.6400,1.0148,0.0000,100.0000,6.7958,6.7960,8.1625,True,9243.1887,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5159.3203
4049.0000,8.1622,4.9678,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0326,7.3111,6.6718,25.7962,5159.2379,1.0148,33064.1151,330.6412,1.0148,0.0000,100.0000,6.7955,6.7958,8.1622,True,9243.2711,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5159.2379
4050.0000,8.1620,4.9676,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0324,7.3108,6.6716,25.7958,5159.1631,1.0148,33064.2189,330.6422,1.0148,0.0000,100.0000,6.7952,6.7955,8.1620,True,9243.3459,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5159.1631
4051.0000,8.1617,4.9673,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0321,7.3105,6.6713,25.7955,5159.0972,1.0148,33064.3102,330.6431,1.0148,0.0000,100.0000,6.7950,6.7952,8.1617,True,9243.4118,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5159.0972
4052.0000,8.1615,4.9671,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0319,7.3103,6.6711,25.7952,5159.0307,1.0148,33064.4025,330.6440,1.0148,0.0000,100.0000,6.7947,6.7950,8.1615,True,9243.4783,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5159.0307
4053.0000,8.1613,4.9669,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0317,7.3101,6.6709,25.7948,5158.9638,1.0148,33064.4953,330.6450,1.0148,0.0000,100.0000,6.7945,6.7947,8.1613,True,9243.5452,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5158.9638
4054.0000,8.1610,4.9666,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0314,7.3098,6.6706,25.7945,5158.8968,1.0148,33064.5883,330.6459,1.0148,0.0000,100.0000,6.7942,6.7945,8.1610,True,9243.6122,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5158.8968
4055.0000,8.1608,4.9664,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0312,7.3096,6.6704,25.7941,5158.8296,1.0148,33064.6814,330.6468,1.0148,0.0000,100.0000,6.7940,6.7942,8.1608,True,9243.6794,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5158.8296
4056.0000,8.1606,4.9662,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0310,7.3093,6.6701,25.7938,5158.7625,1.0148,33064.7746,330.6477,1.0148,0.0000,100.0000,6.7938,6.7940,8.1606,True,9243.7465,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5158.7625
4057.0000,8.1603,4.9659,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0307,7.3091,6.6699,25.7935,5158.6952,1.0148,33064.8678,330.6487,1.0148,0.0000,100.0000,6.7935,6.7938,8.1603,True,9243.8138,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5158.6952
4058.0000,8.1601,4.9657,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0305,7.3088,6.6697,25.7931,5158.6280,1.0148,33064.9611,330.6496,1.0148,0.0000,100.0000,6.7933,6.7935,8.1601,True,9243.8810,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5158.6280
4059.0000,8.1599,4.9655,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0303,7.3086,6.6694,25.7928,5158.5608,1.0148,33065.0544,330.6505,1.0148,0.0000,100.0000,6.7930,6.7933,8.1599,True,9243.9482,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5158.5608
4060.0000,8.1596,4.9652,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0300,7.3083,6.6692,25.7925,5158.4935,1.0148,33065.1477,330.6515,1.0148,0.0000,100.0000,6.7928,6.7930,8.1596,True,9244.0155,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5158.4935
4061.0000,8.1594,4.9650,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0298,7.3081,6.6689,25.7921,5158.4263,1.0148,33065.2409,330.6524,1.0148,0.0000,100.0000,6.7926,6.7928,8.1594,True,9244.0827,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5158.4263
4062.0000,8.1592,4.9648,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0296,7.3078,6.6687,25.7918,5158.3591,1.0148,33065.3342,330.6533,1.0148,0.0000,100.0000,6.7923,6.7926,8.1592,True,9244.1499,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5158.3591
4063.0000,8.1590,4.9646,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0294,7.3076,6.6685,25.7915,5158.2918,1.0148,33065.4274,330.6543,1.0148,0.0000,100.0000,6.7921,6.7923,8.1590,True,9244.2172,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5158.2918
4064.0000,8.1587,4.9643,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0291,7.3073,6.6682,25.7911,5158.2246,1.0148,33065.5206,330.6552,1.0148,0.0000,100.0000,6.7918,6.7921,8.1587,True,9244.2844,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5158.2246
4065.0000,8.1585,4.9641,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0289,7.3071,6.6680,25.7908,5158.1574,1.0148,33065.6138,330.6561,1.0148,0.0000,100.0000,6.7916,6.7918,8.1585,True,9244.3516,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5158.1574
4066.0000,8.1583,4.9639,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0287,7.3068,6.6677,25.7905,5158.0903,1.0148,33065.7071,330.6571,1.0148,0.0000,100.0000,6.7913,6.7916,8.1583,True,9244.4187,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5158.0903
4067.0000,8.1580,4.9636,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0284,7.3066,6.6675,25.7901,5158.0231,1.0148,33065.8002,330.6580,1.0148,0.0000,100.0000,6.7911,6.7913,8.1580,True,9244.4859,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5158.0231
4068.0000,8.1578,4.9634,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0282,7.3063,6.6673,25.7898,5157.9559,1.0148,33065.8934,330.6589,1.0148,0.0000,100.0000,6.7909,6.7911,8.1578,True,9244.5531,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5157.9559
