Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4069.0000,8.1576,4.9632,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0280,7.3061,6.6670,25.7894,5157.8888,1.0148,33065.9865,330.6599,1.0148,0.0000,100.0000,6.7906,6.7909,8.1576,True,9244.6202,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5157.8888
4070.0000,8.1573,4.9629,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0277,7.3058,6.6668,25.7891,5157.8217,1.0148,33066.0796,330.6608,1.0148,0.0000,100.0000,6.7904,6.7906,8.1573,True,9244.6873,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5157.8217
4071.0000,8.1571,4.9627,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0275,7.3056,6.6665,25.7888,5157.7546,1.0148,33066.1727,330.6617,1.0148,0.0000,100.0000,6.7901,6.7904,8.1571,True,9244.7544,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5157.7546
4072.0000,8.1569,4.9625,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0273,7.3053,6.6663,25.7884,5157.6875,1.0148,33066.2657,330.6627,1.0148,0.0000,100.0000,6.7899,6.7901,8.1569,True,9244.8215,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5157.6875
4073.0000,8.1566,4.9622,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0270,7.3051,6.6661,25.7881,5157.6205,1.0148,33066.3587,330.6636,1.0148,0.0000,100.0000,6.7897,6.7899,8.1566,True,9244.8885,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5157.6205
4074.0000,8.1564,4.9620,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0268,7.3048,6.6658,25.7878,5157.5535,1.0148,33066.4517,330.6645,1.0148,0.0000,100.0000,6.7894,6.7897,8.1564,True,9244.9555,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5157.5535
4075.0000,8.1562,4.9618,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0266,7.3046,6.6656,25.7874,5157.4865,1.0148,33066.5447,330.6654,1.0148,0.0000,100.0000,6.7892,6.7894,8.1562,True,9245.0225,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5157.4865
4076.0000,8.1559,4.9615,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0263,7.3043,6.6653,25.7871,5157.4195,1.0148,33066.6376,330.6664,1.0148,0.0000,100.0000,6.7889,6.7892,8.1559,True,9245.0895,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5157.4195
4077.0000,8.1557,4.9613,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0261,7.3041,6.6651,25.7868,5157.3526,1.0148,33066.7305,330.6673,1.0148,0.0000,100.0000,6.7887,6.7889,8.1557,True,9245.1564,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5157.3526
4078.0000,8.1555,4.9611,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0259,7.3039,6.6649,25.7864,5157.2856,1.0148,33066.8233,330.6682,1.0148,0.0000,100.0000,6.7885,6.7887,8.1555,True,9245.2234,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5157.2856
4079.0000,8.1553,4.9609,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0257,7.3036,6.6646,25.7861,5157.2187,1.0148,33066.9161,330.6692,1.0148,0.0000,100.0000,6.7882,6.7885,8.1553,True,9245.2903,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5157.2187
4080.0000,8.1550,4.9606,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0254,7.3034,6.6644,25.7858,5157.1518,1.0148,33067.0089,330.6701,1.0148,0.0000,100.0000,6.7880,6.7882,8.1550,True,9245.3572,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5157.1518
4081.0000,8.1548,4.9604,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0252,7.3031,6.6642,25.7854,5157.0850,1.0148,33067.1017,330.6710,1.0148,0.0000,100.0000,6.7877,6.7880,8.1548,True,9245.4240,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5157.0850
4082.0000,8.1546,4.9602,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0250,7.3029,6.6639,25.7851,5157.0182,1.0148,33067.1944,330.6719,1.0148,0.0000,100.0000,6.7875,6.7877,8.1546,True,9245.4908,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5157.0182
4083.0000,8.1543,4.9599,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0247,7.3026,6.6637,25.7848,5156.9514,1.0148,33067.2871,330.6729,1.0148,0.0000,100.0000,6.7873,6.7875,8.1543,True,9245.5576,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5156.9514
4084.0000,8.1541,4.9597,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0245,7.3024,6.6634,25.7844,5156.8846,1.0148,33067.3798,330.6738,1.0148,0.0000,100.0000,6.7870,6.7873,8.1541,True,9245.6244,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5156.8846
4085.0000,8.1539,4.9595,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0243,7.3021,6.6632,25.7841,5156.8178,1.0148,33067.4724,330.6747,1.0148,0.0000,100.0000,6.7868,6.7870,8.1539,True,9245.6912,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5156.8178
4086.0000,8.1536,4.9592,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0240,7.3019,6.6630,25.7838,5156.7511,1.0148,33067.5649,330.6756,1.0148,0.0000,100.0000,6.7865,6.7868,8.1536,True,9245.7579,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5156.7511
4087.0000,8.1534,4.9590,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0238,7.3016,6.6627,25.7834,5156.6844,1.0148,33067.6574,330.6766,1.0148,0.0000,100.0000,6.7863,6.7865,8.1534,True,9245.8246,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5156.6844
4088.0000,8.1532,4.9588,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0236,7.3014,6.6625,25.7831,5156.6178,1.0148,33067.7499,330.6775,1.0148,0.0000,100.0000,6.7861,6.7863,8.1532,True,9245.8912,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5156.6178
4089.0000,8.1530,4.9586,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0234,7.3011,6.6622,25.7828,5156.5512,1.0148,33067.8423,330.6784,1.0148,0.0000,100.0000,6.7858,6.7861,8.1530,True,9245.9578,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5156.5512
4090.0000,8.1527,4.9583,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0231,7.3009,6.6620,25.7824,5156.4846,1.0148,33067.9347,330.6793,1.0148,0.0000,100.0000,6.7856,6.7858,8.1527,True,9246.0244,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5156.4846
4091.0000,8.1525,4.9581,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0229,7.3007,6.6618,25.7821,5156.4180,1.0148,33068.0270,330.6803,1.0148,0.0000,100.0000,6.7853,6.7856,8.1525,True,9246.0910,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5156.4180
4092.0000,8.1523,4.9579,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0227,7.3004,6.6615,25.7818,5156.3515,1.0148,33068.1194,330.6812,1.0148,0.0000,100.0000,6.7851,6.7853,8.1523,True,9246.1575,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5156.3515
4093.0000,8.1520,4.9576,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0224,7.3002,6.6613,25.7814,5156.2850,1.0148,33068.2117,330.6821,1.0148,0.0000,100.0000,6.7849,6.7851,8.1520,True,9246.2240,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5156.2850
4094.0000,8.1518,4.9574,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0222,7.2999,6.6611,25.7811,5156.2185,1.0148,33068.3039,330.6830,1.0148,0.0000,100.0000,6.7846,6.7849,8.1518,True,9246.2905,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5156.2185
4095.0000,8.1516,4.9572,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0220,7.2997,6.6608,25.7808,5156.1520,1.0148,33068.3962,330.6840,1.0148,0.0000,100.0000,6.7844,6.7846,8.1516,True,9246.3570,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5156.1520
4096.0000,8.1514,4.9570,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0218,7.2994,6.6606,25.7804,5156.0855,1.0148,33068.4884,330.6849,1.0148,0.0000,100.0000,6.7841,6.7844,8.1514,True,9246.4235,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5156.0855
4097.0000,8.1511,4.9567,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0215,7.2992,6.6604,25.7801,5156.0191,1.0148,33068.5806,330.6858,1.0148,0.0000,100.0000,6.7839,6.7841,8.1511,True,9246.4899,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5156.0191
4098.0000,8.1509,4.9565,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0213,7.2989,6.6601,25.7798,5155.9527,1.0148,33068.6728,330.6867,1.0148,0.0000,100.0000,6.7837,6.7839,8.1509,True,9246.5563,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5155.9527
4099.0000,8.1507,4.9563,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0211,7.2987,6.6599,25.7794,5155.8863,1.0148,33068.7649,330.6876,1.0148,0.0000,100.0000,6.7834,6.7837,8.1507,True,9246.6227,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5155.8863
4100.0000,8.1504,4.9560,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0208,7.2984,6.6596,25.7791,5155.8199,1.0148,33068.8570,330.6886,1.0148,0.0000,100.0000,6.7832,6.7834,8.1504,True,9246.6891,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5155.8199
4101.0000,8.1502,4.9558,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0206,7.2982,6.6594,25.7788,5155.7535,1.0148,33068.9491,330.6895,1.0148,0.0000,100.0000,6.7830,6.7832,8.1502,True,9246.7555,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5155.7535
4102.0000,8.1500,4.9556,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0204,7.2980,6.6592,25.7784,5155.6872,1.0148,33069.0412,330.6904,1.0148,0.0000,100.0000,6.7827,6.7830,8.1500,True,9246.8218,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5155.6872
4103.0000,8.1498,4.9554,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0202,7.2977,6.6589,25.7781,5155.6209,1.0148,33069.1332,330.6913,1.0148,0.0000,100.0000,6.7825,6.7827,8.1498,True,9246.8881,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5155.6209
4104.0000,8.1495,4.9551,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0199,7.2975,6.6587,25.7778,5155.5546,1.0148,33069.2252,330.6923,1.0148,0.0000,100.0000,6.7822,6.7825,8.1495,True,9246.9544,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5155.5546
4105.0000,8.1493,4.9549,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0197,7.2972,6.6585,25.7774,5155.4883,1.0148,33069.3172,330.6932,1.0148,0.0000,100.0000,6.7820,6.7822,8.1493,True,9247.0207,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5155.4883
4106.0000,8.1491,4.9547,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0195,7.2970,6.6582,25.7771,5155.4220,1.0148,33069.4091,330.6941,1.0148,0.0000,100.0000,6.7818,6.7820,8.1491,True,9247.0870,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5155.4220
4107.0000,8.1488,4.9544,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0192,7.2967,6.6580,25.7768,5155.3558,1.0148,33069.5010,330.6950,1.0148,0.0000,100.0000,6.7815,6.7818,8.1488,True,9247.1532,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5155.3558
4108.0000,8.1486,4.9542,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0190,7.2965,6.6577,25.7764,5155.2896,1.0148,33069.5929,330.6959,1.0148,0.0000,100.0000,6.7813,6.7815,8.1486,True,9247.2194,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5155.2896
4109.0000,8.1484,4.9540,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0188,7.2962,6.6575,25.7761,5155.2234,1.0148,33069.6848,330.6968,1.0148,0.0000,100.0000,6.7811,6.7813,8.1484,True,9247.2856,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5155.2234
4110.0000,8.1482,4.9538,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0186,7.2960,6.6573,25.7758,5155.1572,1.0148,33069.7766,330.6978,1.0148,0.0000,100.0000,6.7808,6.7811,8.1482,True,9247.3518,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5155.1572
4111.0000,8.1479,4.9535,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0183,7.2958,6.6570,25.7755,5155.0911,1.0148,33069.8684,330.6987,1.0148,0.0000,100.0000,6.7806,6.7808,8.1479,True,9247.4179,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5155.0911
4112.0000,8.1477,4.9533,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0181,7.2955,6.6568,25.7751,5155.0250,1.0148,33069.9601,330.6996,1.0148,0.0000,100.0000,6.7803,6.7806,8.1477,True,9247.4840,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5155.0250
4113.0000,8.1475,4.9531,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0179,7.2953,6.6566,25.7748,5154.9588,1.0148,33070.0519,330.7005,1.0148,0.0000,100.0000,6.7801,6.7803,8.1475,True,9247.5502,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5154.9588
4114.0000,8.1472,4.9528,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0176,7.2950,6.6563,25.7745,5154.8928,1.0148,33070.1436,330.7014,1.0148,0.0000,100.0000,6.7799,6.7801,8.1472,True,9247.6162,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5154.8928
4115.0000,8.1470,4.9526,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0174,7.2948,6.6561,25.7741,5154.8267,1.0148,33070.2353,330.7024,1.0148,0.0000,100.0000,6.7796,6.7799,8.1470,True,9247.6823,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5154.8267
4116.0000,8.1468,4.9524,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0172,7.2945,6.6559,25.7738,5154.7607,1.0148,33070.3269,330.7033,1.0148,0.0000,100.0000,6.7794,6.7796,8.1468,True,9247.7483,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5154.7607
4117.0000,8.1466,4.9522,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0170,7.2943,6.6556,25.7735,5154.6947,1.0148,33070.4185,330.7042,1.0148,0.0000,100.0000,6.7792,6.7794,8.1466,True,9247.8143,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5154.6947
4118.0000,8.1463,4.9519,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0167,7.2940,6.6554,25.7731,5154.6287,1.0148,33070.5101,330.7051,1.0148,0.0000,100.0000,6.7789,6.7792,8.1463,True,9247.8803,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5154.6287
4119.0000,8.1461,4.9517,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0165,7.2938,6.6552,25.7728,5154.5627,1.0148,33070.6017,330.7060,1.0148,0.0000,100.0000,6.7787,6.7789,8.1461,True,9247.9463,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5154.5627
4120.0000,8.1459,4.9515,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0163,7.2936,6.6549,25.7725,5154.4968,1.0148,33070.6932,330.7069,1.0148,0.0000,100.0000,6.7784,6.7787,8.1459,True,9248.0122,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5154.4968
4121.0000,8.1457,4.9513,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0161,7.2933,6.6547,25.7722,5154.4308,1.0148,33070.7847,330.7078,1.0148,0.0000,100.0000,6.7782,6.7784,8.1457,True,9248.0782,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5154.4308
4122.0000,8.1454,4.9510,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0158,7.2931,6.6544,25.7718,5154.3649,1.0148,33070.8761,330.7088,1.0148,0.0000,100.0000,6.7780,6.7782,8.1454,True,9248.1441,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5154.3649
4123.0000,8.1452,4.9508,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0156,7.2928,6.6542,25.7715,5154.2990,1.0148,33070.9676,330.7097,1.0148,0.0000,100.0000,6.7777,6.7780,8.1452,True,9248.2100,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5154.2990
4124.0000,8.1450,4.9506,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0154,7.2926,6.6540,25.7712,5154.2332,1.0148,33071.0590,330.7106,1.0148,0.0000,100.0000,6.7775,6.7777,8.1450,True,9248.2758,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5154.2332
4125.0000,8.1447,4.9503,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0151,7.2923,6.6537,25.7708,5154.1673,1.0148,33071.1504,330.7115,1.0148,0.0000,100.0000,6.7773,6.7775,8.1447,True,9248.3417,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5154.1673
4126.0000,8.1445,4.9501,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0149,7.2921,6.6535,25.7705,5154.1015,1.0148,33071.2418,330.7124,1.0148,0.0000,100.0000,6.7770,6.7773,8.1445,True,9248.4075,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5154.1015
4127.0000,8.1443,4.9499,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0147,7.2919,6.6533,25.7702,5154.0357,1.0148,33071.3331,330.7133,1.0148,0.0000,100.0000,6.7768,6.7770,8.1443,True,9248.4733,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5154.0357
4128.0000,8.1441,4.9497,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0145,7.2916,6.6530,25.7698,5153.9699,1.0148,33071.4244,330.7142,1.0148,0.0000,100.0000,6.7765,6.7768,8.1441,True,9248.5391,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5153.9699
4129.0000,8.1438,4.9494,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0142,7.2914,6.6528,25.7695,5153.9042,1.0148,33071.5157,330.7152,1.0148,0.0000,100.0000,6.7763,6.7765,8.1438,True,9248.6048,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5153.9042
4130.0000,8.1436,4.9492,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0140,7.2911,6.6526,25.7692,5153.8384,1.0148,33071.6069,330.7161,1.0148,0.0000,100.0000,6.7761,6.7763,8.1436,True,9248.6706,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5153.8384
4131.0000,8.1434,4.9490,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0138,7.2909,6.6523,25.7689,5153.7727,1.0148,33071.6981,330.7170,1.0148,0.0000,100.0000,6.7758,6.7761,8.1434,True,9248.7363,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5153.7727
4132.0000,8.1432,4.9488,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0136,7.2906,6.6521,25.7685,5153.7070,1.0148,33071.7893,330.7179,1.0148,0.0000,100.0000,6.7756,6.7758,8.1432,True,9248.8020,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5153.7070
4133.0000,8.1429,4.9485,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0133,7.2904,6.6519,25.7682,5153.6413,1.0148,33071.8804,330.7188,1.0148,0.0000,100.0000,6.7754,6.7756,8.1429,True,9248.8677,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5153.6413
4134.0000,8.1427,4.9483,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0131,7.2902,6.6516,25.7679,5153.5757,1.0148,33071.9715,330.7197,1.0148,0.0000,100.0000,6.7751,6.7754,8.1427,True,9248.9333,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5153.5757
4135.0000,8.1425,4.9481,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0129,7.2899,6.6514,25.7676,5153.5101,1.0148,33072.0626,330.7206,1.0148,0.0000,100.0000,6.7749,6.7751,8.1425,True,9248.9989,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5153.5101
4136.0000,8.1423,4.9479,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0127,7.2897,6.6512,25.7672,5153.4445,1.0148,33072.1537,330.7215,1.0148,0.0000,100.0000,6.7747,6.7749,8.1423,True,9249.0645,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5153.4445
4137.0000,8.1420,4.9476,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0124,7.2894,6.6509,25.7669,5153.3789,1.0148,33072.2447,330.7224,1.0148,0.0000,100.0000,6.7744,6.7747,8.1420,True,9249.1301,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5153.3789
4138.0000,8.1418,4.9474,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0122,7.2892,6.6507,25.7666,5153.3133,1.0148,33072.3357,330.7234,1.0148,0.0000,100.0000,6.7742,6.7744,8.1418,True,9249.1957,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5153.3133
4139.0000,8.1416,4.9472,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0120,7.2889,6.6505,25.7662,5153.2478,1.0148,33072.4267,330.7243,1.0148,0.0000,100.0000,6.7740,6.7742,8.1416,True,9249.2612,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5153.2478
4140.0000,8.1414,4.9470,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0118,7.2887,6.6502,25.7659,5153.1822,1.0148,33072.5177,330.7252,1.0148,0.0000,100.0000,6.7737,6.7740,8.1414,True,9249.3268,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5153.1822
4141.0000,8.1411,4.9467,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0115,7.2885,6.6500,25.7656,5153.1167,1.0148,33072.6086,330.7261,1.0148,0.0000,100.0000,6.7735,6.7737,8.1411,True,9249.3923,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5153.1167
4142.0000,8.1409,4.9465,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0113,7.2882,6.6498,25.7653,5153.0513,1.0148,33072.6995,330.7270,1.0148,0.0000,100.0000,6.7732,6.7735,8.1409,True,9249.4577,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5153.0513
4143.0000,8.1407,4.9463,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0111,7.2880,6.6495,25.7649,5152.9858,1.0148,33072.7903,330.7279,1.0148,0.0000,100.0000,6.7730,6.7732,8.1407,True,9249.5232,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5152.9858
4144.0000,8.1405,4.9460,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0108,7.2877,6.6493,25.7646,5152.9204,1.0148,33072.8811,330.7288,1.0148,0.0000,100.0000,6.7728,6.7730,8.1405,True,9249.5886,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5152.9204
4145.0000,8.1402,4.9458,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0106,7.2875,6.6491,25.7643,5152.8550,1.0148,33072.9719,330.7297,1.0148,0.0000,100.0000,6.7725,6.7728,8.1402,True,9249.6540,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5152.8550
4146.0000,8.1400,4.9456,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0104,7.2873,6.6488,25.7639,5152.7896,1.0148,33073.0627,330.7306,1.0148,0.0000,100.0000,6.7723,6.7725,8.1400,True,9249.7194,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5152.7896
4147.0000,8.1398,4.9454,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0102,7.2870,6.6486,25.7636,5152.7242,1.0148,33073.1535,330.7315,1.0148,0.0000,100.0000,6.7721,6.7723,8.1398,True,9249.7848,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5152.7242
4148.0000,8.1396,4.9451,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0099,7.2868,6.6484,25.7633,5152.6589,1.0148,33073.2442,330.7324,1.0148,0.0000,100.0000,6.7718,6.7721,8.1396,True,9249.8501,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5152.6589
4149.0000,8.1393,4.9449,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0097,7.2865,6.6481,25.7630,5152.5935,1.0148,33073.3349,330.7333,1.0148,0.0000,100.0000,6.7716,6.7718,8.1393,True,9249.9155,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5152.5935
4150.0000,8.1391,4.9447,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0095,7.2863,6.6479,25.7626,5152.5282,1.0148,33073.4255,330.7343,1.0148,0.0000,100.0000,6.7714,6.7716,8.1391,True,9249.9808,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5152.5282
4151.0000,8.1389,4.9445,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0093,7.2860,6.6477,25.7623,5152.4629,1.0148,33073.5162,330.7352,1.0148,0.0000,100.0000,6.7711,6.7714,8.1389,True,9250.0461,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5152.4629
4152.0000,8.1387,4.9442,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0090,7.2858,6.6474,25.7620,5152.3977,1.0148,33073.6068,330.7361,1.0148,0.0000,100.0000,6.7709,6.7711,8.1387,True,9250.1113,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5152.3977
4153.0000,8.1384,4.9440,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0088,7.2856,6.6472,25.7617,5152.3324,1.0148,33073.6973,330.7370,1.0148,0.0000,100.0000,6.7707,6.7709,8.1384,True,9250.1766,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5152.3324
4154.0000,8.1382,4.9438,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0086,7.2853,6.6470,25.7613,5152.2672,1.0148,33073.7879,330.7379,1.0148,0.0000,100.0000,6.7704,6.7707,8.1382,True,9250.2418,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5152.2672
4155.0000,8.1380,4.9436,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0084,7.2851,6.6467,25.7610,5152.2020,1.0148,33073.8784,330.7388,1.0148,0.0000,100.0000,6.7702,6.7704,8.1380,True,9250.3070,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5152.2020
4156.0000,8.1378,4.9434,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0082,7.2848,6.6465,25.7607,5152.1368,1.0148,33073.9689,330.7397,1.0148,0.0000,100.0000,6.7700,6.7702,8.1378,True,9250.3722,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5152.1368
4157.0000,8.1375,4.9431,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0079,7.2846,6.6463,25.7604,5152.0717,1.0148,33074.0593,330.7406,1.0148,0.0000,100.0000,6.7697,6.7700,8.1375,True,9250.4373,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5152.0717
4158.0000,8.1373,4.9429,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0077,7.2844,6.6460,25.7600,5152.0065,1.0148,33074.1498,330.7415,1.0148,0.0000,100.0000,6.7695,6.7697,8.1373,True,9250.5025,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5152.0065
4159.0000,8.1371,4.9427,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0075,7.2841,6.6458,25.7597,5151.9414,1.0148,33074.2402,330.7424,1.0148,0.0000,100.0000,6.7693,6.7695,8.1371,True,9250.5676,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5151.9414
4160.0000,8.1369,4.9425,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0073,7.2839,6.6456,25.7594,5151.8763,1.0148,33074.3305,330.7433,1.0148,0.0000,100.0000,6.7690,6.7693,8.1369,True,9250.6327,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5151.8763
4161.0000,8.1366,4.9422,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0070,7.2836,6.6453,25.7591,5151.8112,1.0148,33074.4209,330.7442,1.0148,0.0000,100.0000,6.7688,6.7690,8.1366,True,9250.6978,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5151.8112
4162.0000,8.1364,4.9420,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0068,7.2834,6.6451,25.7587,5151.7462,1.0148,33074.5112,330.7451,1.0148,0.0000,100.0000,6.7686,6.7688,8.1364,True,9250.7628,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5151.7462
4163.0000,8.1362,4.9418,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0066,7.2832,6.6449,25.7584,5151.6811,1.0148,33074.6015,330.7460,1.0148,0.0000,100.0000,6.7683,6.7686,8.1362,True,9250.8279,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5151.6811
4164.0000,8.1360,4.9416,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0064,7.2829,6.6446,25.7581,5151.6161,1.0148,33074.6918,330.7469,1.0148,0.0000,100.0000,6.7681,6.7683,8.1360,True,9250.8929,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5151.6161
4165.0000,8.1357,4.9413,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0061,7.2827,6.6444,25.7578,5151.5511,1.0148,33074.7820,330.7478,1.0148,0.0000,100.0000,6.7679,6.7681,8.1357,True,9250.9579,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5151.5511
4166.0000,8.1355,4.9411,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0059,7.2824,6.6442,25.7574,5151.4861,1.0148,33074.8722,330.7487,1.0148,0.0000,100.0000,6.7676,6.7679,8.1355,True,9251.0229,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5151.4861
4167.0000,8.1353,4.9409,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0057,7.2822,6.6439,25.7571,5151.4212,1.0148,33074.9624,330.7496,1.0148,0.0000,100.0000,6.7674,6.7676,8.1353,True,9251.0878,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5151.4212
4168.0000,8.1351,4.9407,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0055,7.2820,6.6437,25.7568,5151.3563,1.0148,33075.0525,330.7505,1.0148,0.0000,100.0000,6.7672,6.7674,8.1351,True,9251.1527,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5151.3563
4169.0000,8.1348,4.9404,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0052,7.2817,6.6435,25.7565,5151.2913,1.0148,33075.1427,330.7514,1.0148,0.0000,100.0000,6.7669,6.7672,8.1348,True,9251.2177,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5151.2913
4170.0000,8.1346,4.9402,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0050,7.2815,6.6432,25.7561,5151.2265,1.0148,33075.2327,330.7523,1.0148,0.0000,100.0000,6.7667,6.7669,8.1346,True,9251.2825,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5151.2265
4171.0000,8.1344,4.9400,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0048,7.2812,6.6430,25.7558,5151.1616,1.0148,33075.3228,330.7532,1.0148,0.0000,100.0000,6.7665,6.7667,8.1344,True,9251.3474,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5151.1616
4172.0000,8.1342,4.9398,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0046,7.2810,6.6428,25.7555,5151.0967,1.0148,33075.4129,330.7541,1.0148,0.0000,100.0000,6.7662,6.7665,8.1342,True,9251.4123,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5151.0967
4173.0000,8.1339,4.9395,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0043,7.2808,6.6426,25.7552,5151.0319,1.0148,33075.5029,330.7550,1.0148,0.0000,100.0000,6.7660,6.7662,8.1339,True,9251.4771,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5151.0319
4174.0000,8.1337,4.9393,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0041,7.2805,6.6423,25.7548,5150.9671,1.0148,33075.5929,330.7559,1.0148,0.0000,100.0000,6.7658,6.7660,8.1337,True,9251.5419,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5150.9671
4175.0000,8.1335,4.9391,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0039,7.2803,6.6421,25.7545,5150.9023,1.0148,33075.6828,330.7568,1.0148,0.0000,100.0000,6.7655,6.7658,8.1335,True,9251.6067,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5150.9023
4176.0000,8.1333,4.9389,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0037,7.2800,6.6419,25.7542,5150.8375,1.0148,33075.7727,330.7577,1.0148,0.0000,100.0000,6.7653,6.7655,8.1333,True,9251.6715,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5150.8375
4177.0000,8.1331,4.9387,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0035,7.2798,6.6416,25.7539,5150.7728,1.0148,33075.8626,330.7586,1.0148,0.0000,100.0000,6.7651,6.7653,8.1331,True,9251.7362,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5150.7728
4178.0000,8.1328,4.9384,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0032,7.2796,6.6414,25.7535,5150.7080,1.0148,33075.9525,330.7595,1.0148,0.0000,100.0000,6.7648,6.7651,8.1328,True,9251.8010,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5150.7080
4179.0000,8.1326,4.9382,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0030,7.2793,6.6412,25.7532,5150.6433,1.0148,33076.0424,330.7604,1.0148,0.0000,100.0000,6.7646,6.7648,8.1326,True,9251.8657,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5150.6433
4180.0000,8.1324,4.9380,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0028,7.2791,6.6409,25.7529,5150.5786,1.0148,33076.1322,330.7613,1.0148,0.0000,100.0000,6.7644,6.7646,8.1324,True,9251.9304,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5150.5786
4181.0000,8.1322,4.9378,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0026,7.2789,6.6407,25.7526,5150.5140,1.0148,33076.2220,330.7622,1.0148,0.0000,100.0000,6.7641,6.7644,8.1322,True,9251.9950,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5150.5140
4182.0000,8.1319,4.9375,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0023,7.2786,6.6405,25.7522,5150.4493,1.0148,33076.3118,330.7631,1.0148,0.0000,100.0000,6.7639,6.7641,8.1319,True,9252.0597,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5150.4493
4183.0000,8.1317,4.9373,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0021,7.2784,6.6402,25.7519,5150.3847,1.0148,33076.4015,330.7640,1.0148,0.0000,100.0000,6.7637,6.7639,8.1317,True,9252.1243,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5150.3847
4184.0000,8.1315,4.9371,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0019,7.2781,6.6400,25.7516,5150.3201,1.0148,33076.4912,330.7649,1.0148,0.0000,100.0000,6.7634,6.7637,8.1315,True,9252.1889,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5150.3201
4185.0000,8.1313,4.9369,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0017,7.2779,6.6398,25.7513,5150.2555,1.0148,33076.5809,330.7658,1.0148,0.0000,100.0000,6.7632,6.7634,8.1313,True,9252.2535,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5150.2555
4186.0000,8.1311,4.9366,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0014,7.2777,6.6396,25.7510,5150.1909,1.0148,33076.6706,330.7667,1.0148,0.0000,100.0000,6.7630,6.7632,8.1311,True,9252.3181,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5150.1909
4187.0000,8.1308,4.9364,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0012,7.2774,6.6393,25.7506,5150.1264,1.0148,33076.7602,330.7676,1.0148,0.0000,100.0000,6.7627,6.7630,8.1308,True,9252.3826,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5150.1264
4188.0000,8.1306,4.9362,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0010,7.2772,6.6391,25.7503,5150.0619,1.0148,33076.8498,330.7685,1.0148,0.0000,100.0000,6.7625,6.7627,8.1306,True,9252.4471,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5150.0619
4189.0000,8.1304,4.9360,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0008,7.2769,6.6389,25.7500,5149.9973,1.0148,33076.9394,330.7694,1.0148,0.0000,100.0000,6.7623,6.7625,8.1304,True,9252.5117,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5149.9973
4190.0000,8.1302,4.9358,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0006,7.2767,6.6386,25.7497,5149.9329,1.0148,33077.0289,330.7703,1.0148,0.0000,100.0000,6.7620,6.7623,8.1302,True,9252.5761,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5149.9329
4191.0000,8.1299,4.9355,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0003,7.2765,6.6384,25.7493,5149.8684,1.0148,33077.1184,330.7712,1.0148,0.0000,100.0000,6.7618,6.7620,8.1299,True,9252.6406,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5149.8684
4192.0000,8.1297,4.9353,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,6.0001,7.2762,6.6382,25.7490,5149.8039,1.0148,33077.2079,330.7721,1.0148,0.0000,100.0000,6.7616,6.7618,8.1297,True,9252.7051,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5149.8039
4193.0000,8.1295,4.9351,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9999,7.2760,6.6379,25.7487,5149.7395,1.0148,33077.2974,330.7730,1.0148,0.0000,100.0000,6.7614,6.7616,8.1295,True,9252.7695,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5149.7395
4194.0000,8.1293,4.9349,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9997,7.2758,6.6377,25.7484,5149.6751,1.0148,33077.3869,330.7739,1.0148,0.0000,100.0000,6.7611,6.7614,8.1293,True,9252.8339,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5149.6751
4195.0000,8.1291,4.9346,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9995,7.2755,6.6375,25.7481,5149.6107,1.0148,33077.4763,330.7748,1.0148,0.0000,100.0000,6.7609,6.7611,8.1291,True,9252.8983,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5149.6107
