Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4196.0000,8.1288,4.9344,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9992,7.2753,6.6373,25.7477,5149.5463,1.0148,33077.5657,330.7757,1.0148,0.0000,100.0000,6.7607,6.7609,8.1288,True,9252.9627,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5149.5463
4197.0000,8.1286,4.9342,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9990,7.2750,6.6370,25.7474,5149.4820,1.0148,33077.6550,330.7766,1.0148,0.0000,100.0000,6.7604,6.7607,8.1286,True,9253.0270,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5149.4820
4198.0000,8.1284,4.9340,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9988,7.2748,6.6368,25.7471,5149.4176,1.0148,33077.7444,330.7774,1.0148,0.0000,100.0000,6.7602,6.7604,8.1284,True,9253.0914,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5149.4176
4199.0000,8.1282,4.9338,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9986,7.2746,6.6366,25.7468,5149.3533,1.0148,33077.8337,330.7783,1.0148,0.0000,100.0000,6.7600,6.7602,8.1282,True,9253.1557,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5149.3533
4200.0000,8.1279,4.9335,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9983,7.2743,6.6363,25.7464,5149.2890,1.0148,33077.9230,330.7792,1.0148,0.0000,100.0000,6.7597,6.7600,8.1279,True,9253.2200,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5149.2890
4201.0000,8.1277,4.9333,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9981,7.2741,6.6361,25.7461,5149.2248,1.0148,33078.0122,330.7801,1.0148,0.0000,100.0000,6.7595,6.7597,8.1277,True,9253.2842,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5149.2248
4202.0000,8.1275,4.9331,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9979,7.2739,6.6359,25.7458,5149.1605,1.0148,33078.1015,330.7810,1.0148,0.0000,100.0000,6.7593,6.7595,8.1275,True,9253.3485,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5149.1605
4203.0000,8.1273,4.9329,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9977,7.2736,6.6356,25.7455,5149.0963,1.0148,33078.1907,330.7819,1.0148,0.0000,100.0000,6.7590,6.7593,8.1273,True,9253.4127,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5149.0963
4204.0000,8.1271,4.9327,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9975,7.2734,6.6354,25.7452,5149.0321,1.0148,33078.2798,330.7828,1.0148,0.0000,100.0000,6.7588,6.7590,8.1271,True,9253.4769,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5149.0321
4205.0000,8.1268,4.9324,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9972,7.2731,6.6352,25.7448,5148.9679,1.0148,33078.3690,330.7837,1.0148,0.0000,100.0000,6.7586,6.7588,8.1268,True,9253.5411,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5148.9679
4206.0000,8.1266,4.9322,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9970,7.2729,6.6350,25.7445,5148.9037,1.0148,33078.4581,330.7846,1.0148,0.0000,100.0000,6.7583,6.7586,8.1266,True,9253.6053,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5148.9037
4207.0000,8.1264,4.9320,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9968,7.2727,6.6347,25.7442,5148.8395,1.0148,33078.5472,330.7855,1.0148,0.0000,100.0000,6.7581,6.7583,8.1264,True,9253.6695,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5148.8395
4208.0000,8.1262,4.9318,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9966,7.2724,6.6345,25.7439,5148.7754,1.0148,33078.6363,330.7864,1.0148,0.0000,100.0000,6.7579,6.7581,8.1262,True,9253.7336,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5148.7754
4209.0000,8.1260,4.9316,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9964,7.2722,6.6343,25.7436,5148.7113,1.0148,33078.7253,330.7873,1.0148,0.0000,100.0000,6.7577,6.7579,8.1260,True,9253.7977,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5148.7113
4210.0000,8.1257,4.9313,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9961,7.2720,6.6340,25.7432,5148.6472,1.0148,33078.8144,330.7881,1.0148,0.0000,100.0000,6.7574,6.7577,8.1257,True,9253.8618,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5148.6472
4211.0000,8.1255,4.9311,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9959,7.2717,6.6338,25.7429,5148.5831,1.0148,33078.9034,330.7890,1.0148,0.0000,100.0000,6.7572,6.7574,8.1255,True,9253.9259,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5148.5831
4212.0000,8.1253,4.9309,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9957,7.2715,6.6336,25.7426,5148.5190,1.0148,33078.9923,330.7899,1.0148,0.0000,100.0000,6.7570,6.7572,8.1253,True,9253.9900,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5148.5190
4213.0000,8.1251,4.9307,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9955,7.2713,6.6334,25.7423,5148.4550,1.0148,33079.0813,330.7908,1.0148,0.0000,100.0000,6.7567,6.7570,8.1251,True,9254.0540,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5148.4550
4214.0000,8.1249,4.9304,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9952,7.2710,6.6331,25.7420,5148.3910,1.0148,33079.1702,330.7917,1.0148,0.0000,100.0000,6.7565,6.7567,8.1249,True,9254.1180,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5148.3910
4215.0000,8.1246,4.9302,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9950,7.2708,6.6329,25.7416,5148.3270,1.0148,33079.2591,330.7926,1.0148,0.0000,100.0000,6.7563,6.7565,8.1246,True,9254.1820,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5148.3270
4216.0000,8.1244,4.9300,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9948,7.2705,6.6327,25.7413,5148.2630,1.0148,33079.3479,330.7935,1.0148,0.0000,100.0000,6.7560,6.7563,8.1244,True,9254.2460,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5148.2630
4217.0000,8.1242,4.9298,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9946,7.2703,6.6324,25.7410,5148.1990,1.0148,33079.4368,330.7944,1.0148,0.0000,100.0000,6.7558,6.7560,8.1242,True,9254.3100,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5148.1990
4218.0000,8.1240,4.9296,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9944,7.2701,6.6322,25.7407,5148.1351,1.0148,33079.5256,330.7953,1.0148,0.0000,100.0000,6.7556,6.7558,8.1240,True,9254.3739,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5148.1351
4219.0000,8.1237,4.9293,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9941,7.2698,6.6320,25.7404,5148.0712,1.0148,33079.6144,330.7961,1.0148,0.0000,100.0000,6.7554,6.7556,8.1237,True,9254.4378,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5148.0712
4220.0000,8.1235,4.9291,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9939,7.2696,6.6318,25.7400,5148.0073,1.0148,33079.7031,330.7970,1.0148,0.0000,100.0000,6.7551,6.7554,8.1235,True,9254.5017,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5148.0073
4221.0000,8.1233,4.9289,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9937,7.2694,6.6315,25.7397,5147.9434,1.0148,33079.7919,330.7979,1.0148,0.0000,100.0000,6.7549,6.7551,8.1233,True,9254.5656,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5147.9434
4222.0000,8.1231,4.9287,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9935,7.2691,6.6313,25.7394,5147.8795,1.0148,33079.8806,330.7988,1.0148,0.0000,100.0000,6.7547,6.7549,8.1231,True,9254.6295,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5147.8795
4223.0000,8.1229,4.9285,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9933,7.2689,6.6311,25.7391,5147.8157,1.0148,33079.9693,330.7997,1.0148,0.0000,100.0000,6.7544,6.7547,8.1229,True,9254.6933,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5147.8157
4224.0000,8.1226,4.9282,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9930,7.2687,6.6309,25.7388,5147.7518,1.0148,33080.0579,330.8006,1.0148,0.0000,100.0000,6.7542,6.7544,8.1226,True,9254.7572,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5147.7518
4225.0000,8.1224,4.9280,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9928,7.2684,6.6306,25.7384,5147.6880,1.0148,33080.1465,330.8015,1.0148,0.0000,100.0000,6.7540,6.7542,8.1224,True,9254.8210,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5147.6880
4226.0000,8.1222,4.9278,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9926,7.2682,6.6304,25.7381,5147.6242,1.0148,33080.2351,330.8024,1.0148,0.0000,100.0000,6.7538,6.7540,8.1222,True,9254.8848,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5147.6242
4227.0000,8.1220,4.9276,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9924,7.2679,6.6302,25.7378,5147.5605,1.0148,33080.3237,330.8032,1.0148,0.0000,100.0000,6.7535,6.7538,8.1220,True,9254.9485,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5147.5605
4228.0000,8.1218,4.9274,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9922,7.2677,6.6299,25.7375,5147.4967,1.0148,33080.4123,330.8041,1.0148,0.0000,100.0000,6.7533,6.7535,8.1218,True,9255.0123,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5147.4967
4229.0000,8.1216,4.9271,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9919,7.2675,6.6297,25.7372,5147.4330,1.0148,33080.5008,330.8050,1.0148,0.0000,100.0000,6.7531,6.7533,8.1216,True,9255.0760,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5147.4330
4230.0000,8.1213,4.9269,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9917,7.2672,6.6295,25.7368,5147.3693,1.0148,33080.5893,330.8059,1.0148,0.0000,100.0000,6.7528,6.7531,8.1213,True,9255.1397,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5147.3693
4231.0000,8.1211,4.9267,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9915,7.2670,6.6293,25.7365,5147.3056,1.0148,33080.6778,330.8068,1.0148,0.0000,100.0000,6.7526,6.7528,8.1211,True,9255.2034,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5147.3056
4232.0000,8.1209,4.9265,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9913,7.2668,6.6290,25.7362,5147.2419,1.0148,33080.7662,330.8077,1.0148,0.0000,100.0000,6.7524,6.7526,8.1209,True,9255.2671,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5147.2419
4233.0000,8.1207,4.9263,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9911,7.2665,6.6288,25.7359,5147.1782,1.0148,33080.8547,330.8085,1.0148,0.0000,100.0000,6.7522,6.7524,8.1207,True,9255.3308,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5147.1782
4234.0000,8.1205,4.9261,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9909,7.2663,6.6286,25.7356,5147.1146,1.0148,33080.9431,330.8094,1.0148,0.0000,100.0000,6.7519,6.7522,8.1205,True,9255.3944,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5147.1146
4235.0000,8.1202,4.9258,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9906,7.2661,6.6283,25.7353,5147.0510,1.0148,33081.0314,330.8103,1.0148,0.0000,100.0000,6.7517,6.7519,8.1202,True,9255.4580,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5147.0510
4236.0000,8.1200,4.9256,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9904,7.2658,6.6281,25.7349,5146.9874,1.0148,33081.1198,330.8112,1.0148,0.0000,100.0000,6.7515,6.7517,8.1200,True,9255.5216,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5146.9874
4237.0000,8.1198,4.9254,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9902,7.2656,6.6279,25.7346,5146.9238,1.0148,33081.2081,330.8121,1.0148,0.0000,100.0000,6.7512,6.7515,8.1198,True,9255.5852,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5146.9238
4238.0000,8.1196,4.9252,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9900,7.2654,6.6277,25.7343,5146.8602,1.0148,33081.2964,330.8130,1.0148,0.0000,100.0000,6.7510,6.7512,8.1196,True,9255.6488,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5146.8602
4239.0000,8.1194,4.9250,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9898,7.2651,6.6274,25.7340,5146.7967,1.0148,33081.3847,330.8138,1.0148,0.0000,100.0000,6.7508,6.7510,8.1194,True,9255.7123,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5146.7967
4240.0000,8.1191,4.9247,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9895,7.2649,6.6272,25.7337,5146.7332,1.0148,33081.4729,330.8147,1.0148,0.0000,100.0000,6.7506,6.7508,8.1191,True,9255.7758,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5146.7332
4241.0000,8.1189,4.9245,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9893,7.2647,6.6270,25.7333,5146.6697,1.0148,33081.5612,330.8156,1.0148,0.0000,100.0000,6.7503,6.7506,8.1189,True,9255.8393,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5146.6697
4242.0000,8.1187,4.9243,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9891,7.2644,6.6268,25.7330,5146.6062,1.0148,33081.6494,330.8165,1.0148,0.0000,100.0000,6.7501,6.7503,8.1187,True,9255.9028,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5146.6062
4243.0000,8.1185,4.9241,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9889,7.2642,6.6265,25.7327,5146.5427,1.0148,33081.7375,330.8174,1.0148,0.0000,100.0000,6.7499,6.7501,8.1185,True,9255.9663,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5146.5427
4244.0000,8.1183,4.9239,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9887,7.2640,6.6263,25.7324,5146.4792,1.0148,33081.8257,330.8183,1.0148,0.0000,100.0000,6.7496,6.7499,8.1183,True,9256.0298,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5146.4792
4245.0000,8.1180,4.9236,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9884,7.2637,6.6261,25.7321,5146.4158,1.0148,33081.9138,330.8191,1.0148,0.0000,100.0000,6.7494,6.7496,8.1180,True,9256.0932,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5146.4158
4246.0000,8.1178,4.9234,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9882,7.2635,6.6259,25.7318,5146.3524,1.0148,33082.0019,330.8200,1.0148,0.0000,100.0000,6.7492,6.7494,8.1178,True,9256.1566,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5146.3524
4247.0000,8.1176,4.9232,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9880,7.2633,6.6256,25.7314,5146.2890,1.0148,33082.0900,330.8209,1.0148,0.0000,100.0000,6.7490,6.7492,8.1176,True,9256.2200,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5146.2890
4248.0000,8.1174,4.9230,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9878,7.2630,6.6254,25.7311,5146.2256,1.0148,33082.1780,330.8218,1.0148,0.0000,100.0000,6.7487,6.7490,8.1174,True,9256.2834,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5146.2256
4249.0000,8.1172,4.9228,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9876,7.2628,6.6252,25.7308,5146.1623,1.0148,33082.2660,330.8227,1.0148,0.0000,100.0000,6.7485,6.7487,8.1172,True,9256.3467,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5146.1623
4250.0000,8.1170,4.9226,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9874,7.2626,6.6250,25.7305,5146.0989,1.0148,33082.3540,330.8235,1.0148,0.0000,100.0000,6.7483,6.7485,8.1170,True,9256.4101,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5146.0989
4251.0000,8.1167,4.9223,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9871,7.2623,6.6247,25.7302,5146.0356,1.0148,33082.4420,330.8244,1.0148,0.0000,100.0000,6.7480,6.7483,8.1167,True,9256.4734,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5146.0356
4252.0000,8.1165,4.9221,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9869,7.2621,6.6245,25.7299,5145.9723,1.0148,33082.5299,330.8253,1.0148,0.0000,100.0000,6.7478,6.7480,8.1165,True,9256.5367,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5145.9723
4253.0000,8.1163,4.9219,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9867,7.2618,6.6243,25.7295,5145.9090,1.0148,33082.6179,330.8262,1.0148,0.0000,100.0000,6.7476,6.7478,8.1163,True,9256.6000,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5145.9090
4254.0000,8.1161,4.9217,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9865,7.2616,6.6240,25.7292,5145.8457,1.0148,33082.7058,330.8271,1.0148,0.0000,100.0000,6.7474,6.7476,8.1161,True,9256.6633,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5145.8457
4255.0000,8.1159,4.9215,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9863,7.2614,6.6238,25.7289,5145.7825,1.0148,33082.7936,330.8279,1.0148,0.0000,100.0000,6.7471,6.7474,8.1159,True,9256.7265,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5145.7825
4256.0000,8.1156,4.9212,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9860,7.2611,6.6236,25.7286,5145.7193,1.0148,33082.8815,330.8288,1.0148,0.0000,100.0000,6.7469,6.7471,8.1156,True,9256.7897,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5145.7193
4257.0000,8.1154,4.9210,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9858,7.2609,6.6234,25.7283,5145.6561,1.0148,33082.9693,330.8297,1.0148,0.0000,100.0000,6.7467,6.7469,8.1154,True,9256.8529,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5145.6561
4258.0000,8.1152,4.9208,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9856,7.2607,6.6231,25.7280,5145.5929,1.0148,33083.0571,330.8306,1.0148,0.0000,100.0000,6.7465,6.7467,8.1152,True,9256.9161,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5145.5929
4259.0000,8.1150,4.9206,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9854,7.2604,6.6229,25.7276,5145.5297,1.0148,33083.1449,330.8314,1.0148,0.0000,100.0000,6.7462,6.7465,8.1150,True,9256.9793,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5145.5297
4260.0000,8.1148,4.9204,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9852,7.2602,6.6227,25.7273,5145.4665,1.0148,33083.2326,330.8323,1.0148,0.0000,100.0000,6.7460,6.7462,8.1148,True,9257.0425,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5145.4665
4261.0000,8.1146,4.9202,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9850,7.2600,6.6225,25.7270,5145.4034,1.0148,33083.3203,330.8332,1.0148,0.0000,100.0000,6.7458,6.7460,8.1146,True,9257.1056,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5145.4034
4262.0000,8.1143,4.9199,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9847,7.2598,6.6222,25.7267,5145.3403,1.0148,33083.4080,330.8341,1.0148,0.0000,100.0000,6.7455,6.7458,8.1143,True,9257.1687,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5145.3403
4263.0000,8.1141,4.9197,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9845,7.2595,6.6220,25.7264,5145.2772,1.0148,33083.4957,330.8350,1.0148,0.0000,100.0000,6.7453,6.7455,8.1141,True,9257.2318,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5145.2772
4264.0000,8.1139,4.9195,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9843,7.2593,6.6218,25.7261,5145.2141,1.0148,33083.5833,330.8358,1.0148,0.0000,100.0000,6.7451,6.7453,8.1139,True,9257.2949,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5145.2141
4265.0000,8.1137,4.9193,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9841,7.2591,6.6216,25.7258,5145.1510,1.0148,33083.6710,330.8367,1.0148,0.0000,100.0000,6.7449,6.7451,8.1137,True,9257.3580,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5145.1510
4266.0000,8.1135,4.9191,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9839,7.2588,6.6213,25.7254,5145.0880,1.0148,33083.7586,330.8376,1.0148,0.0000,100.0000,6.7446,6.7449,8.1135,True,9257.4210,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5145.0880
4267.0000,8.1133,4.9189,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9837,7.2586,6.6211,25.7251,5145.0250,1.0148,33083.8461,330.8385,1.0148,0.0000,100.0000,6.7444,6.7446,8.1133,True,9257.4840,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5145.0250
4268.0000,8.1130,4.9186,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9834,7.2584,6.6209,25.7248,5144.9620,1.0148,33083.9337,330.8393,1.0148,0.0000,100.0000,6.7442,6.7444,8.1130,True,9257.5470,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5144.9620
4269.0000,8.1128,4.9184,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9832,7.2581,6.6207,25.7245,5144.8990,1.0148,33084.0212,330.8402,1.0148,0.0000,100.0000,6.7440,6.7442,8.1128,True,9257.6100,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5144.8990
4270.0000,8.1126,4.9182,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9830,7.2579,6.6204,25.7242,5144.8360,1.0148,33084.1087,330.8411,1.0148,0.0000,100.0000,6.7437,6.7440,8.1126,True,9257.6730,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5144.8360
4271.0000,8.1124,4.9180,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9828,7.2577,6.6202,25.7239,5144.7730,1.0148,33084.1962,330.8420,1.0148,0.0000,100.0000,6.7435,6.7437,8.1124,True,9257.7360,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5144.7730
4272.0000,8.1122,4.9178,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9826,7.2574,6.6200,25.7236,5144.7101,1.0148,33084.2836,330.8428,1.0148,0.0000,100.0000,6.7433,6.7435,8.1122,True,9257.7989,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5144.7101
4273.0000,8.1120,4.9176,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9824,7.2572,6.6198,25.7232,5144.6472,1.0148,33084.3710,330.8437,1.0148,0.0000,100.0000,6.7431,6.7433,8.1120,True,9257.8618,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5144.6472
4274.0000,8.1117,4.9173,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9821,7.2570,6.6195,25.7229,5144.5843,1.0148,33084.4584,330.8446,1.0148,0.0000,100.0000,6.7428,6.7431,8.1117,True,9257.9247,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5144.5843
4275.0000,8.1115,4.9171,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9819,7.2567,6.6193,25.7226,5144.5214,1.0148,33084.5458,330.8455,1.0148,0.0000,100.0000,6.7426,6.7428,8.1115,True,9257.9876,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5144.5214
4276.0000,8.1113,4.9169,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9817,7.2565,6.6191,25.7223,5144.4585,1.0148,33084.6332,330.8463,1.0148,0.0000,100.0000,6.7424,6.7426,8.1113,True,9258.0505,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5144.4585
4277.0000,8.1111,4.9167,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9815,7.2563,6.6189,25.7220,5144.3957,1.0148,33084.7205,330.8472,1.0148,0.0000,100.0000,6.7422,6.7424,8.1111,True,9258.1133,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5144.3957
4278.0000,8.1109,4.9165,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9813,7.2560,6.6187,25.7217,5144.3329,1.0148,33084.8078,330.8481,1.0148,0.0000,100.0000,6.7419,6.7422,8.1109,True,9258.1761,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5144.3329
4279.0000,8.1107,4.9163,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9811,7.2558,6.6184,25.7214,5144.2701,1.0148,33084.8951,330.8490,1.0148,0.0000,100.0000,6.7417,6.7419,8.1107,True,9258.2389,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5144.2701
4280.0000,8.1104,4.9160,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9808,7.2556,6.6182,25.7210,5144.2073,1.0148,33084.9823,330.8498,1.0148,0.0000,100.0000,6.7415,6.7417,8.1104,True,9258.3017,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5144.2073
4281.0000,8.1102,4.9158,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9806,7.2553,6.6180,25.7207,5144.1445,1.0148,33085.0696,330.8507,1.0148,0.0000,100.0000,6.7413,6.7415,8.1102,True,9258.3645,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5144.1445
4282.0000,8.1100,4.9156,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9804,7.2551,6.6178,25.7204,5144.0817,1.0148,33085.1568,330.8516,1.0148,0.0000,100.0000,6.7410,6.7413,8.1100,True,9258.4273,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5144.0817
4283.0000,8.1098,4.9154,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9802,7.2549,6.6175,25.7201,5144.0190,1.0148,33085.2439,330.8524,1.0148,0.0000,100.0000,6.7408,6.7410,8.1098,True,9258.4900,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5144.0190
4284.0000,8.1096,4.9152,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9800,7.2546,6.6173,25.7198,5143.9563,1.0148,33085.3311,330.8533,1.0148,0.0000,100.0000,6.7406,6.7408,8.1096,True,9258.5527,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5143.9563
4285.0000,8.1094,4.9150,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9798,7.2544,6.6171,25.7195,5143.8936,1.0148,33085.4182,330.8542,1.0148,0.0000,100.0000,6.7404,6.7406,8.1094,True,9258.6154,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5143.8936
4286.0000,8.1091,4.9147,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9795,7.2542,6.6169,25.7192,5143.8309,1.0148,33085.5053,330.8551,1.0148,0.0000,100.0000,6.7401,6.7404,8.1091,True,9258.6781,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5143.8309
4287.0000,8.1089,4.9145,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9793,7.2539,6.6166,25.7188,5143.7682,1.0148,33085.5924,330.8559,1.0148,0.0000,100.0000,6.7399,6.7401,8.1089,True,9258.7408,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5143.7682
4288.0000,8.1087,4.9143,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9791,7.2537,6.6164,25.7185,5143.7056,1.0148,33085.6795,330.8568,1.0148,0.0000,100.0000,6.7397,6.7399,8.1087,True,9258.8034,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5143.7056
4289.0000,8.1085,4.9141,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9789,7.2535,6.6162,25.7182,5143.6430,1.0148,33085.7665,330.8577,1.0148,0.0000,100.0000,6.7395,6.7397,8.1085,True,9258.8660,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5143.6430
4290.0000,8.1083,4.9139,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9787,7.2533,6.6160,25.7179,5143.5803,1.0148,33085.8535,330.8585,1.0148,0.0000,100.0000,6.7392,6.7395,8.1083,True,9258.9287,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5143.5803
4291.0000,8.1081,4.9137,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9785,7.2530,6.6157,25.7176,5143.5178,1.0148,33085.9405,330.8594,1.0148,0.0000,100.0000,6.7390,6.7392,8.1081,True,9258.9912,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5143.5178
4292.0000,8.1078,4.9134,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9782,7.2528,6.6155,25.7173,5143.4552,1.0148,33086.0275,330.8603,1.0148,0.0000,100.0000,6.7388,6.7390,8.1078,True,9259.0538,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5143.4552
4293.0000,8.1076,4.9132,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9780,7.2526,6.6153,25.7170,5143.3926,1.0148,33086.1144,330.8611,1.0148,0.0000,100.0000,6.7386,6.7388,8.1076,True,9259.1164,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5143.3926
4294.0000,8.1074,4.9130,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9778,7.2523,6.6151,25.7167,5143.3301,1.0148,33086.2013,330.8620,1.0148,0.0000,100.0000,6.7383,6.7386,8.1074,True,9259.1789,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5143.3301
4295.0000,8.1072,4.9128,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9776,7.2521,6.6148,25.7163,5143.2676,1.0148,33086.2882,330.8629,1.0148,0.0000,100.0000,6.7381,6.7383,8.1072,True,9259.2414,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5143.2676
4296.0000,8.1070,4.9126,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9774,7.2519,6.6146,25.7160,5143.2051,1.0148,33086.3751,330.8638,1.0148,0.0000,100.0000,6.7379,6.7381,8.1070,True,9259.3039,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5143.2051
4297.0000,8.1068,4.9124,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9772,7.2516,6.6144,25.7157,5143.1426,1.0148,33086.4619,330.8646,1.0148,0.0000,100.0000,6.7377,6.7379,8.1068,True,9259.3664,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5143.1426
4298.0000,8.1066,4.9122,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9770,7.2514,6.6142,25.7154,5143.0801,1.0148,33086.5487,330.8655,1.0148,0.0000,100.0000,6.7374,6.7377,8.1066,True,9259.4289,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5143.0801
4299.0000,8.1063,4.9119,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9767,7.2512,6.6140,25.7151,5143.0176,1.0148,33086.6355,330.8664,1.0148,0.0000,100.0000,6.7372,6.7374,8.1063,True,9259.4914,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5143.0176
4300.0000,8.1061,4.9117,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9765,7.2509,6.6137,25.7148,5142.9552,1.0148,33086.7223,330.8672,1.0148,0.0000,100.0000,6.7370,6.7372,8.1061,True,9259.5538,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5142.9552
4301.0000,8.1059,4.9115,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9763,7.2507,6.6135,25.7145,5142.8928,1.0148,33086.8090,330.8681,1.0148,0.0000,100.0000,6.7368,6.7370,8.1059,True,9259.6162,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5142.8928
4302.0000,8.1057,4.9113,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9761,7.2505,6.6133,25.7142,5142.8304,1.0148,33086.8958,330.8690,1.0148,0.0000,100.0000,6.7365,6.7368,8.1057,True,9259.6786,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5142.8304
4303.0000,8.1055,4.9111,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9759,7.2503,6.6131,25.7138,5142.7680,1.0148,33086.9825,330.8698,1.0148,0.0000,100.0000,6.7363,6.7365,8.1055,True,9259.7410,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5142.7680
4304.0000,8.1053,4.9109,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9757,7.2500,6.6128,25.7135,5142.7057,1.0148,33087.0691,330.8707,1.0148,0.0000,100.0000,6.7361,6.7363,8.1053,True,9259.8033,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5142.7057
4305.0000,8.1051,4.9107,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9755,7.2498,6.6126,25.7132,5142.6433,1.0148,33087.1558,330.8716,1.0148,0.0000,100.0000,6.7359,6.7361,8.1051,True,9259.8657,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5142.6433
4306.0000,8.1048,4.9104,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9752,7.2496,6.6124,25.7129,5142.5810,1.0148,33087.2424,330.8724,1.0148,0.0000,100.0000,6.7356,6.7359,8.1048,True,9259.9280,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5142.5810
4307.0000,8.1046,4.9102,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9750,7.2493,6.6122,25.7126,5142.5187,1.0148,33087.3290,330.8733,1.0148,0.0000,100.0000,6.7354,6.7356,8.1046,True,9259.9903,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5142.5187
4308.0000,8.1044,4.9100,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9748,7.2491,6.6120,25.7123,5142.4564,1.0148,33087.4156,330.8742,1.0148,0.0000,100.0000,6.7352,6.7354,8.1044,True,9260.0526,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5142.4564
4309.0000,8.1042,4.9098,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9746,7.2489,6.6117,25.7120,5142.3941,1.0148,33087.5021,330.8750,1.0148,0.0000,100.0000,6.7350,6.7352,8.1042,True,9260.1149,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5142.3941
4310.0000,8.1040,4.9096,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9744,7.2486,6.6115,25.7117,5142.3319,1.0148,33087.5887,330.8759,1.0148,0.0000,100.0000,6.7347,6.7350,8.1040,True,9260.1771,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5142.3319
4311.0000,8.1038,4.9094,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9742,7.2484,6.6113,25.7113,5142.2696,1.0148,33087.6752,330.8768,1.0148,0.0000,100.0000,6.7345,6.7347,8.1038,True,9260.2394,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5142.2696
4312.0000,8.1036,4.9091,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9739,7.2482,6.6111,25.7110,5142.2074,1.0148,33087.7617,330.8776,1.0148,0.0000,100.0000,6.7343,6.7345,8.1036,True,9260.3016,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5142.2074
4313.0000,8.1033,4.9089,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9737,7.2480,6.6108,25.7107,5142.1452,1.0148,33087.8481,330.8785,1.0148,0.0000,100.0000,6.7341,6.7343,8.1033,True,9260.3638,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5142.1452
4314.0000,8.1031,4.9087,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9735,7.2477,6.6106,25.7104,5142.0830,1.0148,33087.9346,330.8793,1.0148,0.0000,100.0000,6.7338,6.7341,8.1031,True,9260.4260,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5142.0830
4315.0000,8.1029,4.9085,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9733,7.2475,6.6104,25.7101,5142.0208,1.0148,33088.0210,330.8802,1.0148,0.0000,100.0000,6.7336,6.7338,8.1029,True,9260.4882,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5142.0208
4316.0000,8.1027,4.9083,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9731,7.2473,6.6102,25.7098,5141.9587,1.0148,33088.1074,330.8811,1.0148,0.0000,100.0000,6.7334,6.7336,8.1027,True,9260.5503,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5141.9587
4317.0000,8.1025,4.9081,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9729,7.2470,6.6100,25.7095,5141.8965,1.0148,33088.1937,330.8819,1.0148,0.0000,100.0000,6.7332,6.7334,8.1025,True,9260.6125,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5141.8965
4318.0000,8.1023,4.9079,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9727,7.2468,6.6097,25.7092,5141.8344,1.0148,33088.2801,330.8828,1.0148,0.0000,100.0000,6.7330,6.7332,8.1023,True,9260.6746,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5141.8344
4319.0000,8.1021,4.9077,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9725,7.2466,6.6095,25.7089,5141.7723,1.0148,33088.3664,330.8837,1.0148,0.0000,100.0000,6.7327,6.7330,8.1021,True,9260.7367,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5141.7723
4320.0000,8.1018,4.9074,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9722,7.2463,6.6093,25.7086,5141.7102,1.0148,33088.4527,330.8845,1.0148,0.0000,100.0000,6.7325,6.7327,8.1018,True,9260.7988,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5141.7102
4321.0000,8.1016,4.9072,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9720,7.2461,6.6091,25.7082,5141.6482,1.0148,33088.5389,330.8854,1.0148,0.0000,100.0000,6.7323,6.7325,8.1016,True,9260.8608,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5141.6482
4322.0000,8.1014,4.9070,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9718,7.2459,6.6088,25.7079,5141.5861,1.0148,33088.6252,330.8863,1.0148,0.0000,100.0000,6.7321,6.7323,8.1014,True,9260.9229,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5141.5861
