Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4323.0000,8.1012,4.9068,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9716,7.2457,6.6086,25.7076,5141.5241,1.0148,33088.7114,330.8871,1.0148,0.0000,100.0000,6.7318,6.7321,8.1012,True,9260.9849,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5141.5241
4324.0000,8.1010,4.9066,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9714,7.2454,6.6084,25.7073,5141.4621,1.0148,33088.7976,330.8880,1.0148,0.0000,100.0000,6.7316,6.7318,8.1010,True,9261.0469,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5141.4621
4325.0000,8.1008,4.9064,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9712,7.2452,6.6082,25.7070,5141.4001,1.0148,33088.8838,330.8888,1.0148,0.0000,100.0000,6.7314,6.7316,8.1008,True,9261.1089,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5141.4001
4326.0000,8.1006,4.9062,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9710,7.2450,6.6080,25.7067,5141.3381,1.0148,33088.9699,330.8897,1.0148,0.0000,100.0000,6.7312,6.7314,8.1006,True,9261.1709,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5141.3381
4327.0000,8.1003,4.9059,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9707,7.2447,6.6077,25.7064,5141.2762,1.0148,33089.0561,330.8906,1.0148,0.0000,100.0000,6.7309,6.7312,8.1003,True,9261.2328,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5141.2762
4328.0000,8.1001,4.9057,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9705,7.2445,6.6075,25.7061,5141.2142,1.0148,33089.1422,330.8914,1.0148,0.0000,100.0000,6.7307,6.7309,8.1001,True,9261.2948,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5141.2142
4329.0000,8.0999,4.9055,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9703,7.2443,6.6073,25.7058,5141.1523,1.0148,33089.2283,330.8923,1.0148,0.0000,100.0000,6.7305,6.7307,8.0999,True,9261.3567,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5141.1523
4330.0000,8.0997,4.9053,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9701,7.2441,6.6071,25.7055,5141.0904,1.0148,33089.3143,330.8931,1.0148,0.0000,100.0000,6.7303,6.7305,8.0997,True,9261.4186,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5141.0904
4331.0000,8.0995,4.9051,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9699,7.2438,6.6069,25.7051,5141.0285,1.0148,33089.4004,330.8940,1.0148,0.0000,100.0000,6.7301,6.7303,8.0995,True,9261.4805,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5141.0285
4332.0000,8.0993,4.9049,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9697,7.2436,6.6066,25.7048,5140.9666,1.0148,33089.4864,330.8949,1.0148,0.0000,100.0000,6.7298,6.7301,8.0993,True,9261.5424,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5140.9666
4333.0000,8.0991,4.9047,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9695,7.2434,6.6064,25.7045,5140.9048,1.0148,33089.5724,330.8957,1.0148,0.0000,100.0000,6.7296,6.7298,8.0991,True,9261.6042,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5140.9048
4334.0000,8.0989,4.9044,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9693,7.2431,6.6062,25.7042,5140.8429,1.0148,33089.6583,330.8966,1.0148,0.0000,100.0000,6.7294,6.7296,8.0989,True,9261.6661,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5140.8429
4335.0000,8.0986,4.9042,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9690,7.2429,6.6060,25.7039,5140.7811,1.0148,33089.7443,330.8974,1.0148,0.0000,100.0000,6.7292,6.7294,8.0986,True,9261.7279,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5140.7811
4336.0000,8.0984,4.9040,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9688,7.2427,6.6058,25.7036,5140.7193,1.0148,33089.8302,330.8983,1.0148,0.0000,100.0000,6.7289,6.7292,8.0984,True,9261.7897,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5140.7193
4337.0000,8.0982,4.9038,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9686,7.2425,6.6055,25.7033,5140.6575,1.0148,33089.9161,330.8992,1.0148,0.0000,100.0000,6.7287,6.7289,8.0982,True,9261.8515,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5140.6575
4338.0000,8.0980,4.9036,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9684,7.2422,6.6053,25.7030,5140.5957,1.0148,33090.0019,330.9000,1.0148,0.0000,100.0000,6.7285,6.7287,8.0980,True,9261.9133,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5140.5957
4339.0000,8.0978,4.9034,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9682,7.2420,6.6051,25.7027,5140.5340,1.0148,33090.0878,330.9009,1.0148,0.0000,100.0000,6.7283,6.7285,8.0978,True,9261.9750,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5140.5340
4340.0000,8.0976,4.9032,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9680,7.2418,6.6049,25.7024,5140.4723,1.0148,33090.1736,330.9017,1.0148,0.0000,100.0000,6.7281,6.7283,8.0976,True,9262.0367,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5140.4723
4341.0000,8.0974,4.9030,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9678,7.2415,6.6047,25.7021,5140.4105,1.0148,33090.2594,330.9026,1.0148,0.0000,100.0000,6.7278,6.7281,8.0974,True,9262.0985,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5140.4105
4342.0000,8.0972,4.9027,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9675,7.2413,6.6044,25.7017,5140.3488,1.0148,33090.3452,330.9035,1.0148,0.0000,100.0000,6.7276,6.7278,8.0972,True,9262.1602,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5140.3488
4343.0000,8.0969,4.9025,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9673,7.2411,6.6042,25.7014,5140.2872,1.0148,33090.4310,330.9043,1.0148,0.0000,100.0000,6.7274,6.7276,8.0969,True,9262.2218,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5140.2872
4344.0000,8.0967,4.9023,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9671,7.2409,6.6040,25.7011,5140.2255,1.0148,33090.5167,330.9052,1.0148,0.0000,100.0000,6.7272,6.7274,8.0967,True,9262.2835,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5140.2255
4345.0000,8.0965,4.9021,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9669,7.2406,6.6038,25.7008,5140.1638,1.0148,33090.6024,330.9060,1.0148,0.0000,100.0000,6.7270,6.7272,8.0965,True,9262.3452,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5140.1638
4346.0000,8.0963,4.9019,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9667,7.2404,6.6036,25.7005,5140.1022,1.0148,33090.6881,330.9069,1.0148,0.0000,100.0000,6.7267,6.7270,8.0963,True,9262.4068,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5140.1022
4347.0000,8.0961,4.9017,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9665,7.2402,6.6033,25.7002,5140.0406,1.0148,33090.7737,330.9077,1.0148,0.0000,100.0000,6.7265,6.7267,8.0961,True,9262.4684,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5140.0406
4348.0000,8.0959,4.9015,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9663,7.2400,6.6031,25.6999,5139.9790,1.0148,33090.8594,330.9086,1.0148,0.0000,100.0000,6.7263,6.7265,8.0959,True,9262.5300,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5139.9790
4349.0000,8.0957,4.9013,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9661,7.2397,6.6029,25.6996,5139.9174,1.0148,33090.9450,330.9095,1.0148,0.0000,100.0000,6.7261,6.7263,8.0957,True,9262.5916,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5139.9174
4350.0000,8.0955,4.9010,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9659,7.2395,6.6027,25.6993,5139.8558,1.0148,33091.0306,330.9103,1.0148,0.0000,100.0000,6.7258,6.7261,8.0955,True,9262.6532,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5139.8558
4351.0000,8.0952,4.9008,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9656,7.2393,6.6025,25.6990,5139.7943,1.0148,33091.1162,330.9112,1.0148,0.0000,100.0000,6.7256,6.7258,8.0952,True,9262.7147,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5139.7943
4352.0000,8.0950,4.9006,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9654,7.2390,6.6022,25.6987,5139.7328,1.0148,33091.2017,330.9120,1.0148,0.0000,100.0000,6.7254,6.7256,8.0950,True,9262.7762,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5139.7328
4353.0000,8.0948,4.9004,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9652,7.2388,6.6020,25.6984,5139.6713,1.0148,33091.2872,330.9129,1.0148,0.0000,100.0000,6.7252,6.7254,8.0948,True,9262.8377,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5139.6713
4354.0000,8.0946,4.9002,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9650,7.2386,6.6018,25.6980,5139.6098,1.0148,33091.3727,330.9137,1.0148,0.0000,100.0000,6.7250,6.7252,8.0946,True,9262.8992,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5139.6098
4355.0000,8.0944,4.9000,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9648,7.2384,6.6016,25.6977,5139.5483,1.0148,33091.4582,330.9146,1.0148,0.0000,100.0000,6.7247,6.7250,8.0944,True,9262.9607,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5139.5483
4356.0000,8.0942,4.8998,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9646,7.2381,6.6014,25.6974,5139.4868,1.0148,33091.5437,330.9154,1.0148,0.0000,100.0000,6.7245,6.7247,8.0942,True,9263.0222,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5139.4868
4357.0000,8.0940,4.8996,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9644,7.2379,6.6011,25.6971,5139.4254,1.0148,33091.6291,330.9163,1.0148,0.0000,100.0000,6.7243,6.7245,8.0940,True,9263.0836,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5139.4254
4358.0000,8.0938,4.8994,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9642,7.2377,6.6009,25.6968,5139.3639,1.0148,33091.7145,330.9171,1.0148,0.0000,100.0000,6.7241,6.7243,8.0938,True,9263.1451,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5139.3639
4359.0000,8.0935,4.8991,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9639,7.2375,6.6007,25.6965,5139.3025,1.0148,33091.7999,330.9180,1.0148,0.0000,100.0000,6.7239,6.7241,8.0935,True,9263.2065,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5139.3025
4360.0000,8.0933,4.8989,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9637,7.2372,6.6005,25.6962,5139.2411,1.0148,33091.8853,330.9189,1.0148,0.0000,100.0000,6.7236,6.7239,8.0933,True,9263.2679,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5139.2411
4361.0000,8.0931,4.8987,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9635,7.2370,6.6003,25.6959,5139.1798,1.0148,33091.9706,330.9197,1.0148,0.0000,100.0000,6.7234,6.7236,8.0931,True,9263.3292,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5139.1798
4362.0000,8.0929,4.8985,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9633,7.2368,6.6000,25.6956,5139.1184,1.0148,33092.0559,330.9206,1.0148,0.0000,100.0000,6.7232,6.7234,8.0929,True,9263.3906,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5139.1184
4363.0000,8.0927,4.8983,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9631,7.2366,6.5998,25.6953,5139.0571,1.0148,33092.1412,330.9214,1.0148,0.0000,100.0000,6.7230,6.7232,8.0927,True,9263.4519,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5139.0571
4364.0000,8.0925,4.8981,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9629,7.2363,6.5996,25.6950,5138.9957,1.0148,33092.2265,330.9223,1.0148,0.0000,100.0000,6.7228,6.7230,8.0925,True,9263.5133,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5138.9957
4365.0000,8.0923,4.8979,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9627,7.2361,6.5994,25.6947,5138.9344,1.0148,33092.3118,330.9231,1.0148,0.0000,100.0000,6.7225,6.7228,8.0923,True,9263.5746,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5138.9344
4366.0000,8.0921,4.8977,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9625,7.2359,6.5992,25.6944,5138.8731,1.0148,33092.3970,330.9240,1.0148,0.0000,100.0000,6.7223,6.7225,8.0921,True,9263.6359,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5138.8731
4367.0000,8.0919,4.8975,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9623,7.2356,6.5989,25.6941,5138.8118,1.0148,33092.4822,330.9248,1.0148,0.0000,100.0000,6.7221,6.7223,8.0919,True,9263.6972,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5138.8118
4368.0000,8.0916,4.8972,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9620,7.2354,6.5987,25.6938,5138.7506,1.0148,33092.5674,330.9257,1.0148,0.0000,100.0000,6.7219,6.7221,8.0916,True,9263.7584,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5138.7506
4369.0000,8.0914,4.8970,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9618,7.2352,6.5985,25.6934,5138.6893,1.0148,33092.6525,330.9265,1.0148,0.0000,100.0000,6.7217,6.7219,8.0914,True,9263.8197,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5138.6893
4370.0000,8.0912,4.8968,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9616,7.2350,6.5983,25.6931,5138.6281,1.0148,33092.7377,330.9274,1.0148,0.0000,100.0000,6.7214,6.7217,8.0912,True,9263.8809,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5138.6281
4371.0000,8.0910,4.8966,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9614,7.2347,6.5981,25.6928,5138.5669,1.0148,33092.8228,330.9282,1.0148,0.0000,100.0000,6.7212,6.7214,8.0910,True,9263.9421,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5138.5669
4372.0000,8.0908,4.8964,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9612,7.2345,6.5979,25.6925,5138.5057,1.0148,33092.9079,330.9291,1.0148,0.0000,100.0000,6.7210,6.7212,8.0908,True,9264.0033,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5138.5057
4373.0000,8.0906,4.8962,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9610,7.2343,6.5976,25.6922,5138.4445,1.0148,33092.9929,330.9299,1.0148,0.0000,100.0000,6.7208,6.7210,8.0906,True,9264.0645,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5138.4445
4374.0000,8.0904,4.8960,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9608,7.2341,6.5974,25.6919,5138.3834,1.0148,33093.0780,330.9308,1.0148,0.0000,100.0000,6.7206,6.7208,8.0904,True,9264.1256,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5138.3834
4375.0000,8.0902,4.8958,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9606,7.2338,6.5972,25.6916,5138.3222,1.0148,33093.1630,330.9316,1.0148,0.0000,100.0000,6.7203,6.7206,8.0902,True,9264.1868,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5138.3222
4376.0000,8.0900,4.8956,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9604,7.2336,6.5970,25.6913,5138.2611,1.0148,33093.2480,330.9325,1.0148,0.0000,100.0000,6.7201,6.7203,8.0900,True,9264.2479,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5138.2611
4377.0000,8.0897,4.8953,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9601,7.2334,6.5968,25.6910,5138.2000,1.0148,33093.3330,330.9333,1.0148,0.0000,100.0000,6.7199,6.7201,8.0897,True,9264.3090,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5138.2000
4378.0000,8.0895,4.8951,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9599,7.2332,6.5965,25.6907,5138.1389,1.0148,33093.4179,330.9342,1.0148,0.0000,100.0000,6.7197,6.7199,8.0895,True,9264.3701,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5138.1389
4379.0000,8.0893,4.8949,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9597,7.2329,6.5963,25.6904,5138.0778,1.0148,33093.5029,330.9350,1.0148,0.0000,100.0000,6.7195,6.7197,8.0893,True,9264.4312,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5138.0778
4380.0000,8.0891,4.8947,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9595,7.2327,6.5961,25.6901,5138.0168,1.0148,33093.5878,330.9359,1.0148,0.0000,100.0000,6.7192,6.7195,8.0891,True,9264.4922,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5138.0168
4381.0000,8.0889,4.8945,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9593,7.2325,6.5959,25.6898,5137.9557,1.0148,33093.6727,330.9367,1.0148,0.0000,100.0000,6.7190,6.7192,8.0889,True,9264.5533,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5137.9557
4382.0000,8.0887,4.8943,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9591,7.2323,6.5957,25.6895,5137.8947,1.0148,33093.7575,330.9376,1.0148,0.0000,100.0000,6.7188,6.7190,8.0887,True,9264.6143,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5137.8947
4383.0000,8.0885,4.8941,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9589,7.2320,6.5955,25.6892,5137.8337,1.0148,33093.8424,330.9384,1.0148,0.0000,100.0000,6.7186,6.7188,8.0885,True,9264.6753,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5137.8337
4384.0000,8.0883,4.8939,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9587,7.2318,6.5952,25.6889,5137.7727,1.0148,33093.9272,330.9393,1.0148,0.0000,100.0000,6.7184,6.7186,8.0883,True,9264.7363,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5137.7727
4385.0000,8.0881,4.8937,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9585,7.2316,6.5950,25.6886,5137.7117,1.0148,33094.0120,330.9401,1.0148,0.0000,100.0000,6.7181,6.7184,8.0881,True,9264.7973,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5137.7117
4386.0000,8.0879,4.8935,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9583,7.2314,6.5948,25.6883,5137.6508,1.0148,33094.0968,330.9410,1.0148,0.0000,100.0000,6.7179,6.7181,8.0879,True,9264.8582,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5137.6508
4387.0000,8.0876,4.8932,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9580,7.2311,6.5946,25.6879,5137.5898,1.0148,33094.1815,330.9418,1.0148,0.0000,100.0000,6.7177,6.7179,8.0876,True,9264.9192,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5137.5898
4388.0000,8.0874,4.8930,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9578,7.2309,6.5944,25.6876,5137.5289,1.0148,33094.2663,330.9427,1.0148,0.0000,100.0000,6.7175,6.7177,8.0874,True,9264.9801,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5137.5289
4389.0000,8.0872,4.8928,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9576,7.2307,6.5942,25.6873,5137.4680,1.0148,33094.3510,330.9435,1.0148,0.0000,100.0000,6.7173,6.7175,8.0872,True,9265.0410,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5137.4680
4390.0000,8.0870,4.8926,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9574,7.2305,6.5939,25.6870,5137.4071,1.0148,33094.4356,330.9444,1.0148,0.0000,100.0000,6.7170,6.7173,8.0870,True,9265.1019,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5137.4071
4391.0000,8.0868,4.8924,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9572,7.2302,6.5937,25.6867,5137.3462,1.0148,33094.5203,330.9452,1.0148,0.0000,100.0000,6.7168,6.7170,8.0868,True,9265.1628,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5137.3462
4392.0000,8.0866,4.8922,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9570,7.2300,6.5935,25.6864,5137.2854,1.0148,33094.6049,330.9460,1.0148,0.0000,100.0000,6.7166,6.7168,8.0866,True,9265.2236,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5137.2854
4393.0000,8.0864,4.8920,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9568,7.2298,6.5933,25.6861,5137.2245,1.0148,33094.6896,330.9469,1.0148,0.0000,100.0000,6.7164,6.7166,8.0864,True,9265.2845,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5137.2245
4394.0000,8.0862,4.8918,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9566,7.2296,6.5931,25.6858,5137.1637,1.0148,33094.7742,330.9477,1.0148,0.0000,100.0000,6.7162,6.7164,8.0862,True,9265.3453,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5137.1637
4395.0000,8.0860,4.8916,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9564,7.2293,6.5929,25.6855,5137.1029,1.0148,33094.8587,330.9486,1.0148,0.0000,100.0000,6.7160,6.7162,8.0860,True,9265.4061,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5137.1029
4396.0000,8.0858,4.8914,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9562,7.2291,6.5926,25.6852,5137.0421,1.0148,33094.9433,330.9494,1.0148,0.0000,100.0000,6.7157,6.7160,8.0858,True,9265.4669,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5137.0421
4397.0000,8.0856,4.8911,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9559,7.2289,6.5924,25.6849,5136.9813,1.0148,33095.0278,330.9503,1.0148,0.0000,100.0000,6.7155,6.7157,8.0856,True,9265.5277,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5136.9813
4398.0000,8.0853,4.8909,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9557,7.2287,6.5922,25.6846,5136.9206,1.0148,33095.1123,330.9511,1.0148,0.0000,100.0000,6.7153,6.7155,8.0853,True,9265.5884,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5136.9206
4399.0000,8.0851,4.8907,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9555,7.2284,6.5920,25.6843,5136.8598,1.0148,33095.1968,330.9520,1.0148,0.0000,100.0000,6.7151,6.7153,8.0851,True,9265.6492,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5136.8598
4400.0000,8.0849,4.8905,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9553,7.2282,6.5918,25.6840,5136.7991,1.0148,33095.2813,330.9528,1.0148,0.0000,100.0000,6.7149,6.7151,8.0849,True,9265.7099,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5136.7991
4401.0000,8.0847,4.8903,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9551,7.2280,6.5916,25.6837,5136.7384,1.0148,33095.3657,330.9537,1.0148,0.0000,100.0000,6.7146,6.7149,8.0847,True,9265.7706,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5136.7384
4402.0000,8.0845,4.8901,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9549,7.2278,6.5913,25.6834,5136.6777,1.0148,33095.4501,330.9545,1.0148,0.0000,100.0000,6.7144,6.7146,8.0845,True,9265.8313,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5136.6777
4403.0000,8.0843,4.8899,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9547,7.2275,6.5911,25.6831,5136.6170,1.0148,33095.5345,330.9553,1.0148,0.0000,100.0000,6.7142,6.7144,8.0843,True,9265.8920,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5136.6170
4404.0000,8.0841,4.8897,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9545,7.2273,6.5909,25.6828,5136.5563,1.0148,33095.6189,330.9562,1.0148,0.0000,100.0000,6.7140,6.7142,8.0841,True,9265.9527,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5136.5563
4405.0000,8.0839,4.8895,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9543,7.2271,6.5907,25.6825,5136.4957,1.0148,33095.7033,330.9570,1.0148,0.0000,100.0000,6.7138,6.7140,8.0839,True,9266.0133,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5136.4957
4406.0000,8.0837,4.8893,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9541,7.2269,6.5905,25.6822,5136.4351,1.0148,33095.7876,330.9579,1.0148,0.0000,100.0000,6.7136,6.7138,8.0837,True,9266.0739,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5136.4351
4407.0000,8.0835,4.8891,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9539,7.2266,6.5903,25.6819,5136.3744,1.0148,33095.8719,330.9587,1.0148,0.0000,100.0000,6.7133,6.7136,8.0835,True,9266.1346,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5136.3744
4408.0000,8.0833,4.8888,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9536,7.2264,6.5900,25.6816,5136.3138,1.0148,33095.9562,330.9596,1.0148,0.0000,100.0000,6.7131,6.7133,8.0833,True,9266.1952,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5136.3138
4409.0000,8.0830,4.8886,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9534,7.2262,6.5898,25.6813,5136.2533,1.0148,33096.0404,330.9604,1.0148,0.0000,100.0000,6.7129,6.7131,8.0830,True,9266.2557,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5136.2533
4410.0000,8.0828,4.8884,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9532,7.2260,6.5896,25.6810,5136.1927,1.0148,33096.1247,330.9612,1.0148,0.0000,100.0000,6.7127,6.7129,8.0828,True,9266.3163,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5136.1927
4411.0000,8.0826,4.8882,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9530,7.2258,6.5894,25.6807,5136.1322,1.0148,33096.2089,330.9621,1.0148,0.0000,100.0000,6.7125,6.7127,8.0826,True,9266.3768,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5136.1322
4412.0000,8.0824,4.8880,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9528,7.2255,6.5892,25.6804,5136.0716,1.0148,33096.2931,330.9629,1.0148,0.0000,100.0000,6.7123,6.7125,8.0824,True,9266.4374,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5136.0716
4413.0000,8.0822,4.8878,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9526,7.2253,6.5890,25.6801,5136.0111,1.0148,33096.3773,330.9638,1.0148,0.0000,100.0000,6.7120,6.7123,8.0822,True,9266.4979,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5136.0111
4414.0000,8.0820,4.8876,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9524,7.2251,6.5887,25.6798,5135.9506,1.0148,33096.4614,330.9646,1.0148,0.0000,100.0000,6.7118,6.7120,8.0820,True,9266.5584,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5135.9506
4415.0000,8.0818,4.8874,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9522,7.2249,6.5885,25.6795,5135.8901,1.0148,33096.5456,330.9655,1.0148,0.0000,100.0000,6.7116,6.7118,8.0818,True,9266.6189,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5135.8901
4416.0000,8.0816,4.8872,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9520,7.2246,6.5883,25.6791,5135.8297,1.0148,33096.6297,330.9663,1.0148,0.0000,100.0000,6.7114,6.7116,8.0816,True,9266.6793,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5135.8297
4417.0000,8.0814,4.8870,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9518,7.2244,6.5881,25.6788,5135.7692,1.0148,33096.7138,330.9671,1.0148,0.0000,100.0000,6.7112,6.7114,8.0814,True,9266.7398,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5135.7692
4418.0000,8.0812,4.8868,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9516,7.2242,6.5879,25.6785,5135.7088,1.0148,33096.7978,330.9680,1.0148,0.0000,100.0000,6.7109,6.7112,8.0812,True,9266.8002,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5135.7088
4419.0000,8.0810,4.8866,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9514,7.2240,6.5877,25.6782,5135.6484,1.0148,33096.8819,330.9688,1.0148,0.0000,100.0000,6.7107,6.7109,8.0810,True,9266.8606,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5135.6484
4420.0000,8.0808,4.8863,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9511,7.2237,6.5874,25.6779,5135.5880,1.0148,33096.9659,330.9697,1.0148,0.0000,100.0000,6.7105,6.7107,8.0808,True,9266.9210,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5135.5880
4421.0000,8.0805,4.8861,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9509,7.2235,6.5872,25.6776,5135.5276,1.0148,33097.0499,330.9705,1.0148,0.0000,100.0000,6.7103,6.7105,8.0805,True,9266.9814,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5135.5276
4422.0000,8.0803,4.8859,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9507,7.2233,6.5870,25.6773,5135.4672,1.0148,33097.1339,330.9713,1.0148,0.0000,100.0000,6.7101,6.7103,8.0803,True,9267.0418,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5135.4672
4423.0000,8.0801,4.8857,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9505,7.2231,6.5868,25.6770,5135.4068,1.0148,33097.2178,330.9722,1.0148,0.0000,100.0000,6.7099,6.7101,8.0801,True,9267.1022,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5135.4068
4424.0000,8.0799,4.8855,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9503,7.2229,6.5866,25.6767,5135.3465,1.0148,33097.3017,330.9730,1.0148,0.0000,100.0000,6.7096,6.7099,8.0799,True,9267.1625,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5135.3465
4425.0000,8.0797,4.8853,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9501,7.2226,6.5864,25.6764,5135.2862,1.0148,33097.3857,330.9739,1.0148,0.0000,100.0000,6.7094,6.7096,8.0797,True,9267.2228,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5135.2862
4426.0000,8.0795,4.8851,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9499,7.2224,6.5862,25.6761,5135.2259,1.0148,33097.4695,330.9747,1.0148,0.0000,100.0000,6.7092,6.7094,8.0795,True,9267.2831,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5135.2259
4427.0000,8.0793,4.8849,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9497,7.2222,6.5859,25.6758,5135.1656,1.0148,33097.5534,330.9755,1.0148,0.0000,100.0000,6.7090,6.7092,8.0793,True,9267.3434,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5135.1656
4428.0000,8.0791,4.8847,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9495,7.2220,6.5857,25.6755,5135.1053,1.0148,33097.6373,330.9764,1.0148,0.0000,100.0000,6.7088,6.7090,8.0791,True,9267.4037,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5135.1053
4429.0000,8.0789,4.8845,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9493,7.2217,6.5855,25.6752,5135.0451,1.0148,33097.7211,330.9772,1.0148,0.0000,100.0000,6.7086,6.7088,8.0789,True,9267.4639,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5135.0451
4430.0000,8.0787,4.8843,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9491,7.2215,6.5853,25.6749,5134.9848,1.0148,33097.8049,330.9780,1.0148,0.0000,100.0000,6.7083,6.7086,8.0787,True,9267.5242,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5134.9848
4431.0000,8.0785,4.8841,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9489,7.2213,6.5851,25.6746,5134.9246,1.0148,33097.8887,330.9789,1.0148,0.0000,100.0000,6.7081,6.7083,8.0785,True,9267.5844,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5134.9246
4432.0000,8.0783,4.8839,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9487,7.2211,6.5849,25.6743,5134.8644,1.0148,33097.9724,330.9797,1.0148,0.0000,100.0000,6.7079,6.7081,8.0783,True,9267.6446,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5134.8644
4433.0000,8.0781,4.8836,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9485,7.2208,6.5846,25.6740,5134.8042,1.0148,33098.0562,330.9806,1.0148,0.0000,100.0000,6.7077,6.7079,8.0781,True,9267.7048,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5134.8042
4434.0000,8.0778,4.8834,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9482,7.2206,6.5844,25.6737,5134.7440,1.0148,33098.1399,330.9814,1.0148,0.0000,100.0000,6.7075,6.7077,8.0778,True,9267.7650,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5134.7440
4435.0000,8.0776,4.8832,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9480,7.2204,6.5842,25.6734,5134.6839,1.0148,33098.2236,330.9822,1.0148,0.0000,100.0000,6.7073,6.7075,8.0776,True,9267.8251,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5134.6839
4436.0000,8.0774,4.8830,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9478,7.2202,6.5840,25.6731,5134.6237,1.0148,33098.3072,330.9831,1.0148,0.0000,100.0000,6.7071,6.7073,8.0774,True,9267.8853,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5134.6237
4437.0000,8.0772,4.8828,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9476,7.2200,6.5838,25.6728,5134.5636,1.0148,33098.3909,330.9839,1.0148,0.0000,100.0000,6.7068,6.7071,8.0772,True,9267.9454,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5134.5636
4438.0000,8.0770,4.8826,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9474,7.2197,6.5836,25.6725,5134.5035,1.0148,33098.4745,330.9847,1.0148,0.0000,100.0000,6.7066,6.7068,8.0770,True,9268.0055,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5134.5035
4439.0000,8.0768,4.8824,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9472,7.2195,6.5834,25.6722,5134.4434,1.0148,33098.5581,330.9856,1.0148,0.0000,100.0000,6.7064,6.7066,8.0768,True,9268.0656,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5134.4434
4440.0000,8.0766,4.8822,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9470,7.2193,6.5831,25.6719,5134.3833,1.0148,33098.6417,330.9864,1.0148,0.0000,100.0000,6.7062,6.7064,8.0766,True,9268.1257,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5134.3833
4441.0000,8.0764,4.8820,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9468,7.2191,6.5829,25.6716,5134.3232,1.0148,33098.7253,330.9873,1.0148,0.0000,100.0000,6.7060,6.7062,8.0764,True,9268.1858,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5134.3232
4442.0000,8.0762,4.8818,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9466,7.2189,6.5827,25.6713,5134.2632,1.0148,33098.8088,330.9881,1.0148,0.0000,100.0000,6.7058,6.7060,8.0762,True,9268.2458,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5134.2632
4443.0000,8.0760,4.8816,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9464,7.2186,6.5825,25.6710,5134.2032,1.0148,33098.8923,330.9889,1.0148,0.0000,100.0000,6.7055,6.7058,8.0760,True,9268.3058,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5134.2032
4444.0000,8.0758,4.8814,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9462,7.2184,6.5823,25.6707,5134.1432,1.0148,33098.9758,330.9898,1.0148,0.0000,100.0000,6.7053,6.7055,8.0758,True,9268.3658,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5134.1432
4445.0000,8.0756,4.8812,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9460,7.2182,6.5821,25.6704,5134.0832,1.0148,33099.0593,330.9906,1.0148,0.0000,100.0000,6.7051,6.7053,8.0756,True,9268.4258,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5134.0832
4446.0000,8.0754,4.8810,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9458,7.2180,6.5819,25.6701,5134.0232,1.0148,33099.1428,330.9914,1.0148,0.0000,100.0000,6.7049,6.7051,8.0754,True,9268.4858,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5134.0232
4447.0000,8.0752,4.8808,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9456,7.2177,6.5816,25.6698,5133.9632,1.0148,33099.2262,330.9923,1.0148,0.0000,100.0000,6.7047,6.7049,8.0752,True,9268.5458,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5133.9632
4448.0000,8.0749,4.8805,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9453,7.2175,6.5814,25.6695,5133.9032,1.0148,33099.3096,330.9931,1.0148,0.0000,100.0000,6.7045,6.7047,8.0749,True,9268.6058,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5133.9032
4449.0000,8.0747,4.8803,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9451,7.2173,6.5812,25.6692,5133.8433,1.0148,33099.3930,330.9939,1.0148,0.0000,100.0000,6.7042,6.7045,8.0747,True,9268.6657,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5133.8433
