Simulation: Elapsed Time [h],building1: Entering Fluid Temperature [C],building1: Exiting Fluid Temperature [C],building1: Heating Load [W],building1: Cooling Load [W],building1: Net Building Load [W],building1: Pump Mass Flow Rate [kg/s],building1: Heating Heat Pump Power [W],building1: Heating Heat Pump COP [-],building1: Heating Heat Pump Required Part Load Ratio [-],building1: Cooling Heat Pump Power [W],building1: Cooling Heat Pump COP [-],building1: Cooling Heat Pump Required Part Load Ratio [-],building1: Total Heat Pump Power [W],building1: Pump Power [W],building1: Total Pressure Loss [Pa],building1: Source-Side Cooling Heat Transfer Rate [W],building1: Source-Side Heating Heat Transfer Rate [W],building1: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4450.0000,8.0745,4.8801,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9449,7.2171,6.5810,25.6689,5133.7834,1.0148,33099.4764,330.9948,1.0148,0.0000,100.0000,6.7040,6.7042,8.0745,True,9268.7256,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5133.7834
4451.0000,8.0743,4.8799,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9447,7.2169,6.5808,25.6686,5133.7235,1.0148,33099.5597,330.9956,1.0148,0.0000,100.0000,6.7038,6.7040,8.0743,True,9268.7855,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5133.7235
4452.0000,8.0741,4.8797,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9445,7.2166,6.5806,25.6683,5133.6636,1.0148,33099.6431,330.9964,1.0148,0.0000,100.0000,6.7036,6.7038,8.0741,True,9268.8454,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5133.6636
4453.0000,8.0739,4.8795,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9443,7.2164,6.5804,25.6680,5133.6037,1.0148,33099.7264,330.9973,1.0148,0.0000,100.0000,6.7034,6.7036,8.0739,True,9268.9053,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5133.6037
4454.0000,8.0737,4.8793,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9441,7.2162,6.5802,25.6677,5133.5439,1.0148,33099.8097,330.9981,1.0148,0.0000,100.0000,6.7032,6.7034,8.0737,True,9268.9651,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5133.5439
4455.0000,8.0735,4.8791,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9439,7.2160,6.5799,25.6674,5133.4840,1.0148,33099.8929,330.9989,1.0148,0.0000,100.0000,6.7030,6.7032,8.0735,True,9269.0250,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5133.4840
4456.0000,8.0733,4.8789,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9437,7.2158,6.5797,25.6671,5133.4242,1.0148,33099.9762,330.9998,1.0148,0.0000,100.0000,6.7027,6.7030,8.0733,True,9269.0848,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5133.4242
4457.0000,8.0731,4.8787,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9435,7.2155,6.5795,25.6668,5133.3644,1.0148,33100.0594,331.0006,1.0148,0.0000,100.0000,6.7025,6.7027,8.0731,True,9269.1446,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5133.3644
4458.0000,8.0729,4.8785,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9433,7.2153,6.5793,25.6665,5133.3046,1.0148,33100.1426,331.0014,1.0148,0.0000,100.0000,6.7023,6.7025,8.0729,True,9269.2044,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5133.3046
4459.0000,8.0727,4.8783,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9431,7.2151,6.5791,25.6662,5133.2448,1.0148,33100.2258,331.0023,1.0148,0.0000,100.0000,6.7021,6.7023,8.0727,True,9269.2642,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5133.2448
4460.0000,8.0725,4.8781,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9429,7.2149,6.5789,25.6659,5133.1851,1.0148,33100.3089,331.0031,1.0148,0.0000,100.0000,6.7019,6.7021,8.0725,True,9269.3239,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5133.1851
4461.0000,8.0723,4.8779,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9427,7.2146,6.5787,25.6656,5133.1253,1.0148,33100.3920,331.0039,1.0148,0.0000,100.0000,6.7017,6.7019,8.0723,True,9269.3837,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5133.1253
4462.0000,8.0721,4.8777,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9425,7.2144,6.5784,25.6653,5133.0656,1.0148,33100.4752,331.0048,1.0148,0.0000,100.0000,6.7015,6.7017,8.0721,True,9269.4434,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5133.0656
4463.0000,8.0719,4.8775,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9423,7.2142,6.5782,25.6650,5133.0059,1.0148,33100.5582,331.0056,1.0148,0.0000,100.0000,6.7012,6.7015,8.0719,True,9269.5031,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5133.0059
4464.0000,8.0717,4.8772,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9421,7.2140,6.5780,25.6647,5132.9462,1.0148,33100.6413,331.0064,1.0148,0.0000,100.0000,6.7010,6.7012,8.0717,True,9269.5628,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5132.9462
4465.0000,8.0714,4.8770,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9418,7.2138,6.5778,25.6644,5132.8865,1.0148,33100.7244,331.0072,1.0148,0.0000,100.0000,6.7008,6.7010,8.0714,True,9269.6225,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5132.8865
4466.0000,8.0712,4.8768,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9416,7.2135,6.5776,25.6641,5132.8268,1.0148,33100.8074,331.0081,1.0148,0.0000,100.0000,6.7006,6.7008,8.0712,True,9269.6822,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5132.8268
4467.0000,8.0710,4.8766,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9414,7.2133,6.5774,25.6638,5132.7672,1.0148,33100.8904,331.0089,1.0148,0.0000,100.0000,6.7004,6.7006,8.0710,True,9269.7418,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5132.7672
4468.0000,8.0708,4.8764,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9412,7.2131,6.5772,25.6635,5132.7075,1.0148,33100.9734,331.0097,1.0148,0.0000,100.0000,6.7002,6.7004,8.0708,True,9269.8015,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5132.7075
4469.0000,8.0706,4.8762,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9410,7.2129,6.5770,25.6632,5132.6479,1.0148,33101.0563,331.0106,1.0148,0.0000,100.0000,6.7000,6.7002,8.0706,True,9269.8611,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5132.6479
4470.0000,8.0704,4.8760,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9408,7.2127,6.5767,25.6629,5132.5883,1.0148,33101.1393,331.0114,1.0148,0.0000,100.0000,6.6997,6.7000,8.0704,True,9269.9207,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5132.5883
4471.0000,8.0702,4.8758,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9406,7.2124,6.5765,25.6626,5132.5287,1.0148,33101.2222,331.0122,1.0148,0.0000,100.0000,6.6995,6.6997,8.0702,True,9269.9803,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5132.5287
4472.0000,8.0700,4.8756,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9404,7.2122,6.5763,25.6623,5132.4691,1.0148,33101.3051,331.0131,1.0148,0.0000,100.0000,6.6993,6.6995,8.0700,True,9270.0399,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5132.4691
4473.0000,8.0698,4.8754,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9402,7.2120,6.5761,25.6620,5132.4096,1.0148,33101.3880,331.0139,1.0148,0.0000,100.0000,6.6991,6.6993,8.0698,True,9270.0994,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5132.4096
4474.0000,8.0696,4.8752,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9400,7.2118,6.5759,25.6618,5132.3500,1.0148,33101.4708,331.0147,1.0148,0.0000,100.0000,6.6989,6.6991,8.0696,True,9270.1590,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5132.3500
4475.0000,8.0694,4.8750,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9398,7.2116,6.5757,25.6615,5132.2905,1.0148,33101.5537,331.0155,1.0148,0.0000,100.0000,6.6987,6.6989,8.0694,True,9270.2185,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5132.2905
4476.0000,8.0692,4.8748,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9396,7.2113,6.5755,25.6612,5132.2310,1.0148,33101.6365,331.0164,1.0148,0.0000,100.0000,6.6985,6.6987,8.0692,True,9270.2780,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5132.2310
4477.0000,8.0690,4.8746,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9394,7.2111,6.5753,25.6609,5132.1715,1.0148,33101.7193,331.0172,1.0148,0.0000,100.0000,6.6982,6.6985,8.0690,True,9270.3375,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5132.1715
4478.0000,8.0688,4.8744,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9392,7.2109,6.5750,25.6606,5132.1120,1.0148,33101.8021,331.0180,1.0148,0.0000,100.0000,6.6980,6.6982,8.0688,True,9270.3970,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5132.1120
4479.0000,8.0686,4.8742,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9390,7.2107,6.5748,25.6603,5132.0526,1.0148,33101.8848,331.0188,1.0148,0.0000,100.0000,6.6978,6.6980,8.0686,True,9270.4564,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5132.0526
4480.0000,8.0684,4.8740,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9388,7.2105,6.5746,25.6600,5131.9931,1.0148,33101.9675,331.0197,1.0148,0.0000,100.0000,6.6976,6.6978,8.0684,True,9270.5159,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5131.9931
4481.0000,8.0682,4.8738,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9386,7.2102,6.5744,25.6597,5131.9337,1.0148,33102.0503,331.0205,1.0148,0.0000,100.0000,6.6974,6.6976,8.0682,True,9270.5753,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5131.9337
4482.0000,8.0680,4.8736,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9384,7.2100,6.5742,25.6594,5131.8743,1.0148,33102.1329,331.0213,1.0148,0.0000,100.0000,6.6972,6.6974,8.0680,True,9270.6347,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5131.8743
4483.0000,8.0678,4.8734,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9382,7.2098,6.5740,25.6591,5131.8149,1.0148,33102.2156,331.0222,1.0148,0.0000,100.0000,6.6970,6.6972,8.0678,True,9270.6941,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5131.8149
4484.0000,8.0676,4.8731,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9379,7.2096,6.5738,25.6588,5131.7555,1.0148,33102.2983,331.0230,1.0148,0.0000,100.0000,6.6967,6.6970,8.0676,True,9270.7535,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5131.7555
4485.0000,8.0673,4.8729,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9377,7.2094,6.5736,25.6585,5131.6961,1.0148,33102.3809,331.0238,1.0148,0.0000,100.0000,6.6965,6.6967,8.0673,True,9270.8129,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5131.6961
4486.0000,8.0671,4.8727,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9375,7.2092,6.5733,25.6582,5131.6368,1.0148,33102.4635,331.0246,1.0148,0.0000,100.0000,6.6963,6.6965,8.0671,True,9270.8722,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5131.6368
4487.0000,8.0669,4.8725,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9373,7.2089,6.5731,25.6579,5131.5774,1.0148,33102.5461,331.0255,1.0148,0.0000,100.0000,6.6961,6.6963,8.0669,True,9270.9316,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5131.5774
4488.0000,8.0667,4.8723,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9371,7.2087,6.5729,25.6576,5131.5181,1.0148,33102.6286,331.0263,1.0148,0.0000,100.0000,6.6959,6.6961,8.0667,True,9270.9909,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5131.5181
4489.0000,8.0665,4.8721,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9369,7.2085,6.5727,25.6573,5131.4588,1.0148,33102.7112,331.0271,1.0148,0.0000,100.0000,6.6957,6.6959,8.0665,True,9271.0502,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5131.4588
4490.0000,8.0663,4.8719,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9367,7.2083,6.5725,25.6570,5131.3995,1.0148,33102.7937,331.0279,1.0148,0.0000,100.0000,6.6955,6.6957,8.0663,True,9271.1095,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5131.3995
4491.0000,8.0661,4.8717,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9365,7.2081,6.5723,25.6567,5131.3402,1.0148,33102.8762,331.0288,1.0148,0.0000,100.0000,6.6953,6.6955,8.0661,True,9271.1688,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5131.3402
4492.0000,8.0659,4.8715,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9363,7.2078,6.5721,25.6564,5131.2810,1.0148,33102.9587,331.0296,1.0148,0.0000,100.0000,6.6950,6.6953,8.0659,True,9271.2280,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5131.2810
4493.0000,8.0657,4.8713,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9361,7.2076,6.5719,25.6561,5131.2217,1.0148,33103.0411,331.0304,1.0148,0.0000,100.0000,6.6948,6.6950,8.0657,True,9271.2873,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5131.2217
4494.0000,8.0655,4.8711,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9359,7.2074,6.5717,25.6558,5131.1625,1.0148,33103.1236,331.0312,1.0148,0.0000,100.0000,6.6946,6.6948,8.0655,True,9271.3465,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5131.1625
4495.0000,8.0653,4.8709,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9357,7.2072,6.5714,25.6555,5131.1033,1.0148,33103.2060,331.0321,1.0148,0.0000,100.0000,6.6944,6.6946,8.0653,True,9271.4057,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5131.1033
4496.0000,8.0651,4.8707,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9355,7.2070,6.5712,25.6552,5131.0441,1.0148,33103.2884,331.0329,1.0148,0.0000,100.0000,6.6942,6.6944,8.0651,True,9271.4649,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5131.0441
4497.0000,8.0649,4.8705,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9353,7.2067,6.5710,25.6549,5130.9849,1.0148,33103.3708,331.0337,1.0148,0.0000,100.0000,6.6940,6.6942,8.0649,True,9271.5241,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5130.9849
4498.0000,8.0647,4.8703,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9351,7.2065,6.5708,25.6546,5130.9257,1.0148,33103.4531,331.0345,1.0148,0.0000,100.0000,6.6938,6.6940,8.0647,True,9271.5833,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5130.9257
4499.0000,8.0645,4.8701,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9349,7.2063,6.5706,25.6543,5130.8666,1.0148,33103.5354,331.0354,1.0148,0.0000,100.0000,6.6936,6.6938,8.0645,True,9271.6424,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5130.8666
4500.0000,8.0643,4.8699,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9347,7.2061,6.5704,25.6540,5130.8074,1.0148,33103.6178,331.0362,1.0148,0.0000,100.0000,6.6933,6.6936,8.0643,True,9271.7016,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5130.8074
4501.0000,8.0641,4.8697,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9345,7.2059,6.5702,25.6537,5130.7483,1.0148,33103.7000,331.0370,1.0148,0.0000,100.0000,6.6931,6.6933,8.0641,True,9271.7607,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5130.7483
4502.0000,8.0639,4.8695,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9343,7.2057,6.5700,25.6534,5130.6892,1.0148,33103.7823,331.0378,1.0148,0.0000,100.0000,6.6929,6.6931,8.0639,True,9271.8198,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5130.6892
4503.0000,8.0637,4.8693,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9341,7.2054,6.5698,25.6532,5130.6301,1.0148,33103.8646,331.0386,1.0148,0.0000,100.0000,6.6927,6.6929,8.0637,True,9271.8789,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5130.6301
4504.0000,8.0635,4.8691,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9339,7.2052,6.5695,25.6529,5130.5710,1.0148,33103.9468,331.0395,1.0148,0.0000,100.0000,6.6925,6.6927,8.0635,True,9271.9380,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5130.5710
4505.0000,8.0633,4.8689,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9337,7.2050,6.5693,25.6526,5130.5120,1.0148,33104.0290,331.0403,1.0148,0.0000,100.0000,6.6923,6.6925,8.0633,True,9271.9970,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5130.5120
4506.0000,8.0631,4.8687,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9335,7.2048,6.5691,25.6523,5130.4529,1.0148,33104.1112,331.0411,1.0148,0.0000,100.0000,6.6921,6.6923,8.0631,True,9272.0561,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5130.4529
4507.0000,8.0629,4.8685,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9333,7.2046,6.5689,25.6520,5130.3939,1.0148,33104.1933,331.0419,1.0148,0.0000,100.0000,6.6919,6.6921,8.0629,True,9272.1151,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5130.3939
4508.0000,8.0627,4.8683,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9331,7.2043,6.5687,25.6517,5130.3349,1.0148,33104.2755,331.0428,1.0148,0.0000,100.0000,6.6916,6.6919,8.0627,True,9272.1741,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5130.3349
4509.0000,8.0625,4.8681,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9329,7.2041,6.5685,25.6514,5130.2759,1.0148,33104.3576,331.0436,1.0148,0.0000,100.0000,6.6914,6.6916,8.0625,True,9272.2331,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5130.2759
4510.0000,8.0623,4.8678,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9326,7.2039,6.5683,25.6511,5130.2169,1.0148,33104.4397,331.0444,1.0148,0.0000,100.0000,6.6912,6.6914,8.0623,True,9272.2921,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5130.2169
4511.0000,8.0620,4.8676,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9324,7.2037,6.5681,25.6508,5130.1579,1.0148,33104.5218,331.0452,1.0148,0.0000,100.0000,6.6910,6.6912,8.0620,True,9272.3511,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5130.1579
4512.0000,8.0618,4.8674,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9322,7.2035,6.5679,25.6505,5130.0990,1.0148,33104.6039,331.0460,1.0148,0.0000,100.0000,6.6908,6.6910,8.0618,True,9272.4100,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5130.0990
4513.0000,8.0616,4.8672,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9320,7.2033,6.5676,25.6502,5130.0400,1.0148,33104.6859,331.0469,1.0148,0.0000,100.0000,6.6906,6.6908,8.0616,True,9272.4690,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5130.0400
4514.0000,8.0614,4.8670,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9318,7.2030,6.5674,25.6499,5129.9811,1.0148,33104.7679,331.0477,1.0148,0.0000,100.0000,6.6904,6.6906,8.0614,True,9272.5279,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5129.9811
4515.0000,8.0612,4.8668,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9316,7.2028,6.5672,25.6496,5129.9222,1.0148,33104.8499,331.0485,1.0148,0.0000,100.0000,6.6902,6.6904,8.0612,True,9272.5868,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5129.9222
4516.0000,8.0610,4.8666,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9314,7.2026,6.5670,25.6493,5129.8633,1.0148,33104.9319,331.0493,1.0148,0.0000,100.0000,6.6899,6.6902,8.0610,True,9272.6457,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5129.8633
4517.0000,8.0608,4.8664,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9312,7.2024,6.5668,25.6490,5129.8044,1.0148,33105.0139,331.0501,1.0148,0.0000,100.0000,6.6897,6.6899,8.0608,True,9272.7046,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5129.8044
4518.0000,8.0606,4.8662,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9310,7.2022,6.5666,25.6487,5129.7456,1.0148,33105.0958,331.0510,1.0148,0.0000,100.0000,6.6895,6.6897,8.0606,True,9272.7634,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5129.7456
4519.0000,8.0604,4.8660,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9308,7.2020,6.5664,25.6484,5129.6867,1.0148,33105.1777,331.0518,1.0148,0.0000,100.0000,6.6893,6.6895,8.0604,True,9272.8223,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5129.6867
4520.0000,8.0602,4.8658,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9306,7.2017,6.5662,25.6481,5129.6279,1.0148,33105.2596,331.0526,1.0148,0.0000,100.0000,6.6891,6.6893,8.0602,True,9272.8811,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5129.6279
4521.0000,8.0600,4.8656,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9304,7.2015,6.5660,25.6478,5129.5691,1.0148,33105.3415,331.0534,1.0148,0.0000,100.0000,6.6889,6.6891,8.0600,True,9272.9399,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5129.5691
4522.0000,8.0598,4.8654,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9302,7.2013,6.5658,25.6476,5129.5103,1.0148,33105.4233,331.0542,1.0148,0.0000,100.0000,6.6887,6.6889,8.0598,True,9272.9987,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5129.5103
4523.0000,8.0596,4.8652,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9300,7.2011,6.5655,25.6473,5129.4515,1.0148,33105.5052,331.0551,1.0148,0.0000,100.0000,6.6885,6.6887,8.0596,True,9273.0575,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5129.4515
4524.0000,8.0594,4.8650,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9298,7.2009,6.5653,25.6470,5129.3927,1.0148,33105.5870,331.0559,1.0148,0.0000,100.0000,6.6883,6.6885,8.0594,True,9273.1163,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5129.3927
4525.0000,8.0592,4.8648,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9296,7.2007,6.5651,25.6467,5129.3340,1.0148,33105.6688,331.0567,1.0148,0.0000,100.0000,6.6880,6.6883,8.0592,True,9273.1750,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5129.3340
4526.0000,8.0590,4.8646,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9294,7.2004,6.5649,25.6464,5129.2752,1.0148,33105.7506,331.0575,1.0148,0.0000,100.0000,6.6878,6.6880,8.0590,True,9273.2338,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5129.2752
4527.0000,8.0588,4.8644,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9292,7.2002,6.5647,25.6461,5129.2165,1.0148,33105.8323,331.0583,1.0148,0.0000,100.0000,6.6876,6.6878,8.0588,True,9273.2925,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5129.2165
4528.0000,8.0586,4.8642,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9290,7.2000,6.5645,25.6458,5129.1578,1.0148,33105.9140,331.0591,1.0148,0.0000,100.0000,6.6874,6.6876,8.0586,True,9273.3512,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5129.1578
4529.0000,8.0584,4.8640,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9288,7.1998,6.5643,25.6455,5129.0991,1.0148,33105.9958,331.0600,1.0148,0.0000,100.0000,6.6872,6.6874,8.0584,True,9273.4099,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5129.0991
4530.0000,8.0582,4.8638,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9286,7.1996,6.5641,25.6452,5129.0404,1.0148,33106.0775,331.0608,1.0148,0.0000,100.0000,6.6870,6.6872,8.0582,True,9273.4686,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5129.0404
4531.0000,8.0580,4.8636,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9284,7.1994,6.5639,25.6449,5128.9817,1.0148,33106.1591,331.0616,1.0148,0.0000,100.0000,6.6868,6.6870,8.0580,True,9273.5273,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5128.9817
4532.0000,8.0578,4.8634,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9282,7.1991,6.5637,25.6446,5128.9231,1.0148,33106.2408,331.0624,1.0148,0.0000,100.0000,6.6866,6.6868,8.0578,True,9273.5859,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5128.9231
4533.0000,8.0576,4.8632,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9280,7.1989,6.5635,25.6443,5128.8645,1.0148,33106.3224,331.0632,1.0148,0.0000,100.0000,6.6864,6.6866,8.0576,True,9273.6445,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5128.8645
4534.0000,8.0574,4.8630,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9278,7.1987,6.5632,25.6440,5128.8058,1.0148,33106.4040,331.0640,1.0148,0.0000,100.0000,6.6862,6.6864,8.0574,True,9273.7032,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5128.8058
4535.0000,8.0572,4.8628,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9276,7.1985,6.5630,25.6437,5128.7472,1.0148,33106.4856,331.0649,1.0148,0.0000,100.0000,6.6859,6.6862,8.0572,True,9273.7618,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5128.7472
4536.0000,8.0570,4.8626,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9274,7.1983,6.5628,25.6434,5128.6886,1.0148,33106.5672,331.0657,1.0148,0.0000,100.0000,6.6857,6.6859,8.0570,True,9273.8204,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5128.6886
4537.0000,8.0568,4.8624,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9272,7.1981,6.5626,25.6432,5128.6301,1.0148,33106.6487,331.0665,1.0148,0.0000,100.0000,6.6855,6.6857,8.0568,True,9273.8789,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5128.6301
4538.0000,8.0566,4.8622,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9270,7.1978,6.5624,25.6429,5128.5715,1.0148,33106.7302,331.0673,1.0148,0.0000,100.0000,6.6853,6.6855,8.0566,True,9273.9375,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5128.5715
4539.0000,8.0564,4.8620,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9268,7.1976,6.5622,25.6426,5128.5130,1.0148,33106.8118,331.0681,1.0148,0.0000,100.0000,6.6851,6.6853,8.0564,True,9273.9960,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5128.5130
4540.0000,8.0562,4.8618,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9266,7.1974,6.5620,25.6423,5128.4544,1.0148,33106.8932,331.0689,1.0148,0.0000,100.0000,6.6849,6.6851,8.0562,True,9274.0546,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5128.4544
4541.0000,8.0560,4.8616,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9264,7.1972,6.5618,25.6420,5128.3959,1.0148,33106.9747,331.0697,1.0148,0.0000,100.0000,6.6847,6.6849,8.0560,True,9274.1131,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5128.3959
4542.0000,8.0558,4.8614,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9262,7.1970,6.5616,25.6417,5128.3374,1.0148,33107.0562,331.0706,1.0148,0.0000,100.0000,6.6845,6.6847,8.0558,True,9274.1716,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5128.3374
4543.0000,8.0556,4.8612,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9260,7.1968,6.5614,25.6414,5128.2789,1.0148,33107.1376,331.0714,1.0148,0.0000,100.0000,6.6843,6.6845,8.0556,True,9274.2301,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5128.2789
4544.0000,8.0554,4.8610,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9258,7.1965,6.5612,25.6411,5128.2205,1.0148,33107.2190,331.0722,1.0148,0.0000,100.0000,6.6840,6.6843,8.0554,True,9274.2885,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5128.2205
4545.0000,8.0552,4.8608,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9256,7.1963,6.5609,25.6408,5128.1620,1.0148,33107.3004,331.0730,1.0148,0.0000,100.0000,6.6838,6.6840,8.0552,True,9274.3470,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5128.1620
4546.0000,8.0550,4.8606,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9254,7.1961,6.5607,25.6405,5128.1036,1.0148,33107.3817,331.0738,1.0148,0.0000,100.0000,6.6836,6.6838,8.0550,True,9274.4054,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5128.1036
4547.0000,8.0548,4.8604,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9252,7.1959,6.5605,25.6402,5128.0452,1.0148,33107.4631,331.0746,1.0148,0.0000,100.0000,6.6834,6.6836,8.0548,True,9274.4638,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5128.0452
4548.0000,8.0546,4.8602,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9250,7.1957,6.5603,25.6399,5127.9867,1.0148,33107.5444,331.0754,1.0148,0.0000,100.0000,6.6832,6.6834,8.0546,True,9274.5223,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5127.9867
4549.0000,8.0544,4.8600,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9248,7.1955,6.5601,25.6396,5127.9283,1.0148,33107.6257,331.0763,1.0148,0.0000,100.0000,6.6830,6.6832,8.0544,True,9274.5807,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5127.9283
4550.0000,8.0542,4.8598,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9246,7.1952,6.5599,25.6393,5127.8700,1.0148,33107.7070,331.0771,1.0148,0.0000,100.0000,6.6828,6.6830,8.0542,True,9274.6390,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5127.8700
4551.0000,8.0540,4.8596,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9244,7.1950,6.5597,25.6391,5127.8116,1.0148,33107.7883,331.0779,1.0148,0.0000,100.0000,6.6826,6.6828,8.0540,True,9274.6974,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5127.8116
4552.0000,8.0538,4.8594,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9242,7.1948,6.5595,25.6388,5127.7533,1.0148,33107.8695,331.0787,1.0148,0.0000,100.0000,6.6824,6.6826,8.0538,True,9274.7557,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5127.7533
4553.0000,8.0536,4.8592,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9240,7.1946,6.5593,25.6385,5127.6949,1.0148,33107.9507,331.0795,1.0148,0.0000,100.0000,6.6822,6.6824,8.0536,True,9274.8141,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5127.6949
4554.0000,8.0534,4.8590,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9238,7.1944,6.5591,25.6382,5127.6366,1.0148,33108.0319,331.0803,1.0148,0.0000,100.0000,6.6820,6.6822,8.0534,True,9274.8724,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5127.6366
4555.0000,8.0532,4.8588,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9236,7.1942,6.5589,25.6379,5127.5783,1.0148,33108.1131,331.0811,1.0148,0.0000,100.0000,6.6817,6.6820,8.0532,True,9274.9307,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5127.5783
4556.0000,8.0530,4.8586,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9234,7.1940,6.5587,25.6376,5127.5200,1.0148,33108.1943,331.0819,1.0148,0.0000,100.0000,6.6815,6.6817,8.0530,True,9274.9890,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5127.5200
4557.0000,8.0528,4.8584,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9232,7.1937,6.5584,25.6373,5127.4617,1.0148,33108.2754,331.0828,1.0148,0.0000,100.0000,6.6813,6.6815,8.0528,True,9275.0473,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5127.4617
4558.0000,8.0526,4.8582,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9230,7.1935,6.5582,25.6370,5127.4035,1.0148,33108.3565,331.0836,1.0148,0.0000,100.0000,6.6811,6.6813,8.0526,True,9275.1055,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5127.4035
4559.0000,8.0524,4.8580,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9228,7.1933,6.5580,25.6367,5127.3452,1.0148,33108.4376,331.0844,1.0148,0.0000,100.0000,6.6809,6.6811,8.0524,True,9275.1638,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5127.3452
4560.0000,8.0522,4.8578,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9226,7.1931,6.5578,25.6364,5127.2870,1.0148,33108.5187,331.0852,1.0148,0.0000,100.0000,6.6807,6.6809,8.0522,True,9275.2220,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5127.2870
4561.0000,8.0520,4.8576,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9224,7.1929,6.5576,25.6361,5127.2288,1.0148,33108.5998,331.0860,1.0148,0.0000,100.0000,6.6805,6.6807,8.0520,True,9275.2802,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5127.2288
4562.0000,8.0518,4.8574,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9222,7.1927,6.5574,25.6359,5127.1706,1.0148,33108.6808,331.0868,1.0148,0.0000,100.0000,6.6803,6.6805,8.0518,True,9275.3384,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5127.1706
4563.0000,8.0516,4.8572,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9220,7.1924,6.5572,25.6356,5127.1124,1.0148,33108.7619,331.0876,1.0148,0.0000,100.0000,6.6801,6.6803,8.0516,True,9275.3966,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5127.1124
4564.0000,8.0514,4.8570,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9218,7.1922,6.5570,25.6353,5127.0542,1.0148,33108.8429,331.0884,1.0148,0.0000,100.0000,6.6799,6.6801,8.0514,True,9275.4548,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5127.0542
4565.0000,8.0512,4.8568,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9216,7.1920,6.5568,25.6350,5126.9961,1.0148,33108.9238,331.0892,1.0148,0.0000,100.0000,6.6796,6.6799,8.0512,True,9275.5129,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5126.9961
4566.0000,8.0510,4.8566,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9214,7.1918,6.5566,25.6347,5126.9379,1.0148,33109.0048,331.0900,1.0148,0.0000,100.0000,6.6794,6.6796,8.0510,True,9275.5711,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5126.9379
4567.0000,8.0508,4.8564,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9212,7.1916,6.5564,25.6344,5126.8798,1.0148,33109.0857,331.0909,1.0148,0.0000,100.0000,6.6792,6.6794,8.0508,True,9275.6292,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5126.8798
4568.0000,8.0506,4.8562,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9210,7.1914,6.5562,25.6341,5126.8217,1.0148,33109.1667,331.0917,1.0148,0.0000,100.0000,6.6790,6.6792,8.0506,True,9275.6873,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5126.8217
4569.0000,8.0504,4.8560,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9208,7.1912,6.5560,25.6338,5126.7636,1.0148,33109.2476,331.0925,1.0148,0.0000,100.0000,6.6788,6.6790,8.0504,True,9275.7454,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5126.7636
4570.0000,8.0502,4.8558,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9206,7.1909,6.5558,25.6335,5126.7055,1.0148,33109.3284,331.0933,1.0148,0.0000,100.0000,6.6786,6.6788,8.0502,True,9275.8035,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5126.7055
4571.0000,8.0500,4.8556,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9204,7.1907,6.5555,25.6332,5126.6475,1.0148,33109.4093,331.0941,1.0148,0.0000,100.0000,6.6784,6.6786,8.0500,True,9275.8615,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5126.6475
4572.0000,8.0498,4.8554,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9202,7.1905,6.5553,25.6329,5126.5894,1.0148,33109.4901,331.0949,1.0148,0.0000,100.0000,6.6782,6.6784,8.0498,True,9275.9196,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5126.5894
4573.0000,8.0496,4.8552,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9200,7.1903,6.5551,25.6327,5126.5314,1.0148,33109.5709,331.0957,1.0148,0.0000,100.0000,6.6780,6.6782,8.0496,True,9275.9776,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5126.5314
4574.0000,8.0494,4.8550,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9198,7.1901,6.5549,25.6324,5126.4734,1.0148,33109.6517,331.0965,1.0148,0.0000,100.0000,6.6778,6.6780,8.0494,True,9276.0356,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5126.4734
4575.0000,8.0492,4.8548,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9196,7.1899,6.5547,25.6321,5126.4153,1.0148,33109.7325,331.0973,1.0148,0.0000,100.0000,6.6776,6.6778,8.0492,True,9276.0937,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5126.4153
4576.0000,8.0490,4.8546,20000.0000,1000.0000,19000.0000,1.1338,4394.6000,4.5510,3.8302,151.2000,6.6138,0.1554,4545.8000,55.8622,25000.0000,1151.2000,15605.4000,14454.2000,5.9194,7.1897,6.5545,25.6318,5126.3574,1.0148,33109.8133,331.0981,1.0148,0.0000,100.0000,6.6774,6.6776,8.0490,True,9276.1516,1.7006,79.7807,1.1338,55.8622,100.0000,235.6429,19000.0000,14454.2000,5126.3574
